timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-01T00:00:00.000Z,0.0,0.0382424616848,0.774041948914,0.553237801069,54.0497500102,0.0522114305629,113.113332113,0.0,56.2249997457,1.0,91.5138893127,0.0,0.0,0.0,54.8249998093,56.9216667811,1.0,91.3749987284,0.0,0.0,113.113332113,91.803410848,2.0,0.0,133.711500486,79.6617504756,0.596120619354,1291.31668091,0.0,0.588473583032,0.0,1.0,16.8388818105,89.3569990794,9.49650065104,3185.83280436,89.1365006765,89.0415776571,79.6400000254,79.5289204915,,1724.66622925,55.4120000203,55.331837972,40.191500028,39.9373372396,40.1672252019,1.0,0.0,99.9981231689,1.0,0.0,0.220498402913,90.8194999695,100.0,11.2405424913,48.9450006485,1.8345006307,5.59833931923,38.3569993973,225.0,643.75,0.588473583032,48.9450006485,0.781283543905,78.1283550262,2.0,1.0,1.0,1093.79696147,1093.79696147,0.0,0.598805556044,0.0,1.0,17.0189706484,89.1620000203,9.46649869283,3545.55617269,89.1499996185,88.9126281738,79.6835009257,79.2770614624,,1721.99992879,55.22600015,55.1817932129,40.1610002518,40.6000391642,40.1672252019,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,5.71917303403,39.2510000865,239.0,647.566660563,0.598805556044,48.9889993668,0.772095267886,77.2095279694,2.0,1.0,1.0,1080.93337504,1080.93337504,1291.31668091,0.595948987851,3498.24908447,0.0,25.2908037504,12.0418979327,12.091796875,3498.24908447,0.0424885291647,91.9783337911,91.9783337911,73.6810073853,2.0,55.9721984863,41.1110051473,40.1672252019,1.0,2915.63903248,801.050220995,0.0,0.0,0.0,8.67035102844,1.0,0.0,41.8183323542,70.969648997,1.0,95.6190446218,0.0,1.0,1.0,0.0,41.0224994024,1.0,91.8273773193,0.0,1.0,0.0382466852956,82.8408330282,90.5259723663,82.8408330282,2.0,0.0,89.3863997977,0.0566000007093,24.5582510435,0.929353959557,771.483563237,1.0,0.0,5388.92594006,0.00538892594006,433.891355755,0.729048451436,0.200300660209,0.729048451436,0.0,0.0,1579.2649943,433.891355755,1579.2649943,0.0,0.0,0.0015792649943,0.728903109829,1.0,21.515857259,2.0,2.0,0.0,85.2723191579,74.3508682251,70.969648997,0.70969648997,1.0,10.5,3716.68925348,113.944650841,2013.15635006,0.929349111645,2013.15635006,1.0,0.0,0.0,0.0,45.9699999491,1.0,73.6527786255,1.0,0.0,44.083334287,46.0083328883,1.0,73.4722232819,0.0,1.0,91.9783337911,0.0,1652.54003906,0.000176650106051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215527897643,139022.0,2213.82675026,67.8705425387,1199.12617824,0.553561996544,1199.12617824,0.215675480796,1.0,1.0,1.0,0.0,2166.20032756,2166.20032756,2166.20032756,0.0,0.0,1579.2649943,2166.20032756
2015-09-01T01:00:00.000Z,0.0,0.0374323401786,0.769559766028,0.540444778359,53.4580008189,0.0516216886565,106.230000814,0.0,52.784444597,1.0,89.6111098395,0.0,0.0,0.0,53.633333842,53.4288889567,1.0,89.3888888889,0.0,0.0,106.230000814,89.8936479357,2.0,0.0,132.567000389,79.1089995702,0.585513716552,1204.96666802,0.0,0.582763800626,0.0,1.0,16.5745912128,88.5680007935,9.30600102743,3098.6104872,88.3510004679,88.2540317112,79.063999176,78.9471350776,,1708.44405111,54.9560000102,54.8691541884,40.3730008867,40.0953589545,40.3622116513,1.0,0.0,99.9981231689,1.0,0.0,0.217000325521,92.9949989319,100.0,10.953207122,47.9779995812,1.85400072734,5.62138411734,38.5190001594,225.0,604.138888889,0.582763800626,48.0479996999,0.743614778065,74.1454768711,2.0,1.0,1.0,1041.06068929,1038.03667874,0.0,0.585599332983,0.0,1.0,16.719628546,88.2669995626,9.21150016785,3448.06833225,88.2929996914,88.0592346191,79.0979999966,78.6993967692,,1711.49993896,54.7809999254,54.7272423638,40.3680000305,40.8489685059,40.3622116513,1.0,0.0,99.9981155396,1.0,0.0,-0.026000128852,100.0,5.75127363205,39.482000139,239.0,600.827775743,0.585599332983,47.9824997584,0.735872217814,73.4173003303,2.0,1.0,1.0,1030.22110494,1027.84220039,1204.96666802,0.587950293739,3465.57694499,0.0,26.1075467004,10.1646289825,12.0325520833,3465.57694499,0.045269479622,93.1166648865,93.1166648865,74.3623055352,2.0,55.5344187419,41.3143819173,40.3622116513,1.0,2744.50244874,791.274973347,0.0,0.0,0.0,8.50782267253,1.0,0.0,39.0033319261,70.5846767426,1.0,93.2619014316,0.0,1.0,1.0,0.0,38.0311099158,1.0,89.3333324856,0.0,1.0,0.0374723728528,77.03444163,88.321826511,77.03444163,2.0,0.0,84.1397684677,0.0566000007093,24.2585657311,0.930618549842,767.439654986,1.0,0.0,5072.61710856,0.00507261710856,428.596562316,0.720120532156,0.208262330206,0.722348733983,0.0,0.0,1481.98276774,428.596562316,1486.56832886,0.0,0.0,0.00148198276774,0.721687992414,1.0,21.172870916,2.0,2.0,0.0,86.6125390795,73.5400975545,70.5016038683,0.705846767426,1.0,9.72222222222,3535.77742208,108.398334199,1915.16489117,0.930611064189,1915.16489117,1.0,0.0,0.0,0.0,47.1677775913,1.0,74.2314809163,1.0,0.0,44.4222227732,46.5838883718,1.0,74.0370377435,0.0,1.0,93.7516649034,0.0,1572.10998535,0.000174494437794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223790945778,139022.0,2053.87782338,62.9668975518,1112.4893421,0.540577417287,1112.4893421,0.223832481472,1.0,1.0,1.0,0.0,2053.33403185,2057.96488444,2057.96488444,0.0,0.0,1481.98276774,2057.96488444
2015-09-01T02:00:00.000Z,0.0,0.0366985672159,0.769157445811,0.538619628129,53.1602497101,0.0504185632246,102.880833308,0.0,51.0799999237,1.0,88.7638893127,0.0,0.0,0.0,53.125,51.8008333842,1.0,88.5416666667,0.0,0.0,102.880833308,89.2320073446,2.0,0.0,131.844749451,78.6844997406,0.575802115617,1174.9750061,0.0,0.574948641625,0.0,1.0,16.4339847565,88.1210009257,9.25649960836,3059.58280436,87.9214992523,87.8011220296,78.664999644,78.5498886108,,1730.33292643,54.8179998398,54.726679484,40.5694993337,40.2656758626,40.5439265569,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,92.5639998118,100.0,10.7877984842,47.3519999186,1.86599953969,5.64618615309,38.703499794,225.0,590.458333333,0.574948641625,47.3519999186,0.733855394636,73.3855381012,2.0,1.0,1.0,1027.39755249,1027.39755249,0.0,0.576832944478,0.0,1.0,16.5729796092,87.8270003001,9.14250055949,3409.82316081,87.8465003967,87.6136830648,78.7039998372,78.3081792196,,1726.99994914,54.6439997355,54.5888926188,40.564499855,41.0340754191,40.5439265569,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,5.77715702852,39.6724999746,239.0,584.516667684,0.576832944478,47.2820005417,0.723707511539,72.3707504272,2.0,1.0,1.0,1013.19051615,1013.19051615,1174.9750061,0.575770494212,3522.16975911,0.0,26.0247257551,11.4449127515,12.0716145833,3524.50349935,0.0464060799902,94.6883322398,94.6883322398,74.3545691172,2.0,55.3794199626,41.4714813232,40.5439265569,1.0,2672.24681126,838.297814594,0.0,0.0,0.0,8.56135368347,1.0,0.0,38.0074987411,70.1036459605,1.0,92.5297597249,0.0,1.0,1.0,0.0,36.8791659673,1.0,88.4761886597,0.0,1.0,0.0367023209693,74.8866634369,87.4727567037,74.8866634369,2.0,0.0,81.9245864006,0.0566000007093,25.7001716502,0.931836462151,763.571828608,1.0,0.0,4939.06824508,0.00493906824508,454.066631239,0.709320397304,0.22251752211,0.709320397304,0.0,0.0,1447.430837,454.066631239,1447.430837,0.0,0.0,0.001447430837,0.709297453364,1.0,19.7015817648,2.0,2.0,0.0,87.5555744171,72.9242744446,70.1036459605,0.701036459605,1.0,11.0833333333,3510.54462586,107.624758051,1901.49746823,0.931837919414,1901.49746823,1.0,0.0,0.0,0.0,47.4966665904,1.0,74.4722232819,1.0,0.0,44.5750007629,47.1916662852,1.0,74.2916679382,0.0,1.0,94.6883322398,0.0,1506.75,0.000184864062164,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238794233926,139022.0,2029.61324592,62.2230046358,1099.34635788,0.538739935212,1099.34635788,0.238812752604,1.0,1.0,1.0,0.0,2040.58820597,2040.58820597,2040.58820597,0.0,0.0,1447.430837,2040.58820597
2015-09-01T03:00:00.000Z,0.0,0.0363313966442,0.768387143225,0.533346185299,52.7702493668,0.0498096113104,98.9350001017,0.0,49.1608330409,1.0,87.6805566152,0.0,0.0,0.0,52.4833332698,49.774166743,1.0,87.4722220103,0.0,0.0,98.9350001017,88.1270783742,2.0,0.0,130.863749504,78.0935001373,0.566682918262,1126.10834757,0.0,0.562245463502,0.0,1.0,16.2140113513,87.4594993591,9.19799931844,3020.41607666,87.2749996185,87.1551488241,78.0770003001,77.9651387533,,1717.99962362,54.8795003891,54.7763671875,40.8035001755,40.490292867,40.8243017197,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,92.2519995372,100.0,10.5378191471,46.4714994431,1.89000034332,5.67619184653,38.9134998322,225.0,566.425003052,0.562245463502,46.4714994431,0.719625571115,71.9625574748,2.0,1.0,1.0,1007.47579956,1007.47579956,0.0,0.563140458593,0.0,1.0,16.3505883217,87.1279989878,9.06749979655,3364.45385742,87.1774997711,86.9370524089,78.1099999746,77.7271092733,,1711.99993896,54.710000356,54.6443608602,40.7775004705,41.3034261068,40.8243017197,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,5.8089872996,39.9185002645,239.0,559.683339437,0.563140458593,46.3999993006,0.709848611014,70.9848620097,2.0,1.0,1.0,993.78805542,993.78805542,1126.10834757,0.566806239387,3480.74617513,0.0,25.4460624059,11.290110906,11.9440104167,3480.74617513,0.0461418145003,91.6475009918,91.6475009918,73.7805595398,2.0,55.418006897,41.7173131307,40.8243017197,1.0,2564.16562748,861.321891308,0.0,0.0,0.0,8.72342427572,1.0,0.0,36.7408323288,69.3535760244,1.0,91.4523792267,0.0,1.0,1.0,0.0,35.4224996567,1.0,87.3273792267,0.0,1.0,0.0363471486453,72.1974983215,86.2861874898,72.1974983215,2.0,0.0,78.6110802372,0.0566000007093,26.4060338311,0.933687119787,757.718881139,1.0,0.0,4739.30363484,0.00473930363484,466.53769435,0.698919683366,0.234772207029,0.698919683366,0.0,0.0,1388.88832601,466.53769435,1388.88832601,0.0,0.0,0.00138888832601,0.699111327529,1.0,18.6117947736,2.0,2.0,0.0,88.6374225616,71.8291982015,69.3535760244,0.693535760244,1.0,9.91666666667,3425.48751879,105.017114068,1855.42602036,0.933691890395,1855.42602036,1.0,0.0,0.0,0.0,46.0108334223,1.0,73.6388893127,1.0,0.0,44.083334287,45.6366662979,1.0,73.4722245534,0.0,1.0,91.6475009918,0.0,1421.23999023,0.000189941403743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251445053174,139022.0,1957.07914196,59.9992854637,1060.05803378,0.53344492242,1060.05803378,0.251237062189,1.0,1.0,1.0,0.0,1987.19303385,1987.19303385,1987.19303385,0.0,0.0,1388.88832601,1987.19303385
2015-09-01T04:00:00.000Z,0.0,0.0358069665557,0.768451715711,0.533550156935,52.5685005188,0.0491461680394,97.7233333588,0.0,48.5833333333,1.0,87.2777767181,0.0,0.0,0.0,52.2250000636,49.1400000254,1.0,87.0416660309,0.0,0.0,97.7233333588,87.5891617485,2.0,0.0,130.182000478,77.6134999593,0.555621166073,1105.1166687,0.0,0.556909839669,0.0,1.0,16.075016578,87.0169995626,9.23100090027,3001.66615804,86.8295001984,86.7069091797,77.5984992981,77.4851379395,,1717.99960327,55.0579996109,54.9547246297,41.0915002823,40.7779083252,41.066813151,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,89.8594996134,100.0,10.3607093493,45.7379999161,1.88400109609,5.71430726846,39.2074991862,225.0,556.550003052,0.556909839669,45.7379999161,0.713915154593,71.3915157318,2.0,1.0,1.0,999.481216431,999.481216431,0.0,0.554707025108,0.0,1.0,16.1946727435,86.6584993998,9.07649993896,3343.83144124,86.7050005595,86.4763819377,77.6285006205,77.2563730876,,1722.24998983,54.8749996821,54.8215916951,41.0970001221,41.5983225505,41.066813151,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,5.84994113445,40.2124999364,239.0,548.566670736,0.554707025108,45.6080004374,0.706263071696,70.6263078054,2.0,1.0,1.0,988.768300374,988.768300374,1105.1166687,0.555591594432,3511.66792806,0.0,25.7540076574,10.5211524169,12.0104166667,3511.66792806,0.0472003223506,93.8458340963,93.8458340963,74.2628415426,2.0,55.5597203573,41.9676157633,41.066813151,1.0,2525.42622753,908.206738938,0.0,0.0,0.0,8.89772224426,1.0,0.0,36.2583325704,68.7007770538,1.0,90.9583307902,0.0,1.0,1.0,0.0,34.9608322779,1.0,86.8869024913,0.0,1.0,0.0358147320359,71.2191651662,85.7216739655,71.2191651662,2.0,0.0,77.4234244769,0.0566000007093,27.8434092017,0.935070656856,753.370992031,1.0,0.0,4667.70226205,0.00466770226205,491.933018599,0.687743654291,0.24732990205,0.687743654291,0.0,0.0,1367.90500895,491.933018599,1367.90500895,0.0,0.0,0.00136790500895,0.687798937162,1.0,17.3446857109,2.0,2.0,0.0,89.3503081004,70.9881693522,68.7007770538,0.687007770538,1.0,10.5,3433.63296647,105.266833679,1859.83802755,0.935073556341,1859.83802755,1.0,0.0,0.0,0.0,47.0066668193,1.0,74.1805553436,1.0,0.0,44.3916676839,46.8391663233,1.0,73.9722232819,0.0,1.0,93.8458340963,0.0,1438.94995117,0.000200280597327,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26450315098,139022.0,1959.6707795,60.078738766,1061.46180235,0.533672743401,1061.46180235,0.264487158815,1.0,1.0,1.0,0.0,1988.97510783,1988.97510783,1988.97510783,0.0,0.0,1367.90500895,1988.97510783
2015-09-01T05:00:00.000Z,0.0,0.0354116116063,0.76819963224,0.528948173822,52.2422482173,0.0488634100891,94.730000178,0.0,46.9483331045,1.0,86.4166647593,0.0,0.0,0.0,51.7666670481,47.7816661199,1.0,86.2777792613,0.0,0.0,94.730000178,86.7750695546,2.0,0.0,129.551248233,77.3090000153,0.552252672624,1070.80830892,0.0,0.551625573578,0.0,1.0,15.9456911882,86.6015008291,9.11849848429,2969.58284505,86.4094982147,86.2961908976,77.2909997304,77.1810175578,,1719.66628011,54.8194999695,54.7209421794,41.1364997228,40.8141784668,41.1238416036,1.0,0.0,99.9981231689,1.0,0.0,0.192002614339,90.2164993286,100.0,10.2255045573,45.2729984919,1.88399982452,5.72038944562,39.2524998983,225.0,540.583333333,0.551625573578,45.2729984919,0.700232892718,70.0232893626,2.0,1.0,1.0,980.326049805,980.326049805,0.0,0.546899589784,0.0,1.0,16.0568870703,86.2234992981,8.95649973551,3304.08642578,86.2835000356,86.0534083049,77.3270003001,76.9610519409,,1721.49994914,54.6410001119,54.5933532715,41.1240002314,41.6564000448,41.1238416036,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,5.85480686029,40.2455002467,239.0,530.224998474,0.546899589784,45.1594998042,0.692504675729,69.2504673004,2.0,1.0,1.0,969.506546021,969.506546021,1070.80830892,0.552285844665,3490.66442871,0.0,26.1425390244,10.1559621493,12.0319010417,3490.66442871,0.0486244034211,94.2691663106,94.2691663106,74.5526212056,2.0,55.3205820719,41.987991333,41.1238416036,1.0,2452.62131625,895.894026497,0.0,0.0,0.0,8.73377100627,1.0,0.0,35.0624990463,68.5572287242,1.0,89.922618866,0.0,1.0,1.0,0.0,33.5999991099,1.0,85.7261873881,0.0,1.0,0.0354193742241,68.6624978383,84.7541440328,68.6624978383,2.0,0.0,75.1914030114,0.0566000007093,27.4659313916,0.935403055234,752.327106994,1.0,0.0,4533.13818517,0.00453313818517,485.263799424,0.68513766896,0.250267230771,0.68513766896,0.0,0.0,1328.47000122,485.263799424,1328.47000122,0.0,0.0,0.00132847000122,0.685217191776,1.0,17.1349261213,2.0,2.0,0.0,89.250512441,70.7910345326,68.5572287242,0.685572287242,1.0,10.5,3348.51534275,102.657334403,1813.73380065,0.935404899731,1813.73380065,1.0,0.0,0.0,0.0,47.3716669083,1.0,74.4583333333,1.0,0.0,44.5500005086,46.8974997203,1.0,74.2500006358,0.0,1.0,94.2691663106,0.0,1367.68005371,0.000197565359379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267549625668,139022.0,1893.707885,58.0564768901,1025.73279439,0.529005679525,1025.73279439,0.267488631552,1.0,1.0,1.0,0.0,1938.98257446,1938.98257446,1938.98257446,0.0,0.0,1328.47000122,1938.98257446
2015-09-01T06:00:00.000Z,0.0,0.0354651349524,0.768579512979,0.534822104756,52.534002622,0.0489669286431,98.0516668955,0.0,48.7033338547,1.0,87.3472213745,0.0,0.0,0.0,52.2749996185,49.3483333588,1.0,87.1249987284,0.0,0.0,98.0516668955,87.7097365061,2.0,0.0,129.973501205,77.4394985835,0.555148082519,1111.58333333,0.0,0.550507667992,0.0,1.0,16.0375483831,86.8774992625,9.25500297546,3002.49947103,86.6870009104,86.5575002035,77.431997935,77.307993571,,1731.66626994,55.1134999593,55.0005925496,41.0330003103,40.7352727254,41.077129364,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,88.431500117,100.0,10.329931736,45.6540006002,1.87500063578,5.70761672656,39.1579996745,225.0,559.10832723,0.550507667992,45.6540006002,0.725481247675,72.5481236776,2.0,1.0,1.0,1015.67374674,1015.67374674,0.0,0.554049339685,0.0,1.0,16.1596220334,86.5295003255,9.12600135803,3345.70621745,86.57300059,86.3473154704,77.446999232,77.0841573079,,1721.24997965,54.9380000432,54.8783238729,41.0340000788,41.5459874471,41.077129364,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,5.84203418096,40.1524991989,239.0,552.474995931,0.554049339685,45.5390005112,0.712120030721,71.2120030721,2.0,1.0,1.0,996.968043009,996.968043009,1111.58333333,0.555069080343,3508.7508138,0.0,25.5277581215,10.7568421364,11.939453125,3508.7508138,0.0464259790645,92.894999822,92.894999822,73.9486293793,2.0,55.5818659465,41.8835449219,41.077129364,1.0,2535.834165,921.002698751,0.0,0.0,0.0,8.80667432149,1.0,0.0,36.1316658656,68.6253236135,1.0,90.9285697937,0.0,1.0,1.0,0.0,34.88083299,1.0,86.7916641235,0.0,1.0,0.0354641797438,71.0124994914,85.8142560323,71.0124994914,2.0,0.0,77.7425065203,0.0566000007093,28.2357022005,0.935119160232,753.216287357,1.0,0.0,4686.93907553,0.00468693907553,498.863990223,0.685975997227,0.249143163005,0.685975997227,0.0,0.0,1373.54250081,498.863990223,1373.54250081,0.0,0.0,0.00137354250081,0.68592916429,1.0,17.1157208285,2.0,2.0,0.0,89.1788698832,70.9607696533,68.6253236135,0.686253236135,1.0,9.91666666667,3456.83686375,105.978208721,1872.40649104,0.935119160232,1872.40649104,1.0,0.0,0.0,0.0,46.6949996948,1.0,73.9583326976,1.0,0.0,44.2583341599,46.1999998093,1.0,73.7638899485,0.0,1.0,92.894999822,0.0,1458.17004395,0.000203102402501,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266429321096,139022.0,1977.54717918,60.6267856918,1071.14461011,0.534952134104,1071.14461011,0.266482607054,1.0,1.0,1.0,0.0,2002.31860352,2002.31860352,2002.31860352,0.0,0.0,1373.54250081,2002.31860352
2015-09-01T07:00:00.000Z,0.0,0.0356222645585,0.768989218988,0.537863312381,52.6652488708,0.0489555026502,99.5408331553,0.0,49.5283336639,1.0,87.8055559794,0.0,0.0,0.0,52.5916668574,50.0533336004,1.0,87.6527779897,0.0,0.0,99.5408331553,88.0773569743,2.0,0.0,130.086749077,77.421500206,0.553368203479,1125.21664429,0.0,0.554175076868,0.0,1.0,16.0544695854,86.955499649,9.34949938456,3019.99945068,86.7529996236,86.6363372803,77.4035002391,77.2870457967,,1717.99962362,55.4660005569,55.3585917155,41.1950003306,40.8822631836,41.1454350154,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,87.1805000305,100.0,10.3330510457,45.557999293,1.89600054423,5.72383610408,39.2989997864,225.0,566.091674805,0.554175076868,45.557999293,0.729657352992,72.9657351176,2.0,1.0,1.0,1021.52029419,1021.52029419,0.0,0.551674454236,0.0,1.0,16.1801689466,86.6164989471,9.22799873352,3367.82843018,86.6674989065,86.4457117716,77.4395001729,77.0765024821,,1722.24995931,55.2859999339,55.2385304769,41.1615006129,41.6959788005,41.1454350154,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,5.86271377405,40.2845010757,239.0,559.124994914,0.551674454236,45.5059982936,0.723843173072,72.3843161265,2.0,1.0,1.0,1013.3804423,1013.3804423,1125.21664429,0.55334706382,3516.33542887,0.0,26.4172231356,9.98021268845,12.0403645833,3516.33542887,0.0468162133233,95.1574980418,95.1574980418,74.8443463643,2.0,55.9051437378,42.0249303182,41.1454350154,1.0,2570.55506005,941.797292051,0.0,0.0,0.0,9.03401565552,1.0,0.0,36.7941665649,68.3694845835,1.0,91.4583307902,0.0,1.0,1.0,0.0,35.6399993896,1.0,87.5416647593,0.0,1.0,0.0356255632928,72.4341672262,86.2714430491,72.4341672262,2.0,0.0,78.8069646961,0.0566000007093,28.8732138436,0.935623362445,751.638610828,1.0,0.0,4751.11311418,0.00475111311418,510.127446675,0.684740818084,0.250874629473,0.684740818084,0.0,0.0,1392.34918213,510.127446675,1392.34918213,0.0,0.0,0.00139234918213,0.684732988477,1.0,16.8915405945,2.0,2.0,0.0,89.6146666209,70.6482245127,68.3694845835,0.683694845835,1.0,10.5,3512.3523521,107.68017854,1902.4766288,0.935615447556,1902.4766288,1.0,0.0,0.0,0.0,47.8549995422,1.0,74.6666666667,1.0,0.0,44.6750005086,47.3024991353,1.0,74.4583333333,0.0,1.0,95.1574980418,0.0,1451.70996094,0.000207688091407,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268138614137,139022.0,2019.58046897,61.9154241016,1093.91207289,0.537972986459,1093.91207289,0.268139861791,1.0,1.0,1.0,0.0,2033.39591471,2033.39591471,2033.39591471,0.0,0.0,1392.34918213,2033.39591471
2015-09-01T08:00:00.000Z,0.0,0.0359635586152,0.769852506937,0.539096140543,52.9059991837,0.0495332331008,101.121667226,0.0,50.3625001907,1.0,88.3055553436,0.0,0.0,0.0,52.8666671117,50.7775001526,1.0,88.111111323,0.0,0.0,101.121667226,88.6980775197,2.0,0.0,130.862249056,77.9562498728,0.563830580124,1150.40000407,0.0,0.558061519546,0.0,1.0,16.2297236125,87.4819997152,9.3254998525,3043.33284505,87.279499054,87.1462504069,77.9539992015,77.8121210734,,1728.66628011,55.2935002645,55.1897837321,40.9459994634,40.6430130005,41.0128358205,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,88.7479998271,100.0,10.5340685844,46.3334995906,1.8734998703,5.69565502803,39.0724995931,225.0,576.991673787,0.558061519546,46.3334995906,0.738048088437,73.8048089345,2.0,1.0,1.0,1033.26732381,1033.26732381,0.0,0.561916878523,0.0,1.0,16.3517971039,87.1400000254,9.20699946086,3389.57570394,87.1655000051,86.950475057,77.9585005442,77.5886891683,,1726.24994914,55.1344998678,55.0772374471,40.9589993159,41.4374720256,41.0128358205,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,5.82905872663,40.0490001043,239.0,573.408330282,0.561916878523,46.2065006892,0.728072883969,72.8072903951,2.0,1.0,1.0,1019.30203756,1019.30203756,1150.40000407,0.563352896647,3497.66562907,0.0,24.9189381599,10.1369812489,11.9576822917,3497.66562907,0.0451466847149,91.9066670736,91.9066670736,73.4409414927,2.0,55.7760823568,41.7733612061,41.0128358205,1.0,2615.70695504,903.91187762,0.0,0.0,0.0,8.79765383403,1.0,0.0,37.19916598,69.1563453674,1.0,91.7916641235,0.0,1.0,1.0,0.0,36.1783326467,1.0,87.8928559621,0.0,1.0,0.0359476748962,73.3774992625,86.9606049856,73.3774992625,2.0,0.0,80.1912119546,0.0566000007093,27.7117392018,0.934441713614,755.361791968,1.0,0.0,4834.56659229,0.00483456659229,489.606693544,0.694400608402,0.239964555873,0.694400608402,0.0,0.0,1416.80584717,489.606693544,1416.80584717,0.0,0.0,0.00141680584717,0.693988293409,1.0,17.8860810889,2.0,2.0,0.0,89.4386227926,71.3583393097,69.1563453674,0.691563453674,1.0,9.91666666667,3519.61883266,107.902951156,1906.41254071,0.934365164276,1906.41254071,1.0,0.0,0.0,0.0,45.8758338292,1.0,73.5138912201,1.0,0.0,43.9833335876,46.0308332443,1.0,73.3055559794,0.0,1.0,91.9066670736,0.0,1559.66003418,0.000199333481045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25682095721,139022.0,2032.29207002,62.3051308658,1100.79735132,0.539519477574,1100.79735132,0.257303291197,1.0,1.0,1.0,0.0,2040.32921346,2040.32921346,2040.32921346,0.0,0.0,1416.80584717,2040.32921346
2015-09-01T09:00:00.000Z,0.0,0.0379866038928,0.78199461703,0.569971629446,54.4892517726,0.0520961154886,119.335832596,0.0,59.1741666794,1.0,93.1249987284,0.0,0.0,0.0,55.7833331426,60.1616662343,1.0,92.9722201029,0.0,0.0,119.335832596,93.5278231303,2.0,0.0,134.052001317,79.5627495448,0.600199046114,1374.71664429,0.0,0.590901688119,0.0,1.0,16.9259045919,89.5670000712,9.79650115967,3230.41603597,89.3525009155,89.2176946004,79.5559997559,79.4133733114,,1751.66626994,55.9069999059,55.8038660685,40.1284996668,39.8539835612,40.1401233673,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,90.1669991811,100.0,11.3409463565,49.2240012487,1.87949943542,5.5849583149,38.2490002314,225.0,680.566665649,0.590901688119,49.2240012487,0.822537325904,82.2537320455,2.0,1.0,1.0,1151.55225627,1151.55225627,0.0,0.608860065429,0.0,1.0,17.1132451693,89.4590009054,9.7902015686,3617.17220052,89.3990008036,89.1758753459,79.5694993337,79.1864878337,,1750.99991862,55.7389993668,55.6847966512,40.1204999288,40.4838663737,40.1401233673,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,5.70173724492,39.1145000458,239.0,694.149993896,0.608860065429,49.2785008748,0.814148109073,81.4148127238,2.0,1.0,1.0,1139.8073527,1139.8073527,1374.71664429,0.600099715657,3564.76011149,0.0,14.8772745927,3.68931643168,11.8912760417,3564.76011149,0.0298295222165,68.0666666031,68.0666666031,64.8494459788,2.0,56.4175796509,40.9957249959,40.1401233673,1.0,3044.614575,878.900717457,0.0,0.0,0.0,8.60712560018,1.0,0.0,43.7349990209,70.9488741557,1.0,97.1190465291,0.0,1.0,1.0,0.0,43.2708320618,1.0,93.6845213572,0.0,1.0,0.0379772083305,87.0058307648,92.4167512258,87.0058307648,2.0,0.0,93.3404761697,0.0566000007093,26.9449578764,0.927889720178,776.192370158,1.0,0.0,5627.3092375,0.0056273092375,476.059320473,0.720005286933,0.207846723344,0.720005286933,0.0,0.0,1649.125,476.059320473,1649.125,0.0,0.0,0.001649125,0.720002561808,1.0,19.4168985102,2.0,2.0,0.0,81.6296844482,75.1665878296,70.9488741557,0.709488741557,1.0,11.0833333333,3923.51529246,120.285434046,2125.18432047,0.927852010277,2125.18432047,1.0,0.0,0.0,0.0,34.4191673597,1.0,65.0555569331,1.0,0.0,38.883333842,33.6475001971,1.0,64.8055566152,0.0,1.0,68.0666666031,0.0,1712.51000977,0.000193817941595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224008485234,139022.0,2411.26691457,73.9235776595,1306.0702603,0.570228146759,1306.0702603,0.224032982762,1.0,1.0,1.0,0.0,2290.43457031,2290.43457031,2290.43457031,0.0,0.0,1649.125,2290.43457031
2015-09-01T10:00:00.000Z,0.0,0.0399827063981,0.777510276716,0.559404377392,54.6647504171,0.0535689852218,118.26666832,0.0,58.8025007248,1.0,92.8888893127,0.0,0.0,0.0,55.625,59.4641669591,1.0,92.7083326976,0.0,0.0,118.26666832,93.1699301402,2.0,0.0,135.287250201,80.6224997838,0.615335218239,1358.35004679,0.0,0.60287275512,0.0,1.0,17.1954332987,90.4114990234,9.54163776744,3229.99938965,90.1925004323,90.0798416138,80.6119995117,80.4736735026,,1686.33292643,55.888999939,55.7962188721,39.9335002899,39.7120844523,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,94.3205006917,100.0,11.628316164,50.2590001424,1.83300081889,5.56711705526,38.100499471,225.0,675.416676839,0.60287275512,50.2590001424,0.80002389817,80.0023899078,2.0,1.0,1.0,1120.03345744,1120.03345744,0.0,0.617964482059,0.0,1.0,17.3731047312,90.218000412,9.51381752708,3605.92362467,90.1894995372,89.9738998413,80.6330000559,80.2402064006,,1688.49994914,55.6955000559,55.6618423462,39.984000206,40.3919525146,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0285008748372,100.0,5.68572076162,39.024500529,239.0,682.933344523,0.617964482059,50.2054993312,0.788825614566,78.8825613658,2.0,1.0,1.0,1104.35586039,1104.35586039,1358.35004679,0.615063526746,3424.73681641,0.0,12.9539032777,3.51633359989,11.9739583333,3424.73681641,0.0274205424451,59.9425004323,59.9425004323,62.4928658803,2.0,56.4207433065,40.9371312459,40.0,1.0,2999.74423752,755.467301436,0.0,0.0,0.0,7.92199452718,1.0,0.0,44.2983325322,72.6900049845,1.0,97.5416641235,0.0,1.0,1.0,0.0,43.9633324941,1.0,94.1249955495,0.0,1.0,0.0399654090917,88.2616653442,92.6816164653,88.2616653442,2.0,0.0,91.9648607798,0.0566000007093,23.1607896204,0.921321537691,797.584954353,1.0,0.0,5544.37615735,0.00554437615735,409.201224914,0.736047007505,0.185368952304,0.736047007505,0.0,0.0,1624.82084147,409.201224914,1624.82084147,0.0,0.0,0.00162482084147,0.735991477966,1.0,21.9542392713,2.0,2.0,0.0,75.2080891927,78.6922047933,72.6900049845,0.726900049845,1.0,10.5,3755.21153896,115.1256504,2034.02206639,0.921415959809,2034.02206639,1.0,0.0,0.0,0.0,30.2658335368,1.0,62.3194452922,1.0,0.0,37.2750005722,29.6766667366,1.0,62.1250006358,0.0,1.0,59.9425004323,0.0,1740.4699707,0.000166598017726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201178360686,139022.0,2283.63264681,70.0106215085,1236.93676027,0.560334762843,1236.93676027,0.201122155717,1.0,1.0,1.0,0.0,2207.49602254,2207.49602254,2207.49602254,0.0,0.0,1624.82084147,2207.49602254
2015-09-01T11:00:00.000Z,0.0,0.0396851230105,0.772599036456,0.550484266153,54.4997498194,0.0532299210802,114.268334071,0.0,56.6866664886,1.0,91.9166673024,0.0,0.0,0.0,55.0916668574,57.5441668828,1.0,91.8194446564,0.0,0.0,114.268334071,92.2873516083,2.0,0.0,135.29550012,80.7957503001,0.612552274022,1315.05000814,0.0,0.60814430363,0.0,1.0,17.1942245166,90.4159997304,9.40799967448,3189.16607666,90.1924997965,90.0849253337,80.7845001221,80.6597086589,,1702.99962362,55.1344995499,55.0470937093,39.9785000483,39.7394460042,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,97.9025014242,100.0,11.6212279002,50.2139997482,1.81950028737,5.57299653689,38.1589997609,225.0,655.250005086,0.60814430363,50.2139997482,0.769619445801,76.9619445801,2.0,1.0,1.0,1077.46722412,1077.46722412,0.0,0.616705965204,0.0,1.0,17.3622266452,90.218000412,9.39900016785,3565.42869059,90.206000646,89.9828491211,80.8070004781,80.4035008748,,1712.99994914,54.9590002696,54.9127527873,39.9704999924,40.3638712565,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,5.68592345715,38.9945001602,239.0,659.800003052,0.616705965204,50.2355006536,0.764120657785,76.4120661418,2.0,1.0,1.0,1069.7689209,1069.7689209,1315.05000814,0.612536538565,3477.82891846,0.0,18.0394727389,5.58738438288,11.978515625,3477.82891846,0.0342863352172,73.585000356,73.585000356,67.8207937876,2.0,55.7672246297,40.9517796834,40.0,1.0,2931.95177127,694.564044315,0.0,0.0,0.0,7.37516975403,1.0,0.0,42.924999555,73.409330368,1.0,96.583331426,0.0,1.0,1.0,0.0,42.2724987666,1.0,92.9107112885,0.0,1.0,0.0396805993086,85.1974983215,91.7155431112,85.1974983215,2.0,0.0,89.8865086846,0.0566000007093,21.2936439177,0.914967620433,818.802369756,1.0,0.0,5419.07649719,0.00541907649719,376.212785351,0.739739762787,0.175240481926,0.739739762787,0.0,0.0,1588.10084025,376.212785351,1588.10084025,0.0,0.0,0.00158810084025,0.739733388027,1.0,22.9852254008,2.0,2.0,0.0,67.5142523448,81.8994344076,73.409330368,0.73409330368,1.0,9.91666666667,3626.51581559,111.180152602,1964.3136256,0.914980244713,1964.3136256,1.0,0.0,0.0,0.0,37.1158336004,1.0,67.6250006358,1.0,0.0,40.4750006994,36.4691667557,1.0,67.4583333333,0.0,1.0,73.585000356,0.0,1633.32995605,0.000153167440533,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191523787468,139022.0,2182.21108924,66.9012832839,1182.00145663,0.550578058384,1182.00145663,0.191515747425,1.0,1.0,1.0,0.0,2146.83719889,2146.83719889,2146.83719889,0.0,0.0,1588.10084025,2146.83719889
2015-09-01T12:00:00.000Z,0.0,0.0414040387744,0.778777840281,0.564262758941,54.996251742,0.0548901109778,123.693334579,0.0,61.4216667811,1.0,94.263888677,0.0,0.0,0.0,56.4583333333,62.2716671626,1.0,94.0972220103,0.0,0.0,123.693334579,94.656563441,2.0,0.0,136.314001401,81.3177496592,0.619774845083,1395.89165243,0.0,0.613467364285,0.0,1.0,17.4287023544,91.0985005697,9.55650138855,3282.08268229,90.8645013173,90.7576039632,81.3079999288,81.1879526774,,1710.66630046,55.876999855,55.7949473063,40.0295006434,39.7973480225,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,92.676501592,100.0,11.8514482975,50.8350006739,1.8360007604,5.57725417614,38.193499883,225.0,692.891657511,0.613467364285,50.8350006739,0.806826753162,80.682674408,2.0,1.0,1.0,1129.55745443,1129.55745443,0.0,0.626789556692,0.0,1.0,17.6232943535,90.9424997965,9.5715007782,3668.91571045,90.8990001678,90.6518122355,81.3274993896,80.905476888,,1718.74994914,55.6999998093,55.6465403239,40.0409997304,40.4187596639,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,5.69139746825,39.0394999186,239.0,703.000005086,0.626789556692,50.8580004374,0.800973619734,80.0973631541,2.0,1.0,1.0,1121.36306763,1121.36306763,1395.89165243,0.619697178205,3490.08109538,0.0,21.2790060043,7.57542467117,11.9127604167,3490.08109538,0.0365343768253,82.2824993134,82.2824993134,70.5717919668,2.0,56.4960250854,41.0071894328,40.0,1.0,3129.5305162,651.987387517,0.0,0.0,0.0,7.43789927165,1.0,0.0,46.7224985758,73.8701006571,1.0,99.1607119242,0.0,1.0,1.0,0.0,46.5299987793,1.0,95.9880949656,0.0,1.0,0.0413952069439,93.2524973551,94.8975416819,93.2524973551,2.0,0.0,95.9437923502,0.0566000007093,19.9883471975,0.909439638935,837.701859661,1.0,0.0,5784.25792463,0.00578425792463,353.15100613,0.752631999941,0.156798781435,0.752631999941,0.0,0.0,1695.11998494,353.15100613,1695.11998494,0.0,0.0,0.00169511998494,0.752516870697,1.0,24.0007728669,2.0,2.0,0.0,60.9798765182,84.5674374898,73.8701006571,0.738701006571,1.0,11.0833333333,3781.51790372,115.932139548,2048.27099107,0.909430781376,2048.27099107,1.0,0.0,0.0,0.0,41.3383337657,1.0,70.4583358765,1.0,0.0,42.1833340327,40.9441658656,1.0,70.305557251,0.0,1.0,82.2824993134,0.0,1765.03991699,0.000143778302696,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172414200889,139022.0,2346.66432695,71.9430194833,1271.07806682,0.564357706832,1271.07806682,0.172525028295,1.0,1.0,1.0,0.0,2252.25606283,2252.25606283,2252.25606283,0.0,0.0,1695.11998494,2252.25606283
2015-09-01T13:00:00.000Z,0.0,0.0408323982011,0.787281670233,0.578766144944,55.2632513046,0.0550286391739,129.194997787,0.0,64.1183334986,1.0,95.5694421132,0.0,0.0,0.0,57.2333335876,65.1199995677,1.0,95.3888880412,0.0,0.0,129.194997787,96.1077651978,2.0,0.0,136.47675101,81.213499705,0.618371043234,1450.90831502,0.0,0.61298008337,0.0,1.0,17.4601271947,91.178000768,9.72818201238,3328.33274333,90.9650007884,90.8428039551,81.2015005747,81.0965321859,,1741.99961344,56.244500796,56.1701456706,40.1000003815,39.8444391886,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,91.0925000509,100.0,11.8800347646,50.8650004069,1.88550027212,5.58009250959,38.2145001094,225.0,718.158325195,0.61298008337,50.8650004069,0.836948060535,83.6948051453,2.0,1.0,1.0,1171.72728475,1171.72728475,0.0,0.63292317233,0.0,1.0,17.665596962,91.0924987793,9.76909290661,3727.78336589,91.0235004425,90.7680969238,81.2254988352,80.8059692383,,1743.74995931,56.0689999262,56.0271453857,40.1325000127,40.4264221191,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.068998336792,100.0,5.69423588117,39.0650008519,239.0,732.75,0.63292317233,50.8910004298,0.826867341541,82.6867338816,2.0,1.0,1.0,1157.61427816,1157.61427816,1450.90831502,0.618512277523,3562.42645264,0.0,20.817453146,7.71015930176,11.89453125,3562.42645264,0.0355232006183,83.1974989573,83.1974989573,70.6699530284,2.0,56.8174057007,41.0122858683,40.0,1.0,3247.66421617,665.676097265,0.0,0.0,0.0,7.4715162913,1.0,0.0,47.9774990082,73.7299842834,1.0,99.8095200857,0.0,1.0,1.0,0.0,47.8291654587,1.0,96.9285704295,0.0,1.0,0.0408477529542,95.8066628774,95.8838513692,95.8066628774,2.0,0.0,99.5654842047,0.0566000007093,20.4080097375,0.903436413768,858.745971213,1.0,0.0,6002.60242922,0.00600260242922,360.565538547,0.749724232617,0.15367152143,0.749724232617,0.0,0.0,1759.10747274,360.565538547,1759.10747274,0.0,0.0,0.00175910747274,0.749911864599,1.0,22.631960464,2.0,2.0,0.0,53.3282864889,87.3594258626,73.7299842834,0.737299842834,1.0,10.5,3913.34031343,119.973493942,2119.67301128,0.903395754047,2119.67301128,1.0,0.0,0.0,0.0,41.7133331299,1.0,70.5694440206,1.0,0.0,42.2250006994,41.4841664632,1.0,70.3750006358,0.0,1.0,83.1974989573,0.0,1893.90991211,0.000146796979885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170104321104,139022.0,2509.44646202,76.9335237407,1359.24951902,0.579306448512,1359.24951902,0.169935965217,1.0,1.0,1.0,0.0,2346.33935547,2346.33935547,2346.33935547,0.0,0.0,1759.10747274,2346.33935547
2015-09-01T14:00:00.000Z,0.0,0.042213228071,0.779744358668,0.564892067088,54.9159990946,0.0569425248072,128.402498245,0.0,63.7816664378,1.0,95.375,0.0,0.0,0.0,57.1416670481,64.6208337148,1.0,95.236111323,0.0,0.0,128.402498245,95.8114083608,2.0,0.0,136.343999863,81.428000768,0.624625790457,1406.25,0.0,0.615802373441,0.0,1.0,17.4093639056,91.1090005239,9.45899899801,3339.99932861,90.8675003052,90.7989273071,81.4085013072,81.322555542,,1693.99961344,55.9775002797,55.9261728923,39.9214998881,39.7362670898,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,93.3365008036,100.0,11.8467070262,50.9460004171,1.84499963125,5.56265683969,38.0765002569,225.0,696.766667684,0.615802373441,50.9460004171,0.808341086251,80.8341089884,2.0,1.0,1.0,1131.67752075,1131.67752075,0.0,0.633558905339,0.0,1.0,17.6341721217,90.9994996389,9.50549888611,3723.28395589,90.952999115,90.7022857666,81.4475002289,81.0030670166,,1696.24992879,55.7960004807,55.7670313517,39.9374993642,40.2764231364,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,5.66808219751,38.8625001907,239.0,709.483332316,0.633558905339,51.0154997508,0.79961643764,79.9616438548,2.0,1.0,1.0,1119.4630127,1119.4630127,1406.25,0.624526328112,3449.82438151,0.0,13.4886636734,3.55961231391,11.9342447917,3448.07409668,0.0272434865322,61.1525001526,61.1525001526,63.1660019557,2.0,56.6560796102,40.9702504476,40.0,1.0,3121.31494123,624.778001744,0.0,0.0,0.0,7.59037717183,1.0,0.0,47.5024989446,73.8181241353,1.0,99.3511899312,0.0,1.0,1.0,0.0,47.5341657003,1.0,96.6488068899,0.0,1.0,0.0422377924942,95.0366649628,95.2770652771,95.0366649628,2.0,0.0,95.6919228077,0.0566000007093,19.1541736225,0.901255319273,866.510408633,1.0,0.0,5769.0732174,0.0057690732174,338.412957288,0.750958990814,0.150315705562,0.750958990814,0.0,0.0,1690.66999308,338.412957288,1690.66999308,0.0,0.0,0.00169066999308,0.750973785917,1.0,23.6324077168,2.0,2.0,0.0,51.2413523992,88.3546498617,73.8181241353,0.738181241353,1.0,10.5,3746.09294297,114.84609643,2029.08295037,0.901274696376,2029.08295037,1.0,0.0,0.0,0.0,30.8358333906,1.0,62.8472235998,1.0,0.0,37.5750007629,30.3166666031,1.0,62.6250012716,0.0,1.0,61.1525001526,0.0,1783.5300293,0.000137778003643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166781233476,139022.0,2350.46422427,72.0595150909,1273.13629307,0.565499565098,1273.13629307,0.166856850116,1.0,1.0,1.0,0.0,2251.34796143,2251.34796143,2251.34796143,0.0,0.0,1690.66999308,2251.34796143
2015-09-01T15:00:00.000Z,0.0,0.0419822540725,0.776421695022,0.559539451838,55.0097490946,0.0541156308275,120.052499135,0.0,59.4533325831,1.0,93.4444465637,0.0,0.0,0.0,55.9750000636,60.5375003815,1.0,93.2916673024,0.0,0.0,120.052499135,93.8557141622,2.0,0.0,136.382999102,81.3732500076,0.620876769548,1377.16664632,0.0,0.609934918049,0.0,1.0,17.4154071808,91.1224994659,9.53099886576,3236.66607666,90.8944994609,90.8129170736,81.3635005951,81.2749379476,,1720.99961344,55.619000117,55.570719401,40.0265000661,39.8450724284,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,95.1485004425,100.0,11.8312601248,50.8679993947,1.7804997762,5.5841473341,38.2460002899,225.0,681.849995931,0.609934918049,50.8679993947,0.798561960856,79.8561960856,2.0,1.0,1.0,1117.9867452,1117.9867452,0.0,0.630738068087,0.0,1.0,17.6462586721,91.0145003001,9.59399986267,3624.29634603,90.9769992828,90.7067591349,81.3829994202,80.9341837565,,1718.99994914,55.4375006358,55.4106648763,40.0469996134,40.3689778646,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,5.68531517188,38.9884999593,239.0,695.316660563,0.630738068087,50.9299996694,0.78737521217,78.7375195821,2.0,1.0,1.0,1102.32529704,1102.32529704,1377.16664632,0.620874959512,3498.24910482,0.0,18.3688294093,5.06751775742,11.9700520833,3498.24910482,0.0335944494022,74.5166670481,74.5166670481,67.9957116445,2.0,56.2929484049,41.0753351847,40.0,1.0,3073.65836373,606.080443782,0.0,0.0,0.0,7.04005368551,1.0,0.0,46.8241653442,74.3234469096,1.0,99.3392848969,0.0,1.0,1.0,0.0,46.2966655095,1.0,96.0059509277,0.0,1.0,0.041981506503,93.1208299001,94.822130839,93.1208299001,2.0,0.0,94.2308880766,0.0566000007093,18.5809519813,0.898579324454,876.165845447,1.0,0.0,5680.99037729,0.00568099037729,328.285366581,0.750577881712,0.148002972942,0.750577881712,0.0,0.0,1664.85665894,328.285366581,1664.85665894,0.0,0.0,0.00166485665894,0.750566552083,1.0,23.9756860759,2.0,2.0,0.0,49.7247985204,89.5584812164,74.3234469096,0.743234469096,1.0,11.0833333333,3679.73880751,112.811840058,1993.14202552,0.898580854654,1993.14202552,1.0,0.0,0.0,0.0,37.7408332825,1.0,67.8194459279,1.0,0.0,40.6083335876,36.7758331299,1.0,67.6805559794,0.0,1.0,74.5166670481,0.0,1713.10998535,0.000133654759544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16470746308,139022.0,2291.61046481,70.2552020007,1241.25797032,0.55960419957,1241.25797032,0.164717318161,1.0,1.0,1.0,0.0,2218.09981283,2218.09981283,2218.09981283,0.0,0.0,1664.85665894,2218.09981283
2015-09-01T16:00:00.000Z,0.0,0.0426400190628,0.779181113437,0.565104333294,55.0502510071,0.0564198296183,127.475833893,0.0,63.3883330027,1.0,95.2222226461,0.0,0.0,0.0,57.0416663488,64.0875005722,1.0,95.0694440206,0.0,0.0,127.475833893,95.9931189219,2.0,0.0,136.692000707,81.6417496999,0.624752568149,1410.99168905,0.0,0.614550231877,0.0,1.0,17.4830913544,91.3234996796,9.46650123596,3328.74934896,91.0895004272,91.0068333944,81.6229991913,81.5466766357,,1714.33294678,55.9024998347,55.8580093384,40.0339997609,39.8527119954,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,92.7920004527,100.0,11.89894406,51.0555006663,1.78799947103,5.58414737384,38.2460002899,225.0,696.475001017,0.614550231877,51.0555006663,0.809594457717,80.9594453176,2.0,1.0,1.0,1133.4322408,1133.4322408,0.0,0.636209997051,0.0,1.0,17.730864048,91.26050059,9.54450035095,3721.03422038,91.2050005595,90.9252726237,81.6605002085,81.1982472738,,1716.99993896,55.7150004705,55.6988194784,40.0154994329,40.3396148682,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,5.67862470945,38.9450000127,239.0,714.516667684,0.636209997051,51.1895011266,0.802231198265,80.2231197357,2.0,1.0,1.0,1123.12367757,1123.12367757,1410.99168905,0.624770254453,3487.16392008,0.0,21.0637718836,7.07060774167,12.1399739583,3487.16392008,0.0355594361745,80.3208325704,80.3208325704,70.4188499451,2.0,56.6181208293,41.074063619,40.0,1.0,3166.39915124,571.164530155,0.0,0.0,0.0,6.9474474589,1.0,0.0,48.3574988047,74.6755517324,1.0,99.9166653951,0.0,1.0,1.0,0.0,47.9441655477,1.0,97.0773779551,0.0,1.0,0.0426449032215,96.3016649882,95.7705758413,96.3016649882,2.0,0.0,97.0740950092,0.0566000007093,17.5105150102,0.896389150899,884.178635222,1.0,0.0,5852.4015945,0.0058524015945,309.373052841,0.759399851988,0.136982812003,0.759399851988,0.0,0.0,1715.08999634,309.373052841,1715.08999634,0.0,0.0,0.00171508999634,0.75935942928,1.0,24.8276714128,2.0,2.0,0.0,48.4005527496,90.5315678914,74.6755517324,0.746755517324,1.0,10.5,3737.56368139,114.584610019,2024.46304918,0.896382663991,2024.46304918,1.0,0.0,0.0,0.0,40.3549998601,1.0,70.0694465637,1.0,0.0,41.9083347321,39.9658327103,1.0,69.8472239176,0.0,1.0,80.3208325704,0.0,1766.18005371,0.000125954992808,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1528173374,139022.0,2356.56087583,72.2464235964,1276.43856345,0.565175739012,1276.43856345,0.152820774625,1.0,1.0,1.0,0.0,2258.48081462,2258.48081462,2258.48081462,0.0,0.0,1715.08999634,2258.48081462
2015-09-01T17:00:00.000Z,0.0,0.0423562022853,0.785367654423,0.576267085695,54.9909998576,0.0612201934121,142.864995321,0.0,70.8399995168,1.0,98.8888880412,0.0,0.0,0.0,59.2166668574,72.0008328756,1.0,98.6944446564,0.0,0.0,142.864995321,99.3173446655,2.0,0.0,136.745999972,81.7550001144,0.628089759983,1465.95834351,0.0,0.615420532188,0.0,1.0,17.4988039335,91.3849995931,9.38850021362,3459.99934896,91.1225001017,91.076772054,81.7339998881,81.6647669474,,1710.99961344,56.4230003357,56.3816375732,39.9664996465,39.8253479004,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,91.6054992676,100.0,11.9219552676,51.1560004552,1.7774998347,5.57684862614,38.1889998118,225.0,721.916666667,0.615420532188,51.1560004552,0.837939489455,83.793949763,2.0,1.0,1.0,1173.11528524,1173.11528524,0.0,0.639758845142,0.0,1.0,17.7514111201,91.3204994202,9.47099939982,3875.13991292,91.2469997406,90.9700037638,81.7760003408,81.3073120117,,1717.74993896,56.2399997711,56.2260564168,39.9900004069,40.3562113444,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,5.67821931839,38.9390007655,239.0,744.04166158,0.639758845142,51.2569993337,0.830702776228,83.0702756246,2.0,1.0,1.0,1162.98388672,1162.98388672,1465.95834351,0.628139439441,3488.33074951,0.0,22.0593962669,8.50234162807,11.9524739583,3488.33074951,0.0357343723178,83.3991661072,83.3991661072,71.0229447683,2.0,57.138150533,41.0791600545,40.0,1.0,3306.69495121,543.568960397,0.0,0.0,0.0,6.86781247457,1.0,0.0,49.4658320745,74.8661874135,1.0,100.0,0.0,1.0,1.0,0.0,49.3933318456,1.0,98.0714270274,0.0,1.0,0.0423645854941,98.8591632843,96.7039190928,98.8591632843,2.0,0.0,101.375222936,0.0566000007093,16.6645019738,0.89354221511,894.681561644,1.0,0.0,6111.7079309,0.0061117079309,294.425826236,0.767388822267,0.126146726715,0.767388822267,0.0,0.0,1791.08165487,294.425826236,1791.08165487,0.0,0.0,0.00179108165487,0.767486204704,1.0,25.2387776852,2.0,2.0,0.0,46.2199395498,91.787867864,74.8661874135,0.748661874135,1.0,11.0833333333,3850.26391161,118.03972491,2085.5074811,0.893535548981,2085.5074811,1.0,0.0,0.0,0.0,41.7458333969,1.0,70.9027798971,1.0,0.0,42.4250008265,41.653333346,1.0,70.7083346049,0.0,1.0,83.3991661072,0.0,1824.14001465,0.000119869531253,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141177065488,139022.0,2483.4470576,76.1364452507,1345.16686036,0.576336656635,1345.16686036,0.141100144952,1.0,1.0,1.0,0.0,2333.99497477,2333.99497477,2333.99497477,0.0,0.0,1791.08165487,2333.99497477
2015-09-01T18:00:00.000Z,0.0,0.0417752915538,0.78262184854,0.57138783876,55.1387500763,0.0557952236669,128.459165573,0.0,63.588332812,1.0,95.3888867696,0.0,0.0,0.0,57.1583337784,64.8125,1.0,95.2638899485,0.0,0.0,128.459165573,95.874153773,2.0,0.0,136.50974973,81.3709996541,0.620660041402,1428.34998576,0.0,0.612258896683,0.0,1.0,17.4287023544,91.2080001831,9.61800003052,3325.41605632,90.9679997762,90.9057413737,81.3499997457,81.2825546265,,1712.33295695,56.0600001017,56.0191752116,39.9454997381,39.8062642415,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,91.2454999288,100.0,11.8526647091,51.0225000381,1.76399962107,5.57603768508,38.181500117,225.0,703.866663615,0.612258896683,51.0225000381,0.821149132138,82.1149133046,2.0,1.0,1.0,1149.60878499,1149.60878499,0.0,0.635007295827,0.0,1.0,17.6861440341,91.1330006917,9.69150034587,3716.90974935,91.0834999084,90.802599589,81.3919995626,80.9214248657,,1722.99994914,55.865000089,55.8633041382,39.984000206,40.3415298462,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,5.67781384786,38.9360001882,239.0,724.48332723,0.635007295827,51.0994997025,0.814849984305,81.4849980672,2.0,1.0,1.0,1140.78997803,1140.78997803,1428.34998576,0.620667700435,3511.6679484,0.0,21.9879717827,9.55930789312,12.0065104167,3511.6679484,0.0361378304152,83.1491661072,83.1491661072,70.7646503448,2.0,56.792098999,41.0632375081,40.0,1.0,3205.18319248,592.75349444,0.0,0.0,0.0,6.84358151754,1.0,0.0,48.2833328247,74.5064182281,1.0,99.9226182302,0.0,1.0,1.0,0.0,47.855831782,1.0,97.2023792267,0.0,1.0,0.0417848648327,96.1391633352,95.9856058757,96.1391633352,2.0,0.0,98.2631193629,0.0566000007093,18.1723801353,0.893908802594,893.347543123,1.0,0.0,5924.08547703,0.00592408547703,321.066782819,0.754385376785,0.1395129518,0.754385376785,0.0,0.0,1736.09749349,321.066782819,1736.09749349,0.0,0.0,0.00173609749349,0.754385605454,1.0,23.8205074494,2.0,2.0,0.0,45.8327649434,91.624370575,74.5064182281,0.745064182281,1.0,9.91666666667,3797.93668692,116.435499498,2057.16427631,0.893898328585,2057.16427631,1.0,0.0,0.0,0.0,41.625,1.0,70.6527798971,1.0,0.0,42.3000005086,41.5241664251,1.0,70.5000006358,0.0,1.0,83.1491661072,0.0,1817.25,0.000130715858895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156072505495,139022.0,2428.19696807,74.4426119135,1315.24047669,0.571510635947,1315.24047669,0.156070873314,1.0,1.0,1.0,0.0,2301.34033203,2301.34033203,2301.34033203,0.0,0.0,1736.09749349,2301.34033203
