timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-01T19:00:00.000Z,0.0,0.0419170617027,0.785246489778,0.574869772094,55.2722504934,0.0559196821707,129.183334986,0.0,63.9899997711,1.0,95.5555547078,0.0,0.0,0.0,57.2750002543,65.1933336258,1.0,95.4583326976,0.0,0.0,129.183334986,96.0616283417,2.0,0.0,136.599750519,81.3275000254,0.623748568282,1446.52500407,0.0,0.614175079338,0.0,1.0,17.4601273537,91.2754999797,9.67909102006,3334.9993693,91.0475006104,90.9731369019,81.317000707,81.2362035116,,1740.99958293,56.0675007502,56.014078776,39.9934997559,39.7731704712,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,92.0015004476,100.0,11.8893610636,51.0540008545,1.84350013733,5.57076640924,38.1499996185,225.0,715.441665649,0.614175079338,51.0540008545,0.832022893996,83.2022895813,2.0,1.0,1.0,1164.8320516,1164.8320516,0.0,0.635226536481,0.0,1.0,17.6982305845,91.1630001068,9.68759994507,3724.78371175,91.1044998169,90.8153788249,81.3379993439,80.8691228231,,1741.74993896,55.8859999975,55.8626658122,40.0080003738,40.3689727783,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,5.68247683843,38.9675000509,239.0,731.083328247,0.635226536481,51.0964994431,0.821923711868,82.1923720042,2.0,1.0,1.0,1150.69319661,1150.69319661,1446.52500407,0.624090835251,3549.00748698,0.0,12.7957951228,3.18969244758,11.9186197917,3549.00748698,0.0263266116568,61.1850001017,61.1850001017,62.8499511083,2.0,56.7794494629,41.0810674032,40.0,1.0,3201.50001371,663.8154044,0.0,0.0,0.0,7.33201217651,1.0,0.0,48.5916655858,73.9849885305,1.0,100.0,0.0,1.0,1.0,0.0,48.6174990336,1.0,97.6547603607,0.0,1.0,0.0420289131224,97.2091655731,96.3082752228,97.2091655731,2.0,0.0,98.1502020621,0.0566000007093,20.3509654208,0.902865829772,860.788125618,1.0,0.0,5917.27792048,0.00591727792048,359.557688441,0.747753368401,0.155043011873,0.747753368401,0.0,0.0,1734.1024882,359.557688441,1734.1024882,0.0,0.0,0.0017341024882,0.748380348086,1.0,22.6097019724,2.0,2.0,0.0,53.8665288289,87.6182111104,73.9849885305,0.739849885305,1.0,10.5,3865.31541811,118.501167483,2093.66017664,0.902796380273,2093.66017664,1.0,0.0,0.0,0.0,30.9041666985,1.0,62.6388905843,1.0,0.0,37.4833345413,30.2808335622,1.0,62.4722245534,0.0,1.0,61.1850001017,0.0,1840.36999512,0.00014638665406,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171736412839,139022.0,2464.00829537,75.5405000897,1334.63779405,0.57550226292,1334.63779405,0.17114095829,1.0,1.0,1.0,0.0,2319.08348592,2319.08348592,2319.08348592,0.0,0.0,1734.1024882,2319.08348592
2015-09-01T20:00:00.000Z,0.0,0.0423999774981,0.772737957151,0.549075223657,54.6324987411,0.0559040184052,119.313334147,0.0,59.2958335876,1.0,93.1388893127,0.0,0.0,0.0,55.799999555,60.028333346,1.0,92.9999993642,0.0,0.0,119.313334147,93.4926923116,2.0,0.0,136.242749214,81.610250473,0.622531285128,1325.79165649,0.0,0.615698402446,0.0,1.0,17.3755218188,91.0489991506,9.22349866231,3234.16609701,90.8134994507,90.7512512207,81.5900007884,81.5130284627,,1706.66630046,55.0775003433,55.0375391642,39.9995002747,39.766805013,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,98.5400002797,100.0,11.7984703382,50.813999176,1.80299981435,5.57705144087,38.1965004603,225.0,659.950002035,0.615698402446,50.813999176,0.765688581921,76.5688597361,2.0,1.0,1.0,1071.96401469,1071.96401469,0.0,0.629001531362,0.0,1.0,17.5882434845,90.8795000712,9.2279993693,3619.42195638,90.858499527,90.5719426473,81.6305001577,81.1618906657,,1706.99996948,54.879500707,54.8789672852,39.995999972,40.3791910807,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,5.68369328976,38.978000323,239.0,665.841664632,0.629001531362,50.862499555,0.755845420474,75.5845425924,2.0,1.0,1.0,1058.18358866,1058.18358866,1325.79165649,0.622407722064,3470.82781982,0.0,18.4824899832,5.63464979331,12.0690104167,3470.82781982,0.0344586079796,73.1458339691,73.1458339691,67.7029765447,2.0,55.8501052856,41.1148249308,40.0,1.0,2969.70348502,613.954735145,0.0,0.0,0.0,6.97168795268,1.0,0.0,45.3858321508,74.6183128357,1.0,98.071428299,0.0,1.0,1.0,0.0,44.912498792,1.0,94.8749980927,0.0,1.0,0.0423762171067,90.2983315786,93.5661271413,90.2983315786,2.0,0.0,91.0438843888,0.0566000007093,18.8223585986,0.911532589939,830.51388703,1.0,0.0,5488.85234641,0.00548885234641,332.550501108,0.755301317195,0.156150545835,0.755301317195,0.0,0.0,1608.54917399,332.550501108,1608.54917399,0.0,0.0,0.00160854917399,0.755136196812,1.0,24.7932922244,2.0,2.0,0.0,66.9941606522,83.5649331411,74.6183128357,0.746183128357,1.0,11.0833333333,3583.65822017,109.866242987,1941.0996751,0.91145186303,1941.0996751,1.0,0.0,0.0,0.0,36.8800001144,1.0,67.5000003179,1.0,0.0,40.3666677475,36.2658335368,1.0,67.2777798971,0.0,1.0,73.1458339691,0.0,1758.52001953,0.000135391222962,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171320672181,139022.0,2160.98660285,66.2505921644,1170.50514725,0.549615823871,1170.50514725,0.171542241343,1.0,1.0,1.0,0.0,2129.6787618,2129.6787618,2129.6787618,0.0,0.0,1608.54917399,2129.6787618
2015-09-01T21:00:00.000Z,0.0,0.0411024389905,0.773342579151,0.55249015149,54.7150001526,0.0535909672927,115.917499542,0.0,57.4783334732,1.0,92.2916660309,0.0,0.0,0.0,55.316666921,58.4391667048,1.0,92.1944446564,0.0,0.0,115.917499542,92.7579511007,2.0,0.0,135.841499011,81.1264988581,0.617613178064,1336.19166056,0.0,0.611496255543,0.0,1.0,17.2945426305,90.7715002696,9.4365011851,3206.66607666,90.5419991811,90.462600708,81.105497996,81.0152613322,,1702.33295695,55.2784999212,55.2152608236,40.0025002162,39.8056259155,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,98.4230003357,100.0,11.7110034625,50.5394989649,1.75800037384,5.5841473341,38.2444998423,225.0,662.48332723,0.611496255543,50.5394989649,0.773880695161,77.3880704244,2.0,1.0,1.0,1083.43297323,1083.43297323,0.0,0.626125917129,0.0,1.0,17.5084729195,90.6125005086,9.45149993896,3581.9266154,90.5989996592,90.3214823405,81.1474997203,80.6854171753,,1712.74993896,55.0985005697,55.0593821208,40.0200001399,40.3728078206,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,5.687545379,39.0094998678,239.0,673.708333333,0.626125917129,50.5789995193,0.768597528367,76.859752655,2.0,1.0,1.0,1076.03653971,1076.03653971,1336.19166056,0.61763872134,3487.16387939,0.0,21.7051275571,7.80740157763,12.05078125,3487.16387939,0.0380218252605,82.2716662089,82.2716662089,70.8060639699,2.0,55.9956054688,41.1052729289,40.0,1.0,2996.94567748,672.295440412,0.0,0.0,0.0,7.54700152079,1.0,0.0,44.8183323542,73.5584964752,1.0,97.9940471649,0.0,1.0,1.0,0.0,44.1058324178,1.0,94.2976169586,0.0,1.0,0.0411066238614,88.9241650899,93.2120018005,88.9241650899,2.0,0.0,91.8790637369,0.0566000007093,20.6109426953,0.918630814317,806.491432366,1.0,0.0,5539.20362651,0.00553920362651,364.15092645,0.750322416375,0.168317478411,0.750322416375,0.0,0.0,1623.30499268,364.15092645,1623.30499268,0.0,0.0,0.00162330499268,0.750358144442,1.0,24.2166453773,2.0,2.0,0.0,74.0396550496,80.07604599,73.5584964752,0.735584964752,1.0,10.5,3669.24111789,112.490006432,1987.45591913,0.918639894786,1987.45591913,1.0,0.0,0.0,0.0,41.154999733,1.0,70.6527792613,1.0,0.0,42.2750005722,41.1166664759,1.0,70.4583333333,0.0,1.0,82.2716662089,0.0,1669.63000488,0.000148256698187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183224655674,139022.0,2207.03807791,67.6624183595,1195.44907264,0.552559279301,1195.44907264,0.183178393414,1.0,1.0,1.0,0.0,2163.47660319,2163.47660319,2163.47660319,0.0,0.0,1623.30499268,2163.47660319
2015-09-01T22:00:00.000Z,0.0,0.0407690603123,0.774379937739,0.554699759643,54.7000001272,0.0538169506723,117.320833206,0.0,58.2524995804,1.0,92.6527779897,0.0,0.0,0.0,55.4916667938,59.1058336894,1.0,92.4861119588,0.0,0.0,117.320833206,92.873210907,2.0,0.0,135.709499995,81.0094998678,0.61638300303,1343.71666463,0.0,0.608396137628,0.0,1.0,17.2643259366,90.6875,9.47249984741,3220.41607666,90.4609998067,90.3863016764,80.9884999593,80.8889083862,,1732.99962362,55.1764996847,55.114616394,39.9725004832,39.7566299438,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,94.6175003052,100.0,11.6862608592,50.4884993235,1.77450084686,5.57806515694,38.1979996363,225.0,667.925008138,0.608396137628,50.4884993235,0.784241572789,78.4241568247,2.0,1.0,1.0,1097.9382019,1097.9382019,0.0,0.622077464843,0.0,1.0,17.4746309916,90.5194994609,9.46650060018,3597.29968262,90.4970003764,90.2397003174,81.0304997762,80.5776240031,,1733.24990845,54.9994999568,54.958656311,39.9600000381,40.3645070394,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,5.68876183033,39.0229997635,239.0,675.791666667,0.622077464843,50.5370003382,0.775851553054,77.5851554871,2.0,1.0,1.0,1086.19217428,1086.19217428,1343.71666463,0.616300190858,3530.92116292,0.0,15.4007538954,4.86489651601,11.96484375,3530.92116292,0.031027026034,67.5949996312,67.5949996312,65.3746045431,2.0,55.8697153727,41.0524113973,40.0,1.0,2986.2131751,722.196661463,0.0,0.0,0.0,7.80475362142,1.0,0.0,44.797498703,73.1837463379,1.0,97.8333320618,0.0,1.0,1.0,0.0,44.0791651408,1.0,94.3630924225,0.0,1.0,0.0407591196555,88.8766651154,93.1879234314,88.8766651154,2.0,0.0,91.5500313231,0.0566000007093,22.140792737,0.921413210548,797.264773937,1.0,0.0,5519.36692524,0.00551936692524,391.180078791,0.741967720712,0.179440173689,0.741967720712,0.0,0.0,1617.49169922,391.180078791,1617.49169922,0.0,0.0,0.00161749169922,0.741903270284,1.0,23.0877611498,2.0,2.0,0.0,77.5466245015,78.6515884399,73.1837463379,0.731837463379,1.0,10.5,3708.40983656,113.69082406,2008.67177801,0.921407894401,2008.67177801,1.0,0.0,0.0,0.0,34.1674993833,1.0,65.2638905843,1.0,0.0,39.0333347321,33.4274999301,1.0,65.0555578868,0.0,1.0,67.5949996312,0.0,1702.17004395,0.000159261071895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194745643899,139022.0,2233.12794364,68.4622701733,1209.58072995,0.554852836435,1209.58072995,0.19482434062,1.0,1.0,1.0,0.0,2180.00278727,2180.00278727,2180.00278727,0.0,0.0,1617.49169922,2180.00278727
2015-09-01T23:00:00.000Z,0.0,0.040572044143,0.775383562615,0.557381450246,54.8020003637,0.0534313823426,117.658334096,0.0,58.3908341726,1.0,92.8333352407,0.0,0.0,0.0,55.5916668574,59.2674999237,1.0,92.6527786255,0.0,0.0,117.658334096,93.1824620565,2.0,0.0,135.724500338,80.9224999746,0.615899208226,1356.31669108,0.0,0.606780059039,0.0,1.0,17.2715778351,90.6904996236,9.5715007782,3224.58274333,90.4759998322,90.3723195394,80.904499054,80.7968495687,,1722.33295695,55.4659999212,55.3834381104,39.9679997762,39.7413584391,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,91.9819990794,100.0,11.6959457397,50.5080000559,1.79249922434,5.57563221455,38.1755005519,225.0,674.725006104,0.606780059039,50.5080000559,0.794418945313,79.4418945312,2.0,1.0,1.0,1112.18652344,1112.18652344,0.0,0.620482825766,0.0,1.0,17.4697961807,90.5120010376,9.55650011698,3605.17368571,90.4970010122,90.2224502563,80.9405008952,80.497253418,,1724.99997965,55.2769997915,55.2276941935,39.9914999008,40.3766352336,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,5.69058652719,39.0319999059,239.0,681.591674805,0.620482825766,50.5055011113,0.784617694673,78.4617684682,2.0,1.0,1.0,1098.46477254,1098.46477254,1356.31669108,0.615913662942,3505.2502238,0.0,11.8620445728,3.23260736465,12.0904947917,3505.2502238,0.026716310601,58.8325001399,58.8325001399,61.8034712474,2.0,56.1107432048,41.0326665243,40.0,1.0,2994.88872251,759.683069591,0.0,0.0,0.0,8.01832326253,1.0,0.0,44.8966652552,72.8861757914,1.0,98.0238068899,0.0,1.0,1.0,0.0,44.4499991735,1.0,94.5773785909,0.0,1.0,0.040571743281,89.3466657003,93.3720156352,89.3466657003,2.0,0.0,91.8160025015,0.0566000007093,23.2900348162,0.923484386596,790.464553244,1.0,0.0,5535.40179169,0.00553540179169,411.484708911,0.736631834155,0.186853931742,0.736631834155,0.0,0.0,1622.19083659,411.484708911,1622.19083659,0.0,0.0,0.00162219083659,0.736640006304,1.0,22.3382625265,2.0,2.0,0.0,80.6870911916,77.5654811859,72.8861757914,0.728861757914,1.0,9.91666666667,3754.5717921,115.106037318,2033.6755455,0.923485765897,2033.6755455,1.0,0.0,0.0,0.0,29.7774999936,1.0,61.680557251,1.0,0.0,36.891667366,29.0549999873,1.0,61.4861122767,0.0,1.0,58.8325001399,0.0,1660.20996094,0.000167527692137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202335475696,139022.0,2266.25091757,69.477739975,1227.5218923,0.557413889043,1227.5218923,0.202311022605,1.0,1.0,1.0,0.0,2202.17313639,2202.17313639,2202.17313639,0.0,0.0,1622.19083659,2202.17313639
2015-09-02T00:00:00.000Z,0.0,0.040357876064,0.776849978635,0.560441261737,54.7892484665,0.0533688968654,118.72083346,0.0,58.9058335622,1.0,93.0416679382,0.0,0.0,0.0,55.7166668574,59.8149998983,1.0,92.8611125946,0.0,0.0,118.72083346,93.3222382863,2.0,0.0,135.62174956,80.8325010935,0.613159110446,1364.15831502,0.0,0.605675700506,0.0,1.0,17.2486135165,90.603501002,9.57899920146,3237.49930827,90.388999939,90.2852121989,80.8100007375,80.6977996826,,1716.66625977,55.6384998957,55.5541559855,40.0115000407,39.7833455404,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,91.1734994253,100.0,11.6685210069,50.3774998983,1.80450026194,5.58009250959,38.2069997787,225.0,676.891657511,0.605675700506,50.3774998983,0.798355872745,79.8355884552,2.0,1.0,1.0,1117.69822184,1117.69822184,0.0,0.618992167038,0.0,1.0,17.4625441233,90.4909992218,9.61049779256,3614.54758708,90.4654992421,90.202003479,80.8550014496,80.4130630493,,1721.24993896,55.4509998957,55.3979136149,39.9704999924,40.3594029744,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,5.6883563598,39.0214999517,239.0,687.266662598,0.618992167038,50.4949992498,0.793033091227,79.3033091227,2.0,1.0,1.0,1110.24632772,1110.24632772,1364.15831502,0.613188433797,3502.91650391,0.0,10.4877894719,2.89464664459,11.9296875,3502.91650391,0.0249133541812,55.4183336894,55.4183336894,60.3818353017,2.0,56.2524592082,41.0097325643,40.0,1.0,3005.89513874,796.356795087,0.0,0.0,0.0,8.22068150838,1.0,0.0,45.1558322906,72.5893192291,1.0,98.2440446218,0.0,1.0,1.0,0.0,44.632499059,1.0,94.708331426,0.0,1.0,0.0403596636391,89.7883294423,93.390141805,89.7883294423,2.0,0.0,92.1534324476,0.0566000007093,24.414362023,0.925697048441,783.260782097,1.0,0.0,5555.74476325,0.00555574476325,431.349146943,0.731818679204,0.193881939009,0.731818679204,0.0,0.0,1628.15249634,431.349146943,1628.15249634,0.0,0.0,0.00162815249634,0.731860165795,1.0,21.5725521105,2.0,2.0,0.0,83.8777071635,76.3785152435,72.5893192291,0.725893192291,1.0,10.5,3802.25193383,116.567794471,2059.50164328,0.925700618213,2059.50164328,1.0,0.0,0.0,0.0,27.9283334414,1.0,60.333334287,1.0,0.0,36.0750010808,27.490000248,1.0,60.1250009537,0.0,1.0,55.4183336894,0.0,1658.93005371,0.000175615097056,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209443458494,139022.0,2302.23356264,70.5808803371,1247.01200446,0.560504424561,1247.01200446,0.209395387488,1.0,1.0,1.0,0.0,2224.80314128,2224.80314128,2224.80314128,0.0,0.0,1628.15249634,2224.80314128
2015-09-02T01:00:00.000Z,0.0,0.039283336751,0.776340607267,0.559511192327,54.6534992854,0.0528669437893,117.281666438,0.0,58.3616666794,1.0,92.7222232819,0.0,0.0,0.0,55.5500005086,58.9199994405,1.0,92.5833346049,0.0,0.0,117.281666438,93.1160812378,2.0,0.0,135.179999669,80.526500384,0.610000245778,1353.25834147,0.0,0.602565361728,0.0,1.0,17.1603824298,90.3155002594,9.5969988505,3231.24928792,90.1069997152,89.9939982096,80.5100008647,80.3968429565,,1721.33295695,55.5740000407,55.4910914103,40.0130001704,39.7591730754,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,90.5089995066,100.0,11.5847502549,50.0939995448,1.83299986521,5.57563225428,38.1800003052,225.0,672.475006104,0.602565361728,50.0939995448,0.797193044027,79.7193031311,2.0,1.0,1.0,1116.07026164,1116.07026164,0.0,0.616521171715,0.0,1.0,17.3561835289,90.1669998169,9.60300000509,3604.04882812,90.1459999084,89.8850911458,80.5429999034,80.1151835124,,1719.74992879,55.3910001119,55.3341598511,39.9809996287,40.3721694946,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0209999084473,100.0,5.6893701156,39.0260003408,239.0,680.783335368,0.616521171715,50.1650002797,0.788739936465,78.8739948273,2.0,1.0,1.0,1104.23591105,1104.23591105,1353.25834147,0.609999770917,3512.25146484,0.0,10.2778453827,2.39258909225,12.0598958333,3512.25146484,0.0247439164881,54.8933334351,54.8933334351,60.205277125,2.0,56.1721140544,41.0129241943,40.0,1.0,2977.21293132,820.184952954,0.0,0.0,0.0,8.28542455037,1.0,0.0,43.8933324814,72.2245763143,1.0,97.2321402232,0.0,1.0,1.0,0.0,43.2549991608,1.0,93.5654729207,0.0,1.0,0.0392830493026,87.1483306885,92.3320064545,87.1483306885,2.0,0.0,91.2741057438,0.0566000007093,25.1448753759,0.927163913181,778.510166461,1.0,0.0,5502.73192803,0.00550273192803,444.255743123,0.726909671655,0.200254529522,0.726909671655,0.0,0.0,1612.61668905,444.255743123,1612.61668905,0.0,0.0,0.00161261668905,0.726905544599,1.0,21.0178301281,2.0,2.0,0.0,85.4690144857,75.5797659556,72.2245763143,0.722245763143,1.0,10.5,3797.39788427,116.41898112,2056.87243217,0.927164201178,2056.87243217,1.0,0.0,0.0,0.0,27.6875001589,1.0,60.0694459279,1.0,0.0,35.9250011444,27.2058331172,1.0,59.8750022252,0.0,1.0,54.8933334351,0.0,1633.84997559,0.000180869757131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215986045695,139022.0,2291.64548439,70.2562756157,1241.27693879,0.559523052276,1241.27693879,0.215985917003,1.0,1.0,1.0,0.0,2218.45540365,2218.45540365,2218.45540365,0.0,0.0,1612.61668905,2218.45540365
2015-09-02T02:00:00.000Z,0.0,0.0388001116691,0.775226243063,0.557018446303,54.4945011139,0.0526968403884,115.899167379,0.0,57.4741665522,1.0,92.3472220103,0.0,0.0,0.0,55.3583335876,58.4249998728,1.0,92.25,0.0,0.0,115.899167379,92.7063579559,2.0,0.0,134.760000865,80.2654997508,0.607020457341,1335.05000814,0.0,0.599545407849,0.0,1.0,17.0673165321,90.0424995422,9.58800061544,3212.08274333,89.8355007172,89.7244262695,80.2475001017,80.1359049479,,1719.33290609,55.5394999186,55.4541473389,40.0609998703,39.8049825033,40.1037613551,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,90.3109995524,100.0,11.4849938552,49.7745008469,1.83149973551,5.58232275645,38.2295001348,225.0,664.816660563,0.599545407849,49.7745008469,0.792078363328,79.200176239,2.0,1.0,1.0,1108.90970866,1108.90970866,0.0,0.610982179165,0.0,1.0,17.2522398631,89.861000061,9.56550089518,3586.42604574,89.849000295,89.5911865234,80.2834993998,79.862604777,,1721.24995931,55.3535000483,55.2984568278,40.0590003332,40.4519526164,40.1037613551,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,5.7007235686,39.1115004222,239.0,670.233332316,0.610982179165,49.7899999619,0.783476765951,78.3784802755,2.0,1.0,1.0,1096.86747233,1096.86747233,1335.05000814,0.606992898836,3504.08341471,0.0,10.0886787573,1.89053153992,11.9876302083,3504.08341471,0.0248296199718,54.6049995422,54.6049995422,60.1080760956,2.0,56.1278279622,41.064511617,40.1037613551,1.0,2937.09956748,833.781618203,0.0,0.0,0.0,8.54624430339,1.0,0.0,42.9908320109,71.7012557983,1.0,96.666662852,0.0,1.0,1.0,0.0,42.3441654841,1.0,92.7380930583,0.0,1.0,0.0388002350154,85.3349978129,91.6368840535,85.3349978129,2.0,0.0,90.0443275933,0.0566000007093,25.5617160555,0.928694333746,773.592932705,1.0,0.0,5428.5910812,0.0054285910812,451.62041935,0.723345387581,0.205342745086,0.723345387581,0.0,0.0,1590.88916016,451.62041935,1590.88916016,0.0,0.0,0.00159088916016,0.723319570223,1.0,20.7002420585,2.0,2.0,0.0,86.7905025482,74.7252648671,71.7012557983,0.717012557983,1.0,9.33333333333,3770.88118568,115.606043649,2042.50957951,0.928688132667,2042.50957951,1.0,0.0,0.0,0.0,27.6999999682,1.0,59.9444446564,1.0,0.0,35.8416678111,26.9050000509,1.0,59.7361129125,0.0,1.0,54.6049995422,0.0,1626.90991211,0.000183868136378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221110551393,139022.0,2261.89132703,69.3440855347,1225.16050646,0.557055905333,1225.16050646,0.221136031378,1.0,1.0,1.0,0.0,2199.34928385,2199.34928385,2199.34928385,0.0,0.0,1590.88916016,2199.34928385
2015-09-02T03:00:00.000Z,0.0,0.0380706319513,0.771509399487,0.547773015195,54.0280001958,0.0520940241876,110.699165344,0.0,55.1424999237,1.0,90.9861125946,0.0,0.0,0.0,54.4749997457,55.55666701,1.0,90.7916673024,0.0,0.0,110.699165344,91.3014043172,2.0,0.0,133.86375014,79.8357499441,0.597031522183,1268.71665446,0.0,0.590124288862,0.0,1.0,16.8606375058,89.4455000559,9.42900021871,3153.33280436,89.2415002187,89.1318511963,79.8125,79.7035242716,,1719.99957275,55.314499855,55.223546346,40.3474995295,40.076054891,40.2906138102,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,91.9565010071,100.0,11.2412131627,48.8940006892,1.84199968974,5.61942430337,38.5054998398,225.0,632.916666667,0.590124288862,48.8940006892,0.766169469924,76.6169465383,2.0,1.0,1.0,1072.63725789,1072.63725789,0.0,0.599125759886,0.0,1.0,17.0431434313,89.2444998423,9.38549995422,3517.05975342,89.2444998423,88.9969736735,79.8589998881,79.4422683716,,1719.24991862,55.1285006205,55.0702209473,40.3139998118,40.7238566081,40.2906138102,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,5.73741972446,39.3844998678,239.0,635.799997965,0.599125759886,48.9305000305,0.758004470099,75.8081092834,2.0,1.0,1.0,1061.20625814,1061.20625814,1268.71665446,0.597025166042,3497.08219401,0.0,10.8055536747,1.89053153992,12.0403645833,3497.08219401,0.0262966413207,55.8783330917,55.8783330917,60.826938947,2.0,55.8931248983,41.3090693156,40.2906138102,1.0,2799.27612874,850.636120763,0.0,0.0,0.0,8.62955729167,1.0,0.0,40.9191656113,71.1829427083,1.0,94.8869024913,0.0,1.0,1.0,0.0,39.9791653951,1.0,91.1190452576,0.0,1.0,0.0380723866054,80.9016660055,89.9284044902,80.9016660055,2.0,0.0,85.8189962476,0.0566000007093,26.0784341017,0.93032787842,768.364804554,1.0,0.0,5173.85436795,0.00517385436795,460.749713337,0.713509261668,0.216819178445,0.713509261668,0.0,0.0,1516.23666382,460.749713337,1516.23666382,0.0,0.0,0.00151623666382,0.713455537955,1.0,19.9311066668,2.0,2.0,0.0,88.0572427114,73.8009751638,71.1829427083,0.711829427083,1.0,11.0833333333,3649.9122495,111.897430349,1976.98637716,0.930328440113,1976.98637716,1.0,0.0,0.0,0.0,28.255833149,1.0,60.5972239176,1.0,0.0,36.2333339055,27.6224997838,1.0,60.3888902664,0.0,1.0,55.8783330917,0.0,1544.40002441,0.000187584944122,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233056594957,139022.0,2149.15583427,65.8878895808,1164.09697447,0.547799688917,1164.09697447,0.233056063923,1.0,1.0,1.0,0.0,2125.0413208,2125.0413208,2125.0413208,0.0,0.0,1516.23666382,2125.0413208
2015-09-02T04:00:00.000Z,0.0,0.0380108816687,0.772763095771,0.550984261817,54.093249321,0.0520003027293,111.863332748,0.0,55.5275004705,1.0,91.236111323,0.0,0.0,0.0,54.6666666667,56.3358332316,1.0,91.111111323,0.0,0.0,111.863332748,91.5317789714,2.0,0.0,133.837499301,79.7442499797,0.595670781014,1281.38331095,0.0,0.591906743097,0.0,1.0,16.8678892454,89.4379997253,9.51000022888,3166.24943034,89.2339992523,89.1134211222,79.7239990234,79.6082839966,,1717.33289591,55.5109993617,55.4133733114,40.3894999822,40.1193211873,40.4155362447,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,90.4099998474,100.0,11.2442073822,48.8444992701,1.84650007884,5.62368186315,38.5429999034,225.0,640.433329264,0.591906743097,48.8444992701,0.772954239618,77.2954235077,2.0,1.0,1.0,1082.13593547,1082.13593547,0.0,0.596579190882,0.0,1.0,17.0322653453,89.2145004272,9.44249916077,3533.18265788,89.2070000966,88.957359314,79.7645009359,79.3529688517,,1723.74995931,55.3279997508,55.2614796956,40.370999972,40.8093922933,40.4155362447,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,5.749584198,39.4714994431,239.0,640.950002035,0.596579190882,48.8360001246,0.767344367618,76.7344360352,2.0,1.0,1.0,1074.28211466,1074.28211466,1281.38331095,0.595636828121,3512.2514445,0.0,10.9311334292,1.89053153992,12.005859375,3512.2514445,0.0264196327982,56.8133335114,56.8133335114,60.9897623062,2.0,56.0569712321,41.357480367,40.4155362447,1.0,2828.05991998,869.743598512,0.0,0.0,0.0,8.75225194295,1.0,0.0,41.2983322144,70.9717470805,1.0,95.2797590892,0.0,1.0,1.0,0.0,40.469165802,1.0,91.3630924225,0.0,1.0,0.0380137962054,81.7674980164,90.2118905385,81.7674980164,2.0,0.0,86.7014372641,0.0566000007093,26.6642228863,0.931094078769,765.925275319,1.0,0.0,5227.05495881,0.00522705495881,471.099338377,0.712093619536,0.218997788115,0.712093619536,0.0,0.0,1531.8274943,471.099338377,1531.8274943,0.0,0.0,0.0015318274943,0.712070559462,1.0,19.6066366849,2.0,2.0,0.0,89.1987425486,73.3593756358,70.9717470805,0.709717470805,1.0,10.5,3697.80351849,113.36566015,2002.92683268,0.931091407651,2002.92683268,1.0,0.0,0.0,0.0,28.7658332189,1.0,60.8888912201,1.0,0.0,36.4083337784,28.0474999746,1.0,60.6805566152,0.0,1.0,56.8133335114,0.0,1588.82995605,0.000191798585017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235205465667,139022.0,2188.52330878,67.0948005792,1185.42049008,0.551060984732,1185.42049008,0.235231880972,1.0,1.0,1.0,0.0,2151.16025798,2151.16025798,2151.16025798,0.0,0.0,1531.8274943,2151.16025798
2015-09-02T05:00:00.000Z,0.0,0.0380396837069,0.775618519079,0.557749573516,54.2732505798,0.0519866996813,114.5966657,0.0,56.9066661199,1.0,91.9722226461,0.0,0.0,0.0,55.0916668574,57.6858329773,1.0,91.8194446564,0.0,0.0,114.5966657,92.3407618205,2.0,0.0,133.931250254,79.6579996745,0.597068737109,1316.18331909,0.0,0.590149606618,0.0,1.0,16.8860192299,89.4785003662,9.63600031535,3192.49945068,89.2744998932,89.1553853353,79.6384995778,79.5206680298,,1721.66628011,55.9114999771,55.8115107218,40.4434995651,40.1810480754,40.4782842,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,89.6089998881,100.0,11.2562552293,48.8310003281,1.85699971517,5.62976411978,38.58649985,225.0,654.425003052,0.590149606618,48.8310003281,0.792025735038,79.1949119568,2.0,1.0,1.0,1108.83602905,1108.83602905,0.0,0.599815051304,0.0,1.0,17.0745684306,89.3419996897,9.63600095113,3560.55432129,89.3135007222,89.0685323079,79.6774997711,79.2700500488,,1726.99989827,55.7284997304,55.6643956502,40.3965002696,40.79662323,40.4782842,1.0,0.0,99.9981155396,1.0,0.0,0.0284989674886,100.0,5.74654304981,39.447499911,239.0,661.758326213,0.599815051304,48.9170004527,0.787966642834,78.7966651917,2.0,1.0,1.0,1103.15329997,1103.15329997,1316.18331909,0.597027747318,3516.33542887,0.0,8.49340275923,1.58424580097,12.0911458333,3516.33542887,0.0233473570941,51.4308338165,51.4308338165,58.4283256531,2.0,56.4289703369,41.3816731771,40.4782842,1.0,2891.27072873,898.978261773,0.0,0.0,0.0,8.9027334849,1.0,0.0,42.3708327611,70.7357660929,1.0,95.940472285,0.0,1.0,1.0,0.0,41.4841655095,1.0,92.2380930583,0.0,1.0,0.0380385096468,83.8549969991,91.0453777313,83.8549969991,2.0,0.0,88.6393268859,0.0566000007093,27.5604865421,0.931316366174,765.21743808,1.0,0.0,5343.88641948,0.00534388641948,486.9343851,0.710424552298,0.220891189054,0.710424552298,0.0,0.0,1566.06582642,486.9343851,1566.06582642,0.0,0.0,0.00156606582642,0.710400323073,1.0,19.0388222482,2.0,2.0,0.0,88.7065385183,73.2313537598,70.7357660929,0.707357660929,1.0,10.5,3790.2489905,116.199813428,2053.00021152,0.931315741352,2053.00021152,1.0,0.0,0.0,0.0,25.8483335177,1.0,58.4027786255,1.0,0.0,34.9416672389,25.5824999809,1.0,58.2361119588,0.0,1.0,51.4308338165,0.0,1607.28991699,0.000198245504611,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237181848482,139022.0,2270.25530127,69.6005046377,1229.69087925,0.557832613176,1229.69087925,0.237207283639,1.0,1.0,1.0,0.0,2204.40836589,2204.40836589,2204.40836589,0.0,0.0,1566.06582642,2204.40836589
2015-09-02T06:00:00.000Z,0.0,0.0379814768858,0.777384344324,0.561592056872,54.3954998652,0.0518988037167,115.907499949,0.0,57.5241664251,1.0,92.2916660309,0.0,0.0,0.0,55.2750002543,58.2733332316,1.0,92.125,0.0,0.0,115.907499949,92.613126119,2.0,0.0,134.07450072,79.6790008545,0.59588116953,1330.875,0.0,0.587472618384,0.0,1.0,16.9186530113,89.5865001678,9.71400006612,3208.74938965,89.373500824,89.2583872477,79.6595007579,79.5435282389,,1721.33292643,56.2534999847,56.1548589071,40.5439999898,40.2720413208,40.5376450221,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,89.6599998474,100.0,11.2787517707,48.8340009054,1.8795003891,5.63990120093,38.6599995295,225.0,662.033340454,0.587472618384,48.8295008341,0.804971778506,80.4971777598,2.0,1.0,1.0,1126.96048991,1126.96048991,0.0,0.601484964991,0.0,1.0,17.1035760244,89.4274997711,9.70349884033,3579.30196126,89.4019997915,89.1630986532,79.6985009511,79.296198527,,1723.24994914,56.0720001856,56.0092951457,40.5810000102,40.9083277384,40.5376450221,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,5.76215410233,39.5584996541,239.0,668.841664632,0.601484964991,48.8209997813,0.794251091367,79.4251079559,2.0,1.0,1.0,1111.95152791,1111.95152791,1330.875,0.595894299798,3506.41711426,0.0,7.5111543482,1.27796006203,11.8971354167,3506.41711426,0.0217619486123,48.5991678238,48.5991678238,57.4777520498,2.0,56.7446543376,41.4561971029,40.5376450221,1.0,2917.38676623,927.824929538,0.0,0.0,0.0,9.07109133403,1.0,0.0,42.7633323669,70.5884094238,1.0,96.3452358246,0.0,1.0,1.0,0.0,42.0666656494,1.0,92.6785691579,0.0,1.0,0.0379836317781,84.8299973806,91.4584801992,84.8299973806,2.0,0.0,89.4399810626,0.0566000007093,28.4448551998,0.931948422187,763.217538919,1.0,0.0,5392.15624656,0.00539215624656,502.559272851,0.70751826574,0.22501407515,0.70751826574,0.0,0.0,1580.21165975,502.559272851,1580.21165975,0.0,0.0,0.00158021165975,0.707538689176,1.0,18.4412867754,2.0,2.0,0.0,89.655810963,72.8581667813,70.5884094238,0.705884094238,1.0,9.91666666667,3841.55985998,117.772879861,2080.79290433,0.931646705651,2080.79290433,1.0,0.0,0.0,0.0,24.4750002225,1.0,57.2361122767,1.0,0.0,34.2083339691,24.1241666476,1.0,57.0138896306,0.0,1.0,48.5991678238,0.0,1601.9699707,0.000204606862222,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241522965503,139022.0,2315.86197439,70.9986942872,1254.39387628,0.561637787208,1254.39387628,0.241491803453,1.0,1.0,1.0,0.0,2233.4570516,2233.4570516,2233.4570516,0.0,0.0,1580.21165975,2233.4570516
2015-09-02T07:00:00.000Z,0.0,0.0374871589648,0.777652127116,0.562006469075,54.2560008367,0.0512160408451,114.505832672,0.0,56.9799998601,1.0,91.9722220103,0.0,0.0,0.0,55.0750001272,57.5258331299,1.0,91.7916660309,0.0,0.0,114.505832672,92.3786710103,2.0,0.0,133.548000336,79.291999499,0.589803254816,1318.76668294,0.0,0.581152594369,0.0,1.0,16.7989967664,89.2234999339,9.73950131734,3189.99943034,89.0135002136,88.8889770508,79.2739988963,79.1549606323,,1716.99963379,56.4829998016,56.3816350301,40.7419999441,40.478843689,40.7394399643,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,89.6659997304,100.0,11.1325363318,48.2715002696,1.88850021362,5.66646035512,38.8534997304,225.0,654.408335368,0.581152594369,48.2715002696,0.804336591448,80.433661143,2.0,1.0,1.0,1126.07122803,1126.07122803,0.0,0.596552147325,0.0,1.0,16.9935890834,89.0990009308,9.75900014242,3564.67877197,89.0690002441,88.8289337158,79.3100001017,78.9109395345,,1717.74995931,56.3029991786,56.2400767008,40.7444992065,41.0998102824,40.7394399643,1.0,0.0,99.9981155396,1.0,0.0,0.0300006866455,100.0,5.78810501099,39.7489999135,239.0,664.358337402,0.596552147325,48.3245010376,0.795398159935,79.5398159027,2.0,1.0,1.0,1113.55742391,1113.55742391,1318.76668294,0.589792129463,3502.33302816,0.0,7.12074697018,1.27796006203,11.982421875,3502.33302816,0.0213757750139,47.7866659164,47.7866659164,56.9626239141,2.0,56.9572219849,41.6357955933,40.7394399643,1.0,2888.93221624,962.940310638,0.0,0.0,0.0,9.12164942424,1.0,0.0,42.2191654841,70.152349472,1.0,95.9226163228,0.0,1.0,1.0,0.0,41.599998792,1.0,92.2261886597,0.0,1.0,0.0374908604387,83.8191649119,91.1276486715,83.8191649119,2.0,0.0,88.567633782,0.0566000007093,29.5214073584,0.933119471104,759.509463631,1.0,0.0,5339.5641867,0.0053395641867,521.579628771,0.69983845656,0.233270499379,0.69983845656,0.0,0.0,1564.79916382,521.579628771,1564.79916382,0.0,0.0,0.00156479916382,0.699839080373,1.0,17.4310277683,2.0,2.0,0.0,90.3754920959,72.1686865489,70.152349472,0.70152349472,1.0,11.0833333333,3851.87252688,118.08904114,2086.37879259,0.933108955939,2086.37879259,1.0,0.0,0.0,0.0,24.0199999809,1.0,56.81944561,1.0,0.0,33.9666668574,23.7666667302,1.0,56.611111323,0.0,1.0,47.7866659164,0.0,1603.76000977,0.00021235061615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249992777258,139022.0,2320.36043068,71.1366060137,1256.83047919,0.562102998936,1256.83047919,0.249999382719,1.0,1.0,1.0,0.0,2235.94337972,2235.94337972,2235.94337972,0.0,0.0,1564.79916382,2235.94337972
2015-09-02T08:00:00.000Z,0.0,0.0376781148249,0.77365883934,0.549723657377,54.1419989268,0.0520620164798,110.805835088,0.0,55.134999911,1.0,90.9444440206,0.0,0.0,0.0,54.4583339691,55.7125002543,1.0,90.7638899485,0.0,0.0,110.805835088,91.3414491018,2.0,0.0,134.19374911,80.0517501831,0.597411183297,1272.19166056,0.0,0.591405041744,0.0,1.0,16.9549123446,89.6554997762,9.43049875895,3143.33280436,89.4724992116,89.3200581868,80.0420004527,79.9092381795,,1713.99960327,55.589000384,55.5076548258,40.5575002035,40.2803090413,40.4470612208,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,95.2160002391,100.0,11.3117673397,48.9149990082,1.87799994151,5.64314500491,38.6795002619,225.0,634.399998983,0.591405041744,48.9149990082,0.766421250843,76.6421260834,2.0,1.0,1.0,1072.98975118,1072.98975118,0.0,0.602736124797,0.0,1.0,17.1132451693,89.457499822,9.38099988302,3508.81075033,89.4424997965,89.1969579061,80.0614999135,79.661684672,,1710.99993896,55.4119997025,55.3775151571,40.5780007044,40.9242833455,40.4470612208,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,5.76134316127,39.5569998423,239.0,637.79166158,0.602736124797,48.8644990921,0.755424982707,75.5424969991,2.0,1.0,1.0,1057.59497579,1057.59497579,1272.19166056,0.597406956179,3484.24664307,0.0,12.5230048895,3.32798290253,11.9609375,3484.24664307,0.0285316455031,60.1216662725,60.1216662725,62.1595036189,2.0,56.1322606405,41.4638392131,40.4470612208,1.0,2812.41796494,847.074648826,0.0,0.0,0.0,8.43156560262,1.0,0.0,40.5391661326,71.6104348501,1.0,94.6190465291,0.0,1.0,1.0,0.0,39.696665446,1.0,90.7678559621,0.0,1.0,0.0377165747377,80.2358322144,89.8796386719,80.2358322144,2.0,0.0,86.221892975,0.0566000007093,25.9692480362,0.930734449569,767.082352751,1.0,0.0,5198.14419985,0.00519814419985,458.820630932,0.71535550002,0.215458554354,0.71535550002,0.0,0.0,1523.35498047,458.820630932,1523.35498047,0.0,0.0,0.00152335498047,0.715642934044,1.0,19.85266551,2.0,2.0,0.0,90.8011620839,73.5586160024,71.6104348501,0.716104348501,1.0,11.0833333333,3659.49261377,112.191141011,1982.1756114,0.930814054374,1982.1756114,1.0,0.0,0.0,0.0,30.1791666349,1.0,62.1250009537,1.0,0.0,37.1416676839,29.9425005913,1.0,61.9027795792,0.0,1.0,60.1216662725,0.0,1630.41003418,0.000186799557165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231473250045,139022.0,2164.85629347,66.369227465,1172.60117727,0.550644276773,1172.60117727,0.230997898536,1.0,1.0,1.0,0.0,2129.50760905,2129.50760905,2129.50760905,0.0,0.0,1523.35498047,2129.50760905
2015-09-02T09:00:00.000Z,0.0,0.0393665103891,0.770535574039,0.544399216425,54.3249985377,0.053427011209,111.905834198,0.0,55.5933332443,1.0,91.3194452922,0.0,0.0,0.0,54.6833327611,56.3024997711,1.0,91.1388893127,0.0,0.0,111.905834198,91.6435998281,2.0,0.0,135.178498586,80.8535000483,0.612884677263,1283.85835775,0.0,0.607694512776,0.0,1.0,17.1579651833,90.3259995778,9.27449925741,3161.66611735,90.115998586,89.9952697754,80.8414993286,80.7085952759,,1705.9995931,54.7760003408,54.681447347,39.969499588,39.7044448853,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,100.090999603,100.0,11.5861849785,50.146498998,1.83449999491,5.57178016504,38.1349995931,225.0,639.466669718,0.607694512776,50.146498998,0.75175004505,75.1750030518,2.0,1.0,1.0,1052.45006307,1052.45006307,0.0,0.614524448621,0.0,1.0,17.3380537033,90.1264985402,9.25949923197,3531.68288167,90.125,89.904258728,80.865500768,80.4685541789,,1714.49996948,54.5989999771,54.5710423787,39.9209998449,40.3383331299,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00149854024251,100.0,5.67923299472,38.9495004018,239.0,644.391657511,0.614524448621,50.2040001551,0.749000894456,74.8198604584,2.0,1.0,1.0,1048.60125224,1048.60125224,1283.85835775,0.612859872451,3474.91184489,0.0,17.6899020672,5.55364306768,11.9095052083,3474.91184489,0.0345876568253,72.3991661072,72.3991661072,67.3894602458,2.0,55.3971303304,40.9288533529,40.0,1.0,2862.76849501,717.092644534,0.0,0.0,0.0,7.8394540151,1.0,0.0,41.6208324432,73.0020453135,1.0,95.4821402232,0.0,1.0,1.0,0.0,40.8433326085,1.0,91.9404748281,0.0,1.0,0.0393682897735,82.4641653697,90.7589054108,82.4641653697,2.0,0.0,87.765517738,0.0566000007093,21.9843159946,0.925640762128,783.448141844,1.0,0.0,5291.20622658,0.00529120622658,388.415472069,0.740234178213,0.185420681189,0.740234178213,0.0,0.0,1550.62750244,388.415472069,1550.62750244,0.0,0.0,0.00155062750244,0.74029990534,1.0,23.2078659199,2.0,2.0,0.0,85.0305054983,76.406733195,73.0020453135,0.730020453135,1.0,10.5,3579.86113954,109.749833733,1939.04297451,0.925654859401,1939.04297451,1.0,0.0,0.0,0.0,36.4324998856,1.0,67.1527792613,1.0,0.0,40.1500015259,35.9666665395,1.0,66.9166692098,0.0,1.0,72.3991661072,0.0,1625.06994629,0.000158135518081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200312977678,139022.0,2105.76564122,64.5576518182,1140.5945408,0.544493800898,1140.5945408,0.200287554872,1.0,1.0,1.0,0.0,2094.77966309,2094.77966309,2094.77966309,0.0,0.0,1550.62750244,2094.77966309
2015-09-02T10:00:00.000Z,0.0,0.0405715496999,0.776942739261,0.559616723451,54.7982505163,0.054700300396,121.263333639,0.0,60.2208337784,1.0,93.6111138662,0.0,0.0,0.0,56.0333331426,61.0424995422,1.0,93.3888893127,0.0,0.0,121.263333639,94.1746196747,2.0,0.0,135.985500336,81.1872498194,0.616813841176,1366.0249939,0.0,0.612617774795,0.0,1.0,17.351348718,90.8585001628,9.4679997762,3254.58272298,90.6440003713,90.5090026855,81.1760005951,81.0406595866,,1705.99960327,55.5949999491,55.4981002808,40.0354998906,39.7661743164,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,94.6655000051,100.0,11.7765277227,50.6085004807,1.86450004578,5.57482123375,38.1709998449,225.0,677.73332723,0.612617774795,50.6085004807,0.790023760114,79.0023733775,2.0,1.0,1.0,1106.03326416,1106.03326416,0.0,0.625643085368,0.0,1.0,17.5435237885,90.7174994151,9.48450088501,3637.79465739,90.6829999288,90.4339345296,81.1984990438,80.7766316732,,1711.99996948,55.4225002925,55.358388265,40.0079997381,40.3376998901,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,5.68166589737,38.9659999212,239.0,688.291676839,0.625643085368,50.6750001907,0.785454820905,78.5377820333,2.0,1.0,1.0,1099.63674927,1099.63674927,1366.0249939,0.616656353359,3481.32961019,0.0,21.4533185092,7.89259092013,11.9720052083,3481.32961019,0.0372652273226,82.4924996694,82.4924996694,70.7411015828,2.0,56.2230696245,40.97436246,40.0,1.0,3064.01353502,694.408777155,0.0,0.0,0.0,7.36503537496,1.0,0.0,45.0774990718,73.8109652201,1.0,97.982140859,0.0,1.0,1.0,0.0,44.7741664251,1.0,94.6488068899,0.0,1.0,0.0405270810837,89.8516654968,93.686615626,89.8516654968,2.0,0.0,93.9352010917,0.0566000007093,21.2888838043,0.919178494648,804.689391681,1.0,0.0,5663.16400474,0.00566316400474,376.128684409,0.749389144677,0.169836847527,0.749389144677,0.0,0.0,1659.63250732,376.128684409,1659.63250732,0.0,0.0,0.00165963250732,0.749148964882,1.0,23.7350311895,2.0,2.0,0.0,75.3955029574,79.7910530784,73.8109652201,0.738109652201,1.0,11.6666666667,3748.39786946,114.916759869,2030.331421,0.916774237839,2030.331421,1.0,0.0,0.0,0.0,41.3575000763,1.0,70.5694433848,1.0,0.0,42.2333342234,41.1349995931,1.0,70.3888905843,0.0,1.0,82.4924996694,0.0,1745.2199707,0.000153133200532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185254821217,139022.0,2289.81540723,70.2001699022,1240.28567178,0.560037607497,1240.28567178,0.185564323904,1.0,1.0,1.0,0.0,2214.64711507,2214.64711507,2214.64711507,0.0,0.0,1659.63250732,2214.64711507
2015-09-02T11:00:00.000Z,0.0,0.0429503772786,0.786206056153,0.577665598124,55.1477499008,0.0624159337545,146.20083491,0.0,72.4074993134,1.0,99.5833307902,0.0,0.0,0.0,59.6583340963,73.8058331807,1.0,99.4305559794,0.0,0.0,146.20083491,99.9643103282,2.0,0.0,137.485500018,82.337750117,0.628166391368,1471.74164836,0.0,0.619590326721,0.0,1.0,17.6873526573,91.8769995372,9.30150032043,3491.66603597,91.6205005646,91.5205739339,82.3190002441,82.2006403605,,1723.66629028,56.3825003306,56.2950032552,40.0399999619,39.7858988444,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,91.8214995066,100.0,12.1143562794,51.5805006027,1.87200037638,5.57299657663,38.1679995855,225.0,727.024993896,0.619590326721,51.5805006027,0.838186805362,83.8186810811,2.0,1.0,1.0,1173.46152751,1173.46152751,0.0,0.64131529866,0.0,1.0,17.9085354805,91.7989997864,9.37349891663,3914.51003011,91.7299989065,91.4619801839,82.3564999898,81.9183705648,,1718.49994914,56.2009995778,56.1450881958,39.984000206,40.3230183919,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0690008799235,100.0,5.67680009206,38.9390004476,239.0,744.716659546,0.64131529866,51.7459987005,0.829421117873,82.9421126048,2.0,1.0,1.0,1161.18956502,1161.18956502,1471.74164836,0.628207587175,3504.66678874,0.0,21.4539300601,8.63087872664,11.9576822917,3504.66678874,0.0353911677137,82.9133338928,82.9133338928,70.6932271322,2.0,57.0426279704,40.997639974,40.0,1.0,3325.82927496,615.475398974,0.0,0.0,0.0,7.5230401357,1.0,0.0,50.3558324178,74.7959601084,1.0,100.0,0.0,1.0,1.0,0.0,50.2733325958,1.0,98.8154754639,0.0,1.0,0.0429613012332,100.629164378,97.6691354116,100.629164378,2.0,0.0,101.961834754,0.0566000007093,18.8689784522,0.911172344841,831.739414867,1.0,0.0,6147.07357543,0.00614707357543,333.374173423,0.768890193442,0.142290225821,0.768890193442,0.0,0.0,1801.44582113,333.374173423,1801.44582113,0.0,0.0,0.00180144582113,0.768959343433,1.0,25.3476224853,2.0,2.0,0.0,66.208410581,83.7401841482,74.7959601084,0.747959601084,1.0,10.5,3941.30467394,120.830813206,2134.81999455,0.911180419263,2134.81999455,1.0,0.0,0.0,0.0,41.5316667557,1.0,70.7222245534,1.0,0.0,42.3083340327,41.336666743,1.0,70.5138905843,0.0,1.0,82.9133338928,0.0,1822.86999512,0.000135726564517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156160319968,139022.0,2499.03104094,76.6142122682,1353.60797364,0.577744767282,1353.60797364,0.156070512527,1.0,1.0,1.0,0.0,2342.91689046,2342.91689046,2342.91689046,0.0,0.0,1801.44582113,2342.91689046
2015-09-02T12:00:00.000Z,0.0,0.0427529882846,0.783483159445,0.57293618644,54.9655011495,0.0618478977699,143.009167989,0.0,70.9141664505,1.0,98.8749987284,0.0,0.0,0.0,59.2333339055,72.0950005849,1.0,98.7222226461,0.0,0.0,143.009167989,99.2424475352,2.0,0.0,136.917750994,81.9522498449,0.62808174995,1451.99163818,0.0,0.61826178528,0.0,1.0,17.5471496582,91.4990005493,9.31650034587,3467.08272298,91.242500941,91.1676991781,81.9260005951,81.8330256144,,1702.33294678,56.3164997101,56.2459513346,39.9605003993,39.7521769206,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,91.5034999847,100.0,11.978208065,51.2820005417,1.84200000763,5.56894171238,38.1185003916,225.0,717.333328247,0.61826178528,51.2820005417,0.82892174857,82.8921737671,2.0,1.0,1.0,1160.490448,1160.490448,0.0,0.636715074595,0.0,1.0,17.7707495689,91.4074999491,9.37200101217,3881.13913981,91.3505001068,91.0830917358,81.9784990946,81.5286509196,,1713.24995931,56.1245002747,56.0851669312,39.9614995321,40.2981236776,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,5.67355620861,38.9120003382,239.0,734.658325195,0.636715074595,51.3890005747,0.824132181803,82.4132169088,2.0,1.0,1.0,1153.78505452,1153.78505452,1451.99163818,0.628094689576,3475.49530029,0.0,21.1611529264,8.70977922281,11.94921875,3475.49530029,0.0354981144759,82.0491663615,82.0491663615,70.28114446,2.0,56.9670548873,41.014193217,40.0,1.0,3278.64042625,578.801825019,0.0,0.0,0.0,7.72620836894,1.0,0.0,49.3616657257,74.1997922262,1.0,100.0,0.0,1.0,1.0,0.0,49.4741659164,1.0,98.0952351888,0.0,1.0,0.0427580981456,98.8358306885,96.6991723378,98.8358306885,2.0,0.0,100.515139449,0.0566000007093,17.7446558914,0.903796443646,857.467731514,1.0,0.0,6059.85523047,0.00605985523047,313.509817473,0.768187262815,0.135613587301,0.768187262815,0.0,0.0,1775.88583374,313.509817473,1775.88583374,0.0,0.0,0.00177588583374,0.768171449502,1.0,25.5334618495,2.0,2.0,0.0,55.0442428589,87.1947215687,74.1997922262,0.741997922262,1.0,9.91666666667,3849.05141138,118.002552602,2084.85072656,0.901834871696,2084.85072656,1.0,0.0,0.0,0.0,41.1558335622,1.0,70.3472239176,1.0,0.0,42.0750013987,40.8933334351,1.0,70.1250019073,0.0,1.0,82.0491663615,0.0,1825.88000488,0.000127639193015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150375186808,139022.0,2445.78041431,74.9816775999,1324.7646053,0.573047701991,1324.7646053,0.150351695713,1.0,1.0,1.0,0.0,2311.78765869,2311.78765869,2311.78765869,0.0,0.0,1775.88583374,2311.78765869
2015-09-02T13:00:00.000Z,0.0,0.040800374048,0.781358629053,0.569064154661,55.1177492142,0.0533333582245,121.866666158,0.0,60.4124997457,1.0,93.9444452922,0.0,0.0,0.0,56.2749999364,61.4541667302,1.0,93.7916673024,0.0,0.0,121.866666158,94.3016052246,2.0,0.0,136.062749545,80.9450003306,0.616466865818,1408.88331095,0.0,0.613159539046,0.0,1.0,17.341679732,90.9019991557,9.75749905904,3265.41603597,90.6859995524,90.5910288493,80.9285004934,80.848912557,,1705.33295695,56.0210002263,55.9618453979,39.9979998271,39.7814458211,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,90.8225002289,100.0,11.7721221447,50.6879997253,1.85400009155,5.57076640924,38.1439997355,225.0,697.883336385,0.613159539046,50.6879997253,0.81326608567,81.3266086578,2.0,1.0,1.0,1138.57251994,1138.57251994,0.0,0.626827622768,0.0,1.0,17.5592362086,90.7924995422,9.74699935913,3648.66827393,90.7534999847,90.4824981689,80.9615001678,80.5170338949,,1716.74994914,55.8515001933,55.8065643311,39.9749994278,40.3594004313,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,5.68369328976,38.9735002518,239.0,710.999994914,0.626827622768,50.7785005569,0.810187792097,81.0035368601,2.0,1.0,1.0,1134.26290894,1134.26290894,1408.88331095,0.616517022343,3498.83249919,0.0,21.6907003721,9.82168110212,12.021484375,3498.83249919,0.0359886921388,82.2358309428,82.2358309428,70.8390318553,2.0,56.709854126,41.0333048503,40.0,1.0,3150.32640869,645.140538601,0.0,0.0,0.0,7.42301432292,1.0,0.0,46.7066659927,73.5054861705,1.0,99.3095213572,0.0,1.0,1.0,0.0,46.5391658147,1.0,96.0476175944,0.0,1.0,0.0408056486944,93.2458324432,94.9763755798,93.2458324432,2.0,0.0,96.581343823,0.0566000007093,19.7784394662,0.899566536908,872.611824289,1.0,0.0,5822.69461833,0.00582269461833,349.442389016,0.746640461729,0.152900990924,0.746640461729,0.0,0.0,1706.3841451,349.442389016,1706.3841451,0.0,0.0,0.0017063841451,0.746710995833,1.0,22.9526702895,2.0,2.0,0.0,48.5198615392,89.113503774,73.5054861705,0.735054861705,1.0,9.91666666667,3795.46694729,116.359783289,2055.82653412,0.899541452653,2055.82653412,1.0,0.0,0.0,0.0,41.2424999873,1.0,70.7222232819,1.0,0.0,42.3250007629,40.993332545,1.0,70.5416698456,0.0,1.0,82.2358309428,0.0,1765.20996094,0.000142268414108,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169976592488,139022.0,2401.64762145,73.6286735335,1300.85994012,0.569200475242,1300.85994012,0.169918795043,1.0,1.0,1.0,0.0,2285.41611735,2285.41611735,2285.41611735,0.0,0.0,1706.3841451,2285.41611735
