timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-02T14:00:00.000Z,0.0,0.0415035455392,0.782549855563,0.571276179655,55.1635004679,0.0542304111653,124.76333491,0.0,62.0174992879,1.0,94.5277760824,0.0,0.0,0.0,56.625,62.6808338165,1.0,94.3749993642,0.0,0.0,124.76333491,94.8385035197,2.0,0.0,136.227000237,81.0634997686,0.62155166652,1429.98332723,0.0,0.608772415888,0.0,1.0,17.3827735583,91.0204989115,9.72300020854,3294.58266195,90.7744998932,90.7137349447,81.0514996847,80.9727172852,,1718.66624959,56.1814997991,56.1306482951,39.9949995677,39.801806132,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,91.0714988708,100.0,11.8095742861,50.7795003255,1.83299922943,5.57319931189,38.1620003382,225.0,705.524998983,0.608772415888,50.7795003255,0.82788285755,82.7882849375,2.0,1.0,1.0,1159.03600057,1159.03600057,0.0,0.631748488612,0.0,1.0,17.6245032946,90.9560000102,9.82950083415,3676.78979492,90.9050006866,90.6217829386,81.0754998525,80.6165339152,,1713.99993896,55.9835001628,55.9678548177,39.9375003179,40.3089752197,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,5.67416449388,38.9164997737,239.0,723.949996948,0.631748488612,50.9675003688,0.818498731341,81.8498732249,2.0,1.0,1.0,1145.89822388,1145.89822388,1429.98332723,0.621614294941,3491.2479248,0.0,21.7013611794,9.43845407168,11.9908854167,3488.91420492,0.0358076739167,82.3633352915,82.3633352915,70.6230220795,2.0,56.8515675863,41.0396753947,40.0,1.0,3198.71841248,612.326115405,0.0,0.0,0.0,7.4955069224,1.0,0.0,47.9374993642,73.5559927622,1.0,99.7559528351,0.0,1.0,1.0,0.0,47.5483322144,1.0,96.8333320618,0.0,1.0,0.0415046095079,95.4858322144,95.5258191427,95.4858322144,2.0,0.0,98.064924935,0.0566000007093,18.7724290793,0.897255372986,880.990805555,1.0,0.0,5912.13673431,0.00591213673431,331.668354136,0.753084180808,0.144161833442,0.753084180808,0.0,0.0,1732.5958252,331.668354136,1732.5958252,0.0,0.0,0.0017325958252,0.753180742264,1.0,23.6592677729,2.0,2.0,0.0,46.3857723872,90.1485811869,73.5559927622,0.735559927622,1.0,10.5,3811.04452788,116.837354014,2064.26417933,0.897246014251,2064.26417933,1.0,0.0,0.0,0.0,41.3950004578,1.0,70.6666673024,1.0,0.0,42.2916673024,40.9683329264,1.0,70.4861125946,0.0,1.0,82.3633352915,0.0,1801.16992188,0.000135032074631,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160671467081,139022.0,2426.99156416,74.4056571621,1314.5875659,0.571394139226,1314.5875659,0.160597549745,1.0,1.0,1.0,0.0,2300.66687012,2300.66687012,2300.66687012,0.0,0.0,1732.5958252,2300.66687012
2015-09-02T15:00:00.000Z,0.0,0.0425774784069,0.785138777666,0.575825004075,55.0697504679,0.061324133469,142.907499949,0.0,71.0324993134,1.0,98.9166653951,0.0,0.0,0.0,59.2833340963,71.8750006358,1.0,98.8055559794,0.0,0.0,142.907499949,99.4370148977,2.0,0.0,137.130750338,82.0609998703,0.627291251989,1462.13331095,0.0,0.62012897357,0.0,1.0,17.5834091504,91.6430009206,9.33300081889,3472.4993693,91.3775005341,91.3272883097,82.0444997152,81.9739786784,,1714.99958293,56.3194999695,56.2784398397,40.056500117,39.8298034668,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,91.6069997152,100.0,12.005344073,51.3210004171,1.85699971517,5.5778623422,38.1995004018,225.0,720.575002035,0.62012897357,51.3210004171,0.830055505662,83.0055503845,2.0,1.0,1.0,1162.07770793,1162.07770793,0.0,0.641161112418,0.0,1.0,17.836016496,91.5769996643,9.42899958293,3874.39007568,91.5064996084,91.2127914429,82.0775000254,81.6077372233,,1719.24995931,56.1275008519,56.1183141073,39.9824997584,40.3376998901,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,5.67639466127,38.9299996694,239.0,741.558324178,0.641161112418,51.52399985,0.826095413935,82.6095403035,2.0,1.0,1.0,1156.53357951,1156.53357951,1462.13331095,0.627360824278,3503.49993896,0.0,21.5435760816,8.90089666843,12.0592447917,3503.49993896,0.0352079913539,82.0683320363,82.0683320363,70.4680716197,2.0,57.0337651571,41.0664189657,40.0,1.0,3297.89778117,558.418542443,0.0,0.0,0.0,7.27306811015,1.0,0.0,49.5541652044,74.771431605,1.0,100.0,0.0,1.0,1.0,0.0,49.6958319346,1.0,98.3690471649,0.0,1.0,0.042587156407,99.2424958547,97.1230049133,99.2424958547,2.0,0.0,101.105523103,0.0566000007093,17.1197540344,0.89613883896,885.077741862,1.0,0.0,6095.44827142,0.00609544827142,302.469148761,0.766373895797,0.129766724821,0.766373895797,0.0,0.0,1786.31664022,302.469148761,1786.31664022,0.0,0.0,0.00178631664022,0.766505117218,1.0,25.1257019261,2.0,2.0,0.0,48.4948244095,90.6443456014,74.771431605,0.74771431605,1.0,10.5,3856.31632361,118.225277138,2088.78578898,0.896140620619,2088.78578898,1.0,0.0,0.0,0.0,41.2575000127,1.0,70.4722239176,1.0,0.0,42.1500008901,40.8108329773,1.0,70.2500012716,0.0,1.0,82.0683320363,0.0,1820.95996094,0.000123144207639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144806207682,139022.0,2478.33823498,75.9798211773,1342.39965062,0.575922558633,1342.39965062,0.144698031615,1.0,1.0,1.0,0.0,2330.86832682,2330.86832682,2330.86832682,0.0,0.0,1786.31664022,2330.86832682
2015-09-02T16:00:00.000Z,0.0,0.0411655054413,0.781060350943,0.56853920461,55.0262492498,0.0553337942642,126.307500839,0.0,62.7625001272,1.0,95.0138905843,0.0,0.0,0.0,56.8999993006,63.5324993134,1.0,94.8333333333,0.0,0.0,126.307500839,95.5026467641,2.0,0.0,136.244249662,81.218000412,0.620371239407,1415.64169312,0.0,0.613624296599,0.0,1.0,17.3755216599,91.045999527,9.60149892171,3303.33276367,90.7954998016,90.7423451742,81.1940008799,81.1384302775,,1707.99961344,56.0134998957,55.9745814006,39.9694999059,39.7922617594,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,91.3534997304,100.0,11.8025252024,50.8259998957,1.81050014496,5.57299657663,38.1589997609,225.0,700.58333842,0.613624296599,50.8259998957,0.815579652332,81.5579630534,2.0,1.0,1.0,1141.81151326,1141.81151326,0.0,0.634690717899,0.0,1.0,17.6257120768,90.9440008799,9.6554997762,3695.5374349,90.8974997203,90.6058069865,81.2419999441,80.7740809123,,1714.49992879,55.8170003891,55.8193105062,40.0439999898,40.3728027344,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.046501159668,100.0,5.68227410316,38.9720001221,239.0,715.058339437,0.634690717899,50.8534997304,0.804744894845,80.474489212,2.0,1.0,1.0,1126.64285278,1126.64285278,1415.64169312,0.620396112991,3492.41471354,0.0,21.7783484459,9.18406995138,11.8828125,3492.41471354,0.0358411803478,81.7816670736,81.7816670736,70.5068136851,2.0,56.7370580037,41.0555903117,40.0,1.0,3171.15774,606.333971627,0.0,0.0,0.0,7.43213144938,1.0,0.0,47.1783320109,73.7618694305,1.0,99.3571421305,0.0,1.0,1.0,0.0,46.7583322525,1.0,96.4047597249,0.0,1.0,0.0411708499767,93.9366658529,95.2180792491,93.9366658529,2.0,0.0,97.2199817644,0.0566000007093,18.5887245283,0.895471113869,887.54637008,1.0,0.0,5861.19681303,0.00586119681303,328.42269073,0.752726852812,0.143923418396,0.752726852812,0.0,0.0,1717.66750081,328.42269073,1717.66750081,0.0,0.0,0.00171766750081,0.752757648627,1.0,23.7730590653,2.0,2.0,0.0,45.3983691533,90.9384952892,73.7618694305,0.737618694305,1.0,10.5,3772.29005802,115.649236247,2043.27269961,0.895415572505,2043.27269961,1.0,0.0,0.0,0.0,41.0541671117,1.0,70.3611132304,1.0,0.0,42.1000010173,40.7274999619,1.0,70.1666679382,0.0,1.0,81.7816670736,0.0,1780.66003418,0.000133710668299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160733655764,139022.0,2395.71920473,73.4469226991,1297.64879468,0.568663663258,1297.64879468,0.16072450793,1.0,1.0,1.0,0.0,2281.92669678,2281.92669678,2281.92669678,0.0,0.0,1717.66750081,2281.92669678
2015-09-02T17:00:00.000Z,0.0,0.0419326054681,0.783957910266,0.573840222185,55.1064996719,0.0583116686661,135.177500407,0.0,67.0449997584,1.0,96.9861094157,0.0,0.0,0.0,58.1083335876,68.1324996948,1.0,96.8472213745,0.0,0.0,135.177500407,97.5312538147,2.0,0.0,136.861498833,81.7549991608,0.621339240243,1440.34168498,0.0,0.620649851321,0.0,1.0,17.5266025861,91.452501297,9.46199989319,3386.24938965,91.2064990997,91.1441752116,81.7444992065,81.6692174276,,1704.66629028,56.1574999491,56.1255569458,40.0129998525,39.8138987223,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.246002197266,91.5484994253,100.0,11.9499566555,51.1934992472,1.81950028737,5.57664597034,38.1934995651,225.0,711.675008138,0.620649851321,51.1934992472,0.819090002151,81.9089997609,2.0,1.0,1.0,1146.72600301,1146.72600301,0.0,0.636415473002,0.0,1.0,17.7659150759,91.3684997559,9.54450035095,3785.90116374,91.3099994659,91.0064163208,81.765499115,81.2888259888,,1719.99996948,55.9670000076,55.9723180135,39.9960002899,40.3511047363,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,5.67963838577,38.9554993312,239.0,728.666651408,0.636415473002,51.313999176,0.817800249372,81.7800235748,2.0,1.0,1.0,1144.92034912,1144.92034912,1440.34168498,0.621365960547,3514.00174967,0.0,22.0592843836,8.87034591039,11.9166666667,3514.00174967,0.035546623459,82.3975009918,82.3975009918,70.772866567,2.0,56.9002863566,41.0676930745,40.0,1.0,3240.34711993,595.106462081,0.0,0.0,0.0,7.02033805847,1.0,0.0,48.9116659164,74.7241611481,1.0,99.9880949656,0.0,1.0,1.0,0.0,48.3591658274,1.0,97.5595213572,0.0,1.0,0.0419382581254,97.2049980164,96.4325122833,97.2049980164,2.0,0.0,99.3411598346,0.0566000007093,18.244516399,0.896956971312,882.092483471,1.0,0.0,5989.07836494,0.00598907836494,322.341275095,0.757139740352,0.139052618594,0.757139740352,0.0,0.0,1755.14414469,322.341275095,1755.14414469,0.0,0.0,0.00175514414469,0.757182846467,1.0,24.0402118085,2.0,2.0,0.0,49.1543436917,90.2800764604,74.7241611481,0.747241611481,1.0,9.91666666667,3829.85021655,117.41389068,2074.45033937,0.894883076169,2074.45033937,1.0,0.0,0.0,0.0,41.4358336131,1.0,70.6527798971,1.0,0.0,42.2583347956,40.961666743,1.0,70.4305591583,0.0,1.0,82.3975009918,0.0,1816.67993164,0.000131234742696,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155386354148,139022.0,2456.19449653,75.3009480261,1330.40542549,0.57391458215,1330.40542549,0.155376487014,1.0,1.0,1.0,0.0,2318.12445068,2318.12445068,2318.12445068,0.0,0.0,1755.14414469,2318.12445068
2015-09-02T18:00:00.000Z,0.0,0.0437530168079,0.782606037893,0.571454768702,55.1042499542,0.0636287487869,146.458337148,0.0,72.6075000763,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9383354187,1.0,99.5,0.0,0.0,146.458337148,99.9999980927,2.0,0.0,137.798249563,82.6939996084,0.629748683536,1449.83333333,0.0,0.622797768392,0.0,1.0,17.7332814535,92.0719985962,9.1575012207,3495.41603597,91.835000356,91.7532704671,82.6774991353,82.6063486735,,1721.66624959,56.0704997381,56.0261815389,40.0115000407,39.8119862874,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.236998240153,93.5615011851,100.0,12.1531888644,51.8235003153,1.79100004832,5.58009246985,38.2204999924,225.0,717.333343506,0.622797768392,51.8235003153,0.822879595075,82.2879606883,2.0,1.0,1.0,1152.03143311,1152.03143311,0.0,0.643021345021,0.0,1.0,17.9750110308,91.9804999034,9.21599833171,3914.88496908,91.9264984131,91.6114908854,82.7105000814,82.230275472,,1719.74995931,55.8770001729,55.8760528564,39.9809999466,40.3536529541,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0540014902751,100.0,5.67943576972,38.9450000127,239.0,732.500010173,0.643021345021,51.9454984665,0.813663257417,81.3663260142,2.0,1.0,1.0,1139.12856038,1139.12856038,1449.83333333,0.62975219629,3505.83369954,0.0,22.0284012881,9.26589918137,12.0494791667,3505.83369954,0.0356774386914,82.1250006358,82.1250006358,70.5498320262,2.0,56.8572591146,41.0969874064,40.0,1.0,3284.71605515,548.045293309,0.0,0.0,0.0,6.9785340627,1.0,0.0,50.4699980418,75.6989650726,1.0,100.0,0.0,1.0,1.0,0.0,50.2599992752,1.0,98.9761886597,0.0,1.0,0.0437558871208,100.729995728,97.8057587941,100.729995728,2.0,0.0,100.701403451,0.0566000007093,16.8017354512,0.901064848053,867.19043639,1.0,0.0,6071.08471184,0.00607108471184,296.850445948,0.772802066021,0.128939770693,0.772802066021,0.0,0.0,1779.17671712,296.850445948,1779.17671712,0.0,0.0,0.00177917671712,0.772827411691,1.0,26.2272446882,2.0,2.0,0.0,56.4206286344,88.4412349354,75.6989650726,0.756989650726,1.0,9.91666666667,3830.17778437,117.423933112,2074.6277675,0.901133996146,2074.6277675,1.0,0.0,0.0,0.0,41.3533337911,1.0,70.5138918559,1.0,0.0,42.2083339691,40.7716668447,1.0,70.3472232819,0.0,1.0,82.1250006358,0.0,1809.72009277,0.00012085666622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143086123977,139022.0,2429.225975,74.4741587629,1315.79784151,0.571529112651,1315.79784151,0.14305904201,1.0,1.0,1.0,0.0,2302.2411499,2302.2411499,2302.2411499,0.0,0.0,1779.17671712,2302.2411499
2015-09-02T19:00:00.000Z,0.0,0.0457899834213,0.782372126192,0.570908063715,55.7454989751,0.0636251154033,146.146666209,0.0,72.4766654968,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6700000763,1.0,99.5,0.0,0.0,146.146666209,100.0,2.0,0.0,139.36542838,83.9690001806,0.646476910683,1485.57499186,0.0,0.638493540423,0.0,1.0,18.1889419556,93.3710002899,9.15749867757,3501.24938965,93.1189988454,93.032506307,83.9615001678,83.8590316772,,1713.33291626,56.1290003459,56.0796941121,40.0159994761,39.7973505656,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,100.667000453,100.0,12.6031726201,53.1029993693,1.76099936167,5.58576929569,38.2550001144,225.0,734.341659546,0.638493540423,53.1029993693,0.82155519758,82.1555201213,2.0,1.0,1.0,1150.17727661,1150.17727661,0.0,0.658774674331,0.0,1.0,18.4294630686,93.236000061,9.21450042725,3911.88537598,93.1910006205,92.8631540934,83.9765001933,83.4874674479,,1715.24993896,55.9444996516,55.9296086629,39.9884996414,40.3708902995,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,5.68369325002,38.9810002645,239.0,751.233337402,0.658774674331,53.2025009791,0.814492122105,81.4492117564,2.0,1.0,1.0,1140.28897095,1140.28897095,1485.57499186,0.646541514423,3491.83127848,0.0,21.1838699977,9.40803615252,11.9752604167,3491.83127848,0.0351302913793,80.7141679128,80.7141679128,70.144859314,2.0,56.9426701864,41.1479441325,40.0,1.0,3355.76233998,486.298424741,0.0,0.0,0.0,6.62847137451,1.0,0.0,52.859998703,77.3330287933,1.0,100.0,0.0,1.0,1.0,0.0,52.3633321126,1.0,99.9880956014,0.0,1.0,0.045806137308,105.223331451,99.7799301147,105.223331451,2.0,0.0,102.879509708,0.0566000007093,14.9087266739,0.905599601909,851.109010257,1.0,0.0,6202.39834942,0.00620239834942,263.405061608,0.790989808285,0.114625846167,0.790989808285,0.0,0.0,1817.65915934,263.405061608,1817.65915934,0.0,0.0,0.00181765915934,0.791112353404,1.0,28.6063451457,2.0,2.0,0.0,67.740082105,86.3626467387,77.3330287933,0.773330287933,1.0,10.5,3842.06076472,117.788236382,2081.06422095,0.905615654452,2081.06422095,1.0,0.0,0.0,0.0,40.4566663106,1.0,70.0138899485,1.0,0.0,41.8750006358,40.2575000127,1.0,69.7916673024,0.0,1.0,80.7141679128,0.0,1871.25,0.000107240053185,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.126572288811,139022.0,2422.66987097,74.2731645624,1312.24670727,0.571049729578,1312.24670727,0.126432498405,1.0,1.0,1.0,0.0,2297.95522054,2297.95522054,2297.95522054,0.0,0.0,1817.65915934,2297.95522054
2015-09-02T20:00:00.000Z,0.0,0.0458933657275,0.78040054897,0.567326985077,55.5962489446,0.0642902187937,146.121668498,0.0,72.5975004832,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4833348592,1.0,99.5,0.0,0.0,146.121668498,100.0,2.0,0.0,139.282998403,83.9397500356,0.644650558002,1465.69167074,0.0,0.638810611418,0.0,1.0,18.145430247,93.2569999695,9.08400026957,3502.49934896,93.0049997965,92.9263280233,83.920999527,83.822845459,,1717.66625977,55.800500234,55.7541783651,39.8600002925,39.7031784058,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,102.189498901,100.0,12.5710144838,53.1449995041,1.6935005188,5.57441576322,38.1664997737,225.0,728.283335368,0.638810611418,53.1449995041,0.814413205101,81.4413210551,2.0,1.0,1.0,1140.17848714,1140.17848714,0.0,0.654249270797,0.0,1.0,18.3738648097,93.1040000916,9.10349782308,3915.6348877,93.0619983673,92.7500686646,83.9585005442,83.4715220133,,1725.49996948,55.6099996567,55.6012852987,39.9345000585,40.3076985677,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0420017242432,100.0,5.67720548312,38.9329996109,239.0,737.408335368,0.654249270797,53.1274983088,0.804978753953,80.4978739421,2.0,1.0,1.0,1126.97025553,1126.97025553,1465.69167074,0.644664317284,3512.83483887,0.0,20.7646617889,9.03679676851,11.9954427083,3512.83483887,0.0352522051452,80.1158339183,80.1158339183,70.0047016144,2.0,56.5695273659,41.0696080526,40.0,1.0,3316.27985129,514.593695793,0.0,0.0,0.0,6.86273002625,1.0,0.0,52.8383321762,77.0582695007,1.0,100.0,0.0,1.0,1.0,0.0,51.5058317184,1.0,100.0,0.0,1.0,0.0459075378261,104.34416453,99.7165552775,104.34416453,2.0,0.0,101.669072655,0.0566000007093,15.7761908498,0.911560000967,830.391823595,1.0,0.0,6129.42353838,0.00612942353838,278.731283606,0.790049256545,0.12259350387,0.790049256545,0.0,0.0,1796.27334595,278.731283606,1796.27334595,0.0,0.0,0.00179627334595,0.790114288529,1.0,28.6462080902,2.0,2.0,0.0,74.988438693,83.5581748269,77.0582695007,0.770582695007,1.0,10.5,3821.02713854,117.143396572,2069.6712916,0.910297015155,2069.6712916,1.0,0.0,0.0,0.0,40.1000000636,1.0,69.9305566152,1.0,0.0,41.8416674932,40.0158332189,1.0,69.7361119588,0.0,1.0,80.1158339183,0.0,1854.94006348,0.000113479815064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134674179778,139022.0,2381.88711784,73.0228645645,1290.15660158,0.567445520585,1290.15660158,0.134597948695,1.0,1.0,1.0,0.0,2273.62196859,2273.62196859,2273.62196859,0.0,0.0,1796.27334595,2273.62196859
2015-09-02T21:00:00.000Z,0.0,0.0453601183214,0.782528738118,0.570707367455,55.3705005646,0.0637333033749,146.063334147,0.0,72.4916674296,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5716667175,1.0,99.5,0.0,0.0,146.063334147,100.0,2.0,0.0,138.757501284,83.3870007197,0.636592599898,1460.54998779,0.0,0.631383784609,0.0,1.0,17.9677591324,92.7034994761,9.10800043742,3502.08270264,92.4740009308,92.3630116781,83.3660004934,83.2622121175,,1742.66626994,55.8095003764,55.7458979289,40.0535001755,39.7992604574,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,98.1830012004,100.0,12.3803680738,52.4205007553,1.77750015259,5.58739121755,38.2760000229,225.0,722.10832723,0.631383784609,52.4205007553,0.817054465158,81.7054468791,2.0,1.0,1.0,1143.87625122,1143.87625122,0.0,0.651689131888,0.0,1.0,18.2022371292,92.6195004781,9.15899976095,3921.63405355,92.567000707,92.2421112061,83.408000946,82.9255243937,,1744.99992879,55.6295000712,55.5949045817,40.0424998601,40.3536554972,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,5.68572080135,39.003499349,239.0,738.441670736,0.651689131888,52.5245008469,0.809291083926,80.9291083018,2.0,1.0,1.0,1133.0075175,1133.0075175,1460.54998779,0.636738595081,3557.17551676,0.0,18.8030920029,8.27657254537,12.0950520833,3557.17551676,0.0344757231859,78.9350013733,78.9350013733,69.0272598267,2.0,56.6129394531,41.1035877575,40.0,1.0,3303.99489498,591.887652983,0.0,0.0,0.0,7.26401392619,1.0,0.0,51.9933322271,76.1019865672,1.0,100.0,0.0,1.0,1.0,0.0,52.077498436,1.0,99.8809521993,0.0,1.0,0.0453989818691,104.070830027,99.0001513163,104.070830027,2.0,0.0,101.29244578,0.0566000007093,18.1458355425,0.916508135245,813.598634198,1.0,0.0,6106.71746298,0.00610671746298,320.597797087,0.780020077389,0.139735159272,0.780020077389,0.0,0.0,1789.61916097,320.597797087,1789.61916097,0.0,0.0,0.00178961916097,0.780346617103,1.0,27.130358416,2.0,2.0,0.0,80.0589187622,81.1403800964,76.1019865672,0.761019865672,1.0,10.5,3913.68146048,119.983952681,2119.85779465,0.923957273758,2119.85779465,1.0,0.0,0.0,0.0,39.7758337657,1.0,69.1111122767,1.0,0.0,41.3333339691,39.1591663361,1.0,68.8888902664,0.0,1.0,78.9350013733,0.0,1866.61999512,0.000130524920822,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15123552056,139022.0,2419.04671336,74.1620873643,1310.28421263,0.571098038749,1310.28421263,0.150895271178,1.0,1.0,1.0,0.0,2294.32448324,2294.32448324,2294.32448324,0.0,0.0,1789.61916097,2294.32448324
2015-09-02T22:00:00.000Z,0.0,0.044919795724,0.785301638544,0.575894124337,55.7860012054,0.0628061997005,146.25833257,0.0,72.5633328756,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6950003306,1.0,99.5,0.0,0.0,146.25833257,100.0,2.0,0.0,139.525909771,83.785999616,0.642675909905,1497.6166687,0.0,0.63849811927,0.0,1.0,18.1635602315,93.2390003204,9.25350125631,3507.49930827,93.0170008341,92.9002482096,83.7634995778,83.647605896,,1710.99957275,56.322499911,56.2529551188,40.0309998194,39.7935307821,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,96.224000295,100.0,12.5816429456,52.9860010147,1.80299949646,5.58191724618,38.228000323,225.0,741.549997965,0.63849811927,52.9860010147,0.829559813,82.9559796651,2.0,1.0,1.0,1161.3837382,1161.3837382,0.0,0.655696283785,0.0,1.0,18.3932030996,93.1595001221,9.30150032043,3919.0094401,93.1099999746,92.7890370687,83.8084996541,83.3254521688,,1714.49996948,56.1290003459,56.0966389974,39.9915002187,40.33131663,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,5.68328785896,38.9719998042,239.0,756.066670736,0.655696283785,53.1184997559,0.823431280227,82.3431288401,2.0,1.0,1.0,1152.80379232,1152.80379232,1497.6166687,0.642606378675,3498.8324585,0.0,11.3276779868,3.22245405118,11.990234375,3498.8324585,0.0245327825132,57.0608332952,57.0608332952,61.0820566813,2.0,57.0836902965,41.0823440552,40.0,1.0,3333.52027252,611.575626219,0.0,0.0,0.0,7.50094604492,1.0,0.0,52.7566652298,76.2625535329,1.0,100.0,0.0,1.0,1.0,0.0,51.9191659292,1.0,99.8809528351,0.0,1.0,0.0449415841653,104.675830841,99.6251907349,104.675830841,2.0,0.0,102.197622029,0.0566000007093,18.7494209066,0.917516092563,810.204725982,1.0,0.0,6161.28871516,0.00616128871516,331.261849322,0.774846561052,0.142155208926,0.774846561052,0.0,0.0,1805.61167399,331.261849322,1805.61167399,0.0,0.0,0.00180561167399,0.774903853734,1.0,26.2132581138,2.0,2.0,0.0,82.4347971136,80.6408920288,76.2625535329,0.762625535329,1.0,9.91666666667,3946.47747215,120.989398615,2137.62185687,0.91732290419,2137.62185687,1.0,0.0,0.0,0.0,28.9391667048,1.0,61.1527795792,1.0,0.0,36.5666675568,28.1216664314,1.0,60.9444462458,0.0,1.0,57.0608332952,0.0,1840.72998047,0.000134866574403,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154967469227,139022.0,2478.48641169,75.9843639147,1342.479911,0.576101693018,1342.479911,0.154918154081,1.0,1.0,1.0,0.0,2330.2828776,2330.2828776,2330.2828776,0.0,0.0,1805.61167399,2330.2828776
2015-09-02T23:00:00.000Z,0.0,0.0461980271216,0.771325430021,0.546753556827,54.3122501373,0.0691883498379,146.260000865,0.0,72.3683331807,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8916664124,1.0,99.5,0.0,0.0,146.260000865,100.0,2.0,0.0,137.597999891,83.2857497533,0.632268772184,1337.24164836,0.0,0.627766283866,0.0,1.0,17.6897702217,91.9549992879,8.47200139364,3503.33268229,91.7390003204,91.6369222005,83.2669989268,83.1536458333,,1704.99962362,54.8239997228,54.7706324259,39.9005006154,39.6751836141,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,101.592500687,100.0,12.1204229196,51.838499705,1.77000077566,5.56934726238,38.1304998398,225.0,665.316660563,0.627766283866,51.838499705,0.757204960414,75.7204977671,2.0,1.0,1.0,1060.08694458,1060.08694458,0.0,0.641394126845,0.0,1.0,17.8916144371,91.7374998728,8.41349856059,3918.25958252,91.7179991404,91.4217249552,83.3045005798,82.8324025472,,1707.99998983,54.6439994176,54.6188557943,39.9224999746,40.3076985677,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,5.68044944604,38.9555006027,239.0,671.924992879,0.641394126845,51.7954991659,0.748196040562,74.8196055094,2.0,1.0,1.0,1047.47445679,1047.47445679,1337.24164836,0.632289313688,3477.82895915,0.0,17.8731730779,6.63708416621,12.0963541667,3477.82895915,0.0345282014456,72.9658336639,72.9658336639,67.3641440074,2.0,55.6387990316,41.0422185262,40.0,1.0,3053.93940247,538.472079682,0.0,0.0,0.0,7.29518763224,1.0,0.0,48.8174988429,75.9718112946,1.0,99.9880949656,0.0,1.0,1.0,0.0,48.8908322652,1.0,97.7261867523,0.0,1.0,0.04619462103,97.7083301544,96.4818954468,97.7083301544,2.0,0.0,93.6263526951,0.0566000007093,16.5082440104,0.920039650416,801.804424472,1.0,0.0,5644.54415721,0.00564454415721,291.665084867,0.782120207818,0.137903815159,0.782120207818,0.0,0.0,1654.17582194,291.665084867,1654.17582194,0.0,0.0,0.00165417582194,0.782207796971,1.0,28.1602243858,2.0,2.0,0.0,85.971534729,79.360215505,75.9718112946,0.759718112946,1.0,9.91666666667,3592.41148215,110.134596705,1945.84090681,0.920024022977,1945.84090681,1.0,0.0,0.0,0.0,36.7891664505,1.0,67.305557251,1.0,0.0,40.266667366,36.1766672134,1.0,67.111111323,0.0,1.0,72.9658336639,0.0,1705.80004883,0.000118745551138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149891537302,139022.0,2135.39866732,65.4661283093,1156.645362,0.546880022605,1156.645362,0.149820334524,1.0,1.0,1.0,0.0,2114.98923747,2114.98923747,2114.98923747,0.0,0.0,1654.17582194,2114.98923747
2015-09-03T00:00:00.000Z,0.0,0.0448706853215,0.772565359287,0.549814368178,54.348250707,0.068301154975,146.001668294,0.0,72.5666675568,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4350001017,1.0,99.5,0.0,0.0,146.001668294,100.0,2.0,0.0,137.536500295,83.188249588,0.629302026442,1346.39167277,0.0,0.626265453724,0.0,1.0,17.6921874682,91.9219996134,8.52600097656,3506.66607666,91.6999994914,91.5898742676,83.1739985148,83.052696228,,1725.99962362,54.9649998347,54.8954874674,40.0715001424,39.8151702881,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,101.419999441,100.0,12.1019578775,51.628499349,1.77900060018,5.590229551,38.2924995422,225.0,670.83333842,0.626265453724,51.628499349,0.765195704869,76.5195706685,2.0,1.0,1.0,1071.27398682,1071.27398682,0.0,0.636705527901,0.0,1.0,17.8879884084,91.7060000102,8.47050094604,3919.00956217,91.6730016073,91.3789164225,83.2025006612,82.7328974406,,1726.99994914,54.7879997889,54.7418950399,40.0470002492,40.4749247233,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0329984029134,100.0,5.70356198152,39.1279999415,239.0,675.558334351,0.636705527901,51.626001358,0.757799530029,75.7799549103,2.0,1.0,1.0,1060.91934204,1060.91934204,1346.39167277,0.62926667747,3519.25256348,0.0,20.1281547546,8.21188414097,12.126953125,3519.25256348,0.0372856809154,79.6516653697,79.6516653697,69.9233385722,2.0,55.7965559526,41.1897499778,40.0,1.0,3079.54622501,561.684042944,0.0,0.0,0.0,7.18097368876,1.0,0.0,48.0108321508,75.993024826,1.0,99.8273798625,0.0,1.0,1.0,0.0,47.9899991353,1.0,97.2380943298,0.0,1.0,0.0448766655444,96.0008303324,96.2975292206,96.0008303324,2.0,0.0,94.4113955801,0.0566000007093,17.2198663357,0.919713523912,802.882501483,1.0,0.0,5691.87281097,0.00569187281097,304.237917313,0.779642838637,0.142200476843,0.779642838637,0.0,0.0,1668.0458374,304.237917313,1668.0458374,0.0,0.0,0.0016680458374,0.77966324985,1.0,27.8015063584,2.0,2.0,0.0,85.3836372375,79.5282653809,75.993024826,0.75993024826,1.0,11.0833333333,3650.60556994,111.918685867,1977.36191634,0.924216842786,1977.36191634,1.0,0.0,0.0,0.0,40.1116666794,1.0,69.7083339691,1.0,0.0,41.7000007629,39.5399999619,1.0,69.5000006358,0.0,1.0,79.6516653697,0.0,1788.59997559,0.000123864326047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153860512231,139022.0,2172.70628869,66.6098892217,1176.85315171,0.550059903203,1176.85315171,0.153803674911,1.0,1.0,1.0,0.0,2139.49997965,2139.49997965,2139.49997965,0.0,0.0,1668.0458374,2139.49997965
2015-09-03T01:00:00.000Z,0.0,0.0445596674187,0.773655290718,0.553034498831,54.3940003713,0.0672985301856,145.77333196,0.0,72.2916666667,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4816678365,1.0,99.5,0.0,0.0,145.77333196,100.0,2.0,0.0,137.376749992,82.9827496211,0.624974374765,1354.3666687,0.0,0.617106280814,0.0,1.0,17.651093324,91.8140004476,8.62200037638,3505.8326416,91.5859998067,91.4894205729,82.9639994303,82.8482462565,,1735.33294678,55.1284996668,55.0496419271,39.9979998271,39.796081543,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,101.679499308,100.0,12.0616749128,51.5879999797,1.71449947357,5.58941860994,38.2835003535,225.0,675.08333842,0.617106280814,51.5879999797,0.781425163632,78.1425164541,2.0,1.0,1.0,1093.99522909,1093.99522909,0.0,0.629285078533,0.0,1.0,17.8468942642,91.6114997864,8.58000055949,3923.50880941,91.5815003713,91.2849909465,83.0014998118,82.5364405314,,1730.49995931,54.9485003153,54.8942616781,39.978000323,40.4353586833,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,5.69991262754,39.1055002213,239.0,679.283335368,0.629285078533,51.6035000483,0.771020573207,77.1020565033,2.0,1.0,1.0,1079.42880249,1079.42880249,1354.3666687,0.624986944836,3515.75195312,0.0,13.8837662538,4.63078951836,11.9596354167,3513.41825358,0.0297519279674,64.4224990209,64.4224990209,63.9434506098,2.0,55.8950195312,41.102083842,40.0,1.0,3066.8859025,617.848845005,0.0,0.0,0.0,7.37710634867,1.0,0.0,48.4416659673,75.5868930817,1.0,99.9345232646,0.0,1.0,1.0,0.0,48.1224991481,1.0,97.2678546906,0.0,1.0,0.0445624436565,96.5641644796,96.1952927907,96.5641644796,2.0,0.0,94.023260891,0.0566000007093,18.9417425336,0.920982947717,798.679989859,1.0,0.0,5668.47295261,0.00566847295261,334.659757884,0.766557657164,0.154429208704,0.766557657164,0.0,0.0,1661.18833415,334.659757884,1661.18833415,0.0,0.0,0.00166118833415,0.766640638312,1.0,26.1738681211,2.0,2.0,0.0,86.5472227732,78.8760668437,75.5868930817,0.755868930817,1.0,10.5,3684.73474751,112.965003425,1995.84809203,0.920986865868,1995.84809203,1.0,0.0,0.0,0.0,32.4991666476,1.0,63.9861103694,1.0,0.0,38.258333842,31.9233330091,1.0,63.763888677,0.0,1.0,64.4224990209,0.0,1699.27001953,0.000136249964276,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167677970693,139022.0,2213.13687919,67.8493927699,1198.75250741,0.553166004549,1198.75250741,0.167597212883,1.0,1.0,1.0,0.0,2167.07552083,2167.07552083,2167.07552083,0.0,0.0,1661.18833415,2167.07552083
2015-09-03T02:00:00.000Z,0.0,0.0441438838393,0.778148121647,0.563092280384,54.7809988658,0.0652035482625,146.297499339,0.0,72.495833079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8016662598,1.0,99.5,0.0,0.0,146.297499339,100.0,2.0,0.0,137.528999011,82.748000145,0.627193697772,1407.53331502,0.0,0.6182447741,0.0,1.0,17.6885614395,91.9054997762,8.94149843852,3508.3326416,91.6669991811,91.5612640381,82.7255007426,82.6095275879,,1730.99960327,55.7045001984,55.6248626709,40.0085000992,39.808169047,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,96.8839995066,100.0,12.1009674867,51.6584990819,1.7400004069,5.58759399255,38.2684996923,225.0,699.816660563,0.6182447741,51.6584990819,0.80863214402,80.8632144928,2.0,1.0,1.0,1132.08500163,1132.08500163,0.0,0.635096547534,0.0,1.0,17.8976577123,91.7735004425,8.9535001119,3921.25919596,91.7239996592,91.4319458008,82.7704995473,82.3055394491,,1725.99996948,55.5200004578,55.4693120321,40.0245002111,40.3862101237,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,5.69261395931,39.0455007553,239.0,707.716669718,0.635096547534,51.6994994481,0.795961180187,79.5847638448,2.0,1.0,1.0,1114.34565226,1114.34565226,1407.53331502,0.627189308603,3514.00166829,0.0,10.3420155265,3.07191175222,12.1334635417,3514.00166829,0.0251253111523,56.3541660309,56.3541660309,60.6256103516,2.0,56.4632429643,41.105913798,40.0,1.0,3155.62043,668.88107678,0.0,0.0,0.0,7.63931465149,1.0,0.0,49.5024989446,75.0861860911,1.0,100.0,0.0,1.0,1.0,0.0,49.5641654332,1.0,98.4523785909,0.0,1.0,0.0441481165114,99.0666637421,97.0891106923,99.0666637421,2.0,0.0,96.7436456378,0.0566000007093,20.5062666126,0.922557729694,793.497083795,1.0,0.0,5832.47946772,0.00583247946772,362.301525718,0.761638721314,0.161440749713,0.761638721314,0.0,0.0,1709.25166829,362.301525718,1709.25166829,0.0,0.0,0.00170925166829,0.761777341366,1.0,25.2113810437,2.0,2.0,0.0,87.1596485485,78.0554650047,75.0861860911,0.750861860911,1.0,10.5,3826.42016544,117.308733657,2072.59244147,0.92354255737,2072.59244147,1.0,0.0,0.0,0.0,28.4799997012,1.0,60.6527798971,1.0,0.0,36.2500006358,27.8741666476,1.0,60.4166676203,0.0,1.0,56.3541660309,0.0,1754.77001953,0.000147503752015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174805966899,139022.0,2333.26617029,71.5322645941,1263.82091339,0.56315577296,1263.82091339,0.174772524532,1.0,1.0,1.0,0.0,2244.17643229,2244.17643229,2244.17643229,0.0,0.0,1709.25166829,2244.17643229
2015-09-03T03:00:00.000Z,0.0,0.0437578191328,0.774656141077,0.55291131384,54.476501147,0.06205742724,134.27249972,0.0,66.6291666031,1.0,96.7361081441,0.0,0.0,0.0,57.9666671753,67.7091665268,1.0,96.6111100515,0.0,0.0,134.27249972,97.1906153361,2.0,0.0,136.822501183,82.3460000356,0.625739124265,1350.00834147,0.0,0.615577999309,0.0,1.0,17.5217680931,91.4479999542,8.88450177511,3396.66601562,91.2065010071,91.1308237712,82.321999232,82.2088979085,,1684.99963379,55.5109999975,55.4369455973,39.9694999059,39.7598088582,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,95.8145001729,100.0,11.9447168509,51.2370011012,1.78649997711,5.57705140114,38.1829999288,225.0,671.225006104,0.615577999309,51.2370011012,0.778965014503,77.8808046977,2.0,1.0,1.0,1090.5510203,1090.5510203,0.0,0.630104804409,0.0,1.0,17.7296554248,91.2649993896,8.86199951172,3803.89882406,91.232000351,90.9712753296,82.3700008392,81.9094467163,,1682.74994914,55.3024997711,55.274230957,39.9314997991,40.3638687134,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,5.68349059423,38.9824997584,239.0,678.783335368,0.630104804409,51.3005005519,0.769290938604,76.9290943146,2.0,1.0,1.0,1077.00731405,1077.00731405,1350.00834147,0.625697552371,3416.56880697,0.0,13.2712728327,4.14351165295,12.0358072917,3416.56880697,0.0281662046528,60.2266658147,60.2266658147,62.7850399017,2.0,56.2341156006,41.0689697266,40.0,1.0,3025.76178999,656.017495704,0.0,0.0,0.0,7.75510279338,1.0,0.0,47.2399984996,74.5668964386,1.0,99.2202370962,0.0,1.0,1.0,0.0,47.1658322016,1.0,96.4761899312,0.0,1.0,0.0437701822022,94.4058291117,95.1070753733,94.4058291117,2.0,0.0,92.7624956449,0.0566000007093,20.1119005103,0.923874287682,789.188639274,1.0,0.0,5592.46395623,0.00559246395623,355.333926825,0.759648781719,0.164699975076,0.759648781719,0.0,0.0,1638.91333008,355.333926825,1638.91333008,0.0,0.0,0.00163891333008,0.759699836373,1.0,25.1500673093,2.0,2.0,0.0,88.2225036621,77.3592806729,74.5668964386,0.745668964386,1.0,11.0833333333,3701.71208705,113.485487354,2005.04392105,0.929353092668,2005.04392105,1.0,0.0,0.0,0.0,30.3358332316,1.0,62.6805578868,1.0,0.0,37.4833339055,29.8908332189,1.0,62.4722235998,0.0,1.0,60.2266658147,0.0,1724.40002441,0.000144667034788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177220021514,139022.0,2205.40748461,67.6124283355,1194.56585668,0.553690351441,1194.56585668,0.17712863132,1.0,1.0,1.0,0.0,2157.46193441,2157.46193441,2157.46193441,0.0,0.0,1638.91333008,2157.46193441
2015-09-03T04:00:00.000Z,0.0,0.0421858712302,0.770760173875,0.54313493284,54.6024999619,0.0540870762064,112.37666448,0.0,55.7049996058,1.0,91.3472220103,0.0,0.0,0.0,54.7166671753,56.7116664251,1.0,91.1944452922,0.0,0.0,112.37666448,91.8619194031,2.0,0.0,136.259249369,81.6567494075,0.621661003554,1292.20834351,0.0,0.622055125795,0.0,1.0,17.3984861374,91.0460001628,9.21600023905,3165.83274333,90.852499644,90.7150065104,81.6364994049,81.519376119,,1703.3329366,54.5989996592,54.5164642334,39.9815003077,39.7190856934,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,99.9679997762,100.0,11.8240702947,50.8709993362,1.81050046285,5.57441580296,38.1709998449,225.0,645.199996948,0.622055125795,50.8709993362,0.740975338164,74.0975335439,2.0,1.0,1.0,1037.36547343,1037.36547343,0.0,0.627679439138,0.0,1.0,17.5785748164,90.8194999695,9.13650004069,3528.68328857,90.8134994507,90.5329666138,81.67699941,81.2231190999,,1714.49993896,54.4294999441,54.366394043,40.0034996668,40.3862101237,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00600051879883,100.0,5.69241114457,39.0470002492,239.0,647.008331299,0.627679439138,50.8099997838,0.736147744315,73.6147766113,2.0,1.0,1.0,1030.60684204,1030.60684204,1292.20834351,0.621782517593,3491.83131917,0.0,20.0751064618,7.78420118491,11.9694010417,3491.83131917,0.0379187684631,78.7866675059,78.7866675059,69.332906723,2.0,55.3319702148,41.0473124186,40.0,1.0,2900.49252628,649.440045622,0.0,0.0,0.0,7.45075352987,1.0,0.0,44.1599992116,74.185745875,1.0,97.4642829895,0.0,1.0,1.0,0.0,43.5291659037,1.0,93.9285697937,0.0,1.0,0.0421848512018,87.6891657511,92.8513615926,87.6891657511,2.0,0.0,88.9220447647,0.0566000007093,19.9102518919,0.925026220863,785.434309349,1.0,0.0,5360.93091074,0.00536093091074,351.771230431,0.755812531714,0.169231577269,0.755812531714,0.0,0.0,1571.06084188,351.771230431,1571.06084188,0.0,0.0,0.00157106084188,0.755959093571,1.0,24.9739280138,2.0,2.0,0.0,88.6581052144,76.7433547974,74.185745875,0.74185745875,1.0,9.91666666667,3549.9325719,108.832296657,1922.83207231,0.925044108982,1922.83207231,1.0,0.0,0.0,0.0,39.6183338165,1.0,69.3472239176,1.0,0.0,41.4833339055,39.1683336894,1.0,69.1388899485,0.0,1.0,78.7866675059,0.0,1643.84997559,0.000143216554876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182944332736,139022.0,2085.88359834,63.9481167509,1129.82537013,0.543541122426,1129.82537013,0.182752574508,1.0,1.0,1.0,0.0,2078.6382548,2078.6382548,2078.6382548,0.0,0.0,1571.06084188,2078.6382548
2015-09-03T05:00:00.000Z,0.0,0.0423744589661,0.773891545263,0.553865195024,54.881500562,0.0544738599556,118.467501958,0.0,58.7941675186,1.0,92.9583346049,0.0,0.0,0.0,55.6666660309,59.6733338038,1.0,92.7777767181,0.0,0.0,118.467501958,93.5306059519,2.0,0.0,136.49925073,81.6177501678,0.619312831339,1346.7333374,0.0,0.615388355329,0.0,1.0,17.4492491086,91.2005004883,9.39750035604,3235.83278402,90.9950002035,90.8599650065,81.5974998474,81.4749348958,,1716.66629028,55.2530002594,55.1604817708,40.0295000076,39.7540817261,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,99.3200009664,100.0,11.869562149,50.9655001958,1.81800015767,5.57968703906,38.21149985,225.0,669.958333333,0.615388355329,50.9655001958,0.777722698393,77.7722702026,2.0,1.0,1.0,1088.81177775,1088.81177775,0.0,0.625757949692,0.0,1.0,17.651093483,91.0324999491,9.37050056458,3614.9225057,91.0085010529,90.7348709106,81.6380004883,81.186126709,,1720.49993896,55.0594997406,55.0058314006,39.9704996745,40.3619537354,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0239988962809,100.0,5.68916730086,39.0185003281,239.0,676.774998983,0.625757949692,51.0380013784,0.772530597505,77.2530606588,2.0,1.0,1.0,1081.54283651,1081.54283651,1346.7333374,0.619297745711,3499.99932861,0.0,21.8068703016,9.11872156461,11.9205729167,3501.16619873,0.0384161868592,83.523335139,83.523335139,70.9820461273,2.0,55.9323450724,41.016746521,40.0,1.0,3029.37418499,686.38837277,0.0,0.0,0.0,7.80407651265,1.0,0.0,46.1949987411,73.7934233348,1.0,98.9702358246,0.0,1.0,1.0,0.0,45.9508326848,1.0,95.5476182302,0.0,1.0,0.042377425206,92.1458326976,94.4806480408,92.1458326976,2.0,0.0,92.8732428875,0.0566000007093,21.0429977173,0.925537186506,783.778606057,1.0,0.0,5599.14068434,0.00559914068434,371.784407307,0.75457539686,0.170969892511,0.75457539686,0.0,0.0,1640.86999512,371.784407307,1640.86999512,0.0,0.0,0.00164086999512,0.754469816883,1.0,24.6962077675,2.0,2.0,0.0,88.7964304144,76.4655116688,73.7934233348,0.737934233348,1.0,9.91666666667,3720.80268867,114.070758757,2015.38440509,0.926800716583,2015.38440509,1.0,0.0,0.0,0.0,42.0166670481,1.0,70.9305578868,1.0,0.0,42.4500010808,41.5066671371,1.0,70.7500012716,0.0,1.0,83.523335139,0.0,1677.90002441,0.000151364515812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184473198447,139022.0,2223.82403995,68.17703512,1204.54124144,0.553923947662,1204.54124144,0.184481309687,1.0,1.0,1.0,0.0,2174.56068929,2174.56068929,2174.56068929,0.0,0.0,1640.86999512,2174.56068929
2015-09-03T06:00:00.000Z,0.0,0.0411685717115,0.781478308849,0.568997693437,55.1424992879,0.052867716768,120.667500814,0.0,59.8541669846,1.0,93.5833339691,0.0,0.0,0.0,56.0749998093,60.8133338292,1.0,93.4583333333,0.0,0.0,120.667500814,94.0841159821,2.0,0.0,136.496999741,81.3545004527,0.615815305845,1406.29999797,0.0,0.61549030637,0.0,1.0,17.4661704699,91.1960004171,9.63899930318,3262.08274333,90.9755001068,90.8536071777,81.3365008036,81.2120768229,,1763.66626994,55.5425008138,55.4560546875,40.1255003611,39.8164393107,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,93.329000473,100.0,11.8810094198,50.8499997457,1.85700035095,5.58516112963,38.2685000102,225.0,697.175008138,0.61549030637,50.8499997457,0.809093940372,80.9093958537,2.0,1.0,1.0,1132.73151652,1132.73151652,0.0,0.632753610986,0.0,1.0,17.6825183233,91.1180000305,9.67049916585,3647.16843669,91.0429992676,90.7866287231,81.3725001017,80.9284439087,,1760.49994914,55.3685000738,55.3061065674,40.0874999364,40.3549321493,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0750007629395,100.0,5.69139738878,39.0349998474,239.0,709.124989827,0.632753610986,50.9554993312,0.800438857306,80.0438830058,2.0,1.0,1.0,1120.61440023,1120.61440023,1406.29999797,0.61588796601,3602.09965007,0.0,16.9549940427,6.31166875362,11.8893229167,3602.09965007,0.0327639587486,74.6208346685,74.6208346685,67.2050876617,2.0,56.2018432617,40.9861780802,40.0,1.0,3130.42131371,776.988104855,0.0,0.0,0.0,8.07826677958,1.0,0.0,47.1441656748,73.258234024,1.0,99.4940465291,0.0,1.0,1.0,0.0,46.8699992498,1.0,96.4940452576,0.0,1.0,0.0411897635233,94.0141658783,95.18998909,94.0141658783,2.0,0.0,95.9711020348,0.0566000007093,23.8205650991,0.926787955511,779.725325201,1.0,0.0,5785.90437048,0.00578590437048,420.858035346,0.742500153859,0.18429269724,0.742500153859,0.0,0.0,1695.6024882,420.858035346,1695.6024882,0.0,0.0,0.0016956024882,0.742389922341,1.0,22.3897338535,2.0,2.0,0.0,88.9393348694,75.7856864929,73.258234024,0.73258234024,1.0,11.0833333333,3907.40941857,119.791667134,2116.46052355,0.926792851099,2116.46052355,1.0,0.0,0.0,0.0,37.5100000699,1.0,67.3472239176,1.0,0.0,40.2750005722,37.110833327,1.0,67.1250012716,0.0,1.0,74.6208346685,0.0,1774.91003418,0.000171343852765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198849933965,139022.0,2400.10459777,73.5813681813,1300.02415652,0.5692773766,1300.02415652,0.198617592024,1.0,1.0,1.0,0.0,2283.63924154,2283.63924154,2283.63924154,0.0,0.0,1695.6024882,2283.63924154
2015-09-03T07:00:00.000Z,0.0,0.0413907075635,0.786130459009,0.577290587799,55.2789983749,0.0554579166887,129.770834605,0.0,64.4191665649,1.0,95.6944471995,0.0,0.0,0.0,57.3583329519,65.3516674042,1.0,95.5972226461,0.0,0.0,129.770834605,96.3273804983,2.0,0.0,136.568998019,81.289999644,0.623614363832,1458.79167684,0.0,0.61111011137,0.0,1.0,17.4746309916,91.2350006104,9.74399757385,3349.99932861,91.0129979451,90.883488973,81.2690003713,81.1504923503,,1718.66626994,56.4545008341,56.3650767008,39.9934997559,39.768719991,40.0098648071,1.0,0.0,99.9981231689,1.0,0.0,0.222002665202,91.444999059,100.0,11.9054864248,51.0194981893,1.8704996109,5.56914448738,38.123000145,225.0,720.325002035,0.61111011137,51.0194981893,0.841982886905,84.1982898712,2.0,1.0,1.0,1178.77604167,1178.77604167,0.0,0.635893358472,0.0,1.0,17.6994390488,91.1855004628,9.77236522328,3742.40653483,91.1120001475,90.8428573608,81.3109989166,80.8729451497,,1715.24997965,56.2550001144,56.2062937419,40.0064996084,40.3325907389,40.0098648071,1.0,0.0,99.9981155396,1.0,0.0,0.0735003153483,100.0,5.68085499605,38.9630002975,239.0,738.466664632,0.635893358472,51.1055005391,0.829436318534,82.9436302185,2.0,1.0,1.0,1161.21084595,1161.21084595,1458.79167684,0.623631388021,3499.41595459,0.0,9.111282746,1.8857682844,11.9348958333,3499.41595459,0.0222681446719,51.9724995295,51.9724995295,59.0454616547,2.0,57.0533803304,41.0078277588,40.0098648071,1.0,3207.51096251,798.88483895,0.0,0.0,0.0,8.43686548869,1.0,0.0,48.4516661962,72.8321348826,1.0,99.8095232646,0.0,1.0,1.0,0.0,48.3716656367,1.0,97.3571414948,0.0,1.0,0.0413963825758,96.8233305613,96.2910054525,96.8233305613,2.0,0.0,98.3344831293,0.0566000007093,24.4918656978,0.927678463098,776.854117129,1.0,0.0,5928.38785472,0.00592838785472,432.718469803,0.742697968139,0.184981486767,0.742697968139,0.0,0.0,1737.3583374,432.718469803,1737.3583374,0.0,0.0,0.0017373583374,0.742808625102,1.0,21.8707625583,2.0,2.0,0.0,89.2327416738,75.2941017151,72.8321348826,0.728321348826,1.0,9.91666666667,4006.39580146,122.826348827,2170.07680721,0.927679454906,2170.07680721,1.0,0.0,0.0,0.0,26.2774998347,1.0,58.8333349228,1.0,0.0,35.1750008265,25.6950000127,1.0,58.6250012716,0.0,1.0,51.9724995295,0.0,1779.38000488,0.000176172589214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199402375237,139022.0,2494.12224645,76.463720571,1350.94910977,0.577513076769,1350.94910977,0.199340787544,1.0,1.0,1.0,0.0,2339.25284831,2339.25284831,2339.25284831,0.0,0.0,1737.3583374,2339.25284831
2015-09-03T08:00:00.000Z,0.0,0.04117030742,0.77104582723,0.546070992961,54.5597505569,0.0538252953497,113.548332214,0.0,56.4683335622,1.0,91.6805534363,0.0,0.0,0.0,54.9249998728,57.1258331935,1.0,91.5416647593,0.0,0.0,113.548332214,92.0329697927,2.0,0.0,135.834750493,81.2749999364,0.616355705248,1300.23332723,0.0,0.61331966979,0.0,1.0,17.3005854289,90.7520008087,9.29999987284,3183.74947103,90.5645001729,90.4282633464,81.2645003001,81.1320800781,,1706.33294678,54.8540000916,54.7719014486,39.9965000153,39.7489929199,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,100.764499664,100.0,11.7235339483,50.5680001577,1.80450026194,5.57705144087,38.1919997533,225.0,647.816660563,0.61331966979,50.5680001577,0.754537157331,75.4537156423,2.0,1.0,1.0,1056.35202026,1056.35202026,0.0,0.621801830954,0.0,1.0,17.4818828901,90.5450007121,9.25500106812,3557.92964681,90.5405006409,90.2825113932,81.2854995728,80.8448842367,,1714.74995931,54.6724999746,54.6220423381,39.9899994532,40.3428039551,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,5.68632892768,39.0004997253,239.0,652.41666158,0.621801830954,50.5505011876,0.749339047387,74.933904012,2.0,1.0,1.0,1049.07466634,1049.07466634,1300.23332723,0.616306015562,3490.081014,0.0,14.8491419951,3.77039289474,11.955078125,3491.83129883,0.0311796079471,65.7608331045,65.7608331045,64.9061686198,2.0,55.5299809774,41.0326665243,40.0,1.0,2891.80302494,710.144398338,0.0,0.0,0.0,7.474498113,1.0,0.0,43.7208321889,73.7900021871,1.0,97.1785685221,0.0,1.0,1.0,0.0,43.160832723,1.0,93.6130930583,0.0,1.0,0.0411572937687,86.8508319855,92.4134031932,86.8508319855,2.0,0.0,88.6556457928,0.0566000007093,21.7712996694,0.924859340414,785.982655391,1.0,0.0,5344.87025349,0.00534487025349,384.651932801,0.742506205853,0.182338360625,0.742506205853,0.0,0.0,1566.35414632,384.651932801,1566.35414632,0.0,0.0,0.00156635414632,0.742509926359,1.0,23.4441609686,2.0,2.0,0.0,86.3825766246,76.8304506938,73.7900021871,0.737900021871,1.0,11.0833333333,3601.94742328,110.426945462,1951.00607912,0.924844566477,1951.00607912,1.0,0.0,0.0,0.0,33.215833505,1.0,64.6388893127,1.0,0.0,38.6500008901,32.5200006167,1.0,64.4166669846,0.0,1.0,65.7608331045,0.0,1603.93994141,0.000156603269047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197155681326,139022.0,2127.09261084,65.2114848242,1152.14636055,0.546157345557,1152.14636055,0.197220248488,1.0,1.0,1.0,0.0,2109.55024211,2109.55024211,2109.55024211,0.0,0.0,1566.35414632,2109.55024211
