timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-03T09:00:00.000Z,0.0,0.042847143278,0.772646949359,0.550671499633,54.6572497686,0.0582355583234,125.219998678,0.0,62.1366662979,1.0,94.6527779897,0.0,0.0,0.0,56.7000001272,63.0833336512,1.0,94.4999993642,0.0,0.0,125.219998678,95.2677828471,2.0,0.0,136.602750142,81.9455003738,0.623395872688,1339.40835571,0.0,0.615044657671,0.0,1.0,17.4818828901,91.2950007121,9.13349914551,3304.16607666,91.0610001882,90.9502461751,81.9275010427,81.8025512695,,1710.66625977,55.2365001043,55.1502888997,40.0309998194,39.7719014486,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,101.040500005,100.0,11.9015874863,51.0300003688,1.81500021617,5.58029528459,38.2159996033,225.0,666.400004069,0.615044657671,51.0300003688,0.774133940197,77.4133936564,2.0,1.0,1.0,1083.78751628,1083.78751628,0.0,0.628895463213,0.0,1.0,17.6740576426,91.1134999593,9.12000020345,3678.28951009,91.0834999084,90.8236846924,81.963499705,81.5152537028,,1706.24994914,55.0670000712,54.998819987,40.013999939,40.3625946045,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,5.687545379,39.0109996796,239.0,673.008341471,0.628895463213,51.0694999695,0.764380871001,76.4493471781,2.0,1.0,1.0,1070.1332194,1070.1332194,1339.40835571,0.623419103938,3465.57696533,0.0,18.3656475761,5.64095842838,11.8990885417,3465.57696533,0.0340218618513,73.1341667175,73.1341667175,67.7741463979,2.0,55.980135831,41.072786967,40.0,1.0,3008.97833631,640.296977537,0.0,0.0,0.0,6.997838974,1.0,0.0,46.1241652171,74.9296620687,1.0,99.1428540548,0.0,1.0,1.0,0.0,45.9358320236,1.0,95.6249968211,0.0,1.0,0.0428489414525,92.059996287,94.5756378174,92.059996287,2.0,0.0,92.2479557845,0.0566000007093,19.629947667,0.919525249518,803.52647205,1.0,0.0,5561.44338478,0.00556144338478,346.818859028,0.758562262069,0.16141861768,0.758562262069,0.0,0.0,1629.82251994,346.818859028,1629.82251994,0.0,0.0,0.00162982251994,0.758511165778,1.0,25.2718298557,2.0,2.0,0.0,80.6116638184,79.6178429343,74.9296620687,0.749296620687,1.0,9.91666666667,3658.47652624,112.159990239,1981.62524441,0.922300501795,1981.62524441,1.0,0.0,0.0,0.0,37.0291662216,1.0,67.5277767181,1.0,0.0,40.400001208,36.1049998601,1.0,67.3333358765,0.0,1.0,73.1341667175,0.0,1691.70007324,0.000141200296838,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175017380307,139022.0,2184.65233463,66.9761259288,1183.32376483,0.550749999358,1183.32376483,0.175064096285,1.0,1.0,1.0,0.0,2148.56789144,2148.56789144,2148.56789144,0.0,0.0,1629.82251994,2148.56789144
2015-09-03T10:00:00.000Z,0.0,0.0439682553993,0.784076177514,0.573883620324,55.2977488836,0.0629732648467,145.835834503,0.0,72.2316672007,1.0,99.569442749,0.0,0.0,0.0,59.6500005722,73.6041666667,1.0,99.4166666667,0.0,0.0,145.835834503,99.9541314443,2.0,0.0,138.353249232,83.0555003484,0.629866973725,1459.79165649,0.0,0.624837833816,0.0,1.0,17.8891970317,92.4544995626,9.17699940999,3497.91595459,92.2219994863,92.0915273031,83.0450000763,82.9079360962,,1720.99961344,56.1995004018,56.111541748,40.0550003052,39.8215357463,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,94.8500003815,100.0,12.3052523136,52.1654993693,1.81650034587,5.58394463857,38.2384999593,225.0,723.283335368,0.624837833816,52.1669991811,0.826944115048,82.6944109599,2.0,1.0,1.0,1157.72176107,1157.72176107,0.0,0.643335588302,0.0,1.0,18.095875899,92.3225002289,9.19649887085,3922.00907389,92.2624994914,91.9756774902,83.0660006205,82.6078821818,,1721.74995931,56.0150000254,55.9563827515,40.0575002035,40.40918986,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,5.69261391958,39.0529994965,239.0,736.508331299,0.643335588302,52.2049992879,0.817640409924,81.7640406291,2.0,1.0,1.0,1144.69657389,1144.69657389,1459.79165649,0.632046562699,3506.41711426,0.0,20.7927705447,7.53085140387,12.060546875,3506.41711426,0.0352946182365,81.4883333842,81.4883333842,70.1914157867,2.0,56.9217961629,41.104637146,40.0,1.0,3303.00255121,597.634416963,0.0,0.0,0.0,6.91991297404,1.0,0.0,50.9449984233,76.1250871023,1.0,100.0,0.0,1.0,1.0,0.0,50.956665357,1.0,99.3988075256,0.0,1.0,0.044124315416,101.901663462,98.4723784129,101.901663462,2.0,0.0,101.262022934,0.0566000007093,18.3220173459,0.914235753258,821.270631237,1.0,0.0,6104.8833309,0.0061048833309,323.710549758,0.77194813567,0.139673756479,0.77194813567,0.0,0.0,1789.08165487,323.710549758,1789.08165487,0.0,0.0,0.00178908165487,0.774342452486,1.0,26.2813587001,2.0,2.0,0.0,75.8377310435,82.261326472,76.1250871023,0.761250871023,1.0,9.91666666667,3911.10352648,119.904919496,2118.46144864,0.914068042293,2118.46144864,1.0,0.0,0.0,0.0,40.8158334096,1.0,70.2222251892,1.0,0.0,42.0166670481,40.6725002925,1.0,70.0277786255,0.0,1.0,81.4883333842,0.0,1844.79992676,0.000131792215232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152804550664,139022.0,2456.21391828,75.3015434496,1330.41594533,0.574044290193,1330.41594533,0.15274075125,1.0,1.0,1.0,0.0,2317.61898526,2317.61898526,2317.61898526,0.0,0.0,1789.08165487,2317.61898526
2015-09-03T11:00:00.000Z,0.0,0.0438223268567,0.78599236685,0.577114221381,55.342751503,0.0614317780524,143.662498474,0.0,71.3033329646,1.0,99.0555528005,0.0,0.0,0.0,59.3250007629,72.2949997584,1.0,98.875,0.0,0.0,143.662498474,99.3836231232,2.0,0.0,138.027000745,82.6842492421,0.633039471675,1480.30001831,0.0,0.627010068801,0.0,1.0,17.8033830325,92.2280012767,9.32400067647,3483.74938965,91.9805005391,91.8950551351,82.6564998627,82.5441258748,,1703.66626994,56.3704999288,56.2924524943,39.933499972,39.7356287638,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,93.3859990438,100.0,12.2368741035,52.0470005671,1.8224995931,5.5665088892,38.1110003789,225.0,731.558334351,0.627010068801,52.0470005671,0.833519803002,83.4855518341,2.0,1.0,1.0,1166.9277242,1166.9277242,0.0,0.646033890075,0.0,1.0,18.0354434649,92.1515007019,9.38100179036,3901.38667806,92.093000412,91.8044484456,82.7119986216,82.2494150798,,1710.99993896,56.1754995982,56.1329778035,39.9210001628,40.3000386556,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,5.67375890414,38.907500267,239.0,748.741668701,0.646033890075,52.1720002492,0.827752997989,82.775299708,2.0,1.0,1.0,1158.85419718,1158.85419718,1480.30001831,0.633003389764,3489.49761963,0.0,21.241572698,8.61608195305,11.8450520833,3489.49761963,0.0348423067932,81.4541676839,81.4541676839,70.4479668935,2.0,57.0850143433,41.0020955404,40.0,1.0,3337.72808505,573.485071774,0.0,0.0,0.0,7.08643595378,1.0,0.0,51.3216663996,75.5700639089,1.0,100.0,0.0,1.0,1.0,0.0,51.1524991989,1.0,99.4226175944,0.0,1.0,0.0438298095153,102.474164963,98.2669531504,102.474164963,2.0,0.0,102.326623324,0.0566000007093,17.581657171,0.905963939435,849.842012911,1.0,0.0,6169.06594335,0.00616906594335,310.629981461,0.773131293395,0.132838638734,0.773131293395,0.0,0.0,1807.8908488,310.629981461,1807.8908488,0.0,0.0,0.0018078908488,0.773107275367,1.0,25.9180258787,2.0,2.0,0.0,61.9438552856,86.1916071574,75.5700639089,0.755700639089,1.0,11.0833333333,3911.21315682,119.908280495,2118.52083026,0.905969932129,2118.52083026,1.0,0.0,0.0,0.0,41.1874996821,1.0,70.3750025431,1.0,0.0,42.1000010173,40.2666670481,1.0,70.1666692098,0.0,1.0,81.4541676839,0.0,1870.91992188,0.000126466725921,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146625880201,139022.0,2492.32421972,76.4085974454,1349.97520297,0.577307017962,1349.97520297,0.146666119346,1.0,1.0,1.0,0.0,2338.40081787,2338.40081787,2338.40081787,0.0,0.0,1807.8908488,2338.40081787
2015-09-03T12:00:00.000Z,0.0,0.0424882626758,0.785599257037,0.576710572162,55.0892499288,0.0621044054927,145.13999939,0.0,71.8841667175,1.0,99.3749974569,0.0,0.0,0.0,59.5250005722,73.2408332825,1.0,99.2083333333,0.0,0.0,145.13999939,99.7601203918,2.0,0.0,137.245499929,82.15625,0.626298966454,1463.73332723,0.0,0.619649348717,0.0,1.0,17.6075819333,91.7029997508,9.32400067647,3482.91601562,91.4555002848,91.3768819173,82.1314996084,82.0349299113,,1708.99960327,56.4425001144,56.3752644857,40.0474996567,39.8546168009,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,91.7554988861,100.0,12.0278947353,51.4080006282,1.84200000763,5.57968707879,38.205499649,225.0,723.308339437,0.619649348717,51.4080006282,0.833807511103,83.3807506561,2.0,1.0,1.0,1167.33051554,1167.33051554,0.0,0.639587014204,0.0,1.0,17.8505204519,91.6445000966,9.39899889628,3900.63671875,91.5799992879,91.2901026408,82.1810003916,81.7085215251,,1712.24995931,56.2565002441,56.2158533732,39.9990005493,40.3715286255,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0645008087158,100.0,5.68247687817,38.9780000051,239.0,741.141667684,0.639587014204,51.5809987386,0.827669772194,82.7669792175,2.0,1.0,1.0,1158.73768107,1158.73768107,1463.73332723,0.626279574861,3497.66566976,0.0,21.0845564062,8.69224834442,12.0559895833,3497.66566976,0.0345215474053,80.6783326467,80.6783326467,70.1960811615,2.0,57.1413141886,41.0995407104,40.0,1.0,3302.43947374,569.455901883,0.0,0.0,0.0,6.96177164714,1.0,0.0,49.6491654714,75.1697279612,1.0,100.0,0.0,1.0,1.0,0.0,49.6508321762,1.0,98.5357119242,0.0,1.0,0.0424892664459,99.2999979655,97.3366641998,99.2999979655,2.0,0.0,101.244760349,0.0566000007093,17.458132624,0.896850771166,882.52555754,1.0,0.0,6103.84260439,0.00610384260439,308.447568997,0.765377786996,0.131977861045,0.765377786996,0.0,0.0,1788.77666219,308.447568997,1788.77666219,0.0,0.0,0.00178877666219,0.765307168166,1.0,24.9516436547,2.0,2.0,0.0,50.2533236417,90.3227448897,75.1697279612,0.751697279612,1.0,10.5,3870.21980687,118.651524111,2096.31665414,0.896967315987,2096.31665414,1.0,0.0,0.0,0.0,40.6383330027,1.0,70.2361138662,1.0,0.0,42.0416673024,40.039999644,1.0,70.0694452922,0.0,1.0,80.6783326467,0.0,1820.5300293,0.000125578200745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147137870793,139022.0,2488.55742536,76.2931166941,1347.93490703,0.576751395501,1347.93490703,0.147155274441,1.0,1.0,1.0,0.0,2337.11598714,2337.11598714,2337.11598714,0.0,0.0,1788.77666219,2337.11598714
2015-09-03T13:00:00.000Z,0.0,0.0396008992498,0.80734140214,0.605962470163,55.7530005773,0.0534987101788,132.921667735,0.0,65.9783331553,1.0,96.4305559794,0.0,0.0,0.0,57.7749999364,66.8666671117,1.0,96.2916666667,0.0,0.0,132.921667735,96.8335164388,2.0,0.0,136.713750521,80.9607499441,0.603078144938,1499.7166748,0.0,0.610650981685,0.0,1.0,17.5072646141,91.3414999644,9.77400080363,3360.41601562,91.155500412,91.0443522135,80.9435005188,80.8685913086,,2028.66622925,55.9070002238,55.8631057739,41.1140000025,40.8542683919,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,91.1104996999,100.0,11.8010668755,50.0415004094,1.96800041199,5.70619753997,39.1459995906,225.0,750.624994914,0.610650981685,50.0415004094,0.877519814628,87.7519817352,2.0,1.0,1.0,1228.52774048,1228.52774048,0.0,0.621929415339,0.0,1.0,17.7103172938,91.2125008901,9.80099995931,3760.02933757,91.1165002187,90.8230463664,80.9779993693,80.5132064819,,2022.2498881,55.700000445,55.7045593262,41.1390005747,41.474492391,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,5.8469192187,40.1824998856,239.0,749.091669718,0.621929415339,49.977499644,0.861011120024,86.1011117299,2.0,1.0,1.0,1205.41556803,1205.41556803,1499.7166748,0.604582692993,4199.53238932,0.0,23.6374138196,7.56186087926,11.958984375,4199.53238932,0.0470271320821,119.130832672,119.130832672,77.9388548533,2.0,56.5365168254,42.0656967163,40.0,1.0,3415.92692999,675.502264927,0.0,0.0,0.0,7.34665807088,1.0,0.0,49.3099985123,73.5968424479,1.0,99.4761892955,0.0,1.0,1.0,0.0,49.1683320999,1.0,97.9345207214,0.0,1.0,0.0397065333471,98.4783306122,96.7492618561,98.4783306122,2.0,0.0,104.724009674,0.0566000007093,20.7092561337,0.891179012741,903.526725735,1.0,0.0,6313.59953592,0.00631359953592,365.887912971,0.744036421845,0.14713379368,0.744036421845,0.0,0.0,1850.24749756,365.887912971,1850.24749756,0.0,0.0,0.00185024749756,0.744811922312,1.0,19.0399713511,2.0,2.0,0.0,41.0675802231,92.819896698,73.5968424479,0.735968424479,1.0,10.5,4091.42919492,125.433265808,2216.13541053,0.891170215525,2216.13541053,1.0,0.0,0.0,0.0,59.842499733,1.0,78.2916660309,1.0,0.0,46.8583345413,59.2883323034,1.0,78.0972251892,0.0,1.0,119.130832672,0.0,2005.61999512,0.000148963877183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165101785402,139022.0,2797.7789197,85.7730954607,1515.42569586,0.609395182974,1515.42569586,0.164240557305,1.0,1.0,1.0,0.0,2486.77006022,2486.77006022,2486.77006022,0.0,0.0,1850.24749756,2486.77006022
2015-09-03T14:00:00.000Z,0.0,0.0383153650347,0.839382941595,0.650474027774,56.5990006129,0.0537200149968,146.22666804,0.0,72.577501297,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6491661072,1.0,99.5,0.0,0.0,146.22666804,100.0,2.0,0.0,138.056250254,81.4572496414,0.581360855669,1583.38334147,0.0,0.611008048941,0.0,1.0,17.8565634092,92.3060003916,,3495.41597493,92.0960000356,92.0323816935,81.4459997813,81.3765207926,,2559.33274333,56.2295001348,56.1803410848,43.8740002314,43.4548695882,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,91.6130008698,100.0,11.8136231105,48.2219998042,2.25150076548,6.04294029872,41.6224994659,225.0,797.974995931,0.611008048941,48.2219998042,0.932983173189,93.2983163198,2.0,1.0,1.0,1306.17644246,1306.17644246,0.0,0.610576316779,0.0,1.0,18.000392437,92.0390001933,,3907.38594564,91.9205004374,91.6178741455,81.4684995015,80.9883956909,,2453.99987793,56.0420007706,56.0328826904,43.3919998805,43.7014923096,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.118499755859,100.0,6.18575322628,42.5780003866,239.0,787.51667277,0.610576316779,48.5285005569,0.921425207229,92.1425221761,2.0,1.0,1.0,1289.99529012,1289.99529012,1583.38334147,0.581706061874,5261.95939128,0.0,20.9287126859,3.03567121426,12.044921875,5261.95939128,0.0739318846635,201.350001653,201.350001653,94.3333333333,2.0,56.7225036621,44.2642211914,40.0,1.0,3757.51387615,725.003819164,0.0,0.0,0.0,7.82887013753,1.0,0.0,52.1108325322,73.6171296438,1.0,100.0,0.0,1.0,1.0,0.0,52.2441651026,1.0,99.9940478007,0.0,1.0,0.0383353134346,104.354997635,99.067000707,104.354997635,2.0,0.0,115.196234458,0.0566000007093,22.2268533631,0.891445739387,902.522772706,1.0,0.0,6944.94886773,0.00694494886773,392.700584533,0.747276906718,0.144185392044,0.747276906718,0.0,0.0,2035.26913452,392.700584533,2035.26913452,0.0,0.0,0.00203526913452,0.747697894772,1.0,15.0574013701,2.0,2.0,0.0,41.2320915858,92.7038555145,73.6171296438,0.736171296438,1.0,10.5,4482.51769532,137.423087821,2427.96971905,0.891462298762,2427.96971905,1.0,0.0,0.0,0.0,101.069168091,1.0,93.3750006358,1.0,0.0,55.9000008901,100.28083388,1.0,93.1666673024,0.0,1.0,201.350001653,0.0,2105.98999023,0.000159880115112,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161740313914,139022.0,3272.71198362,100.33338782,1772.67467426,0.650861758147,1772.67467426,0.161278301445,1.0,1.0,1.0,0.0,2723.58093262,2723.58093262,2723.58093262,0.0,0.0,2035.26913452,2723.58093262
2015-09-03T15:00:00.000Z,0.0,0.0391673227601,0.828510046063,0.637179096221,56.6702480316,0.0548583158631,146.160832723,0.0,72.5241661072,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6366666158,1.0,99.5,0.0,0.0,146.160832723,100.0,2.0,0.0,138.420748393,81.7505003611,0.59459961949,1584.39165243,0.0,0.618160973279,0.0,1.0,17.9290825526,92.5549996694,,3489.58262126,92.3674990336,92.2956161499,81.7414995829,81.6793746948,,2701.99938965,55.2605002721,55.234375,43.842499733,43.452331543,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,91.8800004323,100.0,11.876424551,48.5249993006,2.13300005595,6.05265808105,41.709499677,225.0,794.549992879,0.618160973279,48.5249993006,0.9181917899,91.8191795349,2.0,1.0,1.0,1285.46850586,1285.46850586,0.0,0.626051641761,0.0,1.0,18.0596164068,92.2505003611,,3905.88614909,92.1064987183,91.8140309652,81.7595011393,81.2805328369,,2472.24987793,55.0685005188,55.0912577311,42.8175001144,43.1206461589,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.144001642863,100.0,6.08979539076,41.9570000966,239.0,789.841659546,0.626051641761,49.2889986038,0.901420077369,90.1420084635,2.0,1.0,1.0,1261.98810832,1261.98810832,1584.39165243,0.594642655455,5462.65938314,0.0,25.9116651217,5.11370627085,12.0384114583,5470.82739258,0.0899474706854,239.653333028,239.653333028,100.0,2.0,55.7564722697,44.043858846,40.0,1.0,3830.07571119,548.794589514,0.0,0.0,0.0,8.31011199951,1.0,0.0,52.3974984487,73.4313875834,1.0,100.0,0.0,1.0,1.0,0.0,51.9691651662,1.0,99.9880956014,0.0,1.0,0.039172171536,104.366664886,99.3351249695,104.366664886,2.0,0.0,117.420803797,0.0566000007093,16.82470705,0.890110928278,907.554483399,1.0,0.0,7079.06367094,0.00707906367094,297.256304579,0.778557501788,0.111556057067,0.778557501788,0.0,0.0,2074.57247925,297.256304579,2074.57247925,0.0,0.0,0.00207457247925,0.781186794241,1.0,21.3135941079,2.0,2.0,0.0,39.7579803467,93.2840722402,73.4313875834,0.734313875834,1.0,11.0833333333,4378.8703007,134.245510847,2371.82878383,0.890113558855,2371.82878383,1.0,0.0,0.0,0.0,120.394999822,1.0,100.0,1.0,0.0,59.9166679382,119.258333206,1.0,99.8611132304,0.0,1.0,239.653333028,0.0,2116.85009766,0.000121021903368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.12532789323,139022.0,3134.86092411,96.1072096891,1698.00721704,0.637237922581,1698.00721704,0.125251829301,1.0,1.0,1.0,0.0,2664.63616943,2664.63616943,2664.63616943,0.0,0.0,2074.57247925,2664.63616943
2015-09-03T16:00:00.000Z,0.0,0.0396343728917,0.824323597645,0.631397354378,56.4145008723,0.055543768293,146.129169464,0.0,72.1433327993,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8883336385,1.0,99.5,0.0,0.0,146.129169464,100.0,2.0,0.0,138.036000252,81.6214993795,0.601183179703,1583.52498372,0.0,0.619939111792,0.0,1.0,17.8287642797,92.3014990489,,3492.49928792,92.0915006002,92.0476557414,81.6094996134,81.5600102743,,2465.33280436,55.3489996592,55.3241882324,42.6410004298,42.3190536499,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,91.7254988352,100.0,11.9171896776,49.4505001704,1.9830010732,5.91157444318,40.6579993566,225.0,793.825002035,0.619939111792,49.4505001704,0.914844200498,91.4844201406,2.0,1.0,1.0,1280.7818807,1280.7818807,0.0,0.631595406633,0.0,1.0,18.011270682,92.0119991302,9.93600463867,3904.38623047,91.8889993032,91.5974273682,81.6334991455,81.1555099487,,2315.49994914,55.1645005544,55.1811523438,42.0809993744,42.4070307414,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,5.9897891283,41.2430003484,239.0,789.700002035,0.631595406633,49.8079999288,0.893374982561,89.3374970754,2.0,1.0,1.0,1250.72497559,1250.72497559,1583.52498372,0.601968680281,5037.33862305,0.0,27.6117269198,6.90842942397,12.0572916667,5034.4214681,0.0732547493563,194.655000687,194.655000687,92.1666666667,2.0,55.903872172,43.1789703369,40.0,1.0,3746.42907004,585.89070313,0.0,0.0,0.5,8.13777860006,1.0,0.0,52.149998347,73.4717210134,1.0,100.0,0.0,1.0,1.0,0.0,52.2474991481,1.0,99.9940478007,0.0,1.0,0.0396874298922,104.397497813,99.1911303202,104.397497813,2.0,0.0,114.856401268,0.0566000007093,17.961983649,0.890076646047,907.717310574,1.0,0.0,6924.46100948,0.00692446100948,317.349530457,0.77040779685,0.120481332318,0.77040779685,0.0,0.0,2029.26501465,317.349530457,2029.26501465,0.0,0.0,0.00202926501465,0.770585596561,1.0,20.6292919647,2.0,2.0,0.0,39.570063591,93.2967889959,73.4717210134,0.734717210134,1.0,10.5,4321.48844771,132.486322828,2340.74772382,0.888661798173,2340.74772382,1.0,0.0,0.0,0.0,97.6683327357,1.0,92.1527786255,1.0,0.0,55.2250013351,96.9866660436,1.0,92.041668574,0.0,1.0,194.655000687,0.0,2109.27001953,0.00012920245464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13557613545,139022.0,3073.5351063,94.2271093038,1664.78989617,0.632035296949,1664.78989617,0.135162983245,1.0,1.0,1.0,0.0,2634.01411947,2634.01411947,2634.01411947,0.0,0.0,2029.26501465,2634.01411947
2015-09-03T17:00:00.000Z,0.0,0.0407528671287,0.810020862306,0.612882271563,55.900750796,0.0574610699595,146.110833486,0.0,72.2633342743,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7949994405,1.0,99.5,0.0,0.0,146.110833486,100.0,2.0,0.0,137.547750155,81.6469993591,0.620982040532,1579.84999593,0.0,0.624206934265,0.0,1.0,17.7091086706,91.9534988403,9.98099899292,3488.7493693,91.730000178,91.6909637451,81.6394996643,81.5873158773,,1994.6662089,55.4629999797,55.4458618164,40.197499911,39.9666086833,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,92.2879988352,100.0,12.0929282506,51.532500267,1.71900018056,5.61618045966,38.4784997304,225.0,791.608332316,0.624206934265,51.532500267,0.906080329532,90.6080341339,2.0,1.0,1.0,1268.51246134,1268.51246134,0.0,0.643850396888,0.0,1.0,17.8952404658,91.7449995677,9.94600084093,3907.01094564,91.6354999542,91.3393046061,81.654499054,81.1797485352,,1983.49991862,55.2755002975,55.309290568,40.4549999237,40.7768351237,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,5.76701990763,39.6020005544,239.0,788.241668701,0.643850396888,51.1805000305,0.874664037795,87.4664033254,2.0,1.0,1.0,1224.52965291,1224.52965291,1579.84999593,0.621219861099,4101.51623535,0.0,25.0312933922,8.02872161071,12.0182291667,4101.51623535,0.0450315248625,114.580001195,114.580001195,78.8718318939,2.0,56.1746419271,41.2855173747,40.0,1.0,3589.42052504,575.65855404,0.0,0.0,0.0,7.16996320089,1.0,0.0,51.8083318075,74.4695364634,1.0,100.0,0.0,1.0,1.0,0.0,51.8716656367,1.0,99.9047616323,0.0,1.0,0.0407727218905,103.679998398,98.7204316457,103.679998398,2.0,0.0,110.042901237,0.0566000007093,17.6482908499,0.886729434939,920.659140408,1.0,0.0,6634.26479124,0.00663426479124,311.807254924,0.764203076886,0.122560183507,0.764203076886,0.0,0.0,1944.22084554,311.807254924,1944.22084554,0.0,0.0,0.00194422084554,0.764485185345,1.0,21.757469959,2.0,2.0,0.0,39.7887283961,94.7317695618,74.4695364634,0.744695364634,1.0,10.5,4165.07907908,127.691192086,2256.02810046,0.886763260394,2256.02810046,1.0,0.0,0.0,0.0,57.8475001653,1.0,78.4583339691,1.0,0.0,46.9666678111,56.7325000763,1.0,78.2777792613,0.0,1.0,114.580001195,0.0,1975.76000977,0.000126946029045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138210714157,139022.0,2879.72722937,88.2854312776,1559.81325391,0.613106320066,1559.81325391,0.137808816146,1.0,1.0,1.0,0.0,2544.11543783,2544.11543783,2544.11543783,0.0,0.0,1944.22084554,2544.11543783
2015-09-03T18:00:00.000Z,0.0,0.0410895083623,0.808394607299,0.610688515622,56.0515003204,0.0578010994207,146.343330383,0.0,72.535832723,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8074995677,1.0,99.5,0.0,0.0,146.343330383,100.0,2.0,0.0,138.108750979,82.0572506587,0.625594432513,1584.53335571,0.0,0.627614461172,0.0,1.0,17.836016496,92.309000651,9.94799550374,3492.91601562,92.1005007426,92.0381088257,82.0430011749,81.98731486,,1927.99956258,55.8589998881,55.8318939209,40.1809997559,39.9341608683,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,93.0500005086,100.0,12.222066164,51.9195009867,1.71899954478,5.61395025253,38.4620002111,225.0,790.258336385,0.627614461172,51.9195009867,0.899513557071,89.9513543447,2.0,1.0,1.0,1259.3189799,1259.3189799,0.0,0.650709582416,0.0,1.0,18.0354434649,92.1260000865,9.90799967448,3908.13576253,92.016500473,91.7092463175,82.0715001424,81.5898869832,,1921.74991862,55.6730006536,55.6937204997,40.4249992371,40.7436447144,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,5.75992401441,39.5689996084,239.0,794.274998983,0.650709582416,51.591501236,0.87198978969,87.1989796956,2.0,1.0,1.0,1220.78570557,1220.78570557,1584.53335571,0.625822698627,3973.16143799,0.0,23.8094000816,8.73721905549,11.9498697917,3973.16143799,0.0411900929921,104.338334401,104.338334401,75.8986269633,2.0,56.5719401042,41.2727737427,40.0,1.0,3580.31409621,630.015164297,0.0,0.0,0.0,7.77804946899,1.0,0.0,52.0874986649,74.2649517059,1.0,100.0,0.0,1.0,1.0,0.0,51.9858322144,1.0,99.9761899312,0.0,1.0,0.0411058406053,104.073331197,99.0427818298,104.073331197,2.0,0.0,109.763720282,0.0566000007093,19.3147322858,0.900373922276,869.702986373,1.0,0.0,6617.43353401,0.00661743353401,341.249682752,0.765656318686,0.13472982494,0.765656318686,0.0,0.0,1939.28831991,341.249682752,1939.28831991,0.0,0.0,0.00193928831991,0.765963325898,1.0,22.1887018977,2.0,2.0,0.0,51.7956244151,88.7496693929,74.2649517059,0.742649517059,1.0,10.5,4210.32926051,129.078452568,2280.53800266,0.900386143626,2280.53800266,1.0,0.0,0.0,0.0,52.5308335622,1.0,75.9722226461,1.0,0.0,45.4583339691,51.8075002035,1.0,75.7638893127,0.0,1.0,104.338334401,0.0,1959.55993652,0.000138932919148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149635604561,139022.0,2856.55471582,87.5750183845,1547.26178952,0.610879132128,1547.26178952,0.149313863364,1.0,1.0,1.0,0.0,2532.84440104,2532.84440104,2532.84440104,0.0,0.0,1939.28831991,2532.84440104
2015-09-03T19:00:00.000Z,0.0,0.0417550810862,0.804724090086,0.605309233135,56.1362495422,0.0584746632134,146.182502747,0.0,72.4225006104,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7041664124,1.0,99.5,0.0,0.0,146.182502747,100.0,2.0,0.0,138.294749896,82.1585003535,0.633864146128,1586.1499939,0.0,0.633614631109,0.0,1.0,17.8674413363,92.4319985708,9.91799926758,3489.99938965,92.2294998169,92.151919047,82.1450004578,82.0812784831,,1944.33290609,55.6220003764,55.5962015788,40.203499794,39.9755198161,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,93.1309992472,100.0,12.2534913222,52.0260000229,1.71599992116,5.61415294806,38.4874998728,225.0,790.675003052,0.633614631109,52.0260000229,0.891573944092,89.157395045,2.0,1.0,1.0,1248.20352173,1248.20352173,0.0,0.656139468358,0.0,1.0,18.0547817548,92.2280000051,9.94199964735,3912.26033529,92.1305001577,91.8210550944,82.1720002492,81.6893895467,,1947.99993896,55.4345003764,55.452738444,40.4804999034,40.8017298381,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0974998474121,100.0,5.76478974024,39.5555000305,239.0,795.475001017,0.656139468358,51.6500002543,0.866158585321,86.6158587138,2.0,1.0,1.0,1212.62201945,1212.62201945,1586.1499939,0.633599731215,4022.7530721,0.0,23.568294005,9.06001424789,11.955078125,4019.3055087,0.0424869077402,106.142500559,106.142500559,76.2881005605,2.0,56.2838051536,41.3335710005,40.0,1.0,3586.96812749,601.016619657,0.0,0.0,0.0,7.87594604492,1.0,0.0,52.2283325195,74.2690544128,1.0,100.0,0.0,1.0,1.0,0.0,52.2149985631,1.0,99.9880956014,0.0,1.0,0.0417920700447,104.485830307,99.1905186971,104.485830307,2.0,0.0,109.967716694,0.0566000007093,18.4257074526,0.905703739114,850.723049317,1.0,0.0,6629.73206664,0.00662973206664,325.542530418,0.776427133756,0.130094719204,0.776427133756,0.0,0.0,1942.89249674,325.542530418,1942.89249674,0.0,0.0,0.00194289249674,0.774986704191,1.0,24.0777779208,2.0,2.0,0.0,57.8496379852,86.3176403046,74.2690544128,0.742690544128,1.0,11.0833333333,4185.10342648,128.305089864,2266.87435082,0.905898168705,2266.87435082,1.0,0.0,0.0,0.0,53.5358339945,1.0,76.0694440206,1.0,0.0,45.5000006358,52.6066665649,1.0,75.8333339691,0.0,1.0,106.142500559,0.0,1971.51000977,0.000132538069173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143608546411,139022.0,2798.70883792,85.8016044909,1515.92938897,0.605802283156,1515.92938897,0.143026174946,1.0,1.0,1.0,0.0,2508.66078695,2502.35007546,2502.35007546,0.0,0.0,1942.89249674,2502.35007546
2015-09-03T20:00:00.000Z,0.0,0.0399156659948,0.812878362701,0.61674085263,55.8647495906,0.0543296746436,139.178332011,0.0,68.8858331045,1.0,98.0416666667,0.0,0.0,0.0,58.7333332698,70.2925008138,1.0,97.8888880412,0.0,0.0,139.178332011,98.425356547,2.0,0.0,136.482750257,80.6180006663,0.617239849336,1582.58333333,0.0,0.626799861982,0.0,1.0,17.4637530645,91.2245000203,,3433.33268229,91.0324999491,90.9693272909,80.5970007579,80.5492299398,,2245.9994812,54.0455007553,54.0030339559,40.3625001907,40.1218719482,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,90.7564996084,100.0,11.8319613139,50.6699997584,1.75800069173,5.63179163138,38.604499499,225.0,794.625,0.626799861982,50.6699997584,0.905654652913,90.5654646556,2.0,1.0,1.0,1267.91651408,1267.91651408,0.0,0.643504188254,0.0,1.0,17.6245031357,91.0040003459,,3842.51898193,90.9005006154,90.6211420695,80.6390005747,80.1687698364,,2214.24989827,53.8354997635,53.8551025391,40.4609998067,40.7723719279,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,5.77229130268,39.6365000407,239.0,787.958328247,0.643504188254,50.4395008087,0.874600386847,87.4600378672,2.0,1.0,1.0,1224.44054159,1224.44054159,1582.58333333,0.617507739416,4665.69344076,0.0,27.3536348343,9.08067985376,12.0462239583,4665.69344076,0.0594001968287,152.748332342,152.748332342,85.0558643341,2.0,54.6430282593,41.3345514933,40.0,1.0,3649.66504493,664.815461438,0.0,0.0,0.0,8.69216092428,1.0,0.0,50.9774986903,71.9048398336,1.0,100.0,0.0,1.0,1.0,0.0,51.3649984996,1.0,99.2916641235,0.0,1.0,0.0399442533431,102.342497508,98.0099709829,102.342497508,2.0,0.0,111.889851659,0.0566000007093,20.3816247367,0.911439507864,830.805758188,1.0,0.0,6745.61371077,0.00674561371077,360.099372461,0.771012874959,0.140446115994,0.771012874959,0.0,0.0,1976.85247803,360.099372461,1976.85247803,0.0,0.0,0.00197685247803,0.771153584123,1.0,22.3548086085,2.0,2.0,0.0,57.8859856923,83.6159439087,71.9048398336,0.719048398336,1.0,11.0833333333,4314.48050637,132.271476395,2336.95185049,0.911458990954,2336.95185049,1.0,0.0,0.0,0.0,77.0508337021,1.0,84.9027798971,1.0,0.0,50.8083343506,75.6974995931,1.0,84.6805566152,0.0,1.0,152.748332342,0.0,2056.2800293,0.000146607189774,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154089341801,139022.0,2920.4875337,89.53504305,1581.89120014,0.616969903243,1581.89120014,0.15388367806,1.0,1.0,1.0,0.0,2563.96818034,2563.96818034,2563.96818034,0.0,0.0,1976.85247803,2563.96818034
2015-09-03T21:00:00.000Z,0.0,0.0388014950243,0.819001345063,0.624913341865,55.8339996338,0.0521115542045,135.742500305,0.0,67.3933334351,1.0,97.1805547078,0.0,0.0,0.0,58.2583332062,68.3491662343,1.0,97.0972207387,0.0,0.0,135.742500305,97.6293627421,2.0,0.0,136.096499125,80.2624994914,0.611152893351,1592.28331502,0.0,0.624033231215,0.0,1.0,17.3900256157,90.9455000559,,3396.66599528,90.7774995168,90.6902109782,80.2549991608,80.1841532389,,2180.66617839,54.2104997635,54.1629155477,40.1614999771,39.8189900716,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,90.3335005442,100.0,11.7961467902,50.6159995397,1.83749993642,5.59387894471,38.3240000407,225.0,796.091664632,0.624033231215,50.6159995397,0.911296045213,91.129603068,2.0,1.0,1.0,1275.8144633,1275.8144633,0.0,0.642870941667,0.0,1.0,17.566488107,90.7565002441,,3806.14853923,90.6379992167,90.3495992025,80.269999822,79.8064753215,,2168.49985758,54.042500178,54.014483134,40.3274997075,40.5796000163,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.118501027425,100.0,5.75181432565,39.4699996312,239.0,796.191665649,0.642870941667,50.3104995092,0.884674326579,88.4674307505,2.0,1.0,1.0,1238.54405721,1238.54405721,1592.28331502,0.611340397182,4523.91967773,0.0,25.5524291992,7.41835403442,12.0201822917,4523.91967773,0.051462281163,134.17166392,134.17166392,81.6715463003,2.0,54.8448359172,41.016108195,40.0,1.0,3624.625995,779.523199824,0.0,0.0,0.0,8.63985761007,1.0,0.0,50.6116657257,71.6151415507,1.0,100.0,0.0,1.0,1.0,0.0,50.4808324178,1.0,99.0773804983,0.0,1.0,0.0388151542368,101.092498779,97.8374818166,101.092498779,2.0,0.0,111.1222153,0.0566000007093,23.8982849437,0.916240978151,814.494271291,1.0,0.0,6699.33446145,0.00669933446145,422.231177459,0.753553310314,0.162061489518,0.753553310314,0.0,0.0,1963.28999837,422.231177459,1963.28999837,0.0,0.0,0.00196328999837,0.753743271033,1.0,18.9472349324,2.0,2.0,0.0,63.5912010886,81.2739923651,71.6151415507,0.716151415507,1.0,11.0833333333,4405.27538392,135.055026462,2386.13117968,0.915848932547,2386.13117968,1.0,0.0,0.0,0.0,67.8116661708,1.0,82.0138893127,1.0,0.0,49.0833336512,66.3599996567,1.0,81.8055553436,0.0,1.0,134.17166392,0.0,1981.36999512,0.000171902899855,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176952206591,139022.0,3006.59799687,92.174980368,1628.53320164,0.62506638656,1628.53320164,0.176757533533,1.0,1.0,1.0,0.0,2605.37638346,2605.37638346,2605.37638346,0.0,0.0,1963.28999837,2605.37638346
2015-09-03T22:00:00.000Z,0.0,0.0392741993411,0.81527075391,0.620020486838,55.7875010173,0.0524954848405,135.477497101,0.0,67.2383321126,1.0,97.1249993642,0.0,0.0,0.0,58.2000001272,68.2391675313,1.0,96.9999987284,0.0,0.0,135.477497101,97.5954577128,2.0,0.0,135.99525102,80.2077500025,0.613895065375,1584.56669108,0.0,0.622790650238,0.0,1.0,17.3622266452,90.8660004934,,3388.74934896,90.6785004934,90.6113739014,80.1920000712,80.1219380697,,2147.99951172,54.3920005163,54.3419189453,40.1899998983,39.8851623535,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.1875,90.2374998728,100.0,11.7584131559,50.4885005951,1.79850037893,5.6038132906,38.3914995193,225.0,790.475006104,0.622790650238,50.4885005951,0.906690724691,90.6690724691,2.0,1.0,1.0,1269.36701457,1269.36701457,0.0,0.640098156484,0.0,1.0,17.5471498171,90.7430006663,,3800.89921061,90.6335010529,90.3508733114,80.2234999339,79.7580006917,,2138.49991862,54.2089999517,54.189801534,40.2629998525,40.5898106893,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,5.75161159039,39.470000267,239.0,794.291671753,0.640098156484,50.3705012004,0.886445072719,88.6445083618,2.0,1.0,1.0,1241.02310181,1241.02310181,1584.56669108,0.614030138592,4460.90934245,0.0,26.2224704425,7.4998639822,11.9895833333,4460.90934245,0.052123222775,134.655832926,134.655832926,82.4359035492,2.0,55.0257695516,41.123105367,40.0,1.0,3611.30260753,770.53045049,0.0,0.0,0.0,8.71910540263,1.0,0.0,50.8174988429,71.4728946686,1.0,100.0,0.0,1.0,1.0,0.0,50.5558322271,1.0,99.0535678864,0.0,1.0,0.0392858672927,101.373331706,97.71930631,101.373331706,2.0,0.0,110.713752653,0.0566000007093,23.6225891259,0.919504827913,803.588089261,1.0,0.0,6674.70907143,0.00667470907143,417.360226677,0.757824697502,0.161694288466,0.757824697502,0.0,0.0,1956.07334391,417.360226677,1956.07334391,0.0,0.0,0.00195607334391,0.757950738072,1.0,20.1128749315,2.0,2.0,0.0,68.2053260803,79.6302032471,71.4728946686,0.714728946686,1.0,10.5,4381.83305802,134.336341779,2373.43357059,0.919518985967,2373.43357059,1.0,0.0,0.0,0.0,67.8766673406,1.0,82.2638905843,1.0,0.0,49.2250013351,66.7791662216,1.0,82.0416692098,0.0,1.0,134.655832926,0.0,1996.34997559,0.000169919790579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175846601248,139022.0,2955.25332779,90.6008777214,1600.72220117,0.620154055909,1600.72220117,0.175710531545,1.0,1.0,1.0,0.0,2581.16864014,2581.16864014,2581.16864014,0.0,0.0,1956.07334391,2581.16864014
2015-09-03T23:00:00.000Z,0.0,0.0390901220227,0.817811548739,0.623418886189,55.8220008214,0.0521280814433,135.434997559,0.0,67.0558331807,1.0,97.1388880412,0.0,0.0,0.0,58.1833333969,68.3258336385,1.0,96.9722207387,0.0,0.0,135.434997559,97.5448449453,2.0,0.0,136.097250621,80.2752497991,0.609500352322,1583.75001017,0.0,0.625444929685,0.0,1.0,17.3948601087,90.9589996338,,3399.99930827,90.7820002238,90.6997477214,80.263999939,80.1828842163,,2175.33284505,54.1594994863,54.108774821,40.1464999517,39.7865346273,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,90.3349997203,100.0,11.8038197358,50.6355002721,1.84050019582,5.59104053179,38.3059997559,225.0,794.0,0.625444929685,50.6355002721,0.906808515276,90.6808509827,2.0,1.0,1.0,1269.53192139,1269.53192139,0.0,0.642291102475,0.0,1.0,17.5556104978,90.7384999593,,3803.14894613,90.6305007935,90.3572616577,80.2864996592,79.826886495,,2161.49991862,53.9780000051,53.9545593262,40.3185002009,40.5859858195,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,5.75161163012,39.4790000916,239.0,789.75,0.642291102475,50.3120005925,0.878310990106,87.8310985565,2.0,1.0,1.0,1229.63538615,1229.63538615,1583.75001017,0.609581854144,4532.6710612,0.0,27.4394312772,8.91617735227,11.9739583333,4529.75394694,0.0538920147967,140.057501475,140.057501475,83.2713769277,2.0,54.801361084,41.0434951782,40.0,1.0,3620.05815995,810.885317511,0.0,0.0,0.0,8.99664433797,1.0,0.0,50.8741648992,71.267355601,1.0,100.0,0.0,1.0,1.0,0.0,50.69916598,1.0,99.2083295186,0.0,1.0,0.0390967684312,101.573331197,97.8893197378,101.573331197,2.0,0.0,110.98217659,0.0566000007093,24.8597711766,0.923865172555,789.225245767,1.0,0.0,6690.89180977,0.00669089180977,439.218566521,0.754612737592,0.16903164598,0.754612737592,0.0,0.0,1960.81581624,439.218566521,1960.81581624,0.0,0.0,0.00196081581624,0.754513521989,1.0,19.2834300906,2.0,2.0,0.0,74.9587749134,77.3611471003,71.267355601,0.71267355601,1.0,11.0833333333,4436.79355747,136.021296988,2403.20309688,0.924863851519,2403.20309688,1.0,0.0,0.0,0.0,70.7350002925,1.0,83.3333352407,1.0,0.0,49.9000005722,69.3225008647,1.0,83.1666666667,0.0,1.0,140.057501475,0.0,1980.47998047,0.000178818972368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182763815131,139022.0,2991.06402237,91.6987464995,1620.1191758,0.623496891625,1620.1191758,0.182649371538,1.0,1.0,1.0,0.0,2598.43986003,2598.43986003,2598.43986003,0.0,0.0,1960.81581624,2598.43986003
2015-09-04T00:00:00.000Z,0.0,0.0388991286007,0.819043102803,0.625042122758,55.785250028,0.0521344586302,135.870831807,0.0,67.4041665395,1.0,97.1666666667,0.0,0.0,0.0,58.2583344777,68.4666665395,1.0,97.0972232819,0.0,0.0,135.870831807,97.5134792328,2.0,0.0,136.013250351,80.228000323,0.605965766509,1579.46668498,0.0,0.622683202711,0.0,1.0,17.3706871668,90.8930002848,,3402.91603597,90.7175000509,90.6310831706,80.2144997915,80.1308237712,,2189.99951172,54.078499794,54.0259628296,40.1270001729,39.8278961182,40.0081694921,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,90.2690003713,100.0,11.7733616034,50.5904998779,1.77449989319,5.59732548396,38.357000351,225.0,791.73332723,0.622683202711,50.5904998779,0.908344414121,90.8344421387,2.0,1.0,1.0,1271.68217977,1271.68217977,0.0,0.636332393598,0.0,1.0,17.5314375559,90.6950003306,,3810.64805094,90.5915006002,90.3074289958,80.2415008545,79.782875061,,2180.74993896,53.8954998652,53.8723144531,40.2690003713,40.5853474935,40.0081694921,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,5.75444996357,39.4969997406,239.0,787.199996948,0.636332393598,50.3225002289,0.88364721389,88.3647206624,2.0,1.0,1.0,1237.10609945,1237.10609945,1579.46668498,0.606039410202,4570.5941569,0.0,27.9212063154,9.29143802325,12.0377604167,4570.5941569,0.0551992432494,143.935834249,143.935834249,83.9010607402,2.0,54.7145131429,41.0167490641,40.0081694921,1.0,3619.80428491,834.315444174,0.0,0.0,0.0,9.15577189128,1.0,0.0,50.686665535,71.0587279002,1.0,100.0,0.0,1.0,1.0,0.0,50.7049983342,1.0,99.1309496562,0.0,1.0,0.0389024815653,101.391664505,97.7682259878,101.391664505,2.0,0.0,110.974393399,0.0566000007093,25.5780818611,0.925583731452,783.636446977,1.0,0.0,6690.42257686,0.00669042257686,451.909567855,0.752218418206,0.173376070722,0.752218418206,0.0,0.0,1960.67830404,451.909567855,1960.67830404,0.0,0.0,0.00196067830404,0.752332662543,1.0,18.7530484993,2.0,2.0,0.0,77.5186589559,76.4358126322,71.0587279002,0.710587279002,1.0,11.0833333333,4454.11972909,136.55247526,2412.58787189,0.925594488928,2412.58787189,1.0,0.0,0.0,0.0,72.4900004069,1.0,84.0972239176,1.0,0.0,50.3333339691,71.4458332062,1.0,83.8888899485,0.0,1.0,143.935834249,0.0,1986.60998535,0.000183985857354,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187313205508,139022.0,3008.11033252,92.2213448998,1629.35236297,0.625104513398,1629.35236297,0.187227243451,1.0,1.0,1.0,0.0,2606.52791341,2606.52791341,2606.52791341,0.0,0.0,1960.67830404,2606.52791341
2015-09-04T01:00:00.000Z,0.0,0.0385572704601,0.82008761532,0.626346111927,55.8167492549,0.0518691124469,135.474997203,0.0,67.2974993388,1.0,97.1944433848,0.0,0.0,0.0,58.2333335876,68.1774997711,1.0,97.0555547078,0.0,0.0,135.474997203,97.6466140747,2.0,0.0,135.999749819,80.1830005646,0.607644317411,1587.48332723,0.0,0.626241501209,0.0,1.0,17.3731044134,90.8719991048,,3406.24934896,90.7070000966,90.6069234212,80.1710014343,80.0819320679,,2244.99951172,53.8115005493,53.750134786,40.2155005137,39.8603490194,40.0444278717,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,90.2540003459,100.0,11.7703046799,50.4899991353,1.84950033824,5.6027995348,38.3660001755,225.0,795.900004069,0.626241501209,50.4914995829,0.907909800212,90.7909806569,2.0,1.0,1.0,1271.0737203,1271.0737203,0.0,0.637254814032,0.0,1.0,17.5314370791,90.6994991302,,3811.39790853,90.5854994456,90.2959289551,80.1949996948,79.7388636271,,2235.74993896,53.625500679,53.5956344604,40.2870003382,40.5898132324,40.0444278717,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,5.75404449304,39.5015001297,239.0,791.583328247,0.637254814032,50.2984991074,0.887308901832,88.7308890025,2.0,1.0,1.0,1242.23246257,1242.23246257,1587.48332723,0.607770084068,4670.36088053,0.0,28.2919772466,9.60663708051,12.0592447917,4670.36088053,0.0572870753819,149.691668193,149.691668193,84.855275472,2.0,54.4342549642,41.0065511068,40.0444278717,1.0,3643.25724502,831.487422159,0.0,0.0,0.0,9.36922073364,1.0,0.0,50.291665713,70.8017807007,1.0,100.0,0.0,1.0,1.0,0.0,50.4399986267,1.0,98.8690471649,0.0,1.0,0.0385681938129,100.731665293,97.7506631215,100.731665293,2.0,0.0,111.693404102,0.0566000007093,25.491381586,0.927744102851,776.651725209,1.0,0.0,6733.77028338,0.00673377028338,450.377760892,0.755355435374,0.172392038644,0.755355435374,0.0,0.0,1973.38167318,450.377760892,1973.38167318,0.0,0.0,0.00197338167318,0.755485971769,1.0,19.0568813137,2.0,2.0,0.0,80.6329758962,75.2528127035,70.8017807007,0.708017807007,1.0,10.5,4474.74466718,137.184785687,2423.75943407,0.927747474018,2423.75943407,1.0,0.0,0.0,0.0,75.3749993642,1.0,85.0694452922,1.0,0.0,50.9083340963,74.316666921,1.0,84.8472226461,0.0,1.0,149.691668193,0.0,1990.16003418,0.000183362213074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185817847498,139022.0,3021.65276021,92.6365227879,1636.68766125,0.626478363381,1636.68766125,0.1856605286,1.0,1.0,1.0,0.0,2612.52065023,2612.52065023,2612.52065023,0.0,0.0,1973.38167318,2612.52065023
2015-09-04T02:00:00.000Z,0.0,0.0387494147855,0.820232499937,0.626464022827,55.8399998347,0.0520120443177,135.835002899,0.0,67.490834554,1.0,97.2361106873,0.0,0.0,0.0,58.2666670481,68.4266668955,1.0,97.1111106873,0.0,0.0,135.835002899,97.615858078,2.0,0.0,135.97274971,80.1327498754,0.607048868217,1585.9750061,0.0,0.623837246828,0.0,1.0,17.3670611382,90.8495000203,,3408.7493693,90.7009995778,90.5833994548,80.1229998271,80.0279719035,,2275.66617839,53.8159999847,53.7444051107,40.326499939,39.9825159709,40.1344302495,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,90.2449995677,100.0,11.7529081504,50.3744996389,1.85849984487,5.61415306727,38.4680000941,225.0,797.316665649,0.623837246828,50.3744996389,0.913071594238,91.1965878805,2.0,1.0,1.0,1278.30023193,1278.30023193,0.0,0.635538368181,0.0,1.0,17.5217680931,90.6545003255,,3810.64796956,90.5435002645,90.2595036825,80.1424999237,79.6929397583,,2259.99991862,53.6420001984,53.5917994181,40.4565003713,40.7321548462,40.1344302495,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,5.77594053745,39.6649999619,239.0,788.658335368,0.635538368181,50.0869998932,0.886394689651,88.7446041107,2.0,1.0,1.0,1240.95256551,1240.95256551,1585.9750061,0.60726989071,4714.1180013,0.0,28.428030173,9.56163485845,12.0110677083,4714.1180013,0.0587632371085,153.598331451,153.598331451,85.7252909342,2.0,54.4222335815,41.1167373657,40.1344302495,1.0,3649.28201628,831.999629663,0.0,0.0,0.0,9.4776134491,1.0,0.0,50.565832456,70.645386378,1.0,100.0,0.0,1.0,1.0,0.0,50.6708323161,1.0,99.1904754639,0.0,1.0,0.0387611797022,101.236665726,97.6978963216,101.236665726,2.0,0.0,111.878108932,0.0566000007093,25.5070846219,0.92907429194,772.371056488,1.0,0.0,6744.90576543,0.00674490576543,450.655199687,0.756581983437,0.17249308966,0.756581983437,0.0,0.0,1976.64500936,450.655199687,1976.64500936,0.0,0.0,0.00197664500936,0.756819789608,1.0,19.2079988237,2.0,2.0,0.0,83.1172618866,74.5137767792,70.645386378,0.70645386378,1.0,11.0833333333,4481.28164594,137.385193554,2427.30020905,0.929075073097,2427.30020905,1.0,0.0,0.0,0.0,77.3183326721,1.0,85.7638899485,1.0,0.0,51.4416672389,76.2799994151,1.0,85.736111323,0.0,1.0,153.598331451,0.0,1999.56005859,0.000183475166678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185661088813,139022.0,3022.74832398,92.670110108,1637.2810768,0.626686814608,1637.2810768,0.185416148713,1.0,1.0,1.0,0.0,2612.59857178,2612.59857178,2612.59857178,0.0,0.0,1976.64500936,2612.59857178
2015-09-04T03:00:00.000Z,0.0,0.0386689018107,0.821303629624,0.627910039385,55.8969993591,0.0520280490291,136.275831858,0.0,67.6466668447,1.0,97.2361100515,0.0,0.0,0.0,58.2583335241,68.5675004323,1.0,97.0972213745,0.0,0.0,136.275831858,97.5207907359,2.0,0.0,136.299749056,80.4027496974,0.604497207904,1583.80833944,0.0,0.623150279881,0.0,1.0,17.4468320211,91.0775006612,,3417.91601562,90.9139995575,90.7995656331,80.3900000254,80.290184021,,2234.66617839,54.0529998144,53.9826456706,40.3444999059,39.9869715373,40.1879021327,1.0,0.0,99.9981231689,1.0,0.0,0.163501103719,90.4640007019,100.0,11.827002128,50.5694996516,1.84649976095,5.61982985338,38.4994999568,225.0,794.858337402,0.623150279881,50.5694996516,0.911233549572,91.1233545939,2.0,1.0,1.0,1275.7269694,1275.7269694,0.0,0.636810611966,0.0,1.0,17.5967043241,90.8765004476,,3814.77246094,90.771498998,90.4908040365,80.4154993693,79.9614664714,,2222.49989827,53.8699998856,53.8257751465,40.4834998449,40.7347081502,40.1879021327,1.0,0.0,99.9981155396,1.0,0.0,0.105001449585,100.0,5.77675147851,39.6649999619,239.0,789.033340454,0.636810611966,50.2879991531,0.88503859747,88.5038604736,2.0,1.0,1.0,1239.05403646,1239.05403646,1583.80833944,0.604629923465,4652.27449544,0.0,25.5795410474,7.27698938052,12.0358072917,4652.27449544,0.0539506183433,141.371667226,141.371667226,83.0240440369,2.0,54.6525115967,41.1262893677,40.1879021327,1.0,3623.66601006,872.358680965,0.0,0.0,0.0,9.52400016785,1.0,0.0,50.6116663615,70.8659998576,1.0,100.0,0.0,1.0,1.0,0.0,50.702498436,1.0,98.9999980927,0.0,1.0,0.0386829206823,101.314163844,97.9495182037,101.314163844,2.0,0.0,111.092784498,0.0566000007093,26.7443949525,0.929472300754,771.100358819,1.0,0.0,6697.56013765,0.00669756013765,472.515805961,0.749136727609,0.180346622935,0.749136727609,0.0,0.0,1962.77001953,472.515805961,1962.77001953,0.0,0.0,0.00196277001953,0.749291519324,1.0,17.9550936533,2.0,2.0,0.0,84.6763540904,74.2867005666,70.8659998576,0.708659998576,1.0,10.5,4496.02469102,137.83717945,2435.28582549,0.929483350544,2435.28582549,1.0,0.0,0.0,0.0,71.3724997838,1.0,83.0694465637,1.0,0.0,49.7250003815,69.9991677602,1.0,82.875,0.0,1.0,141.371667226,0.0,1986.48999023,0.000192375271198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194028890167,139022.0,3038.00004739,93.1376908444,1645.54222045,0.628059376238,1645.54222045,0.193844813408,1.0,1.0,1.0,0.0,2620.04243978,2620.04243978,2620.04243978,0.0,0.0,1962.77001953,2620.04243978
