timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-04T04:00:00.000Z,0.0,0.0388258034099,0.82099494353,0.627564533115,55.8580001195,0.0517192095769,135.425004323,0.0,67.3316675822,1.0,97.194442749,0.0,0.0,0.0,58.2083336512,68.0933335622,1.0,97.0138880412,0.0,0.0,135.425004323,97.4796339671,2.0,0.0,136.192499797,80.334499677,0.602956696304,1578.99165853,0.0,0.618087564123,0.0,1.0,17.421450456,91.0129998525,,3411.66601562,90.8390000661,90.7423451742,80.3209997813,80.2222518921,,2249.33284505,54.102499644,54.0323308309,40.4180002213,40.0728810628,40.3749001821,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,90.3875007629,100.0,11.7904699643,50.4209998449,1.82400099436,5.63098061085,38.5939992269,225.0,792.141662598,0.618087564123,50.4209998449,0.915567081996,91.5567086538,2.0,1.0,1.0,1281.79391479,1281.79391479,0.0,0.632244545367,0.0,1.0,17.5773660342,90.8090012868,,3809.14813232,90.7069994609,90.4358520508,80.3479995728,79.899597168,,2234.49981689,53.9299999873,53.8761444092,40.5569995244,40.8291803996,40.3749001821,1.0,0.0,99.9981155396,1.0,0.0,0.102001825968,100.0,5.79013248285,39.7669998805,239.0,786.85001119,0.632244545367,50.1499999364,0.8889982387,88.8998228709,2.0,1.0,1.0,1244.59753418,1244.59753418,1578.99165853,0.603042227558,4662.77604167,0.0,25.9752209981,7.20438591639,12.0026041667,4662.77604167,0.0547683193856,143.488333384,143.488333384,83.708925883,2.0,54.6822535197,41.1976165771,40.3749001821,1.0,3617.99508253,881.669229662,0.0,0.0,0.0,9.71958605448,1.0,0.0,50.8133319219,70.6014137268,1.0,100.0,0.0,1.0,1.0,0.0,50.8616654078,1.0,99.0238100688,0.0,1.0,0.0388338151806,101.674996058,97.8212426503,101.674996058,2.0,0.0,110.918927655,0.0566000007093,27.0298337256,0.930694702392,767.195615354,1.0,0.0,6687.07865893,0.00668707865893,477.558893762,0.748334060421,0.182361528839,0.748334060421,0.0,0.0,1959.69834391,477.558893762,1959.69834391,0.0,0.0,0.00195969834391,0.748304540912,1.0,17.8887063202,2.0,2.0,0.0,86.4338035583,73.5903898875,70.6014137268,0.706014137268,1.0,11.6666666667,4499.66431219,137.948761381,2437.25723767,0.93069558926,2437.25723767,1.0,0.0,0.0,0.0,72.3599999746,1.0,83.6666679382,1.0,0.0,50.0833333333,71.1283337275,1.0,83.4722207387,0.0,1.0,143.488333384,0.0,1981.97998047,0.000194428462586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195941112157,139022.0,3034.49456673,93.0302213353,1643.64346589,0.627644755906,1643.64346589,0.195860898207,1.0,1.0,1.0,0.0,2618.74802653,2618.74802653,2618.74802653,0.0,0.0,1959.69834391,2618.74802653
2015-09-04T05:00:00.000Z,0.0,0.0390965906216,0.818462117686,0.624199965688,55.8632494609,0.0523933506802,136.279169718,0.0,67.7066663106,1.0,97.2361100515,0.0,0.0,0.0,58.2583332062,68.631667455,1.0,97.0972207387,0.0,0.0,136.279169718,97.4555428823,2.0,0.0,136.220249812,80.357000351,0.606800138282,1578.77502441,0.0,0.621044981124,0.0,1.0,17.4250763257,91.0069999695,,3414.16601562,90.8344999949,90.7353515625,80.3450005849,80.2444737752,,2124.66617839,54.8899993896,54.813311259,40.5064999262,40.1632334391,40.3126567205,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,90.3920001984,100.0,11.7833506266,50.3280000687,1.85099983215,5.64172577858,38.6555000941,225.0,789.358337402,0.621044981124,50.3280000687,0.908138144357,90.8138128916,2.0,1.0,1.0,1271.3934021,1271.3934021,0.0,0.634713605999,0.0,1.0,17.5918695132,90.8794994354,,3815.14748128,90.7714996338,90.4971898397,80.369000117,79.9257507324,,2117.74979655,54.7130002975,54.6564712524,40.6139996847,40.8559850057,40.3126567205,1.0,0.0,99.9981155396,1.0,0.0,0.107999801636,100.0,5.78992962837,39.7729997635,239.0,789.416666667,0.634713605999,50.1574999491,0.888434593564,88.8434588114,2.0,1.0,1.0,1243.80843099,1243.80843099,1578.77502441,0.606957167435,4403.73311361,0.0,21.6829950159,5.5449038744,11.9973958333,4403.73311361,0.0451434294409,117.416664759,117.416664759,78.3836085002,2.0,55.4356079102,41.2835388184,40.3126567205,1.0,3570.9062213,897.949350672,0.0,0.0,0.0,9.578956604,1.0,0.0,50.7324988047,70.7660439809,1.0,100.0,0.0,1.0,1.0,0.0,50.989165624,1.0,99.0238075256,0.0,1.0,0.0391118480419,101.7216657,97.8271509806,101.7216657,2.0,0.0,109.475297724,0.0566000007093,27.5289426308,0.930329312102,768.364366452,1.0,0.0,6600.04511912,0.00660004511912,486.377072187,0.743404391031,0.186938398503,0.743404391031,0.0,0.0,1934.19251506,486.377072187,1934.19251506,0.0,0.0,0.00193419251506,0.743605782588,1.0,17.5302153192,2.0,2.0,0.0,86.4497928619,73.7974262238,70.7660439809,0.707660439809,1.0,11.0833333333,4468.85557197,137.004240355,2420.56958724,0.930342789534,2420.56958724,1.0,0.0,0.0,0.0,59.2566661835,1.0,78.180557251,1.0,0.0,46.7750005722,58.1599998474,1.0,77.9583339691,0.0,1.0,117.416664759,0.0,1961.0300293,0.00019801860591,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200934967848,139022.0,2999.09909909,91.9450824048,1624.47140022,0.624363481209,1624.47140022,0.200693588951,1.0,1.0,1.0,0.0,2601.80399577,2601.80399577,2601.80399577,0.0,0.0,1934.19251506,2601.80399577
2015-09-04T06:00:00.000Z,0.0,0.0386398585579,0.819577006699,0.62562717519,55.7875003815,0.0520226190059,135.670000712,0.0,67.5208333333,1.0,97.1666666667,0.0,0.0,0.0,58.2250003815,68.1491680145,1.0,97.0416660309,0.0,0.0,135.670000712,97.5729344686,2.0,0.0,135.639750481,79.8522500992,0.607166754345,1583.8666687,0.0,0.616077386853,0.0,1.0,17.2933338483,90.6245002747,,3404.16601562,90.4595006307,90.3507003784,79.8365001678,79.7403488159,,2126.33284505,55.1285003026,55.0534617106,40.5875008901,40.2930348714,40.4296147029,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,89.9975007375,100.0,11.6447146734,49.8719997406,1.85250091553,5.64861905575,38.7349999746,225.0,793.174997965,0.616077386853,49.8719997406,0.919897620791,91.9897607168,2.0,1.0,1.0,1287.85666911,1287.85666911,0.0,0.632132362575,0.0,1.0,17.4456232389,90.4654998779,,3814.77244059,90.3604996999,90.0882695516,79.8680000305,79.4275945028,,2117.74992879,54.9515002569,54.8961791992,40.7700004578,41.046836853,40.4296147029,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,5.81283946832,39.9184999466,239.0,790.691665649,0.632132362575,49.5904992421,0.893563283285,89.3563289642,2.0,1.0,1.0,1250.9885966,1250.9885966,1583.8666687,0.607391189319,4412.48453776,0.0,18.9186886152,3.73893654346,11.9622395833,4412.48453776,0.041441454648,108.122500738,108.122500738,75.654097875,2.0,55.6558812459,41.4644775391,40.4296147029,1.0,3560.52592874,923.816912068,0.0,0.0,0.0,9.635693868,1.0,0.0,50.1083323161,70.2008062998,1.0,100.0,0.0,1.0,1.0,0.0,50.6883325577,1.0,98.6428553263,0.0,1.0,0.0386535318659,100.796665192,97.5124632517,100.796665192,2.0,0.0,109.157063207,0.0566000007093,28.3219791346,0.931129990901,765.813046802,1.0,0.0,6580.85940128,0.00658085940128,500.388317662,0.739306918213,0.191821165727,0.739306918213,0.0,0.0,1928.56999715,500.388317662,1928.56999715,0.0,0.0,0.00192856999715,0.739494413137,1.0,16.7548472984,2.0,2.0,0.0,86.1158040365,73.3372090658,70.2008062998,0.702008062998,1.0,11.6666666667,4484.34284081,137.479042341,2428.95831481,0.93112808394,2428.95831481,1.0,0.0,0.0,0.0,54.4708331426,1.0,75.5972226461,1.0,0.0,45.2416677475,53.6516663233,1.0,75.4027792613,0.0,1.0,108.122500738,0.0,1952.40002441,0.000203723001644,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20600942989,139022.0,3014.01005074,92.4022159083,1632.54796379,0.625828466545,1632.54796379,0.205745829672,1.0,1.0,1.0,0.0,2608.61889648,2608.61889648,2608.61889648,0.0,0.0,1928.56999715,2608.61889648
2015-09-04T07:00:00.000Z,0.0,0.0383312540236,0.820485018507,0.626848840344,55.6899992625,0.0519111412798,135.710001628,0.0,67.3100001017,1.0,97.1388874054,0.0,0.0,0.0,58.2083336512,68.3999989827,1.0,97.0138880412,0.0,0.0,135.710001628,97.5958531698,2.0,0.0,135.294749578,79.6047503153,0.603972685784,1579.31664022,0.0,0.613866587217,0.0,1.0,17.2123545011,90.3875007629,,3402.91597493,90.2224998474,90.112894694,79.5965003967,79.494005839,,2110.33285522,55.2994998296,55.214630127,40.6714998881,40.3363087972,40.5349671046,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,89.73949941,100.0,11.5584638913,49.5509999593,1.90949948629,5.65389041106,38.7620004018,225.0,789.491653442,0.613866587217,49.5509999593,0.918719068255,91.8719069163,2.0,1.0,1.0,1286.20669556,1286.20669556,0.0,0.629591350259,0.0,1.0,17.376730442,90.2479998271,,3810.64796956,90.1444994609,89.8870112101,79.613000234,79.180112203,,2103.99984741,55.1180003484,55.0581130981,40.8045002619,41.0500233968,40.5349671046,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,5.81202852726,39.9349997838,239.0,789.824996948,0.629591350259,49.3399991989,0.896088939848,89.6088930766,2.0,1.0,1.0,1254.52451579,1254.52451579,1579.31664022,0.604078565319,4386.81359863,0.0,17.2171083291,2.7951948444,12.0989583333,4386.81359863,0.0391021385113,102.310000102,102.310000102,74.205938975,2.0,55.7994918823,41.4912236532,40.5349671046,1.0,3540.14694497,957.443679907,0.0,0.0,0.0,9.73167037964,1.0,0.0,49.918331782,69.8648300171,1.0,100.0,0.0,1.0,1.0,0.0,50.3133322398,1.0,98.505950292,0.0,1.0,0.0383425237127,100.231664022,97.2836221059,100.231664022,2.0,0.0,108.532293141,0.0566000007093,29.352894032,0.931643010208,764.1817807,1.0,0.0,6543.19327284,0.00654319327284,518.602361557,0.733315103129,0.198327335499,0.733315103129,0.0,0.0,1917.5316569,518.602361557,1917.5316569,0.0,0.0,0.0019175316569,0.7334202528,1.0,15.7354215905,2.0,2.0,0.0,85.6283200582,73.0400778453,69.8648300171,0.698648300171,1.0,9.91666666667,4497.59062488,137.885187173,2436.13401846,0.931642438628,2436.13401846,1.0,0.0,0.0,0.0,51.528333346,1.0,74.0277792613,1.0,0.0,44.3666674296,50.7816664378,1.0,73.8194452922,0.0,1.0,102.310000102,0.0,1939.75,0.000211138481909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212879241301,139022.0,3026.88307613,92.7968715502,1639.52067822,0.626996311067,1639.52067822,0.212766544362,1.0,1.0,1.0,0.0,2614.88090007,2614.88090007,2614.88090007,0.0,0.0,1917.5316569,2614.88090007
2015-09-04T08:00:00.000Z,0.0,0.0382289441183,0.819130255441,0.624951322766,55.5804993312,0.0520913187126,135.60333252,0.0,67.2266667684,1.0,97.1944452922,0.0,0.0,0.0,58.2500006358,68.3766657511,1.0,97.0833339691,0.0,0.0,135.60333252,97.4489192963,2.0,0.0,135.102749825,79.5222504934,0.603914826012,1572.9916687,0.0,0.617348237778,0.0,1.0,17.1700514158,90.2795003255,,3404.9993693,90.107000351,90.0124384562,79.5170008341,79.413365682,,2075.6662089,55.1360003153,55.0566507975,40.3790003459,40.049969991,40.1805607478,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,89.6270001729,100.0,11.5561010043,49.7280000051,1.90800031026,5.61395033201,38.4710000356,225.0,786.883341471,0.617348237778,49.7280000051,0.910510319301,91.05103302,2.0,1.0,1.0,1274.71444702,1274.71444702,0.0,0.631483285243,0.0,1.0,17.316298008,90.0874996185,,3809.14817301,89.9914989471,89.741973877,79.5275001526,79.0933685303,,2075.24990845,54.9349997838,54.8936309814,40.5210002263,40.8036448161,40.1805607478,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,5.77594053745,39.6649999619,239.0,786.108332316,0.631483285243,49.4704987208,0.889195549375,88.9195550283,2.0,1.0,1.0,1244.87376912,1244.87376912,1572.9916687,0.604155055588,4345.39005534,0.0,22.685515317,6.18952697515,11.9466145833,4345.39005534,0.0449169957787,117.124999364,117.124999364,77.8693771362,2.0,55.6387964884,41.2396596273,40.1805607478,1.0,3554.44267495,913.711516288,0.0,0.0,0.0,9.55268287659,1.0,0.0,49.7383324305,69.9643179576,1.0,100.0,0.0,1.0,1.0,0.0,49.8349987666,1.0,98.3273773193,0.0,1.0,0.0382548971635,99.5733305613,97.3675187429,99.5733305613,2.0,0.0,108.970565444,0.0566000007093,28.0121722836,0.929187132604,772.015005461,1.0,0.0,6569.61582696,0.00656961582696,494.914698455,0.739166093474,0.190011384011,0.739166093474,0.0,0.0,1925.27498372,494.914698455,1925.27498372,0.0,0.0,0.00192527498372,0.739462609092,1.0,16.7926278943,2.0,2.0,0.0,79.9874617259,74.4468631744,69.9643179576,0.699643179576,1.0,11.0833333333,4468.15419124,136.982737728,2420.18968218,0.929177477485,2420.18968218,1.0,0.0,0.0,0.0,58.9724995295,1.0,77.9722220103,1.0,0.0,46.6583340963,58.1524995168,1.0,77.7638899485,0.0,1.0,117.124999364,0.0,1983.95996094,0.000201494528086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204494177502,139022.0,3006.69445534,92.1779375501,1628.58544867,0.625258809345,1628.58544867,0.204233359791,1.0,1.0,1.0,0.0,2604.65814209,2604.65814209,2604.65814209,0.0,0.0,1925.27498372,2604.65814209
2015-09-04T09:00:00.000Z,0.0,0.0395820097323,0.813849629383,0.618087214104,55.8400004705,0.0528750380113,135.89916865,0.0,67.5483328501,1.0,97.2499993642,0.0,0.0,0.0,58.2666664124,68.4908326467,1.0,97.1111094157,0.0,0.0,135.89916865,97.6553236643,2.0,0.0,136.191750526,80.3517500559,0.613695551035,1577.88334147,0.0,0.617785140638,0.0,1.0,17.4178244273,91.0130004883,,3407.91605632,90.8375002543,90.7226359049,80.3495000203,80.2374903361,,2068.99955241,54.8974997203,54.8203201294,40.0804999669,39.7909901937,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,90.4130007426,100.0,11.8316495419,50.7570002874,1.81199995677,5.5861748457,38.2685000102,225.0,788.616663615,0.617785140638,50.7570002874,0.91183837164,91.1838347117,2.0,1.0,1.0,1276.5737203,1276.5737203,0.0,0.640939395918,0.0,1.0,17.561653614,90.8135000865,,3820.77174886,90.7085005442,90.4409637451,80.3540000916,79.9161834717,,2057.99994914,54.7159999212,54.6602935791,40.3439995448,40.5598195394,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.104999542236,100.0,5.74573214849,39.4354995092,239.0,789.26667277,0.640939395918,50.3645009995,0.87964120774,87.9641208649,2.0,1.0,1.0,1231.49769084,1231.49769084,1577.88334147,0.613862629418,4274.79508464,0.0,26.3460229238,8.28420484066,11.9680989583,4274.79508464,0.0495548340679,127.51499939,127.51499939,80.7092488607,2.0,55.4705174764,41.0205663045,40.0,1.0,3587.29122751,797.240929135,0.0,0.0,0.0,8.93531227112,1.0,0.0,50.7658319473,71.4141877492,1.0,100.0,0.0,1.0,1.0,0.0,51.0041653315,1.0,98.9642842611,0.0,1.0,0.0395966459873,101.769996007,98.0206940969,101.769996007,2.0,0.0,109.977622155,0.0566000007093,24.441467422,0.92371086822,789.751331386,1.0,0.0,6630.32924691,0.00663032924691,431.828040914,0.755728799313,0.16795344786,0.755728799313,0.0,0.0,1943.06750488,431.828040914,1943.06750488,0.0,0.0,0.00194306750488,0.755889142553,1.0,20.0029154617,2.0,2.0,0.0,74.6241893768,77.4334761302,71.4141877492,0.714141877492,1.0,9.33333333333,4384.53215665,134.419089577,2374.8955458,0.923682247173,2374.8955458,1.0,0.0,0.0,0.0,64.3383324941,1.0,80.8472232819,1.0,0.0,48.3833341599,63.1766668955,1.0,80.6388905843,0.0,1.0,127.51499939,0.0,1988.64001465,0.000175810069068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181830330045,139022.0,2934.8286469,89.9747066929,1589.65910893,0.618275570298,1589.65910893,0.181692480329,1.0,1.0,1.0,0.0,2571.11745199,2571.11745199,2571.11745199,0.0,0.0,1943.06750488,2571.11745199
2015-09-04T10:00:00.000Z,0.0,0.039872673536,0.913640344185,0.609512872033,51.2942492167,0.13070521149,99.1533311208,0.0,49.0324999491,0.833333333333,76.8888880412,0.0,0.0,0.0,46.0833333333,50.0683326721,0.833333333333,76.8055553436,0.0,0.0,99.1533311208,85.7981529236,2.0,0.0,132.449249585,81.1550003688,0.612043201021,1064.44165421,0.0,0.510110826899,0.166666666667,1.0,15.2120420138,84.7820002238,4.65428488595,2659.58282471,88.3099994659,88.4973347982,81.1579996745,80.9968439738,2.23649978638,2094.66618856,56.2279996872,56.1370188395,46.1825002035,45.8652165731,40.0,1.0,0.0,73.4363174438,0.75,0.0,-3.52799924215,88.9940007528,100.0,8.83555642764,42.1274992625,2.82000001272,6.37648558617,43.3625001907,225.0,524.033327738,0.510110826899,42.1274992625,0.597269483294,59.7269474665,1.58333333333,0.75,0.833333333333,836.177276611,836.177276611,0.0,0.815997694567,0.166666666667,1.0,15.8743809064,86.0345001221,4.74171447754,2988.37594032,88.2785002391,88.4455744425,81.152001063,80.6573588053,0.380001068115,2015.74996694,56.0450000763,55.9799677531,45.7229998906,46.0721054077,40.0,1.0,0.0,73.4152971903,0.833333333333,0.0,-2.23650042216,100.0,6.38710526625,43.5980002085,239.0,540.408331553,0.815997694567,42.5555003484,0.592363669532,59.2363669872,1.66666666667,0.833333333333,0.833333333333,829.309137344,829.309137344,1064.44165421,0.654462034717,4309.21737671,0.545300801595,22.4099010121,7.71390835444,11.927734375,4309.21737671,0.504992176137,143.206666946,143.206666946,80.6489890416,2.0,56.9187455611,46.6213328044,40.0,1.0,2540.5804267,391.85599595,0.0,0.0,0.0,7.61372375488,0.833333333333,0.0,34.7749996185,73.5442759196,0.75,72.4107138316,0.0,0.833333333333,0.833333333333,0.0,34.569999059,0.75,71.1785704295,0.0,0.833333333333,0.0329305007191,69.3449980418,76.7803001404,69.3449980418,2.0,0.0,77.8880153577,0.0566000007093,12.0133515593,0.914530488364,820.310485842,1.0,0.0,4695.71151015,0.00469571151015,212.250024889,0.791251265949,0.122041620728,0.791251265949,0.0,0.0,1376.1133283,212.250024889,1376.1133283,0.0,0.0,0.0013761133283,1.3237438711,1.0,18.4310097541,1.66666666667,1.5,0.0,67.0949579875,82.1066207886,73.5442759196,0.735442759196,1.0,11.0833333333,2932.43642265,89.901366917,1588.36335319,0.913292886677,1588.36335319,1.0,0.0,0.0,0.0,72.1658331553,1.0,80.861111323,1.0,0.0,48.3916681608,71.0408329964,1.0,80.6527798971,0.0,1.0,143.206666946,0.0,2023.07995605,8.64133127078e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133628130152,139022.0,1960.06744948,60.0908997027,1061.67665989,0.610453357212,1061.67665989,-0.44572646078,1.0,1.0,0.833333333333,0.0,1739.1609815,1739.1609815,1739.1609815,0.0,0.0,1376.1133283,1739.1609815
2015-09-04T11:00:00.000Z,0.0,0.0416050069552,0.808198026964,0.610476864344,56.2870000203,0.0579055028132,146.581666311,0.0,72.1975002289,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.3841660817,1.0,99.5,0.0,0.0,146.581666311,100.0,2.0,0.0,138.902999878,82.6159998576,0.625233571533,1583.1583252,0.0,0.636482261327,0.0,1.0,18.0523646673,92.9000002543,9.98549842834,3478.7493693,92.6360003153,92.5162404378,82.5920003255,82.4863484701,,2133.33285522,54.0740006765,54.0081253052,40.0519997279,39.7871729533,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,92.9119993846,100.0,12.4528090954,52.5840005875,1.68749936422,5.59955569108,38.3645003637,225.0,791.308334351,0.636482261327,52.5840005875,0.888204679943,88.820467631,2.0,1.0,1.0,1243.48655192,1243.48655192,0.0,0.662444559754,0.0,1.0,18.2070717812,92.6299991608,9.8675994873,3904.76114909,92.5339991252,92.2344512939,82.6399993896,82.1626663208,,2120.74992879,53.8910001119,53.8557408651,40.3320000966,40.4838663737,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,5.73620319366,39.3695001602,239.0,791.850001017,0.662444559754,52.2019990285,0.853841342018,85.3841342926,2.0,1.0,1.0,1195.37787882,1195.37787882,1583.1583252,0.625399746237,4432.32120768,0.0,24.2970708211,7.54102607568,12.126953125,4432.32120768,0.0492507936851,124.704998652,124.704998652,80.0972487132,2.0,54.6847763062,40.9415893555,40.0,1.0,3618.170455,609.294370367,0.0,0.0,0.0,7.70461273193,1.0,0.0,52.9608316422,74.8873875936,1.0,100.0,0.0,1.0,1.0,0.0,52.3874991735,1.0,100.0,0.0,1.0,0.0416154257677,105.348330816,99.609380722,105.348330816,2.0,0.0,110.924304149,0.0566000007093,18.6794831518,0.904295793034,855.71966298,1.0,0.0,6687.40279689,0.00668740279689,330.02619996,0.773977287541,0.130336591367,0.773977287541,0.0,0.0,1959.79333496,330.02619996,1959.79333496,0.0,0.0,0.00195979333496,0.774171471596,1.0,23.4131161175,2.0,2.0,0.0,57.5440565745,86.9621639252,74.8873875936,0.748873875936,1.0,10.5,4227.46482537,129.603787301,2289.81953492,0.904313878909,2289.81953492,1.0,0.0,0.0,0.0,62.8175004323,1.0,80.0277786255,1.0,0.0,47.9083344142,61.8875001272,1.0,79.8472232819,0.0,1.0,124.704998652,0.0,1979.45996094,0.00013436350471,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144127602602,139022.0,2854.47267348,87.5111880314,1546.13404478,0.610611646039,1546.13404478,0.143878642039,1.0,1.0,1.0,0.0,2532.10703532,2532.10703532,2532.10703532,0.0,0.0,1959.79333496,2532.10703532
2015-09-04T12:00:00.000Z,0.0,0.041893032475,0.807236327999,0.609140682983,56.2937510808,0.0576813819759,145.598336538,0.0,72.1225001017,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4758338928,1.0,99.5,0.0,0.0,145.598336538,100.0,2.0,0.0,138.850500743,82.5567496618,0.627189218507,1583.6416626,0.0,0.635818719442,0.0,1.0,18.030608813,92.8580004374,9.9674987793,3477.4993693,92.585000356,92.4882634481,82.531999588,82.453338623,,1991.99955241,55.2125005722,55.1598409017,40.2349999746,39.982518514,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,93.3860003153,100.0,12.4119954109,52.3500003815,1.73250007629,5.61861336231,38.5024998983,225.0,790.008331299,0.635818719442,52.3500003815,0.88769501459,88.7695013682,2.0,1.0,1.0,1242.77302043,1242.77302043,0.0,0.659723544524,0.0,1.0,18.1961933772,92.634499232,9.93240127563,3907.01094564,92.5310007731,92.2325312297,82.5814997355,82.1007944743,,1980.74992879,55.0370000203,55.0058339437,40.4535004298,40.6842880249,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.103498458862,100.0,5.75485547384,39.5029999415,239.0,793.633331299,0.659723544524,52.0775003433,0.859393920898,85.9393914541,2.0,1.0,1.0,1203.15148926,1203.15148926,1583.6416626,0.627337626873,4116.68548584,0.0,25.2372436523,7.99847523371,11.9713541667,4116.68548584,0.0448793021107,113.337499619,113.337499619,77.9302609762,2.0,55.9089406331,41.1855189006,40.0,1.0,3597.05602617,586.504218811,0.0,0.0,0.0,7.7142162323,1.0,0.0,53.0099986394,74.8177833557,1.0,100.0,0.0,1.0,1.0,0.0,52.769165357,1.0,100.0,0.0,1.0,0.0419088142826,105.779164632,99.5959644318,105.779164632,2.0,0.0,110.276987126,0.0566000007093,17.9807925472,0.897444483739,880.328285361,1.0,0.0,6648.37735786,0.00664837735786,317.681843143,0.771631806861,0.125815474321,0.771631806861,0.0,0.0,1948.35663859,317.681843143,1948.35663859,0.0,0.0,0.00194835663859,0.771807134151,1.0,23.2013418589,2.0,2.0,0.0,49.8742799759,90.0615304311,74.8177833557,0.748177833557,1.0,9.91666666667,4183.56024498,128.257779673,2266.03848173,0.897447281182,2266.03848173,1.0,0.0,0.0,0.0,57.098332723,1.0,78.0555553436,1.0,0.0,46.7250003815,56.2391668955,1.0,77.8750006358,0.0,1.0,113.337499619,0.0,1967.22998047,0.000129337749041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140192607365,139022.0,2840.26597664,87.0756452673,1538.43894304,0.609287025717,1538.43894304,0.139996552434,1.0,1.0,1.0,0.0,2524.98227946,2524.98227946,2524.98227946,0.0,0.0,1948.35663859,2524.98227946
2015-09-04T13:00:00.000Z,0.0,0.041694236667,0.806409764312,0.607922072015,56.2037496567,0.0580735993731,146.166667938,0.0,72.2283331553,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9383335114,1.0,99.5,0.0,0.0,146.166667938,100.0,2.0,0.0,138.683249791,82.4795001348,0.626838293813,1578.3999939,0.0,0.630048269169,0.0,1.0,17.9822627703,92.7379995982,9.94200134277,3480.41603597,92.4695002238,92.3795369466,82.4630006154,82.3834991455,,1948.33288574,55.5215002696,55.4815368652,40.173500061,39.9506988525,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,93.0064989726,100.0,12.3672988415,52.2960001628,1.70549996694,5.61496404807,38.4680000941,225.0,784.699991862,0.630048269169,52.2960001628,0.889769090925,88.9769096375,2.0,1.0,1.0,1245.67672729,1245.67672729,0.0,0.658105967308,0.0,1.0,18.1708116531,92.5234991709,9.9314994812,3899.13696289,92.4274991353,92.1219965617,82.4959996541,82.0070317586,,1935.99993896,55.338499705,55.3328831991,40.3844995499,40.6249186198,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,5.74147458871,39.4219999313,239.0,793.700012207,0.658105967308,52.0429995855,0.861465003604,86.1464996338,2.0,1.0,1.0,1206.05100505,1206.05100505,1578.3999939,0.627056668267,4021.58622233,0.0,25.3363148371,7.81634215514,11.8873697917,4021.58622233,0.0434875758518,109.506666183,109.506666183,77.4643859863,2.0,56.2252527873,41.1976165771,40.0,1.0,3580.04027626,570.414403869,0.0,0.0,0.0,7.4455464681,1.0,0.0,52.8991651535,75.0174541473,1.0,100.0,0.0,1.0,1.0,0.0,52.0883315404,1.0,99.9880956014,0.0,1.0,0.0417132203973,104.987496058,99.5090758006,104.987496058,2.0,0.0,109.755325629,0.0566000007093,17.4875179632,0.892784532578,897.50616922,1.0,0.0,6616.92743727,0.00661692743727,308.966744594,0.77010087213,0.122701588808,0.77010087213,0.0,0.0,1939.14000448,308.966744594,1939.14000448,0.0,0.0,0.00193914000448,0.770316789548,1.0,23.0823605387,2.0,2.0,0.0,45.9296620687,92.1196498871,75.0174541473,0.750174541473,1.0,9.91666666667,4150.45468013,127.242843592,2248.10674907,0.892802460938,2248.10674907,1.0,0.0,0.0,0.0,55.1941661835,1.0,77.5416666667,1.0,0.0,46.400001208,54.3125003179,1.0,77.3333352407,0.0,1.0,109.506666183,0.0,1962.95996094,0.000125789572608,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137434196451,139022.0,2827.13120396,86.6729650901,1531.32445237,0.608142936332,1531.32445237,0.13711091021,1.0,1.0,1.0,0.0,2518.03377279,2518.03377279,2518.03377279,0.0,0.0,1939.14000448,2518.03377279
2015-09-04T14:00:00.000Z,0.0,0.0416381835122,0.806513074315,0.608070998096,56.2734994888,0.057983205967,145.984166463,0.0,71.9749997457,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8900000254,1.0,99.5,0.0,0.0,145.984166463,100.0,2.0,0.0,138.923249563,82.6497500738,0.62873635992,1583.70002238,0.0,0.635122197272,0.0,1.0,18.0342345238,92.8955001831,9.94679870605,3479.16611735,92.6239999135,92.5556589762,82.6295000712,82.5758743286,,1912.33288574,55.7210000356,55.6847457886,40.1750001907,39.9583384196,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,93.0275001526,100.0,12.4194731712,52.4489997228,1.69500096639,5.6147613128,38.4799992243,225.0,786.475001017,0.635122197272,52.4489997228,0.884614613851,88.4614607493,2.0,1.0,1.0,1238.46045939,1238.46045939,0.0,0.660715815315,0.0,1.0,18.2348701159,92.6975015004,9.9284992218,3904.38635254,92.5984992981,92.2938741048,82.6700000763,82.1843541463,,1917.74995931,55.5230000814,55.5394312541,40.4009993871,40.6542841593,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0990022023519,100.0,5.74471843243,39.4204998016,239.0,797.224995931,0.660715815315,52.197499911,0.86191183181,86.191183726,2.0,1.0,1.0,1206.67656453,1206.67656453,1583.70002238,0.628982118453,3967.9105835,0.0,24.3047019641,7.47915943464,12.0201822917,3967.9105835,0.0416989718767,105.021665573,105.021665573,76.2595990499,2.0,56.4416173299,41.2052637736,40.0,1.0,3580.84947242,561.294981031,0.0,0.0,0.0,7.60036468506,1.0,0.0,52.8958317439,75.0291353861,1.0,100.0,0.0,1.0,1.0,0.0,51.984998703,1.0,100.0,0.0,1.0,0.0416560027982,104.880831401,99.6452999115,104.880831401,2.0,0.0,109.780133615,0.0566000007093,17.207938644,0.890714391072,905.285953985,1.0,0.0,6618.42306075,0.00661842306075,304.027180712,0.770021713699,0.120700221138,0.770021713699,0.0,0.0,1939.57830811,304.027180712,1939.57830811,0.0,0.0,0.00193957830811,0.770331025124,1.0,23.0581380021,2.0,2.0,0.0,44.1421508789,93.0213553111,75.0291353861,0.750291353861,1.0,11.0833333333,4142.14445346,126.988072258,2243.60548882,0.890721934837,2243.60548882,1.0,0.0,0.0,0.0,53.0633328756,1.0,76.2361106873,1.0,0.0,45.6250006358,51.9583326976,1.0,76.041668574,0.0,1.0,105.021665573,0.0,1955.75,0.000123778528894,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135508306709,139022.0,2828.73049988,86.7219956124,1532.190716,0.608286922945,1532.190716,0.135163006063,1.0,1.0,1.0,0.0,2518.86183675,2518.86183675,2518.86183675,0.0,0.0,1939.57830811,2518.86183675
2015-09-04T15:00:00.000Z,0.0,0.0418736136013,0.8046267333,0.605438936301,56.1640008291,0.0581947701995,145.699999491,0.0,72.0566660563,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6433334351,1.0,99.5,0.0,0.0,145.699999491,100.0,2.0,0.0,138.705750783,82.5417499542,0.630596139326,1579.49165853,0.0,0.637124268227,0.0,1.0,17.9738020897,92.7410011292,9.90450000763,3482.08270264,92.4725004832,92.4132436117,82.5230000814,82.4692128499,,1942.66623942,55.3729998271,55.3522237142,40.1824998856,39.9538853963,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500645955,93.0410003662,100.0,12.3576215903,52.2900005976,1.68749968211,5.61618045966,38.4950002035,225.0,782.991663615,0.637124268227,52.2900005976,0.877982301258,87.7982304891,2.0,1.0,1.0,1229.17522176,1229.17522176,0.0,0.66200208404,0.0,1.0,18.1841069857,92.5609995524,9.89509166371,3903.2615153,92.4665006002,92.1673583984,82.5604998271,82.074643453,,1946.99995931,55.1869999568,55.2111155192,40.3515001933,40.6344960531,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0944989522298,100.0,5.74269107978,39.4024998347,239.0,796.500005086,0.66200208404,52.1150004069,0.859457411993,85.9457416534,2.0,1.0,1.0,1203.24037679,1203.24037679,1579.49165853,0.630806465806,4039.67254639,0.0,24.924109141,7.65251048406,11.9791666667,4039.67254639,0.044328670834,111.038333893,111.038333893,77.8265698751,2.0,56.1063206991,41.2224553426,40.0,1.0,3583.68341497,525.216402648,0.0,0.0,0.0,7.67044830322,1.0,0.0,52.9774986903,74.8525517782,1.0,100.0,0.0,1.0,1.0,0.0,51.9058326085,1.0,99.9940478007,0.0,1.0,0.0418907984164,104.883330663,99.5266640981,104.883330663,2.0,0.0,109.867015399,0.0566000007093,16.1018571999,0.888542114395,913.513260083,1.0,0.0,6623.66098846,0.00662366098846,284.485105973,0.774969946945,0.11357781382,0.774969946945,0.0,0.0,1941.11332194,284.485105973,1941.11332194,0.0,0.0,0.00194111332194,0.77522431314,1.0,24.0042724184,2.0,2.0,0.0,41.8686552048,93.9630063375,74.8525517782,0.748525517782,1.0,9.91666666667,4108.89981761,125.968872599,2225.59842791,0.888547760764,2225.59842791,1.0,0.0,0.0,0.0,55.8941672643,1.0,77.7638905843,1.0,0.0,46.5000003179,55.1441659927,1.0,77.5000006358,0.0,1.0,111.038333893,0.0,1969.59997559,0.000115822367682,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.127824095491,139022.0,2800.70307604,85.8627429803,1517.00957428,0.605650796379,1517.00957428,0.127532054004,1.0,1.0,1.0,0.0,2504.75948079,2504.75948079,2504.75948079,0.0,0.0,1941.11332194,2504.75948079
2015-09-04T16:00:00.000Z,0.0,0.0415712055131,0.807071645721,0.608910423532,56.2930024465,0.0578261265273,145.900002797,0.0,72.2183329264,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6816666921,1.0,99.5,0.0,0.0,145.900002797,100.0,2.0,0.0,139.025251706,82.7322492599,0.629491830868,1588.67498779,0.0,0.632675132302,0.0,1.0,18.0487383207,92.9479999542,9.94000244141,3491.66603597,92.6930007935,92.619237264,82.7164986928,82.6615829468,,1943.33289591,55.5815003713,55.5611673991,40.1660000483,39.982518514,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,93.1219997406,100.0,12.4293138186,52.5270007451,1.65900071462,5.61942438285,38.5069993337,225.0,789.35832723,0.632675132302,52.5270007451,0.891369272868,89.1369279226,2.0,1.0,1.0,1247.91698201,1247.91698201,0.0,0.657217204895,0.0,1.0,18.2650866508,92.7695007324,9.9081843983,3906.26104736,92.664501826,92.3558451335,82.7479998271,82.2666371663,,1940.24997965,55.3909994761,55.4221394857,40.3439995448,40.6670481364,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.101998647054,100.0,5.74816501141,39.4444999695,239.0,799.316670736,0.657217204895,52.3205022812,0.868808542887,86.8808549245,2.0,1.0,1.0,1216.33196004,1216.33196004,1588.67498779,0.629688198579,4018.66908773,0.0,24.6457911405,7.56945423285,12.0481770833,4018.66908773,0.0427465942393,107.901666641,107.901666641,76.6921685537,2.0,56.3265963468,41.2523905436,40.0,1.0,3595.27448749,534.261162104,0.0,0.0,0.0,7.38755289714,1.0,0.0,52.874165535,75.3289457957,1.0,100.0,0.0,1.0,1.0,0.0,52.0408325195,1.0,100.0,0.0,1.0,0.0415786567674,104.914998372,99.6899248759,104.914998372,2.0,0.0,110.222369484,0.0566000007093,16.3791475214,0.886303131127,922.11281832,1.0,0.0,6645.08457028,0.00664508457028,289.384228201,0.771628654398,0.114664742024,0.771628654398,0.0,0.0,1947.3916626,289.384228201,1947.3916626,0.0,0.0,0.0019473916626,0.771839588881,1.0,23.2215567822,2.0,2.0,0.0,41.227265358,94.9263095856,75.3289457957,0.753289457957,1.0,11.6666666667,4129.53564959,126.601517006,2236.7758908,0.886293396422,2236.7758908,1.0,0.0,0.0,0.0,54.6033334732,1.0,76.7916660309,1.0,0.0,45.958334287,53.2983328501,1.0,76.5972232819,0.0,1.0,107.901666641,0.0,1964.98999023,0.000117816946393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129375602353,139022.0,2837.82506003,87.0008127021,1537.11681293,0.609062573695,1537.11681293,0.129154527763,1.0,1.0,1.0,0.0,2523.74202474,2523.74202474,2523.74202474,0.0,0.0,1947.3916626,2523.74202474
2015-09-04T17:00:00.000Z,0.0,0.0421356621847,0.803262731254,0.603280033108,56.2779992421,0.0585975123888,145.855834961,0.0,72.348332723,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5075009664,1.0,99.5,0.0,0.0,145.855834961,100.0,2.0,0.0,139.061999321,82.7840000788,0.633479833242,1578.34999593,0.0,0.636041398876,0.0,1.0,18.0559900602,93.013999939,9.94499969482,3499.58260091,92.7259991964,92.6834513346,82.7645003001,82.7168248494,,1949.33288574,55.4299999873,55.4152882894,40.1779998144,39.9468841553,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,93.1880003611,100.0,12.4420397282,52.547999382,1.71150016785,5.61395033201,38.4664996465,225.0,787.316655477,0.636041398876,52.547999382,0.884371236165,88.4371229808,2.0,1.0,1.0,1238.11973063,1238.11973063,0.0,0.657686436434,0.0,1.0,18.2542087237,92.761999766,9.86850039164,3909.6357015,92.6720002492,92.3782068888,82.8034998576,82.3246765137,,1940.99990845,55.2424999873,55.279335022,40.3619998296,40.7072575887,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.089999516805,100.0,5.74816501141,39.4759995143,239.0,791.033335368,0.657686436434,52.3100004196,0.859110470726,85.911046346,2.0,1.0,1.0,1202.75465902,1202.75465902,1578.34999593,0.633948485017,4014.58508301,0.0,24.5514995257,7.65877950191,12.056640625,4014.58508301,0.0431727554388,107.670834223,107.670834223,77.2697645823,2.0,56.2018508911,41.3071645101,40.0,1.0,3575.78166244,486.909272638,0.0,0.0,0.0,6.82756741842,1.0,0.0,53.1349992752,75.9369328817,1.0,100.0,0.0,1.0,1.0,0.0,51.8483324051,1.0,99.9940478007,0.0,1.0,0.0421802404588,104.983329773,99.7316602071,104.983329773,2.0,0.0,109.624766889,0.0566000007093,14.9274537844,0.883209874116,934.137096227,1.0,0.0,6609.05631391,0.00660905631391,263.735929281,0.777359170838,0.105851929503,0.777359170838,0.0,0.0,1936.83331299,263.735929281,1936.83331299,0.0,0.0,0.00193683331299,0.777888193727,1.0,24.4863630904,2.0,2.0,0.0,40.1461232503,96.2497533162,75.9369328817,0.759369328817,1.0,9.91666666667,4062.69093508,124.552220673,2200.56924227,0.883211100341,2200.56924227,1.0,0.0,0.0,0.0,54.1941668193,1.0,76.8333339691,1.0,0.0,45.9666678111,53.4766667684,1.0,76.6111119588,0.0,1.0,107.670834223,0.0,1964.30993652,0.000107374759278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.119848957358,139022.0,2777.0763096,85.1384037986,1504.2120624,0.603724147942,1504.2120624,0.119246621169,1.0,1.0,1.0,0.0,2491.55523682,2491.55523682,2491.55523682,0.0,0.0,1936.83331299,2491.55523682
2015-09-04T18:00:00.000Z,0.0,0.0421485918342,0.803924292722,0.604568791094,56.3072500229,0.058376644082,145.954168955,0.0,72.3200009664,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6341673533,1.0,99.5,0.0,0.0,145.954168955,100.0,2.0,0.0,139.241250038,82.9340000153,0.629619725945,1574.55001831,0.0,0.632965836611,0.0,1.0,18.095875899,93.1099999746,9.90900039673,3493.74934896,92.8445002238,92.7940775553,82.9174995422,82.866666158,,1957.99957275,55.3400001526,55.3216451009,40.1614999771,39.9227091471,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,93.2135003408,100.0,12.4803035259,52.6830002467,1.68749968211,5.61557225386,38.474000295,225.0,783.533335368,0.632965836611,52.6830002467,0.88435160319,88.4351596832,2.0,1.0,1.0,1238.09224447,1238.09224447,0.0,0.654946362975,0.0,1.0,18.2928854624,92.8729991913,9.84299914042,3910.76045736,92.7934996287,92.4944941203,82.9505004883,82.4707438151,,1953.9998881,55.1495002111,55.1856129964,40.3320000966,40.6561965942,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,5.74674586455,39.4369996389,239.0,789.924997965,0.654946362975,52.4614995321,0.861530187698,86.153020223,2.0,1.0,1.0,1206.14226278,1206.14226278,1574.55001831,0.629725485768,4046.09029134,0.0,24.9628740946,7.92579185963,12.0416666667,4046.09029134,0.0439107800811,109.820000966,109.820000966,77.7063700358,2.0,56.1208699544,41.2810516357,40.0,1.0,3573.7431875,512.703168941,0.0,0.0,0.0,6.46230697632,1.0,0.0,53.305832545,76.4551925659,1.0,100.0,0.0,1.0,1.0,0.0,52.0991652807,1.0,99.9880949656,0.0,1.0,0.0421560479002,105.404998144,99.8523953756,105.404998144,2.0,0.0,109.562272206,0.0566000007093,15.7182318956,0.885093753444,926.884805892,1.0,0.0,6605.28863542,0.00660528863542,277.707273828,0.774045443617,0.11104758541,0.774045443617,0.0,0.0,1935.72916667,277.707273828,1935.72916667,0.0,0.0,0.00193572916667,0.774096210798,1.0,23.9745102501,2.0,2.0,0.0,42.9938844045,95.4397716522,76.4551925659,0.764551925659,1.0,10.5,4086.44635644,125.280504102,2213.43644049,0.885093029027,2213.43644049,1.0,0.0,0.0,0.0,55.4233338038,1.0,77.6388893127,1.0,0.0,46.4750000636,54.3966668447,1.0,77.4583320618,0.0,1.0,109.820000966,0.0,1952.26000977,0.000113062910156,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125464309138,139022.0,2791.73364211,85.5877619562,1512.15125236,0.604668156634,1512.15125236,0.125313099334,1.0,1.0,1.0,0.0,2500.7952474,2500.7952474,2500.7952474,0.0,0.0,1935.72916667,2500.7952474
2015-09-04T19:00:00.000Z,0.0,0.0417568504484,0.807760994931,0.60964875933,56.3650004069,0.0579472443498,146.278331757,0.0,72.1974995931,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0808321635,1.0,99.5,0.0,0.0,146.278331757,100.0,2.0,0.0,139.257749875,82.8927494685,0.627155996984,1584.3666687,0.0,0.635959067183,0.0,1.0,18.1091707548,93.1220003764,9.91800079346,3483.7493693,92.8640003204,92.7889912923,82.8739992778,82.8215840658,,1968.66622925,55.4209998449,55.400004069,40.2890001933,40.0251541138,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,93.3049996694,100.0,12.4802176952,52.5750001272,1.71299966176,5.62895313899,38.5760005315,225.0,789.025004069,0.635959067183,52.5750001272,0.886353716169,88.6353708903,2.0,1.0,1.0,1240.89520264,1240.89520264,0.0,0.659353566781,0.0,1.0,18.3025547663,92.8865000407,9.87599945068,3916.00984701,92.7874991099,92.4829915365,82.9114996592,82.4311981201,,1965.24991862,55.2379999161,55.2672195435,40.5044997533,40.7710927327,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0990009307861,100.0,5.76296508312,39.588499705,239.0,795.341669718,0.659353566781,52.2829993566,0.861709398542,86.1709391276,2.0,1.0,1.0,1206.39315796,1206.39315796,1584.3666687,0.627570856816,4086.34708659,0.0,25.3688904155,8.06196363767,11.9635416667,4086.34708659,0.044997126835,113.74916776,113.74916776,77.4793485006,2.0,56.1923599243,41.3542938232,40.0,1.0,3599.78076,588.813794922,0.0,0.0,0.0,7.320409139,1.0,0.0,53.1749989192,75.5535901388,1.0,100.0,0.0,1.0,1.0,0.0,52.3141654332,1.0,99.9880956014,0.0,1.0,0.0417876129242,105.489164352,99.8072999318,105.489164352,2.0,0.0,110.360520837,0.0566000007093,18.0515985322,0.89805045671,878.122428146,1.0,0.0,6653.41343697,0.00665341343697,318.932832262,0.771822059335,0.126246431675,0.771822059335,0.0,0.0,1949.83249919,318.932832262,1949.83249919,0.0,0.0,0.00194983249919,0.772283628583,1.0,23.1363376866,2.0,2.0,0.0,53.1211013794,89.7910760244,75.5535901388,0.755535901388,1.0,9.91666666667,4188.59455492,128.412119369,2268.76533145,0.89806849101,2268.76533145,1.0,0.0,0.0,0.0,57.5433336894,1.0,78.0972232819,1.0,0.0,46.7166674932,56.2058334351,1.0,77.8611119588,0.0,1.0,113.74916776,0.0,1975.85998535,0.000129847064006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14057550503,139022.0,2845.11104088,87.2241831503,1541.06328723,0.610014778404,1541.06328723,0.140024951048,1.0,1.0,1.0,0.0,2526.27205404,2526.27205404,2526.27205404,0.0,0.0,1949.83249919,2526.27205404
2015-09-04T20:00:00.000Z,0.0,0.0410695307788,0.809375930934,0.611942575665,56.0687503815,0.0561231777625,142.33833313,0.0,70.5141671499,1.0,98.8055534363,0.0,0.0,0.0,59.1833340327,71.8241666158,1.0,98.638888677,0.0,0.0,142.33833313,99.2212804159,2.0,0.0,137.768250148,81.699499766,0.624711694728,1586.03334554,0.0,0.632592228372,0.0,1.0,17.7634978294,92.1139996847,9.94199879964,3459.99934896,91.8575000763,91.8022257487,81.6635004679,81.6241404215,,2041.6662089,54.9814999898,54.9585520426,40.2544994354,39.9971542358,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,91.8454996745,100.0,12.1440734863,51.6030006409,1.74599965413,5.61942430337,38.5084997813,225.0,790.916666667,0.632592228372,51.6030006409,0.893195561,89.3195546468,2.0,1.0,1.0,1250.4737854,1250.4737854,0.0,0.653059660102,0.0,1.0,17.9580899874,91.9204991659,9.89743041992,3876.63979085,91.8215001424,91.5360972087,81.7354990641,81.2620315552,,2041.74991862,54.792500178,54.8215866089,40.4565000534,40.7232208252,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0989990234375,100.0,5.75870752335,39.5270001094,239.0,794.766667684,0.653059660102,51.365000089,0.869500063942,86.9500071208,2.0,1.0,1.0,1217.30008952,1217.30008952,1586.03334554,0.625050273588,4246.20694987,0.0,26.9198473295,8.35597761472,12.0716145833,4246.20694987,0.0492444777035,125.244999568,125.244999568,80.2014770508,2.0,55.6811828613,41.3039805094,40.0,1.0,3614.4610962,628.156535275,0.0,0.0,0.0,8.11877568563,1.0,0.0,52.5174986521,73.5447247823,1.0,100.0,0.0,1.0,1.0,0.0,51.7508325577,1.0,99.6249993642,0.0,1.0,0.0410990995234,104.268330256,98.8855336507,104.268330256,2.0,0.0,110.810584232,0.0566000007093,19.2577512415,0.905129464918,852.772734543,1.0,0.0,6680.54685221,0.00668054685221,340.242950534,0.771138045224,0.134015940362,0.771138045224,0.0,0.0,1957.78414917,340.242950534,1957.78414917,0.0,0.0,0.00195778414917,0.771468395988,1.0,22.834830544,2.0,2.0,0.0,55.0676612854,86.5785287221,73.5447247823,0.735447247823,1.0,11.0833333333,4242.61763147,130.068335473,2298.0270997,0.905153985586,2298.0270997,1.0,0.0,0.0,0.0,63.0925006866,1.0,80.4861119588,1.0,0.0,48.1750008265,62.152498881,1.0,80.2916679382,0.0,1.0,125.244999568,0.0,1998.47998047,0.000138523048449,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148058719837,139022.0,2869.62604987,87.9757536877,1554.34191847,0.612228977911,1554.34191847,0.147633988949,1.0,1.0,1.0,0.0,2538.82448324,2538.82448324,2538.82448324,0.0,0.0,1957.78414917,2538.82448324
2015-09-04T21:00:00.000Z,0.0,0.0440057117868,1.01844165047,0.593689650537,44.6260004044,0.0274949242425,45.6441672643,0.0,22.6358334223,0.5,42.4722213745,0.0,0.0,0.0,26.2999997139,23.008333231,0.583333333333,43.8333325386,0.0833333333333,0.0,45.6441672643,72.7216599782,2.0,0.0,122.087250392,77.4612499873,0.601966014479,483.299997965,0.0,0.32437972704,0.333333333333,1.0,11.8387058576,74.8610010147,3.84300041199,1472.49975586,81.5765005747,82.6454060872,77.7335001628,77.6254577637,0.350999832153,787.999821981,54.9559993744,54.8719151815,47.457499822,47.2536468506,40.0,0.666666666667,0.0,49.9990615845,0.5,0.0,-6.71549956004,83.2475013733,100.0,5.19387173653,34.1190007528,2.65499973297,6.6448341608,44.802500089,225.0,246.166664124,0.32437972704,34.1190007528,0.280530099415,28.0530101458,1.0,0.5,0.5,392.742139181,392.742139181,0.0,0.325917309229,0.0,1.0,12.1360334158,77.3539994558,3.83249982198,1666.66640155,81.0214996338,81.3860066732,77.1889998118,76.7492930094,5.82028470721,704.499974569,54.1324996948,54.5500030518,44.6565004985,42.9023462931,40.0,0.583333333333,0.0,42.280777057,0.5,0.0,-3.66750017802,100.0,6.52397485574,44.2114995321,239.0,237.133333842,0.325917309229,36.3649991353,0.271024832953,27.1024832726,1.08333333333,0.5,0.583333333333,379.434766134,379.434766134,483.299997965,0.29143946922,1376.89589818,8.92576932907,18.0226347446,8.55705650647,12.041015625,1376.89589818,0.0233820675176,34.1883328756,34.1883328756,50.9532912572,2.0,57.4158859253,47.1709671021,40.0,0.583333333333,1104.88300856,243.707375248,0.0,0.0,0.0,6.86396217346,0.583333333333,0.0,18.1866661708,70.8695379893,0.583333333333,49.4464270274,0.0,0.583333333333,0.583333333333,0.0,17.1441662312,0.583333333333,46.7261899312,0.0,0.583333333333,0.0224808521044,35.3308324814,56.0990222295,35.3308324814,2.0,0.0,33.8730251696,0.0566000007093,7.4714752529,0.910596995421,833.690298395,0.666666666667,0.333333333333,2042.13643706,0.00204213643706,132.004861471,0.745405731284,0.164416388757,0.711242843276,0.0,0.0,598.463334719,132.004861471,571.035002708,27.4283320109,0.0,0.000598463334719,0.83836420315,1.0,10.5002687555,1.08333333333,1.16666666667,0.333333333333,53.4074074427,84.0211664836,70.8695379893,0.708695379893,1.0,10.5,1348.59038381,41.3445004225,730.46819619,0.909822120041,730.46819619,1.0,0.0,0.0,0.0,17.5791665713,0.666666666667,40.2500006358,0.666666666667,0.0,24.0666672389,16.6091665427,0.666666666667,40.1111119588,0.0,0.666666666667,34.1883328756,0.25,1697.17004395,5.374311442e-05,0.666666666667,0.333333333333,0.333333333333,0.416666666667,0.0833333333333,0.5,0.0,0.180712674637,139022.0,793.520675751,24.3274135036,429.812954041,0.535346145261,429.812954041,0.312714974219,0.666666666667,0.666666666667,0.583333333333,0.0,807.695792516,802.86924235,802.86924235,0.0,0.0,598.463334719,802.86924235
2015-09-04T22:00:00.000Z,0.0,0.0354649984116,0.966653710255,0.599440940857,47.4917500814,0.0600392229144,67.89249897,0.0,37.0908327103,0.75,65.3611100515,0.166666666667,0.0,0.0,30.9749997457,30.8016659419,0.583333333333,51.6249993642,0.0833333333333,0.0,67.89249897,78.7632917924,1.75,0.0,123.918750127,76.4270000458,0.56716886008,707.741676331,0.0,0.545380841219,0.0,1.0,13.1295416752,81.0155010223,4.00950145721,2249.99957275,82.9370002747,83.5889333089,76.807999293,77.0000635783,-0.828000640869,1238.33305359,53.7890001933,54.0062128703,45.5839999517,45.6463241577,40.0,0.833333333333,0.0,54.9272595048,0.666666666667,0.0,-1.92149925232,87.0875002543,100.0,6.55974674225,37.353000323,1.24799982707,6.56979489326,44.3360001246,225.0,375.883341471,0.545380841219,37.353000323,0.44958849975,44.9588492711,1.5,0.666666666667,0.75,629.423899651,629.423899651,0.0,0.302625109103,0.0,1.0,12.2810708284,80.6404997508,4.37799919976,1717.28500652,81.963499705,82.0485814412,76.0460007985,76.3940073649,3.82700093587,1028.24994914,54.7549997965,55.4776026408,45.7769994736,44.6646728516,40.0,0.583333333333,0.0,49.9990577698,0.5,0.0,-1.32299995422,100.0,7.03761780262,47.4004993439,239.0,331.858332316,0.302625109103,36.1865002314,0.389679485503,38.9679482778,1.08333333333,0.5,0.583333333333,545.551279704,545.551279704,707.741676331,0.401656857639,2235.12204234,12.9047520955,15.9498218695,6.94380728404,12.046875,2235.12204234,0.0380199878818,52.6541659037,52.6541659037,57.2772785823,2.0,56.4283320109,46.2557576497,40.0,0.833333333333,1610.60640426,498.873700623,0.0,0.0,0.0,5.50072542826,0.75,0.0,24.829999129,71.3072738647,0.666666666667,60.4880943298,0.0,0.666666666667,0.583333333333,0.0,19.4249998728,0.583333333333,44.7916647593,0.0,0.583333333333,0.0300600782398,44.2549991608,64.1004587809,44.2549991608,1.75,0.0,49.3772741974,0.0566000007093,15.2942540403,0.914137405394,821.611186611,0.666666666667,0.333333333333,2976.8563716,0.0029768563716,270.216499092,0.699114456828,0.216545653436,0.679874968318,0.873273718807,0.0,872.389992555,270.216499092,763.984162172,108.405830383,0.0,0.000872389992555,0.529696286966,1.0,9.67933660095,1.33333333333,1.25,0.333333333333,59.7137225469,82.3074334462,71.3072738647,0.713072738647,1.0,9.91666666667,2109.48010488,64.6715282376,1142.60649165,0.915660110264,1142.60649165,1.0,0.0,0.0,0.0,26.8125004768,0.833333333333,51.0277776718,0.833333333333,0.0,30.5166670481,25.84166646,0.833333333333,50.8611119588,0.0,0.833333333333,52.6541659037,0.166666666667,1961.65002441,0.000110013192446,0.666666666667,0.333333333333,0.333333333333,0.166666666667,0.166666666667,0.666666666667,0.0,0.236491303933,139022.0,1322.82821339,40.5546949497,716.514036069,0.574198839294,716.514036069,0.228059622247,0.833333333333,0.583333333333,0.666666666667,0.0,1247.85002518,1247.85002518,1123.71273804,124.13728714,0.0,872.389992555,1247.85002518
