timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-04T23:00:00.000Z,0.0,0.0388734782745,0.817684602903,0.62327937622,55.7604993184,0.0519019483926,134.819166819,0.0,67.0725002289,1.0,97.0555547078,0.0,0.0,0.0,58.1499999364,67.8491649628,1.0,96.9166653951,0.0,0.0,134.819166819,97.5061805032,2.0,0.0,135.793498993,80.0329996745,0.608976882891,1582.08332316,0.0,0.61963993639,0.0,1.0,17.3404711088,90.7684993744,,3396.66603597,90.5629997253,90.4193649292,80.0150000254,79.9308242798,,2117.99951172,54.5405000051,54.4871571859,40.0760002136,39.8170725505,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,90.1685002645,100.0,11.7577430407,50.4869995117,1.83449967702,5.58272814751,38.2415005366,225.0,790.549997965,0.61963993639,50.4869995117,0.911344248454,91.2649224599,2.0,1.0,1.0,1275.88194784,1275.88194784,0.0,0.640001779816,0.0,1.0,17.4975953102,90.5855000814,,3650.16802979,90.4609985352,90.1789983114,80.0509993235,79.5908788045,,2107.4998881,54.3665005366,54.3370691935,40.2749993006,40.5362014771,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.124501546224,100.0,5.74005532265,39.3830003738,239.0,791.533330282,0.640001779816,50.1859992345,0.883392711821,88.3392709096,2.0,1.0,1.0,1236.74979655,1236.74979655,1582.08332316,0.609060062025,4399.64904785,0.0,24.0374466578,6.71773032347,12.0045572917,4399.64904785,0.0467236614333,121.413333893,121.413333893,79.2681713104,2.0,55.1314214071,40.9543304443,40.0,1.0,3580.3479387,831.36924179,0.0,0.0,0.0,8.81941986084,1.0,0.0,50.4241654078,71.1955801646,1.0,100.0,0.0,1.0,1.0,0.0,50.5666653315,1.0,98.8749974569,0.0,1.0,0.0388779237805,100.990831375,97.5797538757,100.990831375,2.0,0.0,109.764757811,0.0566000007093,25.4877584633,0.919817125525,802.554443411,1.0,0.0,6617.49608452,0.00661749608452,450.313748126,0.746479595533,0.173335157916,0.746479595533,0.0,0.0,1939.3066508,450.313748126,1939.3066508,0.0,0.0,0.0019393066508,0.746563608448,1.0,18.1090318053,2.0,2.0,0.0,68.1319796244,79.4697202047,71.1955801646,0.711955801646,1.0,10.5,4411.71718049,135.252516274,2389.62039892,0.919814753449,2389.62039892,1.0,0.0,0.0,0.0,61.1683327357,1.0,79.2500019073,1.0,0.0,47.4333340327,60.2450002035,1.0,79.0555578868,0.0,1.0,121.413333893,0.0,1974.45996094,0.000183336151568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188445724823,139022.0,2989.66076379,91.6557260054,1619.35909641,0.623325105812,1619.35909641,0.188360865136,1.0,1.0,1.0,0.0,2597.93658447,2597.93658447,2597.93658447,0.0,0.0,1939.3066508,2597.93658447
2015-09-05T00:00:00.000Z,0.0,0.0384593418229,0.82064577134,0.626967066685,55.5917495092,0.0521027634892,136.194999695,0.0,67.7441679637,1.0,97.2638874054,0.0,0.0,0.0,58.316666921,68.4883333842,1.0,97.1944440206,0.0,0.0,136.194999695,97.6620279948,2.0,0.0,135.184499741,79.5927502314,0.606626131516,1586.21666463,0.0,0.615002139015,0.0,1.0,17.1990593274,90.3335005442,,3412.08268229,90.1414998372,89.9940007528,79.5755004883,79.4959055583,,2089.66618856,54.9229996999,54.8598098755,40.1705001195,39.8673502604,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,89.7169996897,100.0,11.6100460688,49.9709997177,1.89749908447,5.58901321888,38.2730010351,225.0,789.583333333,0.615002139015,49.9709997177,0.917465674991,91.7465648651,2.0,1.0,1.0,1284.45194499,1284.45194499,0.0,0.640018668597,0.0,1.0,17.3694785436,90.207499822,,3672.66526286,90.0859998067,89.7994740804,79.6099999746,79.1494928996,,2077.74986776,54.7430000305,54.7100219727,40.3260002136,40.5553461711,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.121500015259,100.0,5.73924446106,39.4084997177,239.0,797.416666667,0.640018668597,49.7599995931,0.890111461821,89.0111471812,2.0,1.0,1.0,1246.15604655,1246.15604655,1586.21666463,0.606863838342,4317.96883138,0.0,24.7109567324,7.05361378193,11.939453125,4308.63395182,0.0456399301263,119.316665014,119.316665014,78.7207870483,2.0,55.5198618571,40.9938176473,40.0,1.0,3585.86043378,870.896717134,0.0,0.0,0.0,9.19362894694,1.0,0.0,50.1874990463,70.3818715413,1.0,100.0,0.0,1.0,1.0,0.0,50.3766654332,1.0,98.5535685221,0.0,1.0,0.0384768996825,100.564162572,97.2110665639,100.564162572,2.0,0.0,109.933757499,0.0566000007093,26.699574698,0.923205019347,791.373589401,1.0,0.0,6627.68473524,0.00662768473524,471.723928682,0.74280230342,0.180404145525,0.74280230342,0.0,0.0,1942.29251099,471.723928682,1942.29251099,0.0,0.0,0.00194229251099,0.743083422383,1.0,17.1045212232,2.0,2.0,0.0,70.2556177775,77.7154299418,70.3818715413,0.703818715413,1.0,10.5,4456.75715092,136.633332198,2414.01643967,0.923206448944,2414.01643967,1.0,0.0,0.0,0.0,60.2474991481,1.0,78.6805566152,1.0,0.0,47.1000003815,59.0691668193,1.0,78.5000006358,0.0,1.0,119.316665014,0.0,1962.75,0.000192052874351,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195410404391,139022.0,3027.93876088,92.8292362763,1640.09249316,0.627230180239,1640.09249316,0.195104009565,1.0,1.0,1.0,0.0,2614.81756592,2614.81756592,2614.81756592,0.0,0.0,1942.29251099,2614.81756592
2015-09-05T01:00:00.000Z,0.0,0.0379843929293,0.822284640391,0.629180185541,55.5354998906,0.0518133973668,136.045000712,0.0,67.6825008392,1.0,97.2222220103,0.0,0.0,0.0,58.2666670481,68.4124991099,1.0,97.1111106873,0.0,0.0,136.045000712,97.690092607,2.0,0.0,134.858249664,79.3227497737,0.604378526981,1587.2250061,0.0,0.618662050276,0.0,1.0,17.1277489662,90.1414992015,,3409.16599528,89.9419994354,89.7943623861,79.3069998423,79.2248001099,,2120.33284505,54.6950000127,54.6324030558,40.1569992701,39.8247121175,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,89.4919999441,100.0,11.5442098776,49.7850001653,1.91999912262,5.5835391283,38.2430000305,225.0,794.383336385,0.618662050276,49.7850001653,0.917255176363,91.7255185445,2.0,1.0,1.0,1284.15724691,1284.15724691,0.0,0.634341757583,0.0,1.0,17.2752038638,89.92699941,,3671.165507,89.8325004578,89.5451812744,79.338499705,78.8790486654,,2113.99987793,54.5164998372,54.4837036133,40.3215001424,40.5725809733,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0944989522298,100.0,5.74512394269,39.4235003789,239.0,792.824996948,0.634341757583,49.5110003153,0.892854686919,89.2854684194,2.0,1.0,1.0,1249.99656169,1249.99656169,1587.2250061,0.604508623049,4410.15087891,0.0,25.0006434123,7.51559615135,12.013671875,4410.15087891,0.0473880173038,124.504999797,124.504999797,79.9010944366,2.0,55.2838923136,40.9880854289,40.0,1.0,3595.55144378,888.537828367,0.0,0.0,0.0,9.39034016927,1.0,0.0,49.8499994278,69.9166596731,1.0,100.0,0.0,1.0,1.0,0.0,49.9049987793,1.0,98.3690446218,0.0,1.0,0.0379936821125,99.7549972534,97.2503267924,99.7549972534,2.0,0.0,110.23086029,0.0566000007093,27.2404082525,0.924839264119,786.047412451,1.0,0.0,6645.59646388,0.00664559646388,481.279291717,0.74157877135,0.183260009309,0.74157877135,0.0,0.0,1947.54167684,481.279291717,1947.54167684,0.0,0.0,0.00194754167684,0.74170803527,1.0,16.6854506791,2.0,2.0,0.0,71.7343088786,76.8415546417,69.9166596731,0.699166596731,1.0,11.0833333333,4484.08927215,137.471268543,2428.82096856,0.924838780659,2428.82096856,1.0,0.0,0.0,0.0,62.5941667557,1.0,80.1388899485,1.0,0.0,47.9416675568,61.9108333588,1.0,79.9027786255,0.0,1.0,124.504999797,0.0,1967.38000488,0.000195943147506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198153465384,139022.0,3051.29917068,93.5454096114,1652.74573214,0.629327302193,1652.74573214,0.198013416852,1.0,1.0,1.0,0.0,2626.2101237,2626.2101237,2626.2101237,0.0,0.0,1947.54167684,2626.2101237
2015-09-05T02:00:00.000Z,0.0,0.0383482452902,0.822092232342,0.628812588572,55.5310001373,0.0519346685823,136.210002899,0.0,67.6516666412,1.0,97.3194440206,0.0,0.0,0.0,58.3166672389,68.5583337148,1.0,97.1944446564,0.0,0.0,136.210002899,97.6222178141,2.0,0.0,134.947500229,79.4165000916,0.604048728033,1584.77501424,0.0,0.613998877984,0.0,1.0,17.1362094879,90.1805000305,,3414.58270264,89.9884999593,89.8299662272,79.4060001373,79.3162307739,,2089.99952189,54.9380000432,54.8661855062,40.162999471,39.836168925,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,89.5279998779,100.0,11.5502374172,49.8255004883,1.9109992981,5.58597203096,38.2520001729,225.0,789.500005086,0.613998877984,49.8255004883,0.918628765288,91.8628756205,2.0,1.0,1.0,1286.0802714,1286.0802714,0.0,0.637144926209,0.0,1.0,17.3090459506,90.0169989268,,3671.54042562,89.9180005391,89.6327133179,79.4270000458,78.9728139242,,2069.49987793,54.7685000102,54.7157592773,40.2884998322,40.5196024577,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0989983876546,100.0,5.73620327314,39.3755003611,239.0,795.275009155,0.637144926209,49.629500707,0.89158636184,89.1586348216,2.0,1.0,1.0,1248.22090658,1248.22090658,1584.77501424,0.604266325727,4317.38541667,0.0,22.7742934227,6.73524971803,12.0520833333,4317.38541667,0.0434129285626,113.886666616,113.886666616,77.8411521912,2.0,55.5299886068,40.9422302246,40.0,1.0,3573.28629507,916.572717597,0.0,0.0,0.0,9.37215550741,1.0,0.0,50.2108325958,70.0338446299,1.0,100.0,0.0,1.0,1.0,0.0,50.3991651535,1.0,98.5059496562,0.0,1.0,0.0383677695761,100.609997431,97.2637564341,100.609997431,2.0,0.0,109.548264996,0.0566000007093,28.0998897552,0.92695342468,779.189719654,1.0,0.0,6604.44416892,0.00660444416892,496.464477087,0.737723173409,0.189231110538,0.737723173409,0.0,0.0,1935.48168945,496.464477087,1935.48168945,0.0,0.0,0.00193548168945,0.737959171335,1.0,16.1285333661,2.0,2.0,0.0,76.3502763112,75.6954784393,70.0338446299,0.700338446299,1.0,10.5,4489.85901267,137.648154751,2431.94616654,0.926954283947,2431.94616654,1.0,0.0,0.0,0.0,57.4516671499,1.0,77.5694446564,1.0,0.0,46.4166676203,56.4349997838,1.0,77.3611119588,0.0,1.0,113.886666616,0.0,1962.11010742,0.000202125489169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204142872863,139022.0,3047.19975925,93.4197316297,1650.52527313,0.629109925927,1650.52527313,0.203860852674,1.0,1.0,1.0,0.0,2623.58803304,2623.58803304,2623.58803304,0.0,0.0,1935.48168945,2623.58803304
2015-09-05T03:00:00.000Z,0.0,0.0380506681043,0.823278882371,0.630457227394,55.4379994075,0.0517981153636,136.315835317,0.0,67.5349992116,1.0,97.3055547078,0.0,0.0,0.0,58.3000001907,68.7808335622,1.0,97.1666660309,0.0,0.0,136.315835317,97.5549068451,2.0,0.0,134.581499418,79.1435000102,0.60113694678,1582.40001424,0.0,0.618106857825,0.0,1.0,17.0600647926,89.9404996236,,3411.66605632,89.7439988454,89.5909118652,79.1284999847,79.0451202393,,2134.33284505,54.6304995219,54.5686976115,40.2454999288,39.9074325562,40.0482260386,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,89.2880007426,100.0,11.4647667408,49.4984989166,1.9214998881,5.59529813131,38.3240000407,225.0,790.108337402,0.618106857825,49.4984989166,0.913208153134,91.3208147685,2.0,1.0,1.0,1278.49141439,1278.49141439,0.0,0.634152895582,0.0,1.0,17.2196062406,89.7754993439,,3673.79016113,89.6750011444,89.3873621623,79.1585000356,78.7093836466,,2131.24987793,54.4504998525,54.4174016317,40.3724994659,40.5885391235,40.0482260386,1.0,0.0,99.9981155396,1.0,0.0,0.100498199463,100.0,5.74694856008,39.4430001577,239.0,792.291671753,0.634152895582,49.3025016785,0.892477685838,89.2477690379,2.0,1.0,1.0,1249.46876017,1249.46876017,1582.40001424,0.601287560741,4462.65962728,0.0,25.1833662987,7.14521869024,12.0221354167,4462.65962728,0.0492071557499,129.551667531,129.551667531,81.2311236064,2.0,55.2111358643,41.0479507446,40.0482260386,1.0,3597.15760999,914.596122805,0.0,0.0,0.0,9.60454177856,1.0,0.0,50.2041657766,69.5239582062,1.0,100.0,0.0,1.0,1.0,0.0,49.9583320618,1.0,98.4107100169,0.0,1.0,0.0380613611325,100.162497203,97.0908063253,100.162497203,2.0,0.0,110.280101439,0.0566000007093,28.0392921674,0.928374734891,774.615560332,1.0,0.0,6648.56511351,0.00664856511351,495.39384834,0.740180881505,0.188194857662,0.740180881505,0.0,0.0,1948.41166178,495.39384834,1948.41166178,0.0,0.0,0.00194841166178,0.740361268322,1.0,16.3261033299,2.0,2.0,0.0,77.4306106567,74.9061851501,69.5239582062,0.695239582062,1.0,10.5,4511.75373279,138.319393606,2443.80551012,0.928375739167,2443.80551012,1.0,0.0,0.0,0.0,65.2033341726,1.0,80.9583352407,1.0,0.0,48.4833339055,64.348332723,1.0,80.8055559794,0.0,1.0,129.551667531,0.0,1962.47998047,0.000201689604289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202714105639,139022.0,3064.62666317,93.953998109,1659.9646101,0.630602912346,1659.9646101,0.202534312517,1.0,1.0,1.0,0.0,2632.34529622,2632.34529622,2632.34529622,0.0,0.0,1948.41166178,2632.34529622
2015-09-05T04:00:00.000Z,0.0,0.0377937673341,0.825525674772,0.633336297051,55.4050000509,0.0510495636291,135.053332011,0.0,67.0825004578,1.0,97.1944446564,0.0,0.0,0.0,58.2416664759,67.9708328247,1.0,97.069442749,0.0,0.0,135.053332011,97.6438312531,2.0,0.0,134.097750028,78.6927499771,0.599321974928,1585.87502035,0.0,0.613371628281,0.0,1.0,16.9561211268,89.643500646,,3404.16599528,89.4305006663,89.2723795573,78.6784998576,78.5911560059,,2183.33284505,54.7144997915,54.6413192749,40.4809999466,40.1199620565,40.3495473862,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,88.9369990031,100.0,11.3403460185,48.9495007197,1.99349975586,5.61577498913,38.4875001907,225.0,793.600006104,0.613371628281,48.9495007197,0.92438012986,92.4380130768,2.0,1.0,1.0,1294.1321818,1294.1321818,0.0,0.628800936683,0.0,1.0,17.1023672422,89.4259999593,,3676.41485596,89.3344987233,89.0404205322,78.7070000966,78.260345459,,2171.74987793,54.5420001348,54.490079244,40.6094996134,40.8393936157,40.3495473862,1.0,0.0,99.9981155396,1.0,0.0,0.0915012359619,100.0,5.7799954017,39.7054999669,239.0,792.274998983,0.628800936683,48.7249991099,0.90005536034,90.0055376689,2.0,1.0,1.0,1260.07750448,1260.07750448,1585.87502035,0.599485552451,4544.92313639,0.0,26.0576413472,7.44596425692,12.076171875,4544.92313639,0.0510915591235,135.228333155,135.228333155,81.9791227976,2.0,55.2465642293,41.26831309,40.3495473862,1.0,3611.46875877,934.382951224,0.0,0.0,0.416666666667,9.89317448934,1.0,0.0,50.0049988429,68.7853253682,1.0,100.0,0.0,1.0,1.0,0.0,50.0016654332,1.0,98.3214257558,0.0,1.0,0.0378056189366,100.006664276,97.253592809,100.006664276,2.0,0.0,110.718846446,0.0566000007093,28.6459081909,0.930521551629,767.748413631,1.0,0.0,6675.01616594,0.00667501616594,506.111445794,0.739258555258,0.191265835791,0.739258555258,0.0,0.0,1956.16334025,506.111445794,1956.16334025,0.0,0.0,0.00195616334025,0.739415158828,1.0,15.8427054521,2.0,2.0,0.0,79.055718104,73.6891988118,68.7853253682,0.687853253682,1.0,9.33333333333,4545.85171,139.364754637,2462.27478604,0.930524391049,2462.27478604,1.0,0.0,0.0,0.0,68.2108338674,1.0,82.1805585225,1.0,0.0,49.1833343506,67.0174999237,1.0,81.9722245534,0.0,1.0,135.228333155,0.0,1970.06005859,0.000206053057724,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205546289416,139022.0,3094.70546479,94.8761409936,1676.25688701,0.633478411047,1676.25688701,0.205353022139,1.0,1.0,1.0,0.0,2646.11525472,2646.11525472,2646.11525472,0.0,0.0,1956.16334025,2646.11525472
2015-09-05T05:00:00.000Z,0.0,0.0376886390901,0.827467027576,0.635819329577,55.3187503815,0.0512878336996,136.288332621,0.0,67.5941664378,1.0,97.3055553436,0.0,0.0,0.0,58.2749999364,68.7049992879,1.0,97.1249987284,0.0,0.0,136.288332621,97.6173082987,2.0,0.0,133.773750623,78.4550002416,0.59632765206,1585.01667277,0.0,0.609297478487,0.0,1.0,16.8920623461,89.4335002899,,3411.66603597,89.2175000509,89.059366862,78.4429995219,78.3549677531,,2162.33284505,55.0700000127,54.998685201,40.5739997228,40.2039515177,40.4752432505,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,88.7734998067,100.0,11.2689886888,48.6435003281,2.03699970245,5.62307365735,38.5370000203,225.0,795.391667684,0.609297478487,48.6435003281,0.93257695516,93.2576948802,2.0,1.0,1.0,1305.60773722,1305.60773722,0.0,0.623264865409,0.0,1.0,17.0250140826,89.2055002848,,3673.04020182,89.1125011444,88.8270161947,78.4670009613,78.0281626383,,2144.99991862,54.892999649,54.8451792399,40.7384999593,40.9447097778,40.4752432505,1.0,0.0,99.9981155396,1.0,0.0,0.0914993286133,100.0,5.79662021001,39.8149998983,239.0,788.966664632,0.623264865409,48.3740011851,0.904224366688,90.4224363963,2.0,1.0,1.0,1265.91411336,1265.91411336,1585.01667277,0.59645323614,4477.82873535,0.0,23.3387891452,6.43877573808,11.9921875,4477.82873535,0.0463869086851,123.302499135,123.302499135,79.4439404806,2.0,55.5818608602,41.3307291667,40.4752432505,1.0,3590.45745375,979.749821065,0.0,0.0,1.0,10.0222810109,1.0,0.0,50.152498881,68.4207185109,1.0,100.0,0.0,1.0,1.0,0.0,50.0224987666,1.0,98.3095200857,0.0,1.0,0.037696272608,100.174997965,97.1573683421,100.174997965,2.0,0.0,110.074690949,0.0566000007093,30.0367460552,0.931339634799,765.143507849,1.0,0.0,6636.18132892,0.00663618132892,530.68455263,0.731681630007,0.199658387631,0.731681630007,0.0,0.0,1944.78250122,530.68455263,1944.78250122,0.0,0.0,0.00194478250122,0.731777096788,1.0,14.4040779553,2.0,2.0,0.0,79.709985733,73.2178389231,68.4207185109,0.684207185109,1.0,9.91666666667,4570.20727482,140.111437004,2475.46705385,0.931340017638,2475.46705385,1.0,0.0,0.0,0.0,62.316666921,1.0,79.4305553436,1.0,0.0,47.5416673024,60.9858341217,1.0,79.2361119588,0.0,1.0,123.302499135,0.0,1961.32006836,0.000216057502088,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21437754617,139022.0,3120.61984973,95.6706129933,1690.2934946,0.635935740136,1690.2934946,0.214223642244,1.0,1.0,1.0,0.0,2657.96272786,2657.96272786,2657.96272786,0.0,0.0,1944.78250122,2657.96272786
2015-09-05T06:00:00.000Z,0.0,0.0372962428156,0.831140714467,0.640395967909,55.3375002543,0.0504856671365,135.202500661,0.0,67.2199999491,1.0,97.0972207387,0.0,0.0,0.0,58.1750001907,67.8458334605,1.0,96.9583320618,0.0,0.0,135.202500661,97.5027521307,2.0,0.0,133.682250977,78.3447507222,0.589511840369,1579.25,0.0,0.604381163078,0.0,1.0,16.8703069687,89.357000351,,3402.91599528,89.1560007731,88.9964243571,78.3335005442,78.2444941203,,2250.66617839,54.7969999313,54.7209421794,40.8350000381,40.4832967122,40.6704654694,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,89.3315003713,100.0,11.2101316452,48.321000735,2.01300017039,5.66017532349,38.8219998678,225.0,790.316670736,0.604381163078,48.321000735,0.934144090925,93.4144083659,2.0,1.0,1.0,1307.80172729,1307.80172729,0.0,0.619970257616,0.0,1.0,17.006884257,89.1425005595,,3670.04062907,89.0525004069,88.7663192749,78.3560009003,77.9216461182,,2238.74987793,54.6244999568,54.5697657267,40.9680007299,41.1866226196,40.6704654694,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,5.83149162928,40.0789995193,239.0,788.933329264,0.619970257616,48.084499677,0.90899467105,90.899468104,2.0,1.0,1.0,1272.59253947,1272.59253947,1579.25,0.589660468993,4687.86364746,0.0,26.294172287,6.51703703403,11.9850260417,4687.86364746,0.0538337083137,144.314168294,144.314168294,83.3947995504,2.0,55.2788263957,41.5530064901,40.6704654694,1.0,3616.11500248,997.289769339,0.0,0.0,1.0,10.155989329,1.0,0.0,49.9658320745,68.1775112152,1.0,100.0,0.0,1.0,1.0,0.0,49.9474992752,1.0,98.2083301544,0.0,1.0,0.0373094295627,99.9133307139,97.0765838623,99.9133307139,2.0,0.0,110.861288975,0.0566000007093,30.5744781995,0.932790307446,760.548533754,1.0,0.0,6683.60373901,0.00668360373901,540.185120431,0.731147726564,0.201643517166,0.731147726564,0.0,0.0,1958.67999268,540.185120431,1958.67999268,0.0,0.0,0.00195867999268,0.731289277474,1.0,13.7327278956,2.0,2.0,0.0,81.6155821482,72.364944458,68.1775112152,0.681775112152,1.0,10.5,4613.40477182,141.435767174,2498.86511311,0.93279124373,2498.86511311,1.0,0.0,0.0,0.0,72.9700005849,1.0,83.7083339691,1.0,0.0,50.1000006994,71.3441670736,1.0,83.5000012716,0.0,1.0,144.314168294,0.0,2001.2199707,0.000219925466469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216172180562,139022.0,3168.17574589,97.1285610792,1716.05229438,0.640578215121,1716.05229438,0.216019952059,1.0,1.0,1.0,0.0,2678.91141764,2678.91141764,2678.91141764,0.0,0.0,1958.67999268,2678.91141764
2015-09-05T07:00:00.000Z,0.0,0.0373906070853,0.833308922167,0.643122854682,55.3360004425,0.0503960058908,135.620001475,0.0,67.4950002035,1.0,97.1527779897,0.0,0.0,0.0,58.2250003815,68.2325013479,1.0,97.0416660309,0.0,0.0,135.620001475,97.5646909078,2.0,0.0,133.568250974,78.2322505315,0.587621533941,1581.6333313,0.0,0.60358337934,0.0,1.0,16.8485514323,89.275999705,,3403.33270264,89.0795008341,88.9131368001,78.2255007426,78.1346562703,,2195.33284505,55.355000178,55.2725931803,41.0164998372,40.6321894328,40.8328765233,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,90.2899990082,100.0,11.1713457902,48.0630009969,2.08049964905,5.67720556259,38.9360001882,225.0,791.291671753,0.60358337934,48.0630009969,0.93652356829,93.6523564657,2.0,1.0,1.0,1311.13299561,1311.13299561,0.0,0.618852948324,0.0,1.0,16.9887545904,89.0675004323,,3676.03985596,88.9775002797,88.6902872721,78.2390003204,77.8132171631,,2185.49991862,55.174999555,55.1173985799,41.1464999517,41.3430023193,40.8328765233,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,5.85176575184,40.2094999949,239.0,790.341664632,0.618852948324,47.8310003281,0.91227092198,91.2270921071,2.0,1.0,1.0,1277.17929077,1277.17929077,1581.6333313,0.587739409409,4579.34562174,0.0,25.9175036748,7.02275554339,12.025390625,4574.67818197,0.0501037594842,134.875832876,134.875832876,81.7347844442,2.0,55.817838033,41.7039413452,40.8328765233,1.0,3605.20245128,1034.01310331,0.0,0.0,1.0,10.2684942881,1.0,0.0,50.3383321762,67.9570064545,1.0,100.0,0.0,1.0,1.0,0.0,50.3016662598,1.0,98.3869018555,0.0,1.0,0.0373992987314,100.639998754,97.0448614756,100.639998754,2.0,0.0,110.526736702,0.0566000007093,31.7003262814,0.933594011141,758.010309446,1.0,0.0,6663.43425657,0.00666343425657,560.076429048,0.72550900102,0.208084240417,0.72550900102,0.0,0.0,1952.76917521,560.076429048,1952.76917521,0.0,0.0,0.00195276917521,0.725610593955,1.0,12.5280438015,2.0,2.0,0.0,82.5694948832,71.8867327372,67.9570064545,0.679570064545,1.0,8.75,4639.21555458,142.227062983,2512.84560426,0.933593241437,2512.84560426,1.0,0.0,0.0,0.0,68.0283336639,1.0,82.0277786255,1.0,0.0,49.0916671753,66.8474985758,1.0,81.8194452922,0.0,1.0,134.875832876,0.0,1969.97998047,0.000228023811205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222885332907,139022.0,3196.5580312,97.9986929005,1731.42564792,0.64327361785,1731.42564792,0.222747287531,1.0,1.0,1.0,0.0,2691.58504232,2691.58504232,2691.58504232,0.0,0.0,1952.76917521,2691.58504232
2015-09-05T08:00:00.000Z,0.0,0.0382196763152,0.823799929912,0.631050169143,55.3412504196,0.0513684695465,135.273334503,0.0,67.1141662598,1.0,97.1805547078,0.0,0.0,0.0,58.2250003815,68.1591676076,1.0,97.0416666667,0.0,0.0,135.273334503,97.5270295577,2.0,0.0,133.979250272,78.6379998525,0.599397514024,1579.20833333,0.0,0.610648449166,0.0,1.0,16.9391997655,89.5759995778,,3405.41599528,89.3599999746,89.203704834,78.6304995219,78.5314763387,,2058.33287557,55.4930000305,55.4050928752,40.3850005468,40.0556920369,40.416809082,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,88.9520003001,100.0,11.333764712,48.9749994278,1.98750019073,5.60543517272,38.397500356,225.0,790.441665649,0.610648449166,48.9749994278,0.924697251093,92.4697278341,2.0,1.0,1.0,1294.57615153,1294.57615153,0.0,0.625394949783,0.0,1.0,17.0745687485,89.3345006307,,3677.16471354,89.2385005951,88.9631118774,78.6455001831,78.2150599162,,2059.49992879,55.3070001602,55.2487284342,40.5839999517,40.8304494222,40.416809082,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,5.77776523431,39.6814994812,239.0,789.016662598,0.625394949783,48.6545006434,0.90119450887,90.1194521586,2.0,1.0,1.0,1261.67231242,1261.67231242,1579.20833333,0.599538739729,4285.88020833,0.0,23.345316569,5.99091605345,11.8600260417,4288.79736328,0.0435334818988,114.786666234,114.786666234,77.867980957,2.0,55.9804255168,41.2199122111,40.416809082,1.0,3563.09983624,964.757478311,0.0,0.0,0.583333333333,10.0621064504,1.0,0.0,50.3649988174,68.5683930715,1.0,100.0,0.0,1.0,1.0,0.0,50.2708326976,1.0,98.3571402232,0.0,1.0,0.0382397060561,100.695831935,97.1369768778,100.695831935,2.0,0.0,109.235972949,0.0566000007093,29.5771172986,0.930860967644,766.677231472,1.0,0.0,6585.61671064,0.00658561671064,522.563903321,0.73252888587,0.198342104685,0.73252888587,0.0,0.0,1929.96416219,522.563903321,1929.96416219,0.0,0.0,0.00192996416219,0.732680385311,1.0,15.0982162609,2.0,2.0,0.0,77.8530820211,73.4870758057,68.5683930715,0.685683930715,1.0,10.5,4527.85731455,138.813090248,2452.52806551,0.930870990555,2452.52806551,1.0,0.0,0.0,0.0,57.8699995677,1.0,77.7777773539,1.0,0.0,46.5500005086,56.9166663488,1.0,77.5833339691,0.0,1.0,114.786666234,0.0,1953.55993652,0.000212751343662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213071528383,139022.0,3070.62056925,94.137756688,1663.21122806,0.631281290983,1663.21122806,0.212893854803,1.0,1.0,1.0,0.0,2634.65946452,2634.65946452,2634.65946452,0.0,0.0,1929.96416219,2634.65946452
2015-09-05T09:00:00.000Z,0.0,0.0389676117708,0.815342496925,0.620078089026,55.5557502111,0.052669177472,135.895834605,0.0,67.4424997965,1.0,97.2638893127,0.0,0.0,0.0,58.2916666667,68.4533335368,1.0,97.1527767181,0.0,0.0,135.895834605,97.6149489085,2.0,0.0,134.931000074,79.3752498627,0.611956168214,1579.58332316,0.0,0.612400430948,0.0,1.0,17.131374677,90.1834996541,,3415.83270264,89.9944998423,89.8134409587,79.3609994253,79.2584533691,,2022.99956258,55.3805004756,55.3044509888,40.0760002136,39.7598088582,40.0015757879,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,89.5340003967,100.0,11.5610137781,49.9184996287,1.92900085449,5.57036097844,38.1469993591,225.0,789.233337402,0.612400430948,49.9184996287,0.920771607899,92.0771598816,2.0,1.0,1.0,1289.08025106,1289.08025106,0.0,0.635519751996,0.0,1.0,17.2884990374,89.9659989675,,3678.28957113,89.8730004628,89.5886281331,79.3895003001,78.9555892944,,2004.24994914,55.1929998398,55.1448160807,40.2915000916,40.5706659953,40.0015757879,1.0,0.0,99.9981155396,1.0,0.0,0.0929985046387,100.0,5.73762241999,39.3889996211,239.0,790.350001017,0.635519751996,49.5815003713,0.888418019613,88.8418013255,2.0,1.0,1.0,1243.78522746,1243.78522746,1579.58332316,0.612149442667,4162.77648926,0.0,24.4406348864,6.60918748379,12.03515625,4162.77648926,0.0432934097419,111.710833232,111.710833232,77.5431073507,2.0,55.9222183228,41.0339431763,40.0015757879,1.0,3559.10281624,850.611046451,0.0,0.0,0.0,9.28216997782,1.0,0.0,50.4024991989,70.0788294474,1.0,100.0,0.0,1.0,1.0,0.0,50.1808319092,1.0,98.4583295186,0.0,1.0,0.0389833356875,100.58333079,97.2540671031,100.58333079,2.0,0.0,109.113434039,0.0566000007093,26.0776653843,0.925346782367,784.405553497,1.0,0.0,6578.2290867,0.0065782290867,460.736131757,0.746860625887,0.178496641243,0.746860625887,0.0,0.0,1927.79916382,460.736131757,1927.79916382,0.0,0.0,0.00192779916382,0.747105782231,1.0,18.4968156808,2.0,2.0,0.0,72.8102919261,76.5643431346,70.0788294474,0.700788294474,1.0,10.5,4409.71386269,135.191099424,2388.53529558,0.92535726713,2388.53529558,1.0,0.0,0.0,0.0,56.2416664759,1.0,77.4305553436,1.0,0.0,46.3250007629,55.4691664378,1.0,77.2083352407,0.0,1.0,111.710833232,0.0,1948.7800293,0.000187579414656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192894839197,139022.0,2955.76676179,90.6166183587,1601.00030429,0.620253453655,1601.00030429,0.192607477714,1.0,1.0,1.0,0.0,2581.20336914,2581.20336914,2581.20336914,0.0,0.0,1927.79916382,2581.20336914
2015-09-05T10:00:00.000Z,0.0,0.04050876459,0.810911835092,0.614230870751,55.7694997787,0.0546311485179,139.354166667,0.0,69.1541662216,1.0,98.0972220103,0.0,0.0,0.0,58.7500003179,70.1999988556,1.0,97.9166666667,0.0,0.0,139.354166667,98.4840365323,2.0,0.0,136.478250186,80.7087504069,0.618813796632,1579.22499593,0.0,0.622303645806,0.0,1.0,17.4939691226,91.2634989421,,3442.08266195,90.9980004628,90.8917541504,80.6915003459,80.5803400675,,1921.33288574,56.022500356,55.9363606771,40.1450001399,39.8266220093,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.265498479207,90.7654997508,100.0,11.9065779845,50.853000323,1.92000039419,5.58739121755,38.2249997457,225.0,788.225001017,0.622303645806,50.853000323,0.904812127976,90.4812113444,2.0,1.0,1.0,1266.73697917,1266.73697917,0.0,0.641591257216,0.0,1.0,17.6680145264,91.0775000254,9.91799926758,3725.15875244,90.9604994456,90.6818440755,80.7260004679,80.2772064209,,1918.99994914,55.8409996033,55.7772343953,40.3679997126,40.6172587077,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,5.74269107978,39.4399992625,239.0,791.241668701,0.641591257216,50.592499733,0.880857863653,88.0857861837,2.0,1.0,1.0,1233.20100911,1233.20100911,1579.22499593,0.618922032014,3958.57570394,0.0,14.5977520148,2.69212928414,11.8743489583,3958.57570394,0.0309279204039,79.1041676203,79.1041676203,67.6367616653,2.0,56.6067428589,41.0899887085,40.0,1.0,3509.74156872,829.108448931,0.0,0.0,0.0,8.37876001994,1.0,0.0,51.545832634,72.3127403259,1.0,100.0,0.0,1.0,1.0,0.0,51.8333320618,1.0,99.4583295186,0.0,1.0,0.0405195823013,103.379165014,98.1078338623,103.379165014,2.0,0.0,107.600138273,0.0566000007093,25.4184480542,0.920893647237,798.976649939,1.0,0.0,6486.99553404,0.00648699553404,449.089182608,0.744924694072,0.175974027027,0.744924694072,0.0,0.0,1901.06248983,449.089182608,1901.06248983,0.0,0.0,0.00190106248983,0.745042438308,1.0,18.866780957,2.0,2.0,0.0,72.9227116903,78.9215418498,72.3127403259,0.723127403259,1.0,10.5,4338.85001765,133.018586327,2350.15167244,0.9208987211,2350.15167244,1.0,0.0,0.0,0.0,40.0341668129,1.0,67.5972239176,1.0,0.0,40.4500010808,39.0700001717,1.0,67.4166688919,0.0,1.0,79.1041676203,0.0,1956.44995117,0.000182837594439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191089446641,139022.0,2894.33784847,88.7333573156,1567.72714141,0.614308402512,1567.72714141,0.190999146444,1.0,1.0,1.0,0.0,2552.01969401,2552.01969401,2552.01969401,0.0,0.0,1901.06248983,2552.01969401
2015-09-05T11:00:00.000Z,0.0,0.0403549427154,0.811672818643,0.615227019771,55.7057511012,0.0566578477155,144.830833435,0.0,71.7783336639,1.0,99.2916647593,0.0,0.0,0.0,59.4750003815,72.9641666412,1.0,99.125,0.0,0.0,144.830833435,99.6792386373,2.0,0.0,137.021251043,81.3154999415,0.615456720608,1573.68332926,0.0,0.62304956319,0.0,1.0,17.6075822512,91.5934995015,9.86400095622,3496.66597493,91.331000646,91.2083892822,81.2975006104,81.1879577637,,1968.33288574,55.4629996618,55.4050954183,40.1165005366,39.816444397,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,91.6325003306,100.0,12.0181636016,51.2145001094,1.80600070953,5.5912433068,38.2999998728,225.0,779.541666667,0.62304956319,51.2145001094,0.893789033436,89.3789030711,2.0,1.0,1.0,1251.30464681,1251.30464681,0.0,0.65210180505,0.0,1.0,17.8070090612,91.4825000763,9.96300315857,3769.77807617,91.3805007935,91.0766983032,81.3334992727,80.865931193,,1970.24990845,55.255999883,55.2468185425,40.335000356,40.4296061198,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,5.7187675635,39.2465003332,239.0,794.374989827,0.65210180505,51.0455004374,0.870206654867,87.0206667582,2.0,1.0,1.0,1218.28931681,1218.28931681,1573.68332926,0.615573074505,4098.015625,0.0,17.6168629328,3.6557806929,11.9453125,4094.51501465,0.0362746841996,92.8158337275,92.8158337275,71.454805692,2.0,56.0829111735,41.0135599772,40.0,1.0,3534.42521614,797.593594761,0.0,0.0,0.0,8.04902521769,1.0,0.0,51.483332634,73.2484753927,1.0,100.0,0.0,1.0,1.0,0.0,51.7016655604,1.0,99.5535691579,0.0,1.0,0.040359309823,103.184998194,98.3792241414,103.184998194,2.0,0.0,108.356878854,0.0566000007093,24.4522792922,0.917681312766,809.667718718,1.0,0.0,6532.61789895,0.00653261789895,432.019063352,0.748721362536,0.168959682692,0.748721362536,0.0,0.0,1914.4324646,432.019063352,1914.4324646,0.0,0.0,0.0019144324646,0.74881661435,1.0,19.3032740356,2.0,2.0,0.0,71.2202161153,80.5530923208,73.2484753927,0.732484753927,1.0,11.0833333333,4332.0188109,132.809158146,2346.45152795,0.917681045229,2346.45152795,1.0,0.0,0.0,0.0,46.8158337275,1.0,71.4583336512,1.0,0.0,42.7666680018,46.0000007947,1.0,71.2777789434,0.0,1.0,92.8158337275,0.0,1963.38000488,0.000175887839998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184115912136,139022.0,2904.78380134,89.0536048186,1573.38522443,0.615340133858,1573.38522443,0.18397507429,1.0,1.0,1.0,0.0,2556.93581136,2556.93581136,2556.93581136,0.0,0.0,1914.4324646,2556.93581136
2015-09-05T12:00:00.000Z,0.0,0.0414044010782,0.807380461997,0.609203487931,55.9269997279,0.0579761414158,146.285828908,0.0,72.6199995677,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6658331553,1.0,99.5,0.0,0.0,146.285828908,100.0,2.0,0.0,137.82150046,81.8945007324,0.624414973783,1576.29164632,0.0,0.629013036586,0.0,1.0,17.7804188728,92.164999644,9.95699946086,3507.08262126,91.8800004323,91.7844238281,81.8735001882,81.7752456665,,2056.33287557,54.5780007044,54.5151875814,40.0220003128,39.7489903768,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,92.6285006205,100.0,12.1952579021,51.8580001195,1.76850032806,5.5851610899,38.2534999847,225.0,783.774993896,0.629013036586,51.8580001195,0.890191439674,89.0191434224,2.0,1.0,1.0,1246.26801554,1246.26801554,0.0,0.656812642335,0.0,1.0,17.9653418859,91.9699986776,9.92924880981,3790.77541097,91.8830000559,91.5750732422,81.9155012767,81.4412663778,,2045.99989827,54.3980003993,54.3593877157,40.2314999898,40.4289754232,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0869986216227,100.0,5.72059222062,39.2524995804,239.0,792.516667684,0.656812642335,51.6515000661,0.861875377837,86.187538147,2.0,1.0,1.0,1206.62552897,1206.62552897,1576.29164632,0.624691398955,4257.29201253,0.0,22.7091908455,5.56030424436,12.0716145833,4257.29201253,0.0443177836411,111.959166845,111.959166845,77.286128362,2.0,55.2465642293,41.0046386719,40.0,1.0,3579.89100871,668.225763757,0.0,0.0,0.0,7.40701039632,1.0,0.0,52.2524983088,74.4664897919,1.0,100.0,0.0,1.0,1.0,0.0,52.2699988683,1.0,99.9940478007,0.0,1.0,0.0414267635382,104.522495906,99.0141023,104.522495906,2.0,0.0,109.750749449,0.0566000007093,20.4861763095,0.911481598109,830.681652239,1.0,0.0,6616.6515486,0.0066166515486,361.946573371,0.7681177358,0.143377566359,0.7681177358,0.0,0.0,1939.05915324,361.946573371,1939.05915324,0.0,0.0,0.00193905915324,0.768367633224,1.0,22.6647976849,2.0,2.0,0.0,65.7979189555,83.5913441976,74.4664897919,0.744664897919,1.0,10.5,4248.11677247,130.236925758,2301.00572661,0.911495302159,2301.00572661,1.0,0.0,0.0,0.0,56.3691666921,1.0,77.2499987284,1.0,0.0,46.2500003179,55.5900004705,1.0,77.0833346049,0.0,1.0,111.959166845,0.0,1963.19995117,0.000147359240333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157299292733,139022.0,2840.6021578,87.0859517638,1538.62103662,0.60949254948,1538.62103662,0.156950502952,1.0,1.0,1.0,0.0,2524.42960612,2524.42960612,2524.42960612,0.0,0.0,1939.05915324,2524.42960612
2015-09-05T13:00:00.000Z,0.0,0.0415762732133,0.808666052042,0.611047489121,56.1654996872,0.0577041774577,146.195836385,0.0,72.510834376,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6850001017,1.0,99.5,0.0,0.0,146.195836385,100.0,2.0,0.0,138.634499868,82.4690001806,0.622409536115,1577.58329264,0.0,0.632767636279,0.0,1.0,17.9762194951,92.7019990285,9.94499969482,3511.24932861,92.4395001729,92.3191401164,82.4479999542,82.3568293254,,2037.99952189,54.8315000534,54.7852834066,40.1539996465,39.9188893636,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,92.9900004069,100.0,12.3671349684,52.2855005264,1.73999945323,5.60908448696,38.4140001933,225.0,788.08333842,0.632767636279,52.2855005264,0.889816603888,88.9816602071,2.0,1.0,1.0,1245.74324544,1245.74324544,0.0,0.655186982868,0.0,1.0,18.1490565936,92.4710013072,9.87659988403,3788.90077718,92.3899993896,92.0772705078,82.4900004069,82.0134099325,,2031.74989827,54.6530001958,54.6309687297,40.3920001984,40.6178995768,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0810019175212,100.0,5.74917872747,39.4340003332,239.0,789.499994914,0.655186982868,51.9979991913,0.860770300002,86.0770308177,2.0,1.0,1.0,1205.07842,1205.07842,1577.58329264,0.622576075447,4216.45202637,0.0,22.4146395597,6.28731679916,12.013671875,4216.45202637,0.0437880438875,110.997498194,110.997498194,76.823600769,2.0,55.5619035201,41.1327736594,40.0,1.0,3581.91879753,651.625347491,0.0,0.0,0.0,6.91103553772,1.0,0.0,53.21083196,75.5369644165,1.0,100.0,0.0,1.0,1.0,0.0,52.1699991226,1.0,100.0,0.0,1.0,0.0415921437536,105.380830765,99.4768466949,105.380830765,2.0,0.0,109.812916521,0.0566000007093,19.977247931,0.904693169885,854.304553995,1.0,0.0,6620.39947613,0.00662039947613,352.954906019,0.765457229604,0.139252551893,0.765457229604,0.0,0.0,1940.15751139,352.954906019,1940.15751139,0.0,0.0,0.00194015751139,0.765660459797,1.0,22.1219668753,2.0,2.0,0.0,60.1786444982,86.7810707092,75.5369644165,0.755369644165,1.0,11.6666666667,4233.54414503,129.790164452,2293.11241741,0.904709781497,2293.11241741,1.0,0.0,0.0,0.0,56.090833346,1.0,76.8472213745,1.0,0.0,45.9750010173,54.9066661199,1.0,76.6250025431,0.0,1.0,110.997498194,0.0,1964.17004395,0.000143698464495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153919582546,139022.0,2860.33620507,87.6909496457,1549.310045,0.611254791364,1549.310045,0.153659529931,1.0,1.0,1.0,0.0,2534.63869222,2534.63869222,2534.63869222,0.0,0.0,1940.15751139,2534.63869222
2015-09-05T14:00:00.000Z,0.0,0.0420429260418,0.806810675005,0.608418943815,56.287750562,0.0583282378911,146.919998169,0.0,72.8250001272,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1133327484,1.0,99.5,0.0,0.0,146.919998169,100.0,2.0,0.0,139.061250369,82.7734998067,0.62755069232,1581.61667887,0.0,0.631230560016,0.0,1.0,18.0692853928,92.9929981232,9.91350078583,3505.41599528,92.7155005137,92.6211446126,82.7524992625,82.673016866,,1973.33287557,55.3925005595,55.3388468424,40.1780001322,39.9405237834,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.275997797648,93.13550059,100.0,12.459389925,52.5375003815,1.72950013479,5.60989546776,38.4484999975,225.0,789.025004069,0.631230560016,52.5375003815,0.893008560907,89.3008569082,2.0,1.0,1.0,1250.21198527,1250.21198527,0.0,0.657536453361,0.0,1.0,18.2517914772,92.7605012258,9.88690879128,3796.024882,92.6914997101,92.3705393473,82.794500351,82.3157501221,,1960.49990845,55.2110004425,55.194539388,40.4415006638,40.6836395264,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0690015157064,100.0,5.75120615959,39.4715003967,239.0,792.591669718,0.657536453361,52.2499990463,0.861045663016,86.1045646667,2.0,1.0,1.0,1205.46392822,1205.46392822,1581.61667887,0.62783872421,4070.01092529,0.0,21.0450200168,6.3529137373,11.931640625,4070.01092529,0.0391963948362,98.8191680908,98.8191680908,74.2192764282,2.0,56.1388688521,41.282845237,40.0,1.0,3568.94001379,625.468774581,0.0,0.0,0.0,6.87325286865,1.0,0.0,53.2874984741,75.8792463938,1.0,100.0,0.0,1.0,1.0,0.0,52.6058324178,1.0,99.9940478007,0.0,1.0,0.0420706567093,105.960831324,99.7527866364,105.960831324,2.0,0.0,109.415018585,0.0566000007093,19.1753510372,0.90144729229,865.832802164,1.0,0.0,6596.41101129,0.00659641101129,338.787116554,0.767022455623,0.134423272328,0.767022455623,0.0,0.0,1933.12751261,338.787116554,1933.12751261,0.0,0.0,0.00193312751261,0.767363468806,1.0,22.5852100908,2.0,2.0,0.0,57.5170049667,88.2663586934,75.8792463938,0.758792463938,1.0,9.91666666667,4194.40878837,128.590369622,2271.91462917,0.90144572795,2271.91462917,1.0,0.0,0.0,0.0,50.060833931,1.0,74.1527779897,1.0,0.0,44.3833341599,48.758333842,1.0,73.9722232819,0.0,1.0,98.8191680908,0.0,1956.7800293,0.000137930335035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149119650978,139022.0,2832.2471808,86.8298084943,1534.09553721,0.608695349083,1534.09553721,0.148749146082,1.0,1.0,1.0,0.0,2520.30106608,2520.30106608,2520.30106608,0.0,0.0,1933.12751261,2520.30106608
2015-09-05T15:00:00.000Z,0.0,0.0421304840385,0.805672458477,0.606898912625,56.2150004705,0.0583635326957,146.574162801,0.0,72.4983323415,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0674997965,1.0,99.5,0.0,0.0,146.574162801,100.0,2.0,0.0,138.777001063,82.5620005925,0.630046896789,1583.04999797,0.0,0.633855931605,0.0,1.0,17.9979751905,92.7860005697,9.91542925153,3507.08262126,92.5085004171,92.4253184001,82.5349998474,82.4685719808,,1957.99957275,55.4180002213,55.3796132406,40.1494998932,39.9386088053,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,92.9705003103,100.0,12.3899044196,52.3680006663,1.73399957021,5.6080707709,38.415500323,225.0,789.391662598,0.633855931605,52.3590005239,0.889670889718,88.9670893351,2.0,1.0,1.0,1245.53924561,1245.53924561,0.0,0.656539827505,0.0,1.0,18.1901504199,92.6149997711,9.92199961344,3791.90034993,92.5370012919,92.2146377563,82.5890013377,82.1090927124,,1944.24992879,55.2290000916,55.235979716,40.3155002594,40.6402409871,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0779984792074,100.0,5.74066356818,39.4010003408,239.0,793.658335368,0.656539827505,52.2215010325,0.863431352888,86.3431358337,2.0,1.0,1.0,1208.80389404,1208.80389404,1583.04999797,0.630219620042,4028.58740234,0.0,20.479399999,6.47191226482,12.0240885417,4028.58740234,0.0387013573756,97.2658348083,97.2658348083,73.3641955058,2.0,56.1860326131,41.2160873413,40.0,1.0,3566.50913871,607.407615316,0.0,0.0,0.0,6.86925760905,1.0,0.0,53.3341655731,75.6657422384,1.0,100.0,0.0,1.0,1.0,0.0,52.5224984487,1.0,99.9940478007,0.0,1.0,0.042144254527,105.856664022,99.5314750671,105.856664022,2.0,0.0,109.340493869,0.0566000007093,18.6216398319,0.899811168919,871.729838312,1.0,0.0,6591.91806632,0.00659191806632,329.00423319,0.768852161874,0.130942229505,0.768852161874,0.0,0.0,1931.81082153,329.00423319,1931.81082153,0.0,0.0,0.00193181082153,0.769036735098,1.0,23.0014285685,2.0,2.0,0.0,55.1028652191,89.0032393138,75.6657422384,0.756657422384,1.0,9.91666666667,4173.91675403,127.962133701,2260.81505472,0.89979439138,2260.81505472,1.0,0.0,0.0,0.0,49.0583337148,1.0,73.666668574,1.0,0.0,44.0500008265,48.2075007757,1.0,73.4166673024,0.0,1.0,97.2658348083,0.0,1958.27001953,0.000133947431571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1455246118,139022.0,2816.23993569,86.3390653005,1525.42516287,0.607112467317,1525.42516287,0.145327600082,1.0,1.0,1.0,0.0,2512.59073893,2512.59073893,2512.59073893,0.0,0.0,1931.81082153,2512.59073893
2015-09-05T16:00:00.000Z,0.0,0.0419527726027,0.804702486556,0.605489683544,56.2022504807,0.058423048288,146.25166448,0.0,72.4216658274,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8299999237,1.0,99.5,0.0,0.0,146.25166448,100.0,2.0,0.0,138.766500791,82.5642503103,0.62963428761,1577.0333252,0.0,0.633608479435,0.0,1.0,17.9883060455,92.783000946,9.91575145721,3502.0826416,92.5055007935,92.4227778117,82.542500178,82.4755579631,,1936.33288574,55.5080000559,55.4687983195,40.1689999898,39.9507013957,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,92.9329999288,100.0,12.3786131541,52.3365008036,1.72800032298,5.60969281197,38.4409996668,225.0,783.783330282,0.633608479435,52.3365008036,0.883628728957,88.3628718058,2.0,1.0,1.0,1237.08022054,1237.08022054,0.0,0.658911965147,0.0,1.0,18.1841071447,92.5879993439,9.92945376309,3796.77475993,92.5219999949,92.1916351318,82.5860004425,82.105255127,,1933.99992879,55.3189999262,55.3277816772,40.3709996541,40.6791788737,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,5.74188001951,39.4219999313,239.0,793.250010173,0.658911965147,52.1510003408,0.860007549468,86.0007546743,2.0,1.0,1.0,1204.01056925,1204.01056925,1577.0333252,0.629905382747,4007.00050863,0.0,20.9466973941,6.56173912684,11.966796875,4007.00050863,0.0385411500598,96.6224994659,96.6224994659,74.0458596547,2.0,56.2708053589,41.267036438,40.0,1.0,3553.7134838,629.03787561,0.0,0.0,0.0,6.97714487712,1.0,0.0,53.1316652298,75.5653553009,1.0,100.0,0.0,1.0,1.0,0.0,51.9466657639,1.0,99.9940478007,0.0,1.0,0.0419776039137,105.078331629,99.5570526123,105.078331629,2.0,0.0,108.948210217,0.0566000007093,19.2847709922,0.904556265095,855.01764487,1.0,0.0,6568.26807537,0.00656826807537,340.720331281,0.768512901821,0.136033398681,0.768512901821,0.0,0.0,1924.88001506,340.720331281,1924.88001506,0.0,0.0,0.00192488001506,0.768856639663,1.0,23.0733108129,2.0,2.0,0.0,61.013329188,86.8058484395,75.5653553009,0.755653553009,1.0,10.5,4182.75135941,128.23298121,2265.60034634,0.904546300502,2265.60034634,1.0,0.0,0.0,0.0,48.8116668065,1.0,73.6527760824,1.0,0.0,44.0416676203,47.8108336131,1.0,73.4027798971,0.0,1.0,96.6224994659,0.0,1959.19006348,0.000138717404383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150388541312,139022.0,2801.09959883,85.8748994045,1517.22435209,0.605755413542,1517.22435209,0.150029335745,1.0,1.0,1.0,0.0,2504.68145752,2504.68145752,2504.68145752,0.0,0.0,1924.88001506,2504.68145752
2015-09-05T17:00:00.000Z,0.0,0.0423956470456,0.803438086775,0.603582717197,56.3477512995,0.0588361377696,146.580001831,0.0,72.6291662852,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8833344777,1.0,99.5,0.0,0.0,146.580001831,100.0,2.0,0.0,139.359000813,83.0704997381,0.633201026268,1578.93332926,0.0,0.638035287496,0.0,1.0,18.1514735222,93.2224992116,9.89400100708,3512.49928792,92.9495010376,92.8576583862,83.0555000305,82.9752349854,,1888.99958293,55.8184995651,55.7701034546,40.1555007299,39.9303410848,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.272998174032,93.3529987335,100.0,12.5419836044,52.7940003077,1.72650082906,5.60948999723,38.4289999008,225.0,786.100001017,0.638035287496,52.7940003077,0.880289197649,88.0289198558,2.0,1.0,1.0,1232.40487671,1232.40487671,0.0,0.662886736373,0.0,1.0,18.3363968531,92.9989992778,9.8520005544,3797.89955648,92.9375,92.604385376,83.0854994456,82.601504008,,1889.74994914,55.6220003764,55.6280568441,40.4159997304,40.6555582682,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,5.74106899897,39.4114996592,239.0,792.833328247,0.662886736373,52.5215002696,0.854374476842,85.43744723,2.0,1.0,1.0,1196.12426758,1196.12426758,1578.93332926,0.633570443913,3908.40071615,0.0,20.0553019842,6.38240448634,12.1419270833,3908.40071615,0.0366445191016,91.3983325958,91.3983325958,72.2145595551,2.0,56.5858586629,41.2721328735,40.0,1.0,3549.55641623,655.477159489,0.0,0.0,0.0,7.22682825724,1.0,0.0,53.3883320491,75.8286717733,1.0,100.0,0.0,1.0,1.0,0.0,52.3283325831,1.0,100.0,0.0,1.0,0.0424310285866,105.716663996,99.8641452789,105.716663996,2.0,0.0,108.820764639,0.0566000007093,20.0953351164,0.913415176603,824.043216038,1.0,0.0,6560.58463823,0.00656058463823,355.041252025,0.771033334248,0.142382506584,0.771033334248,0.0,0.0,1922.62832642,355.041252025,1922.62832642,0.0,0.0,0.00192262832642,0.771546612183,1.0,23.581772844,2.0,2.0,0.0,73.2247848511,82.6650905609,75.8286717733,0.758286717733,1.0,10.5,4205.03357572,128.916099755,2277.66957844,0.913415840832,2277.66957844,1.0,0.0,0.0,0.0,46.082499822,1.0,72.2083339691,1.0,0.0,43.2000007629,45.3158334096,1.0,72.0000006358,0.0,1.0,91.3983325958,0.0,1940.40002441,0.000144547878152,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155879173777,139022.0,2780.3573265,85.2389917949,1505.98923545,0.603948191962,1505.98923545,0.155386262914,1.0,1.0,1.0,0.0,2493.57354736,2493.57354736,2493.57354736,0.0,0.0,1922.62832642,2493.57354736
