timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-05T18:00:00.000Z,0.0,0.0422903356481,0.802809818489,0.602773795585,56.4580008189,0.0589197856304,146.587502797,0.0,72.6433334351,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9441668193,1.0,99.5,0.0,0.0,146.587502797,100.0,2.0,0.0,139.277999878,83.2392492294,0.63594495601,1583.2833252,0.0,0.63992840588,0.0,1.0,18.2131147385,93.3964996338,9.89400058322,3507.91601562,93.1400000254,93.0217005412,83.2174987793,83.1288808187,,1936.66625977,55.4750000636,55.4318491618,40.2050002416,39.9481582642,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,93.3049990336,100.0,12.5983533859,52.9349997838,1.73250007629,5.61476123333,38.4725001653,225.0,787.933329264,0.63992840588,52.9349997838,0.879542316255,87.9542312622,2.0,1.0,1.0,1231.35924276,1231.35924276,0.0,0.663393604516,0.0,1.0,18.4004553159,93.1699994405,9.85350036621,3808.02333577,93.1145000458,92.7724304199,83.2609996796,82.7724431356,,1933.99992879,55.2859999339,55.2882537842,40.3965002696,40.6708755493,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0554993947347,100.0,5.74593484402,39.4399995804,239.0,795.349995931,0.663393604516,52.7179997762,0.85642708188,85.6427078247,2.0,1.0,1.0,1198.99791463,1198.99791463,1583.2833252,0.636326773901,4014.00164795,0.0,20.3392068545,6.67873104413,11.9817708333,4011.66792806,0.0380343336632,94.7483317057,94.7483317057,72.7458737691,2.0,56.2233556112,41.3205362956,40.0,1.0,3562.99517241,622.995868103,0.0,0.0,0.0,7.08910687764,1.0,0.0,53.51749897,76.1283919017,1.0,100.0,0.0,1.0,1.0,0.0,51.7708320618,1.0,99.9940478007,0.0,1.0,0.0423239689956,105.28833135,99.8834571838,105.28833135,2.0,0.0,109.232764211,0.0566000007093,19.0995377405,0.910722897712,833.295438774,1.0,0.0,6585.42326228,0.00658542326228,337.447659031,0.775170749308,0.135539946176,0.775170749308,0.0,0.0,1929.9074707,337.447659031,1929.9074707,0.0,0.0,0.0019299074707,0.775617281596,1.0,24.2507355244,2.0,2.0,0.0,70.6854104996,83.952911377,76.1283919017,0.761283919017,1.0,10.5,4185.99104052,128.332301951,2267.35512973,0.910710695484,2267.35512973,1.0,0.0,0.0,0.0,47.9975001017,1.0,73.0694446564,1.0,0.0,43.7166674932,46.7508328756,1.0,72.8611119588,0.0,1.0,94.7483317057,0.0,1947.16992188,0.000137385001946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148828762908,139022.0,2771.97560768,84.9820286863,1501.44925126,0.6030753074,1501.44925126,0.148367272319,1.0,1.0,1.0,0.0,2489.65466309,2489.65466309,2489.65466309,0.0,0.0,1929.9074707,2489.65466309
2015-09-05T19:00:00.000Z,0.0,0.0424394463372,0.804107142187,0.604749403855,56.52100118,0.0585744128157,146.455000559,0.0,72.8466676076,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6083329519,1.0,99.5,0.0,0.0,146.455000559,100.0,2.0,0.0,139.381500244,83.3960002263,0.633396703432,1584.30834961,0.0,0.639583167207,0.0,1.0,18.2662952741,93.5600007375,9.89018249512,3510.41597493,93.2810014089,93.179377238,83.3780002594,83.2876103719,,1926.66621908,55.6040000916,55.5452397664,40.2124999364,39.9729741414,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,93.4504998525,100.0,12.6482900778,53.0685014725,1.70549933116,5.61800519625,38.5070006053,225.0,789.983337402,0.639583167207,53.0685014725,0.882363375709,88.2363382975,2.0,1.0,1.0,1235.30872599,1235.30872599,0.0,0.666194354669,0.0,1.0,18.4524269104,93.3289998372,9.85799980164,3806.14862061,93.2719999949,92.9302444458,83.4140001933,82.9255269368,,1920.49992879,55.4104998906,55.3998209635,40.4820000331,40.7002360026,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,5.75201706092,39.4879995982,239.0,794.324996948,0.666194354669,52.7899999619,0.851741303943,85.1824614207,2.0,1.0,1.0,1192.43782552,1192.43782552,1584.30834961,0.633601460915,3986.58034261,0.0,19.9908769925,6.32115705808,11.9876302083,3969.66086833,0.036702387618,91.7674986521,91.7674986521,72.2702318827,2.0,56.3353347778,41.287419637,40.0,1.0,3560.95669747,662.711614526,0.0,0.0,0.0,7.42078971863,1.0,0.0,53.5399986903,75.9572105408,1.0,100.0,0.0,1.0,1.0,0.0,52.6133324305,1.0,99.9821427663,0.0,1.0,0.0424564154377,106.153329849,99.9186083476,106.153329849,2.0,0.0,109.170269528,0.0566000007093,20.3171259085,0.914630149095,819.918356629,1.0,0.0,6581.65558379,0.00658165558379,358.959817206,0.771123668907,0.143509920237,0.771123668907,0.0,0.0,1928.80332438,358.959817206,1928.80332438,0.0,0.0,0.00192880332438,0.771382123232,1.0,23.52960967,2.0,2.0,0.0,76.2501958211,82.072236379,75.9572105408,0.759572105408,1.0,10.5,4223.668312,129.487395437,2287.76314159,0.914633589144,2287.76314159,1.0,0.0,0.0,0.0,46.3208332062,1.0,72.3055585225,1.0,0.0,43.2833337784,45.4466667175,1.0,72.1388893127,0.0,1.0,91.7674986521,0.0,1948.58007812,0.000146143242857,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156904275045,139022.0,2793.45908566,85.6406598581,1513.08584426,0.604922385214,1513.08584426,0.156614754548,1.0,1.0,1.0,0.0,2501.28922526,2501.28922526,2501.28922526,0.0,0.0,1928.80332438,2501.28922526
2015-09-05T20:00:00.000Z,0.0,0.04194046992,0.805693810874,0.606982569497,56.2015002569,0.0583354998768,146.570000966,0.0,72.6375001272,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9325008392,1.0,99.5,0.0,0.0,146.570000966,100.0,2.0,0.0,138.700499852,82.4989995956,0.629599420712,1582.42497762,0.0,0.634542027399,0.0,1.0,17.9774282773,92.7154979706,9.94371250698,3510.41595459,92.469499588,92.3515650431,82.4810002645,82.3904800415,,2001.33290609,55.0415000916,54.9891255697,40.1584993998,39.8756205241,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.245998382568,92.6375001272,100.0,12.3713847001,52.3110001882,1.73099994659,5.60604345798,38.4274994532,225.0,787.208328247,0.634542027399,52.3110001882,0.886289149693,88.6289132436,2.0,1.0,1.0,1240.80480957,1240.80480957,0.0,0.658134591537,0.0,1.0,18.1575172742,92.5264994303,9.92880172729,3805.77353923,92.462000529,92.1226348877,82.5169989268,82.0319061279,,1991.49991862,54.8585001628,54.843266805,40.2930002213,40.5719426473,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0644989013672,100.0,5.73620331287,39.3484992981,239.0,795.174997965,0.658134591537,52.1690003077,0.863083467029,86.3083451589,2.0,1.0,1.0,1208.31685384,1208.31685384,1582.42497762,0.629769230509,4143.52327474,0.0,21.7095227242,6.88161480427,12.083984375,4144.10673014,0.0409856784422,103.049166361,103.049166361,75.4296423594,2.0,55.7583669027,41.1963500977,40.0,1.0,3577.19095248,679.530122807,0.0,0.0,0.0,7.37305895487,1.0,0.0,53.0891650518,75.1079413096,1.0,100.0,0.0,1.0,1.0,0.0,52.3199987411,1.0,99.9940478007,0.0,1.0,0.041951425746,105.412497203,99.4936765035,105.412497203,2.0,0.0,109.667972293,0.0566000007093,20.8327404576,0.91735362949,810.760655307,1.0,0.0,6611.66108067,0.00661166108067,368.06961478,0.770911576566,0.146443856438,0.770911576566,0.0,0.0,1937.59665934,368.06961478,1937.59665934,0.0,0.0,0.00193759665934,0.770995850364,1.0,23.2974702646,2.0,2.0,0.0,78.0838909149,80.7185961405,75.1079413096,0.751079413096,1.0,10.5,4256.72107529,130.500712751,2305.66627412,0.917355433005,2305.66627412,1.0,0.0,0.0,0.0,52.0133330027,1.0,75.1527779897,1.0,0.0,44.9583336512,51.0358336767,1.0,74.9305566152,0.0,1.0,103.049166361,0.0,1952.40002441,0.00014985211303,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159636986025,139022.0,2817.26535065,86.3705020285,1525.98058209,0.607141889244,1525.98058209,0.159430026892,1.0,1.0,1.0,0.0,2513.38378906,2513.38378906,2513.38378906,0.0,0.0,1937.59665934,2513.38378906
2015-09-05T21:00:00.000Z,0.0,0.0412525347947,0.806847871239,0.60796300333,55.8497514725,0.0571515314259,143.64916865,0.0,71.2591670354,1.0,98.9583307902,0.0,0.0,0.0,59.2833337784,72.4241673152,1.0,98.8055553436,0.0,0.0,143.64916865,99.2625995983,2.0,0.0,137.376750946,81.5269994736,0.623896426163,1568.88332113,0.0,0.625406418292,0.0,1.0,17.6740576426,91.8409996033,9.79199981689,3484.16599528,91.5875008901,91.4951349894,81.5014998118,81.4177958171,,1972.99958293,55.3100001017,55.2471135457,40.0834995906,39.8425292969,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.253498713175,91.9295005798,100.0,12.0797731876,51.5040012995,1.77750015259,5.59428441525,38.305999438,225.0,782.375,0.625406418292,51.5040012995,0.893564663842,89.3564656576,2.0,1.0,1.0,1250.99052938,1250.99052938,0.0,0.647229761233,0.0,1.0,17.8529378573,91.6519991557,9.89999961853,3780.6517334,91.5785001119,91.2658233643,81.5524991353,81.0751419067,,1962.74997965,55.126999855,55.099550883,40.2615000407,40.5706685384,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0734990437826,100.0,5.73295938969,39.3455003103,239.0,786.508331299,0.647229761233,51.3170000712,0.867820877802,86.782087326,2.0,1.0,1.0,1214.94922892,1214.94922892,1568.88332113,0.62421129558,4070.59436035,0.0,21.1204748154,6.64224211375,11.9713541667,4070.59436035,0.0391605386178,98.5291678111,98.5291678111,74.0521901449,2.0,55.9867553711,41.1568628947,40.0,1.0,3535.09911746,735.923349219,0.0,0.0,0.0,8.27872594198,1.0,0.0,51.9099992116,73.2227738698,1.0,100.0,0.0,1.0,1.0,0.0,51.8258317312,1.0,99.6904741923,0.0,1.0,0.0413119091404,103.735830307,98.5214093526,103.735830307,2.0,0.0,108.377539029,0.0566000007093,22.5616195904,0.919984358077,801.983920519,1.0,0.0,6533.86345927,0.00653386345927,398.615182114,0.761455802257,0.158516942711,0.761455802257,0.0,0.0,1914.79748535,398.615182114,1914.79748535,0.0,0.0,0.00191479748535,0.761872604489,1.0,21.7403530644,2.0,2.0,0.0,75.6017723083,79.3898086548,73.2227738698,0.732227738698,1.0,10.5,4271.02246667,130.939158619,2313.41266747,0.919972744968,2313.41266747,1.0,0.0,0.0,0.0,49.5791667302,1.0,74.0694440206,1.0,0.0,44.3000005086,48.950000445,1.0,73.8333339691,0.0,1.0,98.5291678111,0.0,1968.45996094,0.000162288124113,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172306129261,139022.0,2825.96414706,86.6371859646,1530.69231235,0.608709041883,1530.69231235,0.171904111064,1.0,1.0,1.0,0.0,2514.65348307,2514.65348307,2514.65348307,0.0,0.0,1914.79748535,2514.65348307
2015-09-05T22:00:00.000Z,0.0,0.0385017698954,0.798616823033,0.580866422482,54.4930000305,0.0523365782557,118.9658343,0.0,59.0816659927,1.0,92.763888677,0.0,0.0,0.0,55.5416669846,59.8841663996,1.0,92.5694446564,0.0,0.0,118.9658343,93.2047710419,2.0,0.0,134.325750351,79.8327503204,0.604783536604,1376.40833537,0.0,0.61042164827,0.0,1.0,17.0032580694,89.8144995372,8.62560119629,3219.99945068,89.5910002391,89.471379598,79.818499883,79.7384440104,,1819.33292643,55.2109998067,55.1369145711,40.2530002594,40.0066986084,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,90.7819989522,100.0,11.4063382149,49.3379999797,1.9245001475,5.5969200929,38.3285001119,225.0,691.274993896,0.61042164827,49.3379999797,0.807262122745,80.7262109121,2.0,1.0,1.0,1130.16697184,1130.16697184,0.0,0.619480400541,0.0,1.0,17.1386268934,89.5160007477,8.431199646,3500.56178792,89.4695002238,89.1650136312,79.8470007579,79.3893229167,,1813.4998881,55.0399999619,54.9879786174,40.4025001526,40.8483250936,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,5.75282808145,39.4985001882,239.0,685.133333842,0.619480400541,49.0670000712,0.786414318993,78.6414318085,2.0,1.0,1.0,1100.98004659,1100.98004659,1376.40833537,0.604139282552,3763.7098999,0.0,20.4962156614,6.77170320352,11.9733072917,3763.7098999,0.038582601835,90.2391672134,90.2391672134,71.3388722738,2.0,55.8969141642,41.3320032756,40.0,1.0,3089.07262377,785.26494958,0.0,0.0,0.0,8.14333597819,1.0,0.0,44.0624990463,71.6751639048,1.0,95.8571427663,0.0,1.0,1.0,0.0,43.5624988874,1.0,93.261903127,0.0,1.0,0.0385369573307,87.6249993642,92.4682267507,87.6249993642,2.0,0.0,94.703451791,0.0566000007093,24.0743130231,0.922013765122,795.284311548,1.0,0.0,5709.48029146,0.00570948029146,425.341214159,0.735194142627,0.186891750909,0.735194142627,0.0,0.0,1673.20584106,425.341214159,1673.20584106,0.0,0.0,0.00167320584106,0.733561729391,1.0,18.7649862425,2.0,2.0,0.0,73.3473243713,78.3401260376,71.6751639048,0.716751639048,1.0,10.5,3874.33757335,118.777764814,2098.54705522,0.922085893536,2098.54705522,1.0,0.0,0.0,0.0,45.4466665586,1.0,71.4027779897,1.0,0.0,42.7166678111,44.792500337,1.0,71.1944465637,0.0,1.0,90.2391672134,0.0,1961.16003418,0.000173169088512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202683667779,139022.0,2476.9892816,75.9384655485,1341.66898581,0.589519326017,1341.66898581,0.204376059588,1.0,1.0,1.0,0.0,2275.86938477,2275.86938477,2275.86938477,0.0,0.0,1673.20584106,2275.86938477
2015-09-05T23:00:00.000Z,0.0,0.0395705265463,0.813879609387,0.618154829857,55.70499897,0.0530570936593,136.4091657,0.0,67.6391677856,1.0,97.3194446564,0.0,0.0,0.0,58.3333339691,68.769999822,1.0,97.2222226461,0.0,0.0,136.4091657,97.5716991425,2.0,0.0,135.81899929,80.1140003204,0.616283229626,1584.86663818,0.0,0.618845954628,0.0,1.0,17.3525578181,90.8149992625,,3416.66601562,90.5479996999,90.4746805827,80.1019999186,80.0120925903,,2062.99953206,55.0504999161,54.9814834595,40.2035001119,39.9233398438,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,90.2000001272,100.0,11.7550295194,50.344499588,1.85100015004,5.59752825896,38.3524999619,225.0,789.674987793,0.618845954628,50.344499588,0.911501748221,91.1501757304,2.0,1.0,1.0,1276.10244751,1276.10244751,0.0,0.643592249235,0.0,1.0,17.5145158768,90.6455008189,,3699.66192627,90.5419991811,90.2537562052,80.1260007222,79.6725285848,,2046.24992879,54.8720003764,54.8292388916,40.3770008087,40.6395975749,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.103501637777,100.0,5.7487732172,39.4684995015,239.0,795.191665649,0.643592249235,50.1649983724,0.882632635207,88.2632643382,2.0,1.0,1.0,1235.68568929,1235.68568929,1584.86663818,0.616433083339,4252.62479655,0.0,22.7083121936,6.6547892491,12.052734375,4253.79166667,0.0434763367262,111.801665624,111.801665624,77.1917279561,2.0,55.6482899984,41.1403020223,40.0,1.0,3572.10002368,816.919450845,0.0,0.0,0.0,8.86863072713,1.0,0.0,50.8341652552,71.2333691915,1.0,100.0,0.0,1.0,1.0,0.0,50.9274988174,1.0,98.8035704295,0.0,1.0,0.0395812767544,101.761664708,97.6640586853,101.761664708,2.0,0.0,109.511896801,0.0566000007093,25.0447630253,0.924437058288,787.35225021,1.0,0.0,6602.25160372,0.00660225160372,442.4869737,0.752371768334,0.172063247878,0.752371768334,0.0,0.0,1934.83914185,442.4869737,1934.83914185,0.0,0.0,0.00193483914185,0.752516349157,1.0,19.5140229411,2.0,2.0,0.0,76.2881514231,77.0594075521,71.2333691915,0.712333691915,1.0,11.6666666667,4389.01947452,134.556659826,2377.32611555,0.924435016211,2377.32611555,1.0,0.0,0.0,0.0,56.3833328883,1.0,77.0972226461,1.0,0.0,46.1416670481,55.4183336894,1.0,76.9027792613,0.0,1.0,111.801665624,0.0,1955.67004395,0.000180149638369,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186128007767,139022.0,2935.58432222,89.9978738597,1590.06842282,0.618305969307,1590.06842282,0.185939580489,1.0,1.0,1.0,0.0,2571.65303548,2571.65303548,2571.65303548,0.0,0.0,1934.83914185,2571.65303548
2015-09-06T00:00:00.000Z,0.0,0.038965431623,0.814862964964,0.61955268769,55.5399993261,0.0526542824975,135.797501882,0.0,67.5066668193,1.0,97.1527773539,0.0,0.0,0.0,58.2249997457,68.2908331553,1.0,97.0416647593,0.0,0.0,135.797501882,97.6227359772,2.0,0.0,135.046499252,79.5064999262,0.614261672701,1584.37501017,0.0,0.616316569398,0.0,1.0,17.1688432693,90.289999644,,3408.33266195,90.031999588,89.9545822144,79.4914995829,79.4051183065,,2082.66618856,54.9125000636,54.8413391113,40.115000089,39.84253184,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,89.6435000102,100.0,11.585912466,49.916999499,1.88850053151,5.58293096224,38.2264995575,225.0,791.058344523,0.616316569398,49.916999499,0.916888369606,91.6888364156,2.0,1.0,1.0,1283.64371745,1283.64371745,0.0,0.63638248362,0.0,1.0,17.3356361389,90.1280002594,,3690.66298421,90.0289993286,89.7406895955,79.5215002696,79.0723139445,,2066.7498881,54.7264998754,54.6864344279,40.2464996974,40.5617319743,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0990009307861,100.0,5.73620327314,39.3784999847,239.0,793.316675822,0.63638248362,49.7824996312,0.890454181489,89.0454184214,2.0,1.0,1.0,1246.63585409,1246.63585409,1584.37501017,0.614311544312,4298.13228353,0.0,23.9287789663,7.27376417319,11.9407552083,4294.63171387,0.045652574508,117.765000661,117.765000661,78.6595452627,2.0,55.4787419637,41.0670598348,40.0,1.0,3578.75106885,829.242789132,0.0,0.0,0.0,9.28480084737,1.0,0.0,50.3933324814,70.2066987356,1.0,100.0,0.0,1.0,1.0,0.0,50.1108318965,1.0,98.5119024913,0.0,1.0,0.0389711304594,100.504164378,97.3349698385,100.504164378,2.0,0.0,109.715801666,0.0566000007093,25.4225665979,0.925672101954,783.335838951,1.0,0.0,6614.54461719,0.00661454461719,449.161948398,0.751533212907,0.174139940333,0.751533212907,0.0,0.0,1938.44170125,449.161948398,1938.44170125,0.0,0.0,0.00193844170125,0.751557578643,1.0,19.2605268513,2.0,2.0,0.0,74.5539385478,76.3949718475,70.2066987356,0.702066987356,1.0,9.91666666667,4407.99385799,135.138368264,2387.60364965,0.92567315324,2387.60364965,1.0,0.0,0.0,0.0,59.3825000127,1.0,78.5694459279,1.0,0.0,47.0166676839,58.3825003306,1.0,78.361111323,0.0,1.0,117.765000661,0.0,1951.82006836,0.000182867219562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188122491965,139022.0,2950.5039977,90.4552748146,1598.14971168,0.619602119965,1598.14971168,0.188058878191,1.0,1.0,1.0,0.0,2579.31608073,2579.31608073,2579.31608073,0.0,0.0,1938.44170125,2579.31608073
2015-09-06T01:00:00.000Z,0.0,0.0382248555194,0.821648586931,0.628401348128,55.439499855,0.0517562106243,135.725001017,0.0,67.2675011953,1.0,97.1805540721,0.0,0.0,0.0,58.2583335241,68.4574991862,1.0,97.0972213745,0.0,0.0,135.725001017,97.6126747131,2.0,0.0,134.574750264,79.1352504094,0.605185856253,1587.25001017,0.0,0.613365320378,0.0,1.0,17.0636903445,89.9389998118,,3411.66603597,89.7335001628,89.602355957,79.1240005493,79.0317840576,,2132.99951172,54.6304998398,54.5604146322,40.0999997457,39.8259862264,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,89.292500178,100.0,11.4819758733,49.6335004171,1.86600017548,5.58171447118,38.2339995702,225.0,791.75,0.613365320378,49.6335004171,0.922102297828,92.2102298737,2.0,1.0,1.0,1290.94321696,1290.94321696,0.0,0.632769553502,0.0,1.0,17.2183977763,89.7664998372,,3694.78753662,89.6825002035,89.3899154663,79.1465002696,78.7036437988,,2122.49994914,54.4505004883,54.4065628052,40.2330001195,40.5240707397,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0839996337891,100.0,5.73721694946,39.3694998423,239.0,795.500005086,0.632769553502,49.4495000839,0.898007173084,89.8007183075,2.0,1.0,1.0,1257.21004232,1257.21004232,1587.25001017,0.605270372016,4430.57092285,0.0,24.3468478521,7.02805384,12.0598958333,4430.57092285,0.0474869133749,124.556667328,124.556667328,80.0059680939,2.0,55.1870956421,40.9759852091,40.0,1.0,3596.0021762,894.798440815,0.0,0.0,0.0,9.56099891663,1.0,0.0,50.2324988047,69.5630016327,1.0,100.0,0.0,1.0,1.0,0.0,50.021665891,1.0,98.28571256,0.0,1.0,0.0382318677126,100.254164378,97.188659668,100.254164378,2.0,0.0,110.24467865,0.0566000007093,27.4323433999,0.927445977739,777.601050977,1.0,0.0,6646.42954493,0.00664642954493,484.670372016,0.742650760867,0.184794866725,0.742650760867,0.0,0.0,1947.78581746,484.670372016,1947.78581746,0.0,0.0,0.00194778581746,0.742745379607,1.0,16.9468279965,2.0,2.0,0.0,75.714799881,75.423895518,69.5630016327,0.695630016327,1.0,11.0833333333,4490.80061702,137.67702205,2432.45618948,0.927445627592,2432.45618948,1.0,0.0,0.0,0.0,62.8291667302,1.0,79.8888905843,1.0,0.0,47.816666921,61.7275002797,1.0,79.6944459279,0.0,1.0,124.556667328,0.0,1970.80993652,0.00019732375739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199251429116,139022.0,3043.22419996,93.2978506535,1648.37189902,0.628490378161,1648.37189902,0.199150784623,1.0,1.0,1.0,0.0,2622.74802653,2622.74802653,2622.74802653,0.0,0.0,1947.78581746,2622.74802653
2015-09-06T02:00:00.000Z,0.0,0.0380317611803,0.824730076262,0.63236592397,55.4019997915,0.0516585026427,136.451666514,0.0,67.6774997711,1.0,97.3194446564,0.0,0.0,0.0,58.316666921,68.8741658529,1.0,97.1944440206,0.0,0.0,136.451666514,97.6597436269,2.0,0.0,134.439749718,79.0377499262,0.600061371843,1585.25830078,0.0,0.611791940759,0.0,1.0,17.0443522135,89.8700002035,,3412.91601562,89.6570002238,89.5190684001,79.0280005137,78.9289321899,,2162.99951172,54.5345001221,54.4655024211,40.1239995956,39.8457107544,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,89.210000356,100.0,11.4589884281,49.5330006282,1.86449940999,5.5853638649,38.2595001856,225.0,794.391657511,0.611791940759,49.5330006282,0.927504461379,92.7504463196,2.0,1.0,1.0,1298.50624593,1298.50624593,0.0,0.629278623305,0.0,1.0,17.1809293429,89.6584993998,,3706.03611247,89.5654989878,89.27490743,79.0474993388,78.6060511271,,2151.74995931,54.3619995117,54.3109385173,40.342499733,40.5693868001,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,5.74674578508,39.4445002874,239.0,790.866663615,0.629278623305,49.2229992549,0.897713724772,89.7713724772,2.0,1.0,1.0,1256.79921468,1256.79921468,1585.25830078,0.600125275037,4494.74825033,0.0,25.4081451098,7.1015373071,11.9837239583,4494.74825033,0.0492714829338,130.199166616,130.199166616,80.5782877604,2.0,55.0852381388,40.977897644,40.0,1.0,3604.48854746,920.295920466,0.0,0.0,0.583333333333,9.62070973714,1.0,0.0,50.2691656748,69.4072907766,1.0,100.0,0.0,1.0,1.0,0.0,50.2041651408,1.0,98.3988075256,0.0,1.0,0.0380391377204,100.473331451,97.1923796336,100.473331451,2.0,0.0,110.504850148,0.0566000007093,28.2140340977,0.927714212888,776.73659351,1.0,0.0,6662.11476032,0.00666211476032,498.481161557,0.739027395676,0.18868804503,0.739027395676,0.0,0.0,1952.38248698,498.481161557,1952.38248698,0.0,0.0,0.00195238248698,0.739056761066,1.0,15.9365252187,2.0,2.0,0.0,74.5209897359,75.2756252289,69.4072907766,0.694072907766,1.0,10.5,4524.78446793,138.718884246,2450.86364854,0.927715440705,2450.86364854,1.0,0.0,0.0,0.0,65.5633341471,1.0,81.1388905843,1.0,0.0,48.575000445,64.6358331045,1.0,80.9583333333,0.0,1.0,130.199166616,0.0,1973.41003418,0.000202946541538,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203390001665,139022.0,3084.66500524,94.5683249292,1670.81844071,0.632448103339,1670.81844071,0.203315997824,1.0,1.0,1.0,0.0,2641.82694499,2641.82694499,2641.82694499,0.0,0.0,1952.38248698,2641.82694499
2015-09-06T03:00:00.000Z,0.0,0.0379279940747,0.825480237356,0.633211133818,55.3749974569,0.0516936937816,136.685834249,0.0,68.0441672007,1.0,97.3055547078,0.0,0.0,0.0,58.3000001907,68.6416683197,1.0,97.1666660309,0.0,0.0,136.685834249,97.7017911275,2.0,0.0,134.360998789,78.9860013326,0.599945055988,1586.87502035,0.0,0.611089044264,0.0,1.0,17.0286401113,89.8174991608,,3408.33268229,89.5954984029,89.4618479411,78.9740015666,78.8762359619,,2156.99951172,54.5450000763,54.4737854004,40.0789995193,39.8119862874,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,89.1620000203,100.0,11.4473309517,49.5149990718,1.85399945577,5.58130896091,38.2264998754,225.0,794.108337402,0.611089044264,49.5164988836,0.928284476144,92.8091977437,2.0,1.0,1.0,1299.5982666,1299.5982666,0.0,0.631282955319,0.0,1.0,17.166425546,89.6120001475,,3697.41219076,89.5310007731,89.2352956136,78.9980010986,78.5582199097,,2143.74991862,54.3755000432,54.3185806274,40.3124996821,40.5323664347,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,5.74208275477,39.4040002823,239.0,792.766667684,0.631282955319,49.218501091,0.897066069103,89.7066078186,2.0,1.0,1.0,1255.89249674,1255.89249674,1586.87502035,0.600163959502,4490.66418457,0.0,25.752851963,7.537864844,12.0611979167,4492.99788411,0.0493582157527,130.568334579,130.568334579,80.8462937673,2.0,55.0814437866,40.9390487671,40.0,1.0,3608.30559376,921.99275469,0.0,0.0,1.0,9.67550023397,1.0,0.0,50.0666650136,69.2985013326,1.0,100.0,0.0,1.0,1.0,0.0,50.2541653315,1.0,98.3571389516,0.0,1.0,0.0379427030456,100.320830663,97.1944141388,100.320830663,2.0,0.0,110.621871501,0.0566000007093,28.2660549071,0.927719545538,776.719454178,1.0,0.0,6669.16974194,0.00666916974194,499.400257117,0.738913021418,0.18880674998,0.738913021418,0.0,0.0,1954.45000203,499.400257117,1954.45000203,0.0,0.0,0.00195445000203,0.739191427827,1.0,15.7896801475,2.0,2.0,0.0,74.9827404022,75.2726516724,69.2985013326,0.692985013326,1.0,9.91666666667,4530.29834845,138.887926408,2453.85025915,0.927719771398,2453.85025915,1.0,0.0,0.0,0.0,65.6399990718,1.0,81.2500012716,1.0,0.0,48.6583340963,64.9283342361,1.0,81.0972239176,0.0,1.0,130.568334579,0.0,1969.63000488,0.000203320732741,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203517005675,139022.0,3093.271899,94.832191354,1675.48039162,0.633443821642,1675.48039162,0.203251739286,1.0,1.0,1.0,0.0,2645.0339152,2645.0339152,2645.0339152,0.0,0.0,1954.45000203,2645.0339152
2015-09-06T04:00:00.000Z,0.0,0.0378135151344,0.827733479246,0.635931206646,55.4477504094,0.0514028118984,136.497503916,0.0,67.8350009918,1.0,97.3194452922,0.0,0.0,0.0,58.3333339691,68.6625003815,1.0,97.2222226461,0.0,0.0,136.497503916,97.7409563932,2.0,0.0,134.476499875,79.0287494659,0.598958918577,1591.33333333,0.0,0.61133238965,0.0,1.0,17.0528128942,89.8790003459,,3412.49932861,89.6734994253,89.5190684001,79.0174986521,78.9181340535,,2149.66617839,54.823999087,54.7413304647,40.2620000839,39.9920628866,40.1342980067,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,89.2220001221,100.0,11.4487968286,49.4114993413,1.88549995422,5.60401610533,38.3765001297,225.0,797.074991862,0.61133238965,49.4114993413,0.931347765241,93.3327770233,2.0,1.0,1.0,1303.88687134,1303.88687134,0.0,0.62976156497,0.0,1.0,17.1990593274,89.7004998525,,3707.16097005,89.6060009003,89.3068593343,79.0400002797,78.6047795614,,2138.99991862,54.6500005722,54.5857035319,40.4925006231,40.7040761312,40.1342980067,1.0,0.0,99.9981155396,1.0,0.0,0.0944989522298,100.0,5.76438434919,39.5869998932,239.0,794.258336385,0.62976156497,49.1135002772,0.900935807001,90.0935808818,2.0,1.0,1.0,1261.3101298,1261.3101298,1591.33333333,0.59970496995,4468.4938151,0.0,24.811243852,7.71955231826,11.9375,4468.4938151,0.0477501966893,127.390000025,127.390000025,79.7698173523,2.0,55.3395640055,41.0887120565,40.1342980067,1.0,3610.63178622,945.975098265,0.0,0.0,1.0,9.84426498413,1.0,0.0,50.2641655604,69.173233668,1.0,100.0,0.0,1.0,1.0,0.0,50.1999988556,1.0,98.3630930583,0.0,1.0,0.0378766032238,100.464164098,97.2606735229,100.464164098,2.0,0.0,110.693186904,0.0566000007093,29.0012952187,0.92921346201,771.927521857,1.0,0.0,6673.46920384,0.00667346920384,512.390368467,0.736105954042,0.192857633632,0.736105954042,0.0,0.0,1955.70999146,512.390368467,1955.70999146,0.0,0.0,0.00195570999146,0.737584595879,1.0,15.0291785645,2.0,2.0,0.0,77.8128465017,74.433907191,69.173233668,0.69173233668,1.0,10.5,4557.59542776,139.724788454,2468.63580748,0.929165123758,2468.63580748,1.0,0.0,0.0,0.0,64.3616673152,1.0,80.4861106873,1.0,0.0,48.0666675568,63.028333346,1.0,80.111111323,0.0,1.0,127.390000025,0.0,1984.94995117,0.000208609394331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207560129735,139022.0,3121.39295992,95.6943146709,1690.71225215,0.63636396031,1690.71225215,0.207087430963,1.0,1.0,1.0,0.0,2656.83218661,2656.83218661,2656.83218661,0.0,0.0,1955.70999146,2656.83218661
2015-09-06T05:00:00.000Z,0.0,0.0379974789699,0.824543930924,0.632086406323,55.4529987971,0.0515128541602,135.966668447,0.0,67.3591658274,1.0,97.1666653951,0.0,0.0,0.0,58.2250003815,68.6075007121,1.0,97.0416660309,0.0,0.0,135.966668447,97.5394191742,2.0,0.0,134.351249059,78.8982502619,0.598771598851,1580.87497965,0.0,0.603458090656,0.0,1.0,17.0080931981,89.7844982147,,3418.3326416,89.5819994609,89.4160715739,78.88550059,78.7854385376,,2185.99951172,54.944000562,54.8680953979,40.5769999822,40.3184916178,40.4373416901,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,89.0914993286,100.0,11.3659617106,49.0049994787,1.88999938965,5.64213132858,38.6870005925,225.0,788.850001017,0.603458090656,49.0049994787,0.933953225272,93.3953208923,2.0,1.0,1.0,1307.53451538,1307.53451538,0.0,0.627474356804,0.0,1.0,17.1652169228,89.6180000305,,3697.78710938,89.5384991964,89.2493540446,78.9109999339,78.4746551514,,2162.24996948,54.7684996923,54.7119344076,40.7460006078,40.9836502075,40.4373416901,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,5.80209414164,39.8480002085,239.0,792.024993896,0.627474356804,48.7924985886,0.901682731992,90.1682745616,2.0,1.0,1.0,1262.35582479,1262.35582479,1580.87497965,0.598930501848,4523.91975911,0.0,23.488407135,6.47761289279,11.9830729167,4523.91975911,0.047091556621,124.401666641,124.401666641,79.5542723338,2.0,55.4477462769,41.4319915771,40.4373416901,1.0,3584.51578629,953.941628575,0.0,0.0,1.0,9.99797693888,1.0,0.0,50.0808318456,68.8875236511,1.0,100.0,0.0,1.0,1.0,0.0,50.2399988174,1.0,98.3035678864,0.0,1.0,0.0380070144566,100.320830027,97.1909414927,100.320830027,2.0,0.0,109.892533878,0.0566000007093,29.2455296577,0.931093972969,765.924860527,1.0,0.0,6625.19944618,0.00662519944618,516.705464508,0.735386100972,0.195707162869,0.735386100972,0.0,0.0,1941.56417847,516.705464508,1941.56417847,0.0,0.0,0.00194156417847,0.735541939735,1.0,15.4163706803,2.0,2.0,0.0,80.6079190572,73.3599681854,68.8875236511,0.688875236511,1.0,10.5,4538.45741486,139.138063536,2458.26964297,0.931093263841,2458.26964297,1.0,0.0,0.0,0.0,62.524166743,1.0,79.6111106873,1.0,0.0,47.6666676203,61.8774998983,1.0,79.4444459279,0.0,1.0,124.401666641,0.0,1966.42004395,0.00021036619857,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210190719307,139022.0,3081.65883941,94.4761631981,1669.19014159,0.632221815596,1669.19014159,0.210023470852,1.0,1.0,1.0,0.0,2640.19700114,2640.19700114,2640.19700114,0.0,0.0,1941.56417847,2640.19700114
2015-09-06T06:00:00.000Z,0.0,0.0384398740411,0.82143322442,0.628125932477,55.4949989319,0.051921232554,136.083332062,0.0,67.6541665395,1.0,97.2361100515,0.0,0.0,0.0,58.2666667302,68.4816672007,1.0,97.1111100515,0.0,0.0,136.083332062,97.5709727894,2.0,0.0,134.734499296,79.2395003637,0.603572897128,1582.22501628,0.0,0.606832633675,0.0,1.0,17.091489474,90.0455004374,,3419.16603597,89.821999232,89.6900939941,79.2275009155,79.1251195272,,2164.33285522,54.8104995092,54.7292226156,40.4180002213,40.1555938721,40.3431596756,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,89.3690007528,100.0,11.4635502497,49.4039990107,1.85250059764,5.62793942293,38.5654996236,225.0,786.158340454,0.606832633675,49.4039990107,0.925523499988,92.5523484548,2.0,1.0,1.0,1295.73289998,1295.73289998,0.0,0.631959398402,0.0,1.0,17.2703695297,89.9150002797,,3701.91160075,89.8250001272,89.5509287516,79.2514998118,78.817179362,,2147.24990845,54.6394993464,54.5742314657,40.5375000636,40.7998199463,40.3431596756,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,5.77634600798,39.6635004679,239.0,796.066665649,0.631959398402,49.2875000636,0.899791441418,89.9791431427,2.0,1.0,1.0,1259.70801799,1259.70801799,1582.22501628,0.603653004198,4490.66426595,0.0,24.0969926516,6.38887278239,12.01953125,4490.66426595,0.0481670204611,126.325000763,126.325000763,80.0236956278,2.0,55.3174158732,41.2848765055,40.3431596756,1.0,3591.59902751,911.438558869,0.0,0.0,0.666666666667,9.82422701518,1.0,0.0,50.4591652552,69.4032739003,1.0,100.0,0.0,1.0,1.0,0.0,50.3083318075,1.0,98.4107112885,0.0,1.0,0.0384459960566,100.767497381,97.1780516307,100.767497381,2.0,0.0,110.109688823,0.0566000007093,27.9424889386,0.930438494667,768.01138931,1.0,0.0,6638.29128024,0.00663829128024,493.683543965,0.742113926855,0.188325935837,0.742113926855,0.0,0.0,1945.40083822,493.683543965,1945.40083822,0.0,0.0,0.00194540083822,0.742277756333,1.0,16.8996713503,2.0,2.0,0.0,80.6162522634,73.7380307515,69.4032739003,0.694032739003,1.0,11.0833333333,4503.03758638,138.052177762,2439.08438218,0.930439862692,2439.08438218,1.0,0.0,0.0,0.0,63.5633338292,1.0,80.1111125946,1.0,0.0,47.9750003815,62.7616669337,1.0,79.9583333333,0.0,1.0,126.325000763,0.0,1986.2199707,0.00020099328839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202405274525,139022.0,3040.35922441,93.2100174726,1646.82007605,0.628214036642,1646.82007605,0.202323903353,1.0,1.0,1.0,0.0,2621.43151855,2621.43151855,2621.43151855,0.0,0.0,1945.40083822,2621.43151855
2015-09-06T07:00:00.000Z,0.0,0.0386994113385,0.818505813474,0.624318614659,55.5092506409,0.0524606385759,136.388333639,0.0,67.7483323415,1.0,97.2777767181,0.0,0.0,0.0,58.2833337784,68.6274998983,1.0,97.138888677,0.0,0.0,136.388333639,97.505317688,2.0,0.0,134.901749929,79.3924992879,0.60602601789,1577.375,0.0,0.608570901262,0.0,1.0,17.126540343,90.1400000254,,3419.16603597,89.9404996236,89.7949981689,79.3789990743,79.2717819214,,2052.99951172,55.384999911,55.2967987061,40.297999382,40.0843251546,40.2364463806,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,89.484500885,100.0,11.509548982,49.6425002416,1.8134988149,5.61699144046,38.4845005671,225.0,785.266667684,0.608570901262,49.6425002416,0.921761598133,92.1761608124,2.0,1.0,1.0,1290.46623739,1290.46623739,0.0,0.631327373416,0.0,1.0,17.2969594002,90.009499232,,3700.7868042,89.9225006104,89.6512400309,79.4059995015,78.9702606201,,2048.24986776,55.1944999695,55.1403554281,40.4894997279,40.7608795166,40.2364463806,1.0,0.0,99.9981155396,1.0,0.0,0.0869986216227,100.0,5.76701994737,39.5914999644,239.0,792.108337402,0.631327373416,49.4330008825,0.8961941383,89.6194146474,2.0,1.0,1.0,1254.67179362,1254.67179362,1577.375,0.606492455723,4258.45902507,0.0,23.5274659937,6.76901996136,11.9733072917,4258.61816406,0.0438610030045,114.48916626,114.48916626,78.2617321014,2.0,55.8855812766,41.2154568759,40.2364463806,1.0,3561.28285872,904.95461267,0.0,0.0,0.0,9.75675137838,1.0,0.0,50.1674989065,69.6222476959,1.0,100.0,0.0,1.0,1.0,0.0,50.5599988302,1.0,98.3749980927,0.0,1.0,0.0387190003499,100.727497101,97.1456775665,100.727497101,2.0,0.0,109.180268839,0.0566000007093,27.7437069218,0.929782940352,770.102382906,1.0,0.0,6582.25842207,0.00658225842207,490.171494242,0.741112330498,0.188323435289,0.741112330498,0.0,0.0,1928.97999064,490.171494242,1928.97999064,0.0,0.0,0.00192897999064,0.741409381231,1.0,17.244069085,2.0,2.0,0.0,80.7608496348,74.1133270264,69.6222476959,0.696222476959,1.0,10.5,4467.90575672,136.97512133,2420.05511685,0.929782940352,2420.05511685,1.0,0.0,0.0,0.0,57.7241665522,1.0,77.805557251,1.0,0.0,46.5500008265,56.7650000254,1.0,77.5833352407,0.0,1.0,114.48916626,0.0,1951.06994629,0.000199563428247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202545591144,139022.0,3000.47764677,91.9873453232,1625.21809488,0.624407290749,1625.21809488,0.202466446931,1.0,1.0,1.0,0.0,2601.94647217,2602.81729403,2602.81729403,0.0,0.0,1928.97999064,2602.81729403
2015-09-06T08:00:00.000Z,0.0,0.0384159085453,0.819534567488,0.625598005336,55.6337505976,0.0523787171969,136.599164327,0.0,67.7158336639,1.0,97.2916660309,0.0,0.0,0.0,58.3000008265,68.7958335876,1.0,97.1666673024,0.0,0.0,136.599164327,97.592101415,2.0,0.0,135.306000392,79.672249794,0.60776659379,1585.45830282,0.0,0.61201141982,0.0,1.0,17.2329015732,90.423500061,,3420.41599528,90.2270005544,90.07665507,79.6609999339,79.5536855062,,2026.66621908,55.6055002213,55.519124349,40.2725000381,40.0353317261,40.1632884343,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,89.7979990641,100.0,11.6217896144,49.9545005163,1.83449999491,5.61111191909,38.4380000432,225.0,791.933329264,0.61201141982,49.9545005163,0.924507126581,92.4507134755,2.0,1.0,1.0,1294.30997721,1294.30997721,0.0,0.634191141779,0.0,1.0,17.3888168335,90.2599995931,,3707.91090902,90.1579996745,89.8780670166,79.6834996541,79.2496388753,,2019.49994914,55.4224996567,55.3602981567,40.5450000763,40.7717310588,40.1632884343,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,5.77066926161,39.6379998525,239.0,793.608322144,0.634191141779,49.6129995982,0.893856361026,89.3856366475,2.0,1.0,1.0,1251.39890544,1251.39890544,1585.45830282,0.607933800724,4193.69824219,0.0,20.350116094,7.34798065821,11.9752604167,4193.69824219,0.0393865824149,102.825833003,102.825833003,74.5533046722,2.0,56.1145451864,41.1816940308,40.1632884343,1.0,3554.14419619,920.995816029,0.0,0.0,0.0,9.55052248637,1.0,0.0,50.1349980036,70.1104774475,1.0,100.0,0.0,1.0,1.0,0.0,50.0791654587,1.0,98.5238087972,0.0,1.0,0.0384272456246,100.214164098,97.3345044454,100.214164098,2.0,0.0,108.961414812,0.0566000007093,28.235491193,0.929197618939,771.977849544,1.0,0.0,6569.06415374,0.00656906415374,498.860262176,0.737969303939,0.191232151474,0.737969303939,0.0,0.0,1925.11331177,498.860262176,1925.11331177,0.0,0.0,0.00192511331177,0.738132392367,1.0,16.5672941067,2.0,2.0,0.0,80.7360649109,74.4431317647,70.1104774475,0.701104774475,1.0,11.0833333333,4475.14001221,137.196906005,2423.97357394,0.929201455413,2423.97357394,1.0,0.0,0.0,0.0,51.8283335368,1.0,74.388888677,1.0,0.0,44.5083341599,50.9974997838,1.0,74.1805559794,0.0,1.0,102.825833003,0.0,1957.83996582,0.000203100884702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205802681819,139022.0,3013.74599837,92.3941207048,1632.40493899,0.625763028706,1632.40493899,0.205622016735,1.0,1.0,1.0,0.0,2608.66312663,2608.66312663,2608.66312663,0.0,0.0,1925.11331177,2608.66312663
2015-09-06T09:00:00.000Z,0.0,0.0392150066558,0.816834466769,0.622151780752,55.7147509257,0.0527354322712,136.695002238,0.0,67.6483332316,1.0,97.3055547078,0.0,0.0,0.0,58.2916673024,69.046667099,1.0,97.1527779897,0.0,0.0,136.695002238,97.6334908803,2.0,0.0,135.723000844,80.0082499186,0.612359380676,1587.40000407,0.0,0.617176552504,0.0,1.0,17.3259671529,90.6979999542,,3417.91603597,90.504500707,90.3487930298,79.9924996694,79.8863779704,,2009.66624959,55.4375,55.3541361491,40.09700044,39.8412602743,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,90.0950005849,100.0,11.7395895322,50.407500267,1.84050051371,5.58637750149,38.2564999262,225.0,792.699996948,0.617176552504,50.407500267,0.917471749442,91.7471745809,2.0,1.0,1.0,1284.46044922,1284.46044922,0.0,0.639869314846,0.0,1.0,17.471004645,90.5390008291,,3705.6611735,90.4370002747,90.160466512,80.0240001678,79.5883305868,,2000.49993896,55.2514998118,55.196454366,40.3499997457,40.5859858195,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,5.74411014716,39.4099995295,239.0,794.700002035,0.639869314846,50.087000529,0.887142668225,88.7142670949,2.0,1.0,1.0,1241.99973551,1241.99973551,1587.40000407,0.612420928341,4162.19303385,0.0,19.7978027662,7.17316114902,11.92578125,4162.19303385,0.0377600871575,97.8874988556,97.8874988556,73.7573045095,2.0,55.9778951009,41.0301183065,40.0,1.0,3551.42107748,877.6608668,0.0,0.0,0.0,9.16192436218,1.0,0.0,50.7483323415,70.8305753072,1.0,100.0,0.0,1.0,1.0,0.0,50.9074986776,1.0,98.7797603607,0.0,1.0,0.0392191625882,101.655831019,97.5443547567,101.655831019,2.0,0.0,108.877930617,0.0566000007093,26.9069470715,0.925454629403,784.05344867,1.0,0.0,6564.03105984,0.00656403105984,475.38775149,0.742067513506,0.183386763473,0.742067513506,0.0,0.0,1923.63832601,475.38775149,1923.63832601,0.0,0.0,0.00192363832601,0.742135614157,1.0,17.5856428818,2.0,2.0,0.0,75.8956368764,76.5069179535,70.8305753072,0.708305753072,1.0,9.91666666667,4429.08194428,135.784877688,2399.0260775,0.925454276979,2399.0260775,1.0,0.0,0.0,0.0,49.3458334605,1.0,73.5277786255,1.0,0.0,44.0166676839,48.5416660309,1.0,73.3611125946,0.0,1.0,97.8874988556,0.0,1931.9699707,0.000193544525841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198158642771,139022.0,2977.8059983,91.2922877347,1612.93792563,0.622210952926,1612.93792563,0.198085779498,1.0,1.0,1.0,0.0,2592.26861572,2592.26861572,2592.26861572,0.0,0.0,1923.63832601,2592.26861572
2015-09-06T10:00:00.000Z,0.0,0.0395814277395,0.814387972729,0.61875153616,55.7462495168,0.0525739195525,135.272497813,0.0,67.1391658783,1.0,97.1388880412,0.0,0.0,0.0,58.1916666031,68.1333332062,1.0,96.9861094157,0.0,0.0,135.272497813,97.5112616799,2.0,0.0,135.828000069,80.0817505519,0.613907903914,1580.27498372,0.0,0.617083713015,0.0,1.0,17.332010746,90.7565008799,,3409.99934896,90.5479996999,90.4161834717,80.0600001017,79.9619344076,,2006.66621908,55.4570000966,55.3783391317,40.2035001119,39.915705363,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,90.1325003306,100.0,11.7365098794,50.344499588,1.87350050608,5.59550090631,38.3299996058,225.0,786.749994914,0.617083713015,50.344499588,0.910861591157,91.0861587524,2.0,1.0,1.0,1275.20622762,1275.20622762,0.0,0.636772734851,0.0,1.0,17.5157248179,90.6544996897,,3698.91200765,90.5600007375,90.2837855021,80.103501002,79.6610514323,,2000.99992879,55.2724997203,55.2194035848,40.3229996363,40.5827941895,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0944989522298,100.0,5.74269096057,39.4055000941,239.0,793.524998983,0.636772734851,50.2370011012,0.890144217355,89.0144201914,2.0,1.0,1.0,1246.2019043,1246.2019043,1580.27498372,0.614113869249,4144.69006348,0.0,19.9667477608,7.02232988675,11.9075520833,4144.69006348,0.0390214045055,100.473332087,100.473332087,74.0060876211,2.0,56.025970459,41.1199213664,40.0,1.0,3540.84231241,836.517500078,0.0,0.0,0.0,9.00142733256,1.0,0.0,50.9533325831,71.0585727692,1.0,100.0,0.0,1.0,1.0,0.0,50.9341656367,1.0,99.0297603607,0.0,1.0,0.0396014233286,101.887497584,97.6688365936,101.887497584,2.0,0.0,108.553611415,0.0566000007093,25.6455915382,0.921104830662,798.288615851,1.0,0.0,6544.47850864,0.00654447850864,453.102318318,0.745072268724,0.176021956534,0.745072268724,0.0,0.0,1917.90830485,453.102318318,1917.90830485,0.0,0.0,0.00191790830485,0.745324825247,1.0,18.3690067923,2.0,2.0,0.0,68.873254776,78.8088582357,71.0585727692,0.710585727692,1.0,10.5,4377.35981249,134.199202953,2371.01062317,0.921094225258,2371.01062317,1.0,0.0,0.0,0.0,50.5700003306,1.0,74.1111119588,1.0,0.0,44.3416671753,49.903333346,1.0,73.9027786255,0.0,1.0,100.473332087,0.0,1932.54992676,0.000184471461626,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19110092291,139022.0,2941.67517611,90.1846046226,1593.36755287,0.618994127365,1593.36755287,0.19085624005,1.0,1.0,1.0,0.0,2574.12386068,2574.12386068,2574.12386068,0.0,0.0,1917.90830485,2574.12386068
2015-09-06T11:00:00.000Z,0.0,0.0385458206223,0.819110258626,0.625023050043,55.4012502035,0.0520873177582,135.687497457,0.0,67.2966658274,1.0,97.1111094157,0.0,0.0,0.0,58.174999555,68.3300005595,1.0,96.9583307902,0.0,0.0,135.687497457,97.5162353516,2.0,0.0,134.381249746,78.9799995422,0.605905535825,1578.79998779,0.0,0.609476816951,0.0,1.0,17.0056757927,89.8009999593,,3399.99932861,89.6030000051,89.4643910726,78.957499822,78.8762334188,,2052.99956258,55.2470000585,55.179590861,40.1255000432,39.8718007406,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,89.1185003916,100.0,11.4237585862,49.4744997025,1.89749972026,5.58191720645,38.228000323,225.0,788.058329264,0.609476816951,49.4774999619,0.923777124314,92.3777128855,2.0,1.0,1.0,1293.28797404,1293.28797404,0.0,0.62809635797,0.0,1.0,17.1748865445,89.6344998678,,3695.53741455,89.5564994812,89.2755508423,79.0024992625,78.5626754761,,2042.4998881,55.0595000585,55.0236816406,40.2644999822,40.5987497965,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,5.7432992061,39.4160000483,239.0,790.741673787,0.62809635797,49.291999499,0.89930250622,89.9302501678,2.0,1.0,1.0,1259.02350871,1259.02350871,1578.79998779,0.60609258513,4249.70756022,0.0,21.8089259466,7.42884242535,11.9720052083,4249.70756022,0.0421762933201,109.899999619,109.899999619,76.6805267334,2.0,55.7874704997,41.0689697266,40.0,1.0,3553.61345876,846.973026091,0.0,0.0,0.0,9.24064064026,1.0,0.0,50.1091658274,69.7168591817,1.0,100.0,0.0,1.0,1.0,0.0,50.3291664124,1.0,98.4999974569,0.0,1.0,0.038558864377,100.438331604,97.1611633301,100.438331604,2.0,0.0,108.945143693,0.0566000007093,25.9661325303,0.914757274457,819.509373048,1.0,0.0,6568.0832008,0.0065680832008,458.76558666,0.738701949999,0.176063219377,0.738701949999,0.0,0.0,1924.82583618,458.76558666,1924.82583618,0.0,0.0,0.00192482583618,0.738915070891,1.0,16.7368417307,2.0,2.0,0.0,54.6945088704,82.0040791829,69.7168591817,0.697168591817,1.0,9.91666666667,4400.58648485,134.911276223,2383.59142284,0.914765169376,2383.59142284,1.0,0.0,0.0,0.0,55.4808327357,1.0,76.5694446564,1.0,0.0,45.7916673024,54.4191665649,1.0,76.3194452922,0.0,1.0,109.899999619,0.0,1959.44006348,0.000186777147001,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192468215091,139022.0,3007.6848931,92.2083019624,1629.12192238,0.62521788633,1629.12192238,0.19221574121,1.0,1.0,1.0,0.0,2605.6866862,2605.6866862,2605.6866862,0.0,0.0,1924.82583618,2605.6866862
2015-09-06T12:00:00.000Z,0.0,0.0387670662542,0.819081771406,0.624999843157,55.2992493312,0.0524125176462,136.532499949,0.0,67.7374998728,1.0,97.2777773539,0.0,0.0,0.0,58.2916669846,68.7950000763,1.0,97.1527773539,0.0,0.0,136.532499949,97.554918925,2.0,0.0,134.072249413,78.7730000814,0.607812411574,1583.75832113,0.0,0.609114767692,0.0,1.0,16.946451664,89.6419995626,,3407.08274333,89.392999649,89.3054377238,78.7565002441,78.6857579549,,2035.6662089,55.3864994049,55.3235549927,40.0519997279,39.8062566121,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,88.9354998271,100.0,11.3793346087,49.3409999212,1.93499978383,5.56711709499,38.1169999441,225.0,792.075002035,0.609114767692,49.3409999212,0.928899775914,92.8899765015,2.0,1.0,1.0,1300.45968628,1300.45968628,0.0,0.630794183055,0.0,1.0,17.1072017352,89.4409999847,,3692.91274007,89.358499527,89.0717315674,78.7894999186,78.3451741536,,2020.49992879,55.2050002416,55.1664861043,40.2870000203,40.5738550822,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,5.73741968473,39.3724997838,239.0,791.683329264,0.630794183055,49.0714995066,0.896507372175,89.6507377625,2.0,1.0,1.0,1255.11032104,1255.11032104,1583.75832113,0.607963981114,4198.94917806,0.0,20.3529793421,6.3659427166,11.9967447917,4198.94917806,0.0391719652695,102.064165115,102.064165115,75.3285306295,2.0,55.9291788737,41.0339431763,40.0,1.0,3550.92414498,820.2870078,0.0,0.0,0.0,8.88647079468,1.0,0.0,50.5383319855,69.8700294495,1.0,100.0,0.0,1.0,1.0,0.0,50.4758329391,1.0,98.5952364604,0.0,1.0,0.0387818459364,101.014165878,97.2503668467,101.014165878,2.0,0.0,108.862695875,0.0566000007093,25.1480041292,0.908673680839,840.359370659,1.0,0.0,6563.11258798,0.00656311258798,444.311021449,0.73814775429,0.1705170226,0.73814775429,0.0,0.0,1923.36916097,444.311021449,1923.36916097,0.0,0.0,0.00192336916097,0.73834644258,1.0,16.6608471024,2.0,2.0,0.0,47.8036924998,84.9285411835,69.8700294495,0.698700294495,1.0,11.0833333333,4371.21115278,134.010700004,2367.68018242,0.90866477689,2367.68018242,1.0,0.0,0.0,0.0,51.3133325577,1.0,74.6111106873,1.0,0.0,44.6166674296,50.7508338292,1.0,74.3611106873,0.0,1.0,102.064165115,0.0,1943.89001465,0.000180892262586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187656688073,139022.0,3007.47440055,92.2018487728,1629.00790843,0.625178230852,1629.00790843,0.187464049016,1.0,1.0,1.0,0.0,2605.66959635,2605.66959635,2605.66959635,0.0,0.0,1923.36916097,2605.66959635
