timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-06T13:00:00.000Z,0.0,0.0386041901875,0.817233814228,0.622541079552,55.4695005417,0.0523371890698,135.686665853,0.0,67.3733329773,1.0,97.2083326976,0.0,0.0,0.0,58.2333339055,68.2841663361,1.0,97.0555559794,0.0,0.0,135.686665853,97.5293184916,2.0,0.0,134.888250351,79.4187498093,0.609605136525,1580.8666687,0.0,0.612823601346,0.0,1.0,17.1241230965,90.1534996033,,3396.66605632,89.9165000916,89.8426818848,79.4029998779,79.3333714803,,1985.99954224,55.6609999339,55.613398234,40.1555000941,39.9017079671,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,89.5145003001,100.0,11.5420032342,49.7609999975,1.89600054423,5.58211994171,38.2594995499,225.0,785.350006104,0.612823601346,49.7609999975,0.915545487177,91.5545495351,2.0,1.0,1.0,1281.76368205,1281.76368205,0.0,0.636737789872,0.0,1.0,17.3054197629,90.0289986928,,3682.78904215,89.9435005188,89.6429367065,79.4344997406,78.9804662069,,1983.99992879,55.4584999084,55.454653422,40.3304999669,40.5930048625,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0854981740316,100.0,5.73701425393,39.3709996541,239.0,795.516667684,0.636737789872,49.6130005519,0.892436944871,89.2436936696,2.0,1.0,1.0,1249.41172282,1249.41172282,1580.8666687,0.609789578792,4115.51853434,0.0,20.7599512736,6.43566681941,11.9921875,4115.51853434,0.0381213569518,98.8816661835,98.8816661835,74.0049845378,2.0,56.2284164429,41.0925369263,40.0,1.0,3536.43920129,786.146184412,0.0,0.0,0.0,8.32920964559,1.0,0.0,50.0999994278,71.0737902323,1.0,100.0,0.0,1.0,1.0,0.0,49.9458319346,1.0,98.5476182302,0.0,1.0,0.0386221614569,100.110832214,97.2462755839,100.110832214,2.0,0.0,108.418622739,0.0566000007093,24.1013295392,0.902850669872,860.824013747,1.0,0.0,6536.34031338,0.00653634031338,425.81853776,0.738653609404,0.164201809669,0.738653609404,0.0,0.0,1915.52334595,425.81853776,1915.52334595,0.0,0.0,0.00191552334595,0.738861903548,1.0,17.0103953339,2.0,2.0,0.0,45.0370960236,87.6278146108,71.0737902323,0.710737902323,1.0,10.5,4322.5853857,132.519952279,2341.34188371,0.902855419073,2341.34188371,1.0,0.0,0.0,0.0,49.8308327993,1.0,73.8888899485,1.0,0.0,44.2250003815,49.0508333842,1.0,73.7083333333,0.0,1.0,98.8816661835,0.0,1949.29003906,0.00017336342118,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181869440223,139022.0,2981.58776185,91.4082274054,1614.98632968,0.622762173105,1614.98632968,0.181620327593,1.0,1.0,1.0,0.0,2593.2633667,2593.2633667,2593.2633667,0.0,0.0,1915.52334595,2593.2633667
2015-09-06T14:00:00.000Z,0.0,0.0389454127857,0.818110554335,0.623540619414,55.6089992523,0.0525051920926,136.254164378,0.0,67.5749994914,1.0,97.2777773539,0.0,0.0,0.0,58.2666664124,68.6791667938,1.0,97.1111094157,0.0,0.0,136.254164378,97.626320521,2.0,0.0,135.308999697,79.700000445,0.609993045039,1584.24997965,0.0,0.619093312881,0.0,1.0,17.2171888351,90.4490006765,,3405.83270264,90.2105000814,90.1491394043,79.6790008545,79.6286036174,,2088.3328654,54.8570000331,54.822227478,40.1360003153,39.8724339803,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,89.8144995372,100.0,11.6306085587,50.074499766,1.88550027212,5.58658027649,38.2505000432,225.0,791.066660563,0.619093312881,50.074499766,0.912879064651,91.2879053752,2.0,1.0,1.0,1278.03069051,1278.03069051,0.0,0.638785101179,0.0,1.0,17.3924427032,90.2839991252,,3695.91237386,90.196999232,89.8991495768,79.7210000356,79.2623926799,,2078.99992879,54.6785001755,54.6755905151,40.3109998703,40.613436381,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,5.74654304981,39.4459997813,239.0,793.183329264,0.638785101179,49.8859993617,0.88702511742,88.7025127411,2.0,1.0,1.0,1241.83516439,1241.83516439,1584.24997965,0.61040227056,4338.38887533,0.0,22.5588115056,7.16124629974,12.001953125,4338.38887533,0.0440839485273,114.770833333,114.770833333,77.2147026062,2.0,55.4793752035,41.0880737305,40.0,1.0,3575.02317368,735.275024372,0.0,0.0,0.0,8.0267791748,1.0,0.0,50.5083325704,71.6522216797,1.0,100.0,0.0,1.0,1.0,0.0,50.6391655604,1.0,98.5535685221,0.0,1.0,0.0389799881142,101.147496541,97.4194666545,101.147496541,2.0,0.0,109.601513469,0.0566000007093,22.5417435278,0.898928628357,874.908072385,1.0,0.0,6607.65441205,0.00660765441205,398.264014934,0.745592082869,0.153345925403,0.745592082869,0.0,0.0,1936.42247518,398.264014934,1936.42247518,0.0,0.0,0.00193642247518,0.745428924759,1.0,17.8814093252,2.0,2.0,0.0,42.8549687068,89.4010950724,71.6522216797,0.716522216797,1.0,9.91666666667,4310.29819805,132.143256996,2334.68649011,0.898938008272,2334.68649011,1.0,0.0,0.0,0.0,57.8149998983,1.0,77.4583346049,1.0,0.0,46.3583339055,56.9558327993,1.0,77.2638893127,0.0,1.0,114.770833333,0.0,1979.60998535,0.000162145153485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170585651059,139022.0,2991.76067399,91.7201041434,1620.49651933,0.623949262424,1620.49651933,0.170150958157,1.0,1.0,1.0,0.0,2597.16072591,2597.16072591,2597.16072591,0.0,0.0,1936.42247518,2597.16072591
2015-09-06T15:00:00.000Z,0.0,0.0391105708658,0.815710868031,0.62059751118,55.674249649,0.0528254335906,136.466667175,0.0,67.5483328501,1.0,97.2777773539,0.0,0.0,0.0,58.2999998728,68.9183343252,1.0,97.1666653951,0.0,0.0,136.466667175,97.6134522756,2.0,0.0,135.446999868,79.7727502187,0.612717773829,1583.2749939,0.0,0.617650921671,0.0,1.0,17.2401531537,90.5330003103,,3406.66609701,90.3110001882,90.2375259399,79.7585010529,79.710512797,,2076.99953206,54.9079996745,54.8770141602,40.1059999466,39.8940684001,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,89.8984991709,100.0,11.6539786657,50.2050002416,1.84200000763,5.58658019702,38.263999939,225.0,790.991668701,0.617650921671,50.2050002416,0.914826929002,91.4826920827,2.0,1.0,1.0,1280.7577006,1280.7577006,0.0,0.637539659218,0.0,1.0,17.4274934133,90.3470013936,,3690.28806559,90.2719993591,89.9611256917,79.7869993846,79.328086853,,2066.2498881,54.7250000636,54.7329788208,40.2870003382,40.650449117,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0750020345052,100.0,5.74654308955,39.4399998983,239.0,792.283325195,0.637539659218,49.9849990209,0.887679625012,88.7679627736,2.0,1.0,1.0,1242.75147502,1242.75147502,1583.2749939,0.6128443979,4299.88252767,0.0,21.638771375,7.4603480498,12.0208333333,4299.88252767,0.0426122832248,110.143332799,110.143332799,76.3701445262,2.0,55.5533930461,41.1294682821,40.0,1.0,3564.98909996,718.638976358,0.0,0.0,0.0,8.18218612671,1.0,0.0,50.5149990718,71.5763149261,1.0,100.0,0.0,1.0,1.0,0.0,50.5474983851,1.0,98.6309496562,0.0,1.0,0.0391178800641,101.062498093,97.4510084788,101.062498093,2.0,0.0,109.293893179,0.0566000007093,22.0317227665,0.897931057791,878.536300747,1.0,0.0,6589.1086046,0.0065891086046,389.253047534,0.747280389934,0.150638557206,0.747280389934,0.0,0.0,1930.98748779,389.253047534,1930.98748779,0.0,0.0,0.00193098748779,0.747415026029,1.0,18.5071728881,2.0,2.0,0.0,41.5601565043,89.8465741475,71.5763149261,0.715763149261,1.0,9.91666666667,4283.62807632,131.325615945,2320.24053533,0.89791894714,2320.24053533,1.0,0.0,0.0,0.0,55.4841664632,1.0,76.4722220103,1.0,0.0,45.7833344142,54.659166654,1.0,76.305557251,0.0,1.0,110.143332799,0.0,1954.54992676,0.000158476520022,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167764092389,139022.0,2961.31521025,90.7867202906,1604.00563874,0.620740407048,1604.00563874,0.167628527553,1.0,1.0,1.0,0.0,2584.02001953,2584.02001953,2584.02001953,0.0,0.0,1930.98748779,2584.02001953
2015-09-06T16:00:00.000Z,0.0,0.0394713419237,0.812442951771,0.616243195018,55.6614987055,0.0530779524,135.95333608,0.0,67.2875010173,1.0,97.1388880412,0.0,0.0,0.0,58.1916666031,68.7016652425,1.0,96.9861094157,0.0,0.0,135.95333608,97.5509821574,2.0,0.0,135.455248833,79.7937501272,0.614404527663,1574.1083374,0.0,0.618051213511,0.0,1.0,17.2377362251,90.5569992065,,3391.24945068,90.319999059,90.2686767578,79.7764994303,79.7365392049,,2031.66619873,55.0834999084,55.0528284709,40.0384998322,39.8374379476,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,89.9000002543,100.0,11.6570354303,50.2814992269,1.81650002797,5.58070075512,38.2219998042,225.0,786.725001017,0.618051213511,50.2814992269,0.909273914156,90.9273897807,2.0,1.0,1.0,1272.98347982,1272.98347982,0.0,0.636540990804,0.0,1.0,17.4129896164,90.3515008291,,3685.03871663,90.2704995473,89.9822107951,79.811000824,79.3504180908,,2029.24994914,54.89899985,54.9121195475,40.2645003001,40.619178772,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,5.74066356818,39.4099998474,239.0,787.383336385,0.636540990804,50.0059992472,0.88353935605,88.3539352417,2.0,1.0,1.0,1236.95509847,1236.95509847,1574.1083374,0.614505298218,4212.36804199,0.0,21.4217233658,7.39799598853,12.0436197917,4212.36804199,0.0408773921843,104.757499059,104.757499059,75.5906950633,2.0,55.7355906169,41.1352081299,40.0,1.0,3537.21765374,700.988601354,0.0,0.0,0.0,8.15737469991,1.0,0.0,50.3866653442,71.6191247304,1.0,100.0,0.0,1.0,1.0,0.0,50.7391653061,1.0,98.8869050344,0.0,1.0,0.0394825471252,101.125830968,97.573202769,101.125830968,2.0,0.0,108.442488198,0.0566000007093,21.4906052074,0.8960269763,885.504991287,1.0,0.0,6537.77911378,0.00653777911378,379.69266675,0.747829900289,0.148201294681,0.747829900289,0.0,0.0,1915.94499715,379.69266675,1915.94499715,0.0,0.0,0.00191594499715,0.747897461057,1.0,19.0616175267,2.0,2.0,0.0,40.2562472026,90.6922518412,71.6191247304,0.716191247304,1.0,10.5,4238.2062551,129.933093405,2295.6376639,0.89603119497,2295.6376639,1.0,0.0,0.0,0.0,52.8416665395,1.0,75.3888880412,1.0,0.0,45.1000006994,51.9158334732,1.0,75.1666673024,0.0,1.0,104.757499059,0.0,1954.44006348,0.000154584203992,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165397472223,139022.0,2915.45868136,89.3808706711,1579.16730655,0.616379139879,1579.16730655,0.165264037237,1.0,1.0,1.0,0.0,2562.00640869,2562.00640869,2562.00640869,0.0,0.0,1915.94499715,2562.00640869
2015-09-06T17:00:00.000Z,0.0,0.0384163351544,0.819173345304,0.625028688966,55.6277507146,0.0524372999314,136.53833135,0.0,67.6274992625,1.0,97.2638899485,0.0,0.0,0.0,58.2916666667,68.8699989319,1.0,97.1527767181,0.0,0.0,136.53833135,97.5383578214,2.0,0.0,135.288750331,79.660999616,0.609409681872,1587.62501017,0.0,0.616554457544,0.0,1.0,17.2171889941,90.417500178,,3401.66605632,90.2105007172,90.1338806152,79.6445000966,79.603843689,,2060.66617839,55.1750001907,55.1471074422,40.1824998856,39.9347966512,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,89.8010005951,100.0,11.6237154007,50.0280008316,1.87200005849,5.59347347418,38.3104998271,225.0,793.400004069,0.616554457544,50.0280008316,0.91936803182,91.9368000031,2.0,1.0,1.0,1287.11524455,1287.11524455,0.0,0.639077143908,0.0,1.0,17.3876082102,90.2434997559,,3689.53818766,90.1564992269,89.8480351766,79.6774991353,79.2171020508,,2045.49990845,54.9935000738,55.0096511841,40.4085003535,40.6836420695,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,5.75404453278,39.4969994227,239.0,794.224995931,0.639077143908,49.7479988734,0.88775440761,88.7754421234,2.0,1.0,1.0,1242.85617065,1242.85617065,1587.62501017,0.609688947136,4252.04134115,0.0,21.2627193133,7.04090861479,11.9420572917,4252.04134115,0.0405317751685,105.603333155,105.603333155,75.3481432597,2.0,55.8266957601,41.1224644979,40.0,1.0,3562.88598248,727.062076369,0.0,0.0,0.0,7.4903233846,1.0,0.0,50.0041656494,72.154176712,1.0,100.0,0.0,1.0,1.0,0.0,50.0774987539,1.0,98.6964276632,0.0,1.0,0.0384350237567,100.081663132,97.2266515096,100.081663132,2.0,0.0,109.229416713,0.0566000007093,22.2899545218,0.891909236461,900.811486174,1.0,0.0,6585.22144839,0.00658522144839,393.815445981,0.74077206385,0.151166014716,0.74077206385,0.0,0.0,1929.84832764,393.815445981,1929.84832764,0.0,0.0,0.00192984832764,0.741118818521,1.0,17.0251167246,2.0,2.0,0.0,37.9720751444,92.4995854696,72.154176712,0.72154176712,1.0,10.5,4289.94805885,131.519371235,2323.66377362,0.891938078566,2323.66377362,1.0,0.0,0.0,0.0,53.2133331299,1.0,75.4027805328,1.0,0.0,45.1333335241,52.3899993896,1.0,75.2222226461,0.0,1.0,105.603333155,0.0,1945.38000488,0.000160334008444,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169480391463,139022.0,3007.55435522,92.2042999885,1629.05121613,0.625311126377,1629.05121613,0.169068576611,1.0,1.0,1.0,0.0,2605.18507894,2605.18507894,2605.18507894,0.0,0.0,1929.84832764,2605.18507894
2015-09-06T18:00:00.000Z,0.0,0.0388809728522,0.8168560427,0.622045325136,55.6554981867,0.0524259863719,135.765834808,0.0,67.508333842,1.0,97.1388874054,0.0,0.0,0.0,58.2000001272,68.2233333588,1.0,96.9999993642,0.0,0.0,135.765834808,97.6466573079,2.0,0.0,135.34424909,79.6887509028,0.61153905116,1584.38334147,0.0,0.615981529484,0.0,1.0,17.2111457189,90.4564997355,,3397.0826416,90.2404988607,90.1745681763,79.6700007121,79.6286036174,,2062.3328654,55.092499733,55.0617421468,40.1419998805,39.9341583252,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,89.8190002441,100.0,11.6164558729,50.0984989802,1.84349981944,5.59468992551,38.298500061,225.0,790.016667684,0.615981529484,50.0984989802,0.916268535796,91.6268526713,2.0,1.0,1.0,1282.77595011,1282.77595011,0.0,0.640401515278,0.0,1.0,17.4057380358,90.3004989624,,3682.0390625,90.2075004578,89.9055379232,79.7075010935,79.2432632446,,2046.49992879,54.9064995448,54.9235941569,40.3529996872,40.6804504395,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0929985046387,100.0,5.74857048194,39.4699999491,239.0,794.366673787,0.640401515278,49.8545007706,0.886145317441,88.4222100576,2.0,1.0,1.0,1240.60344442,1240.60344442,1584.38334147,0.611762780156,4260.20920817,0.0,21.1934789022,7.29429157575,11.9381510417,4260.20920817,0.040819613057,105.838332494,105.838332494,75.4995079041,2.0,55.7482477824,41.150487264,40.0,1.0,3557.11204382,706.861061675,0.0,0.0,0.0,7.36392021179,1.0,0.0,50.5141655604,72.3060805003,1.0,100.0,0.0,1.0,1.0,0.0,50.2191654841,1.0,98.6249987284,0.0,1.0,0.0389004026257,100.733331045,97.4082978566,100.733331045,2.0,0.0,109.0524018,0.0566000007093,21.6706405548,0.891456562603,902.547717105,1.0,0.0,6574.54957595,0.00657454957595,382.873503237,0.74367421893,0.147781217307,0.74367421893,0.0,0.0,1926.72085571,382.873503237,1926.72085571,0.0,0.0,0.00192672085571,0.743908787767,1.0,17.8041606705,2.0,2.0,0.0,38.1950839361,92.6939067841,72.3060805003,0.723060805003,1.0,10.5,4263.97310549,130.723042355,2309.59435895,0.891455436237,2309.59435895,1.0,0.0,0.0,0.0,53.2141666412,1.0,75.4444446564,1.0,0.0,45.1750011444,52.6241668065,1.0,75.291668574,0.0,1.0,105.838332494,0.0,1946.05004883,0.000155879217352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165775215788,139022.0,2976.36926965,91.2482411295,1612.15971707,0.622260155032,1612.15971707,0.165502176165,1.0,1.0,1.0,0.0,2590.81302897,2590.81302897,2590.81302897,0.0,0.0,1926.72085571,2590.81302897
2015-09-06T19:00:00.000Z,0.0,0.039605140661,0.81083900908,0.614131376539,55.6720015208,0.0530918884657,135.443333944,0.0,67.2608337402,1.0,97.069442749,0.0,0.0,0.0,58.1666663488,68.2774995168,1.0,96.9444421132,0.0,0.0,135.443333944,97.495267868,2.0,0.0,135.486000697,79.813999176,0.617767433327,1576.23331706,0.0,0.620156838578,0.0,1.0,17.2377359072,90.5750001272,,3390.83272298,90.3349997203,90.2820358276,79.8064994812,79.7574946086,,2037.66619873,54.9919999441,54.962369283,40.0445000331,39.8037185669,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,89.9270006816,100.0,11.6592652003,50.2904996872,1.83899974823,5.57847058773,38.2055002848,225.0,786.733332316,0.620156838578,50.2904996872,0.906266043527,90.6266028086,2.0,1.0,1.0,1268.77246094,1268.77246094,0.0,0.63992146092,0.0,1.0,17.4202418327,90.3769989014,,3677.53967285,90.3020019531,90.0032908122,79.8214988708,79.3599828084,,2025.74992879,54.8074998856,54.8254191081,40.1864999135,40.5649185181,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0749969482422,100.0,5.72971550624,39.3304999669,239.0,789.500005086,0.63992146092,50.1155020396,0.881284986223,88.1284974416,2.0,1.0,1.0,1233.79898071,1233.79898071,1576.23331706,0.617823068182,4223.45316569,0.0,21.0167784257,7.30314048131,12.0338541667,4223.45316569,0.040850255685,104.233333588,104.233333588,75.6175028483,2.0,55.6463902791,41.1434809367,40.0,1.0,3539.09617501,720.898597645,0.0,0.0,0.0,8.62846183777,1.0,0.0,50.3724994659,71.1780376434,1.0,100.0,0.0,1.0,1.0,0.0,50.6799987157,1.0,98.732140859,0.0,1.0,0.0396134520127,101.052497864,97.556055069,101.052497864,2.0,0.0,108.50007909,0.0566000007093,22.1009972582,0.904356808875,855.508259755,1.0,0.0,6541.25115263,0.00654125115263,390.476978466,0.751308193468,0.153038232443,0.751308193468,0.0,0.0,1916.96250407,390.476978466,1916.96250407,0.0,0.0,0.00191696250407,0.751368954778,1.0,19.7989692593,2.0,2.0,0.0,47.1910413106,86.9336058299,71.1780376434,0.711780376434,1.0,10.5,4259.99477266,130.601076348,2307.43948254,0.904346425911,2307.43948254,1.0,0.0,0.0,0.0,52.4125000636,1.0,75.1805578868,1.0,0.0,44.9583339691,51.8208332062,1.0,74.930557251,0.0,1.0,104.233333588,0.0,1938.36999512,0.000158974818792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169225230573,139022.0,2893.28598794,88.7011098307,1567.15739786,0.614210341084,1567.15739786,0.169156903197,1.0,1.0,1.0,0.0,2551.49953206,2551.49953206,2551.49953206,0.0,0.0,1916.96250407,2551.49953206
2015-09-06T20:00:00.000Z,0.0,0.0392021323727,0.813529773251,0.617751020794,55.6157503128,0.0526901865244,135.396666209,0.0,66.8908335368,1.0,97.1527754466,0.0,0.0,0.0,58.1999998093,68.5058333079,1.0,96.9999980927,0.0,0.0,135.396666209,97.4584903717,2.0,0.0,135.328500112,79.7127497991,0.613000843335,1575.43331909,0.0,0.62002539828,0.0,1.0,17.2051024437,90.4549992879,,3395.83272298,90.2315006256,90.1701278687,79.701499939,79.6470158895,,2044.6662089,54.9575004578,54.9171422323,40.0520003637,39.8215357463,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,89.7965005239,100.0,11.6264290015,50.1795002619,1.8300002416,5.5786734422,38.2220001221,225.0,787.008326213,0.62002539828,50.1795002619,0.906771232968,90.6771233877,2.0,1.0,1.0,1269.47972616,1269.47972616,0.0,0.63675614808,0.0,1.0,17.381564935,90.2689997355,,3685.41369629,90.1939989726,89.8965937297,79.7239996592,79.2630310059,,2043.24994914,54.7745002111,54.7769597371,40.2255001068,40.5674718221,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0750007629395,100.0,5.73579772313,39.3529996872,239.0,788.425003052,0.63675614808,49.9684988658,0.88445245652,88.4674460093,2.0,1.0,1.0,1238.23343913,1238.23343913,1575.43331909,0.613064398649,4268.3772583,0.0,21.3126179377,7.54512870312,12.0559895833,4268.3772583,0.0418858910733,107.682498932,107.682498932,76.6304613749,2.0,55.5812301636,41.1262893677,40.0,1.0,3543.34395248,788.055947617,0.0,0.0,0.0,8.61593310038,1.0,0.0,50.5283323924,71.0855668386,1.0,100.0,0.0,1.0,1.0,0.0,50.2224992116,1.0,98.5773792267,0.0,1.0,0.0392067769011,100.750832876,97.4573434194,100.750832876,2.0,0.0,108.630305613,0.0566000007093,24.1598782332,0.91288035289,825.885476997,1.0,0.0,6549.10224734,0.00654910224734,426.852966968,0.746785042037,0.166088418698,0.746785042037,0.0,0.0,1919.26332601,426.852966968,1919.26332601,0.0,0.0,0.00191926332601,0.746804897984,1.0,18.7583515939,2.0,2.0,0.0,57.1973139445,82.9196484884,71.0855668386,0.710855668386,1.0,10.5,4331.3999001,132.790183847,2346.11629298,0.912873460735,2346.11629298,1.0,0.0,0.0,0.0,54.4375,1.0,76.0972220103,1.0,0.0,45.525001208,53.2449998856,1.0,75.8750006358,0.0,1.0,107.682498932,0.0,1942.84997559,0.000173784568149,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181940242368,139022.0,2931.47702176,89.8719540196,1587.84369069,0.617829716868,1587.84369069,0.181875673916,1.0,1.0,1.0,0.0,2570.03450521,2570.03450521,2570.03450521,0.0,0.0,1919.26332601,2570.03450521
2015-09-06T21:00:00.000Z,0.0,0.0385644308842,0.818860239404,0.624681907341,55.4747511546,0.0524152755653,136.429997762,0.0,67.5883344014,1.0,97.3194433848,0.0,0.0,0.0,58.3000005086,68.8549989065,1.0,97.1666666667,0.0,0.0,136.429997762,97.6354401906,2.0,0.0,134.675251007,79.2004998525,0.608610241941,1584.7666626,0.0,0.615969977175,0.0,1.0,17.0697339376,90.0049997965,,3404.99943034,89.7965011597,89.6964518229,79.1885000865,79.1232147217,,2032.33289591,55.3535003662,55.2974395752,40.1720002492,39.9004338582,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,89.3404998779,100.0,11.4821400642,49.6245009104,1.90350023905,5.58759391308,38.2685000102,225.0,791.283340454,0.615969977175,49.6245009104,0.917690698533,91.7690703074,2.0,1.0,1.0,1284.76697795,1284.76697795,0.0,0.633092864586,0.0,1.0,17.2461964289,89.8400007884,,3694.03757731,89.7574996948,89.447420756,79.2124996185,78.7533950806,,2029.24989827,55.1644999186,55.1524658203,40.3334999084,40.642153422,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0825010935465,100.0,5.74634039402,39.4444999695,239.0,793.483332316,0.633092864586,49.4239997864,0.895278879801,89.5278867086,2.0,1.0,1.0,1253.39043172,1253.39043172,1584.7666626,0.608814409115,4232.78800456,0.0,21.1834127108,7.12763416767,12.0026041667,4232.78800456,0.0397029678601,103.469998678,103.469998678,74.3702634176,2.0,55.9418334961,41.1727778117,40.0,1.0,3554.09191122,857.006159623,0.0,0.0,0.0,8.69876925151,1.0,0.0,50.4033320745,70.489730835,1.0,100.0,0.0,1.0,1.0,0.0,50.014998436,1.0,98.6190452576,0.0,1.0,0.0385787546801,100.41833051,97.28895696,100.41833051,2.0,0.0,108.959811882,0.0566000007093,26.2737239966,0.91756601947,810.042855361,1.0,0.0,6568.96751634,0.00656896751634,464.200064794,0.739305331226,0.178270353871,0.739305331226,0.0,0.0,1925.08499146,464.200064794,1925.08499146,0.0,0.0,0.00192508499146,0.739521205425,1.0,16.8625389735,2.0,2.0,0.0,61.7802270253,80.6142470042,70.489730835,0.70489730835,1.0,9.91666666667,4411.09807085,135.233535878,2389.28505625,0.917575685096,2389.28505625,1.0,0.0,0.0,0.0,52.223332723,1.0,74.9305578868,1.0,0.0,44.8250007629,51.2466662725,1.0,74.7083346049,0.0,1.0,103.469998678,0.0,1955.63000488,0.000188989685061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194284086606,139022.0,3004.06330588,92.0972729083,1627.16027834,0.624890991243,1627.16027834,0.194043507871,1.0,1.0,1.0,0.0,2603.91060384,2603.91060384,2603.91060384,0.0,0.0,1925.08499146,2603.91060384
2015-09-06T22:00:00.000Z,0.0,0.0386014736358,0.814864782488,0.618944383728,55.0562505722,0.0520959898816,133.954165141,0.0,66.576666832,1.0,96.75,0.0,0.0,0.0,57.9666674932,67.3241669337,1.0,96.6111119588,0.0,0.0,133.954165141,97.0065210516,2.0,0.0,133.531499863,78.4752492905,0.603933300927,1553.40001424,0.0,0.605694219256,0.0,1.0,16.8074571292,89.2610003153,,3380.83266195,89.0254999797,88.9455718994,78.4579989115,78.394337972,,2070.3328654,54.8059997559,54.74706014,39.9755004247,39.7292633057,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,88.5499998728,100.0,11.2437868118,49.049999555,1.8825006485,5.56367047628,38.0929997762,225.0,774.483332316,0.605694219256,49.049999555,0.91293225243,91.2932256063,2.0,1.0,1.0,1278.1051534,1278.1051534,0.0,0.627005676308,0.0,1.0,16.9778766632,89.0705006917,,3666.29109701,89.011999766,88.7126464844,78.4924996694,78.0402882894,,2056.24992879,54.6275002162,54.6022822062,40.1205002467,40.4525782267,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0585009256999,100.0,5.72261957328,39.2644999822,239.0,778.916671753,0.627005676308,48.8914995193,0.887106693813,88.7106679281,2.0,1.0,1.0,1241.94937134,1241.94937134,1553.40001424,0.603905509028,4288.21384684,0.0,23.4511977832,8.25411585967,11.958984375,4288.21384684,0.0435699288895,112.337500254,112.337500254,77.0217761993,2.0,55.3730901082,40.9645182292,40.0,1.0,3505.89685872,866.596473988,0.0,0.0,0.0,9.53943125407,1.0,0.0,49.6074991226,68.9185676575,1.0,99.7619043986,0.0,1.0,1.0,0.0,49.6808319092,1.0,97.9345200857,0.0,1.0,0.0386150010737,99.2883313497,96.5431340535,99.2883313497,2.0,0.0,107.482268817,0.0566000007093,26.5677397045,0.920772361243,799.396336429,1.0,0.0,6479.88942207,0.00647988942207,469.394688543,0.738288427725,0.182492005337,0.738288427725,0.0,0.0,1898.97999064,469.394688543,1898.97999064,0.0,0.0,0.00189897999064,0.738186433911,1.0,17.2715084808,2.0,2.0,0.0,61.2351833979,78.9770030975,68.9185676575,0.689185676575,1.0,9.91666666667,4372.49333271,134.050008522,2368.37467918,0.920780433062,2368.37467918,1.0,0.0,0.0,0.0,56.6233329773,1.0,77.1527786255,1.0,0.0,46.1833340327,55.7141663233,1.0,76.9722239176,0.0,1.0,112.337500254,0.0,1959.73999023,0.000191104571251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19819274909,139022.0,2942.52833297,90.2107603364,1593.82966795,0.619651605289,1593.82966795,0.198287499974,1.0,1.0,1.0,0.0,2572.1383667,2572.1383667,2572.1383667,0.0,0.0,1898.97999064,2572.1383667
2015-09-06T23:00:00.000Z,0.0,0.0367697311578,0.787425859667,0.577239964187,53.6177504857,0.0503946864453,117.276666005,0.0,58.1683330536,1.0,92.5555553436,0.0,0.0,0.0,55.4249998728,59.072499911,1.0,92.3749993642,0.0,0.0,117.276666005,93.0784710971,2.0,0.0,130.898249944,77.2804994583,0.576708356124,1342.31667074,0.0,0.577932511504,0.0,1.0,16.2188456059,87.482000351,9.76949977875,3207.49938965,87.2495002747,87.1437072754,77.2670001984,77.201965332,,1817.99960327,55.2154998779,55.1496505737,39.9964996974,39.7808100382,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,88.7734998067,100.0,10.6411859989,47.2530005773,1.80299917857,5.57765960693,38.1935005188,225.0,666.450002035,0.577932511504,47.2530005773,0.823024466378,82.3024463654,2.0,1.0,1.0,1152.23425293,1152.23425293,0.0,0.590063239317,0.0,1.0,16.4073947271,87.30199941,9.73028673444,3479.9393514,87.2974993388,86.9964752197,77.2939987183,76.8609161377,,1828.74994914,55.0295000076,54.997543335,40.012500445,40.4034347534,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,5.70802227656,39.1550003688,239.0,675.866663615,0.590063239317,47.2849988937,0.816919831775,81.6919829051,2.0,1.0,1.0,1143.68776449,1143.68776449,1342.31667074,0.576233698846,3756.12530518,0.0,19.5006907781,7.89657576879,12.0078125,3756.12530518,0.0355606460377,83.180000941,83.180000941,70.0190633138,2.0,55.8235346476,40.9435043335,40.0,1.0,3006.27206373,960.033907364,0.0,0.0,0.0,9.12578201294,1.0,0.0,43.1316658656,68.1412181854,1.0,96.3333307902,0.0,1.0,1.0,0.0,42.4516658783,1.0,92.7559515635,0.0,1.0,0.0367738153564,85.5833326976,91.6616299947,85.5833326976,2.0,0.0,92.1649880507,0.0566000007093,29.4323041045,0.922974404402,792.137552958,1.0,0.0,5556.44142729,0.00555644142729,520.005366355,0.699601601047,0.223413331998,0.699601601047,0.0,0.0,1628.35665894,520.005366355,1628.35665894,0.0,0.0,0.00162835665894,0.698956946532,1.0,15.9086000837,2.0,2.0,0.0,62.1469456355,77.833433787,68.1412181854,0.681412181854,1.0,10.5,3966.30597109,121.597292155,2148.36202529,0.923014933045,2148.36202529,1.0,0.0,0.0,0.0,42.1466668447,1.0,69.9027805328,1.0,0.0,41.8166675568,41.0333337784,1.0,69.6944452922,0.0,1.0,83.180000941,0.0,1902.40991211,0.000211709686988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242047364566,139022.0,2487.359394,76.256387967,1347.2859896,0.578843357332,1347.2859896,0.242708246181,1.0,1.0,1.0,0.0,2327.5485026,2327.5485026,2327.5485026,0.0,0.0,1628.35665894,2327.5485026
2015-09-07T00:00:00.000Z,0.0,0.0374426471327,0.818858105185,0.624557308404,54.7510016759,0.0508619198033,132.356667837,0.0,65.5375000636,1.0,96.4166653951,0.0,0.0,0.0,57.7416671117,66.8191665014,1.0,96.236111323,0.0,0.0,132.356667837,96.7791773478,2.0,0.0,132.492751122,77.7417494456,0.592090236375,1540.88335164,0.0,0.597153865288,0.0,1.0,16.5874830882,88.5260003408,,3367.91605632,88.3175010681,88.1959584554,77.7304992676,77.6508509318,,2075.66619873,54.8780002594,54.815226237,40.068499883,39.8119913737,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,88.2185001373,100.0,11.0116481781,48.2490011851,1.88549995422,5.57583498955,38.1829999288,225.0,764.891677856,0.597153865288,48.2490011851,0.914834442139,91.4834461212,2.0,1.0,1.0,1280.76821899,1280.76821899,0.0,0.618463014795,0.0,1.0,16.7748238246,88.4224999746,,3644.91878255,88.3505001068,88.058380127,77.7529996236,77.3144226074,,2066.74989827,54.6995004018,54.6641235352,40.1295000712,40.4296086629,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,5.72261961301,39.271999677,239.0,775.991663615,0.618463014795,48.2210000356,0.896168125698,89.6168130239,2.0,1.0,1.0,1254.63537598,1254.63537598,1540.88335164,0.592067221868,4310.96765137,0.0,22.7586700122,8.05835402012,12.0403645833,4310.96765137,0.0429482029454,111.862499237,111.862499237,77.2403799693,2.0,55.4015579224,40.9129308065,40.0,1.0,3475.55458501,976.47523807,0.0,0.0,0.0,9.70347340902,1.0,0.0,48.9183324178,68.0270258586,1.0,99.8571434021,0.0,1.0,1.0,0.0,48.5241657893,1.0,97.3214257558,0.0,1.0,0.0374410089594,97.4424978892,96.192861557,97.4424978892,2.0,0.0,106.55204852,0.0566000007093,29.9363553068,0.926625741092,780.250787254,1.0,0.0,6423.80831461,0.00642380831461,528.910864516,0.723375013933,0.20323599347,0.723375013933,0.0,0.0,1882.54500326,528.910864516,1882.54500326,0.0,0.0,0.00188254500326,0.723318358262,1.0,14.5028869793,2.0,2.0,0.0,68.1656360626,75.8740024567,68.0270258586,0.680270258586,1.0,10.5,4452.02982308,136.488403826,2411.45586777,0.926611007403,2411.45586777,1.0,0.0,0.0,0.0,56.5174999237,1.0,77.0416692098,1.0,0.0,46.0833339691,55.345000267,1.0,76.8055559794,0.0,1.0,111.862499237,0.0,1950.26000977,0.00021533538078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219332591396,139022.0,3002.49399127,92.0491615403,1626.31025418,0.624915845701,1626.31025418,0.219406313575,1.0,1.0,1.0,0.0,2602.44681803,2602.44681803,2602.44681803,0.0,0.0,1882.54500326,2602.44681803
2015-09-07T01:00:00.000Z,0.0,0.0370000235684,0.778556697606,0.555712722871,52.6982488632,0.0499816785076,108.047499339,0.0,53.7041670481,1.0,90.0277767181,0.0,0.0,0.0,53.9249998728,54.3433329264,1.0,89.8749993642,0.0,0.0,108.047499339,89.4535307451,2.0,0.0,129.396748861,76.6984999975,0.565537901402,1219.62501017,0.0,0.565669195941,0.0,1.0,15.902179877,86.5159994761,9.32400004069,3117.49945068,86.2834993998,86.1944529215,76.6805000305,76.6203893026,,1763.9995931,54.6410004298,54.572517395,40.0039997101,39.759803772,40.1425294876,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,86.9284998576,100.0,10.3275613785,46.2794996897,1.83900006612,5.57461857796,38.164999644,225.0,610.341664632,0.565669195941,46.2794996897,0.768507192703,76.8507181803,2.0,1.0,1.0,1075.91006978,1075.91006978,0.0,0.569948751216,0.0,1.0,16.0532609622,86.181500117,9.2279993693,3370.07816569,86.2264989217,85.9505437215,76.7164999644,76.2970581055,,1768.99994914,54.4669996897,54.4199549357,40.0169995626,40.4825820923,40.1425294876,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,5.71227983634,39.1969998678,239.0,608.925008138,0.569948751216,46.2094993591,0.760110059466,76.0196844737,2.0,1.0,1.0,1064.15408325,1064.15408325,1219.62501017,0.563877669656,3616.68546549,0.0,19.4110662142,8.12933460871,11.9563802083,3616.68546549,0.0361902712671,78.9666662216,78.9666662216,68.2946236928,2.0,55.2484614054,40.9339497884,40.1425294876,1.0,2744.25167249,954.847996176,0.0,0.0,0.0,9.09141731262,1.0,0.0,40.3441661199,67.5890827179,1.0,93.9702364604,0.0,1.0,1.0,0.0,39.4491662979,1.0,90.0773804983,0.0,1.0,0.0368877324032,79.7933330536,88.6079394023,79.7933330536,2.0,0.0,84.132080278,0.0566000007093,29.2733166834,0.929162705192,772.091738537,1.0,0.0,5072.15360309,0.00507215360309,517.196401352,0.689256047435,0.239823031664,0.689256047435,0.0,0.0,1486.43249512,517.196401352,1486.43249512,0.0,0.0,0.00148643249512,0.686996405323,1.0,15.9128998359,2.0,2.0,0.0,71.1941827138,74.4615453084,67.5890827179,0.675890827179,1.0,11.0833333333,3699.09966866,113.405396961,2003.62889647,0.929079079099,2003.62889647,1.0,0.0,0.0,0.0,39.8741666476,1.0,68.6250012716,1.0,0.0,41.0416669846,39.0924994151,1.0,68.4027779897,0.0,1.0,78.9666662216,0.0,1897.25,0.000210566073595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258129837448,139022.0,2225.19875183,68.219180442,1205.28585843,0.55888886279,1205.28585843,0.260664654885,1.0,1.0,1.0,0.0,2156.57519531,2156.57519531,2156.57519531,0.0,0.0,1486.43249512,2156.57519531
2015-09-07T02:00:00.000Z,0.0,0.0353312716856,0.770646890791,0.541048620109,52.1709998449,0.048654793073,100.001666387,0.0,49.5133336385,1.0,87.8472220103,0.0,0.0,0.0,52.6000000636,50.4883330663,1.0,87.6666666667,0.0,0.0,100.001666387,88.222181956,2.0,0.0,128.431499481,76.2604996363,0.552100284735,1135.07500203,0.0,0.556793482063,0.0,1.0,15.7075877984,85.8799991608,9.34690926292,3021.24947103,85.6489995321,85.5243199666,76.2469991048,76.1746724447,,1685.99961344,54.810500145,54.7375030518,40.2349999746,39.9984258016,40.2020734151,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,87.0514990489,100.0,10.1035717328,45.4139995575,1.85400009155,5.60401602586,38.380999883,225.0,569.566660563,0.556793482063,45.4139995575,0.730579299927,73.0579319,2.0,1.0,1.0,1022.8110199,1022.8110199,0.0,0.555539447074,0.0,1.0,15.8489993413,85.5095005035,9.22418143532,3276.3398234,85.5649998983,85.2815806071,76.2740001678,75.8620503743,,1698.99994914,54.6319996516,54.5844319661,40.2464993795,40.7436447144,40.2020734151,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,5.74005532265,39.4054997762,239.0,565.508331299,0.555539447074,45.3185005188,0.726657271612,72.6657276154,2.0,1.0,1.0,1017.32018026,1017.32018026,1135.07500203,0.551984414881,3469.07753499,0.0,17.9366051356,7.79106847445,11.951171875,3469.07753499,0.0336086642547,69.416665713,69.416665713,66.1434014638,2.0,55.405359904,41.1676864624,40.2020734151,1.0,2542.46043868,985.638960509,0.0,0.0,0.0,8.78286679586,1.0,0.0,36.9191656113,67.464132309,1.0,91.4999993642,0.0,1.0,1.0,0.0,35.719165802,1.0,87.3928540548,0.0,1.0,0.0353478159321,72.6383310954,86.3511352539,72.6383310954,2.0,0.0,77.9456519513,0.0566000007093,30.217292744,0.929512331133,770.967443077,1.0,0.0,4699.18630425,0.00469918630425,533.874423415,0.669836592884,0.259676427242,0.669836592884,0.0,0.0,1377.13164266,533.874423415,1377.13164266,0.0,0.0,0.00137713164266,0.669595683614,1.0,14.9100822431,2.0,2.0,0.0,70.7697340647,74.2670237223,67.464132309,0.67464132309,1.0,10.5,3528.09939919,108.162944695,1911.00606607,0.929513020126,1911.00606607,1.0,0.0,0.0,0.0,35.0416663488,1.0,66.0555556615,1.0,0.0,39.5000009537,34.375,1.0,65.8333349228,0.0,1.0,69.416665713,0.0,1586.58996582,0.000217356193581,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279368251568,139022.0,2056.11779747,63.0355697082,1113.70263106,0.541704767191,1113.70263106,0.279625859834,1.0,1.0,1.0,0.0,2055.92178345,2055.92178345,2055.92178345,0.0,0.0,1377.13164266,2055.92178345
2015-09-07T03:00:00.000Z,0.0,0.0365680149353,0.79089911337,0.569802487676,52.9120006561,0.0496892756597,110.006666819,0.0,54.4083334605,1.0,90.4444452922,0.0,0.0,0.0,54.1749998728,55.5733334223,1.0,90.2916666667,0.0,0.0,110.006666819,90.8020706177,2.0,0.0,129.625500679,76.7135000229,0.570200932126,1262.72497559,0.0,0.568083516119,0.0,1.0,15.9662382603,86.649500529,8.99700037638,3128.33280436,86.4245007833,86.3057174683,76.6985003153,76.6210174561,,1819.66625977,54.7295001348,54.6470464071,40.1525001526,39.8902537028,40.1678152084,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,89.8565012614,100.0,10.3827068806,46.2720006307,1.9199997584,5.58232275645,38.2325003942,225.0,629.366668701,0.568083516119,46.2720006307,0.788548747471,78.854874293,2.0,1.0,1.0,1103.96824646,1103.96824646,0.0,0.581650445079,0.0,1.0,16.1197365125,86.3825003306,9.03342982701,3395.94989014,86.4019997915,86.1230545044,76.7284997304,76.3187484741,,1803.99992879,54.5584996541,54.4977315267,40.1324996948,40.5834350586,40.1678152084,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,5.72302512328,39.2794993718,239.0,633.358334859,0.581650445079,46.2695000966,0.773483872187,77.3483864466,2.0,1.0,1.0,1082.87742106,1082.87742106,1262.72497559,0.568443727533,3724.03666178,0.0,19.8441328208,8.04397968451,12.0345052083,3724.03666178,0.0372906204058,85.0416673024,85.0416673024,69.5941222509,2.0,55.2756678263,40.9925409953,40.1678152084,1.0,2840.84793123,958.798849211,0.0,0.0,0.0,9.22942034403,1.0,0.0,40.9724992116,67.4690799713,1.0,94.1130930583,0.0,1.0,1.0,0.0,40.0083322525,1.0,90.5892817179,0.0,1.0,0.0365210632045,80.980831782,89.4521853129,80.980831782,2.0,0.0,87.0934865793,0.0566000007093,29.3944402261,0.929329133014,771.553693966,1.0,0.0,5250.69082209,0.00525069082209,519.336393246,0.694845729379,0.234513533225,0.694845729379,0.0,0.0,1538.75416056,519.336393246,1538.75416056,0.0,0.0,0.00153875416056,0.691998774807,1.0,14.771862024,2.0,2.0,0.0,70.8126621246,74.3706932068,67.4690799713,0.674690799713,1.0,11.0833333333,3799.64678044,116.487926805,2058.09055381,0.929359262603,2058.09055381,1.0,0.0,0.0,0.0,43.0124999682,1.0,69.6805556615,1.0,0.0,41.7000010808,42.0291668574,1.0,69.5000022252,0.0,1.0,85.0416673024,0.0,1928.41003418,0.000211437328093,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252338942174,139022.0,2359.01380885,72.3216245553,1277.76720228,0.576993457694,1277.76720228,0.255440627656,1.0,1.0,1.0,0.0,2214.5263265,2214.5263265,2214.5263265,0.0,0.0,1538.75416056,2214.5263265
2015-09-07T04:00:00.000Z,0.0,0.0357454030159,0.771274072783,0.538821572874,52.2565015157,0.0493090860539,99.8749980927,0.0,49.4316663742,1.0,87.8194446564,0.0,0.0,0.0,52.5749998093,50.3883333206,1.0,87.6249987284,0.0,0.0,99.8749980927,88.29692777,2.0,0.0,128.916750908,76.6602493922,0.560073845756,1134.54998271,0.0,0.558519984796,0.0,1.0,15.812740008,86.192000707,9.30900065104,3019.99945068,85.9565003713,85.8295033773,76.6474997203,76.5594355265,,1648.99964396,54.9274997711,54.8426106771,40.1405000687,39.9106190999,40.0781351725,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,90.5855000814,100.0,10.2215043704,45.8160003026,1.85399977366,5.59002685547,38.286500295,225.0,567.616661072,0.558519984796,45.8160003026,0.725483402071,72.5483404795,2.0,1.0,1.0,1015.6767629,1015.6767629,0.0,0.56151413704,0.0,1.0,15.9565692743,85.8739992778,9.24750200907,3277.83968099,85.9205010732,85.643216451,76.6729990641,76.2658030192,,1653.99997965,54.7489999135,54.6902618408,40.113000234,40.623008728,40.0781351725,1.0,0.0,99.9981155396,1.0,0.0,-0.0465017954508,100.0,5.72038944562,39.2555001577,239.0,566.933329264,0.56151413704,45.8075008392,0.720164282663,72.0164286296,2.0,1.0,1.0,1008.22999573,1008.22999573,1134.54998271,0.559763567897,3369.89430745,0.0,17.7860037486,7.81444656849,11.9680989583,3369.89430745,0.0329359096551,67.1283343633,67.1283343633,65.4043391546,2.0,55.5154368083,41.0861612956,40.0781351725,1.0,2536.61107745,938.480970085,0.0,0.0,0.0,8.55603345235,1.0,0.0,36.854165713,68.0914662679,1.0,91.3035691579,0.0,1.0,1.0,0.0,35.5558322271,1.0,87.2797603607,0.0,1.0,0.035742403077,72.4099985758,86.5028769175,72.4099985758,2.0,0.0,77.766324766,0.0566000007093,28.7715434798,0.92871651511,773.516277258,1.0,0.0,4688.37502957,0.00468837502957,508.331150517,0.6782609238,0.250939127167,0.6782609238,0.0,0.0,1373.96331787,508.331150517,1373.96331787,0.0,0.0,0.00137396331787,0.677750984828,1.0,15.8591951066,2.0,2.0,0.0,71.6003036499,74.7160589045,68.0914662679,0.680914662679,1.0,9.91666666667,3458.06394006,106.015827895,1873.07114075,0.924646928884,1873.07114075,1.0,0.0,0.0,0.0,33.9583333333,1.0,65.2222223282,1.0,0.0,39.0000012716,33.1700000763,1.0,65.0000019073,0.0,1.0,67.1283343633,0.0,1564.69995117,0.000206956765691,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271389131709,139022.0,2019.30991775,61.9071296594,1093.76552798,0.539940482965,1093.76552798,0.271895676487,1.0,1.0,1.0,0.0,2025.71498617,2025.71498617,2025.71498617,0.0,0.0,1373.96331787,2025.71498617
2015-09-07T05:00:00.000Z,0.0,0.0361934354228,0.822314726344,0.627060999465,54.4472500483,0.0492112829488,128.176666896,0.0,63.7833331426,1.0,95.3194446564,0.0,0.0,0.0,57.0916671753,64.3933324814,1.0,95.1527779897,0.0,0.0,128.176666896,95.6872221629,2.0,0.0,131.739000003,77.2917499542,0.572950602883,1490.2583313,0.0,0.58605376157,0.0,1.0,16.4496974945,88.0175005595,9.82800292969,3325.83270264,87.8390000661,87.6580734253,77.2849998474,77.1829198201,,2097.33287557,55.0325005849,54.9419835409,40.5694996516,40.2815856934,40.2897555033,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,91.7374998728,100.0,10.8158783913,47.2695004145,1.95300006866,5.6338189443,38.6164995829,225.0,741.25,0.58605376157,47.2695004145,0.901948976063,90.1948960622,2.0,1.0,1.0,1262.72856649,1262.72856649,0.0,0.603089121895,0.0,1.0,16.6056129138,87.8780008952,9.7379989624,3600.67431641,87.7999998728,87.53956604,77.298500061,76.8934402466,,2103.24987793,54.8569997152,54.7948099772,40.6904996236,40.880241394,40.2897555033,1.0,0.0,99.9981155396,1.0,0.0,0.0780010223389,100.0,5.78891595205,39.7489992778,239.0,749.008331299,0.603089121895,47.1095002492,0.885701519194,88.5701541901,2.0,1.0,1.0,1239.98212687,1239.98212687,1490.2583313,0.572361838395,4383.31306966,0.0,22.2283902168,7.18124604225,12.091796875,4388.56392415,0.0442493489786,116.031665802,116.031665802,77.7724310557,2.0,55.4863332113,41.239654541,40.2897555033,1.0,3375.95825126,1091.09457282,0.0,0.0,0.0,9.53795941671,1.0,0.0,47.2324988047,67.7470404307,1.0,98.4464289347,0.0,1.0,1.0,0.0,46.9074993134,1.0,95.9702351888,0.0,1.0,0.0361475736709,94.1399981181,94.9127572378,94.1399981181,2.0,0.0,103.498667217,0.0566000007093,33.4503052734,0.930175982196,768.854246451,1.0,0.0,6239.72610811,0.00623972610811,590.99478541,0.703030137845,0.227216188958,0.703030137845,0.0,0.0,1828.59833781,590.99478541,1828.59833781,0.0,0.0,0.00182859833781,0.701945533355,1.0,10.8107626331,2.0,2.0,0.0,74.1458848317,73.8847471873,67.7470404307,0.677470404307,1.0,9.91666666667,4467.05282409,136.94897249,2419.59312322,0.930246326803,2419.59312322,1.0,0.0,0.0,0.0,58.5241664251,1.0,77.4027779897,1.0,0.0,46.3166675568,57.5074996948,1.0,77.1944452922,0.0,1.0,116.031665802,0.0,1966.81005859,0.000240611595815,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244253787853,139022.0,3023.32875086,92.6879045839,1637.59546683,0.629596419822,1637.59546683,0.24535482781,1.0,1.0,1.0,0.0,2601.02410889,2601.02410889,2601.02410889,0.0,0.0,1828.59833781,2601.02410889
2015-09-07T06:00:00.000Z,0.0,0.0369586842087,0.835787113936,0.646246077307,55.0044994354,0.0503459578831,136.234165192,0.0,67.5483334859,1.0,97.1527773539,0.0,0.0,0.0,58.2416667938,68.6858329773,1.0,97.0694440206,0.0,0.0,136.234165192,97.4379876455,2.0,0.0,132.541499774,77.5370003382,0.583297398196,1578.4916687,0.0,0.598259539886,0.0,1.0,16.616490523,88.5680001577,,3407.49940999,88.3760000865,88.2182210286,77.5250002543,77.4292653402,,2269.66617839,54.780500412,54.6935551961,40.8320007324,40.4998372396,40.686715126,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,95.3480002085,100.0,10.9684797128,47.543999354,2.11800098419,5.64801081022,38.7139997482,225.0,788.908335368,0.598259539886,47.543999354,0.942035834903,94.203584671,2.0,1.0,1.0,1318.85016886,1318.85016886,0.0,0.613394366687,0.0,1.0,16.7651545207,88.414999644,,3680.53922526,88.3309993744,88.0628534953,77.5490004222,77.1409225464,,2255.24989827,54.6109997431,54.5429916382,40.9094998042,41.141301473,40.686715126,1.0,0.0,99.9981155396,1.0,0.0,0.0840002695719,100.0,5.82520671686,40.0295003255,239.0,789.58333842,0.613394366687,47.4214995702,0.919473484584,91.9473482768,2.0,1.0,1.0,1287.26287842,1287.26287842,1578.4916687,0.583339663593,4737.45532227,0.0,25.2086435954,7.60832834244,12.005859375,4737.45532227,0.0517152710324,139.952500661,139.952500661,82.6096528371,2.0,55.1940536499,41.4816691081,40.686715126,1.0,3608.75638252,1051.35344462,0.0,0.0,0.0,10.5267066956,1.0,0.0,49.9191659292,66.9982935588,1.0,100.0,0.0,1.0,1.0,0.0,50.0966660182,1.0,98.321428299,0.0,1.0,0.0369623665969,100.015832901,96.9822591146,100.015832901,2.0,0.0,110.635691588,0.0566000007093,32.2319389619,0.932748108063,760.680694962,1.0,0.0,6670.00292713,0.00667000292713,569.468879115,0.72231488331,0.210434886752,0.72231488331,0.0,0.0,1954.69417318,569.468879115,1954.69417318,0.0,0.0,0.00195469417318,0.722363258402,1.0,11.6404652962,2.0,2.0,0.0,76.5627657572,72.3908843994,66.9982935588,0.669982935588,1.0,10.5,4660.10982714,142.86763055,2524.16305229,0.932749770062,2524.16305229,1.0,0.0,0.0,0.0,70.3583335876,1.0,82.7777779897,1.0,0.0,49.5500011444,69.594165802,1.0,82.5833352407,0.0,1.0,139.952500661,0.0,1984.84997559,0.000231847757634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225607010054,139022.0,3229.06333021,98.9952262921,1749.03224473,0.64631697331,1749.03224473,0.225552661137,1.0,1.0,1.0,0.0,2706.15242513,2706.15242513,2706.15242513,0.0,0.0,1954.69417318,2706.15242513
2015-09-07T07:00:00.000Z,0.0,0.0369490892055,0.836484204085,0.647116241188,55.0435012182,0.0502131539033,136.081667582,0.0,67.399166743,1.0,97.1666653951,0.0,0.0,0.0,58.2416664759,68.7549991608,1.0,97.069442749,0.0,0.0,136.081667582,97.5052547455,2.0,0.0,132.530250231,77.4867490133,0.583144668298,1580.40831502,0.0,0.595618044218,0.0,1.0,16.6201167107,88.5889994303,,3407.08272298,88.3910001119,88.2417475382,77.4754988352,77.3848215739,,2237.33284505,55.1569999059,55.0700302124,40.8589992523,40.5373814901,40.7730232875,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,96.8119996389,100.0,10.972511371,47.5320008596,2.1419989268,5.64760533969,38.7170003255,225.0,793.724995931,0.595618044218,47.5320008596,0.951946098691,95.1946093241,2.0,1.0,1.0,1332.72453817,1332.72453817,0.0,0.610403759817,0.0,1.0,16.747025013,88.3624992371,,3680.16430664,88.2785002391,88.0149332682,77.4979991913,77.0918121338,,2219.49995931,54.9830001195,54.9165802002,41.0430002213,41.2695948283,40.7730232875,1.0,0.0,99.9981155396,1.0,0.0,0.0839989980062,100.0,5.84264238675,40.150999705,239.0,786.683329264,0.610403759817,47.2355000178,0.920591634115,92.0591627757,2.0,1.0,1.0,1288.82828776,1288.82828776,1580.40831502,0.583196349796,4651.10750326,0.0,24.4694714546,7.088930885,11.9817708333,4654.0246582,0.0494436043666,134.007499695,134.007499695,81.4755700429,2.0,55.5635172526,41.5721079508,40.7730232875,1.0,3601.26231747,1068.46559626,0.0,0.0,0.666666666667,10.5958646139,1.0,0.0,50.1516653697,66.8796342214,1.0,100.0,0.0,1.0,1.0,0.0,49.9858322144,1.0,98.1666609446,0.0,1.0,0.0369508209018,100.137497584,97.0787709554,100.137497584,2.0,0.0,110.405941785,0.0566000007093,32.7565559019,0.933296921545,758.946764093,1.0,0.0,6656.1517744,0.0066561517744,578.73772953,0.7197522204,0.213544701145,0.7197522204,0.0,0.0,1950.63498942,578.73772953,1950.63498942,0.0,0.0,0.00195063498942,0.719805295269,1.0,11.1333680046,2.0,2.0,0.0,77.572991689,72.0649108887,66.8796342214,0.668796342214,1.0,10.5,4669.72791373,143.162497687,2529.37271895,0.933296921545,2529.37271895,1.0,0.0,0.0,0.0,67.6425008774,1.0,81.5416666667,1.0,0.0,48.8166675568,66.3649997711,1.0,81.3611125946,0.0,1.0,134.007499695,0.0,1969.01000977,0.00023562138296,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22880682044,139022.0,3238.10995435,99.2725737802,1753.93237696,0.647172192439,1753.93237696,0.228751412533,1.0,1.0,1.0,0.0,2710.14792887,2710.14792887,2710.14792887,0.0,0.0,1950.63498942,2710.14792887
