timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-07T08:00:00.000Z,0.0,0.0379195688203,0.825860381344,0.63380205992,55.2609999975,0.0509668408587,134.971670787,0.0,67.0466677348,1.0,96.9722201029,0.0,0.0,0.0,58.1083329519,67.9250011444,1.0,96.8472194672,0.0,0.0,134.971670787,97.5505237579,2.0,0.0,133.361249924,78.1002499262,0.596551814487,1580.03333537,0.0,0.601202340865,0.0,1.0,16.7953707377,89.1350002289,,3400.41603597,88.9459997813,88.7808939616,78.0964997609,77.9841791789,,2177.66617839,55.109000206,55.0241597493,40.595000267,40.3210372925,40.5922333399,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,90.7115001678,100.0,11.1637818019,48.3509995143,1.99950122833,5.63158885638,38.5954990387,225.0,791.525009155,0.601202340865,48.3509995143,0.94042532058,94.0425326029,2.0,1.0,1.0,1316.59544881,1316.59544881,0.0,0.618188424277,0.0,1.0,16.9319478671,88.9159997304,,3640.04433187,88.8305002848,88.5682525635,78.1040000916,77.6901092529,,2163.99993896,54.9350001017,54.8732325236,40.7849992116,41.0800298055,40.5922333399,1.0,0.0,99.9981155396,1.0,0.0,0.0854994455973,100.0,5.81101477146,39.9290002187,239.0,788.508331299,0.618188424277,48.0455010732,0.911118040539,91.1118043264,2.0,1.0,1.0,1275.56525675,1275.56525675,1580.03333537,0.596621156877,4507.00020345,0.0,23.7662320137,7.64377494653,12.0481770833,4507.00020345,0.0476479293009,126.211666743,126.211666743,80.1961250305,2.0,55.546429952,41.4396336873,40.5922333399,1.0,3584.67577751,972.221765543,0.0,0.0,1.0,10.2566146851,1.0,0.0,50.1299991608,67.8398850759,1.0,100.0,0.0,1.0,1.0,0.0,50.3041655223,1.0,98.3214263916,0.0,1.0,0.0379256435395,100.434164047,97.2449150085,100.434164047,2.0,0.0,109.89743882,0.0566000007093,29.8059541866,0.931906720084,763.34922846,1.0,0.0,6625.49515524,0.00662549515524,526.606957828,0.733082843704,0.198823866043,0.733082843704,0.0,0.0,1941.65083822,526.606957828,1941.65083822,0.0,0.0,0.00194165083822,0.733161578576,1.0,14.8701693186,2.0,2.0,0.0,77.3860238393,72.8830706278,67.8398850759,0.678398850759,1.0,11.0833333333,4556.89754306,139.703393007,2468.25779604,0.931906709747,2468.25779604,1.0,0.0,0.0,0.0,63.5258334478,1.0,80.1250006358,1.0,0.0,47.9416675568,62.6858332952,1.0,79.9027786255,0.0,1.0,126.211666743,0.0,1962.41003418,0.000214397391683,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213351684201,139022.0,3099.63503101,95.0272695017,1678.92700196,0.63388975852,1678.92700196,0.213263953866,1.0,1.0,1.0,0.0,2648.61039225,2648.61039225,2648.61039225,0.0,0.0,1941.65083822,2648.61039225
2015-09-07T09:00:00.000Z,0.0,0.0386862006681,0.818838214707,0.624635389031,55.4214998881,0.0522230523792,135.919998169,0.0,67.3149998983,1.0,97.2361106873,0.0,0.0,0.0,58.2499996821,68.605000178,1.0,97.083331426,0.0,0.0,135.919998169,97.6104901632,2.0,0.0,134.438250224,79.0167503357,0.607694651572,1582.16666667,0.0,0.611222053898,0.0,1.0,17.0383092562,89.8624998728,,3411.66599528,89.6644999186,89.508895874,79.0145003001,78.9003601074,,2040.66621908,55.3580004374,55.2681376139,40.0609998703,39.8068974813,40.1031656265,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,89.192000707,100.0,11.4657181104,49.6035000483,1.90649986267,5.57259114583,38.1545000076,225.0,794.258341471,0.611222053898,49.6035000483,0.928355545771,92.8355547587,2.0,1.0,1.0,1299.69776408,1299.69776408,0.0,0.62857451118,0.0,1.0,17.1652170817,89.6300004323,,3649.41819255,89.5475006104,89.2844975789,79.0190003713,78.5996754964,,2022.74995931,55.1794999441,55.1135787964,40.2959998449,40.6006698608,40.1031656265,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,5.74613761902,39.4429995219,239.0,787.908330282,0.62857451118,49.2515007655,0.895376775832,89.5376771291,2.0,1.0,1.0,1253.52748617,1253.52748617,1582.16666667,0.607889296942,4213.53487142,0.0,21.1764326096,7.54173823198,12.00390625,4213.53487142,0.0400947111768,104.500000636,104.500000636,75.4389940898,2.0,55.8368148804,40.9989115397,40.1031656265,1.0,3550.82875873,912.411155334,0.0,0.0,1.0,9.81866963704,1.0,0.0,50.2791652679,69.195830663,1.0,100.0,0.0,1.0,1.0,0.0,50.4424997965,1.0,98.4880943298,0.0,1.0,0.0387005517566,100.721665064,97.3191788991,100.721665064,2.0,0.0,108.859771565,0.0566000007093,27.9723063802,0.928535616392,774.101335794,1.0,0.0,6562.9362872,0.0065629362872,494.21035388,0.738727328438,0.189821334965,0.738727328438,0.0,0.0,1923.31749471,494.21035388,1923.31749471,0.0,0.0,0.00192331749471,0.738911072413,1.0,16.7783656222,2.0,2.0,0.0,75.4170239766,74.8147951762,69.195830663,0.69195830663,1.0,9.91666666667,4463.23991407,136.832077945,2417.52784859,0.928548663403,2417.52784859,1.0,0.0,0.0,0.0,52.720000267,1.0,75.1111106873,1.0,0.0,44.9666668574,51.7800000509,1.0,74.9444440206,0.0,1.0,104.500000636,0.0,1948.38000488,0.000201207768412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204427987942,139022.0,3003.54575125,92.0814059426,1626.87994326,0.62486858123,1626.87994326,0.204213535864,1.0,1.0,1.0,0.0,2603.55535889,2603.55535889,2603.55535889,0.0,0.0,1923.31749471,2603.55535889
2015-09-07T10:00:00.000Z,0.0,0.0392297478089,0.817699199374,0.623185379711,55.8167505264,0.0527835808219,136.999167124,0.0,68.1224994659,1.0,97.3888893127,0.0,0.0,0.0,58.3583335876,68.8766663869,1.0,97.263888677,0.0,0.0,136.999167124,97.8770008087,2.0,0.0,136.099500338,80.2827498118,0.61105033419,1586.70834351,0.0,0.616320157583,0.0,1.0,17.4081552823,90.9470017751,,3417.49938965,90.7445004781,90.5878448486,80.2699991862,80.1524073283,,1993.33290609,55.6490001678,55.5649871826,40.1764996847,39.9239781698,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,90.4579995473,100.0,11.8106270631,50.5680007935,1.84049987793,5.59752821922,38.3359998067,225.0,791.85832723,0.616320157583,50.5680007935,0.917823769706,91.7823746999,2.0,1.0,1.0,1284.95327759,1284.95327759,0.0,0.637340771349,0.0,1.0,17.5713226,90.8180014292,,3656.1673584,90.7099997203,90.4320195516,80.2955004374,79.859413147,,1983.74990845,55.4615001678,55.4074707031,40.3694995244,40.6293869019,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.108001708984,100.0,5.7489759922,39.4864997864,239.0,794.849995931,0.637340771349,50.3405001958,0.89087554205,89.0875530243,2.0,1.0,1.0,1247.22575887,1247.22575887,1586.70834351,0.611232453685,4120.18599447,0.0,19.1015585119,6.64474872748,12.0579427083,4120.18599447,0.0362199068297,94.1083335876,94.1083335876,72.2405560811,2.0,56.2099526145,41.0716303045,40.0,1.0,3544.11932493,873.590094686,0.0,0.0,0.333333333333,8.96743710836,1.0,0.0,50.9583320618,71.3025620778,1.0,100.0,0.0,1.0,1.0,0.0,50.9091653824,1.0,99.130950292,0.0,1.0,0.0392430620086,101.867497126,97.8645515442,101.867497126,2.0,0.0,108.654076646,0.0566000007093,26.7821471015,0.922212292444,794.657664691,1.0,0.0,6550.53535503,0.00655053535503,473.182805051,0.739280871784,0.182225367594,0.739280871784,0.0,0.0,1919.68330892,473.182805051,1919.68330892,0.0,0.0,0.00191968330892,0.73947900037,1.0,17.0366524483,2.0,2.0,0.0,71.9112368497,78.2257891568,71.3025620778,0.713025620778,1.0,11.0833333333,4416.08532143,135.386432849,2391.98641611,0.92116746277,2391.98641611,1.0,0.0,0.0,0.0,47.3199996948,1.0,72.4722220103,1.0,0.0,43.3916670481,46.7883338928,1.0,72.3194452922,0.0,1.0,94.1083335876,0.0,1931.36999512,0.000192646826413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19782002183,139022.0,2988.41142111,91.6174241982,1618.68238604,0.623363718346,1618.68238604,0.197577541213,1.0,1.0,1.0,0.0,2596.69008382,2596.69008382,2596.69008382,0.0,0.0,1919.68330892,2596.69008382
2015-09-07T11:00:00.000Z,0.0,0.040453517243,0.812795221179,0.616688435833,55.7860012054,0.0569080724352,145.859167735,0.0,72.2366669973,1.0,99.5694421132,0.0,0.0,0.0,59.6416670481,73.6225001017,1.0,99.4027767181,0.0,0.0,145.859167735,99.9216467539,2.0,0.0,137.05950133,81.2735001246,0.616874558703,1581.72501628,0.0,0.619955758105,0.0,1.0,17.6148338318,91.6099993388,9.88199615479,3504.16599528,91.3895009359,91.247177124,81.2540003459,81.139696757,,1958.33290609,55.7179997762,55.6420669556,40.1045001348,39.8667093913,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220498402913,91.6009991964,100.0,12.0229822795,51.2850008011,1.80150032043,5.59185147285,38.3029998144,225.0,789.58333842,0.619955758105,51.2850008011,0.909825323196,90.9825318654,2.0,1.0,1.0,1273.75545247,1273.75545247,0.0,0.643996990197,0.0,1.0,17.7767928441,91.4329999288,9.7739944458,3742.7814738,91.3400007884,91.0473073324,81.2929999034,80.8385035197,,1944.99990845,55.5275001526,55.4852498372,40.3454999924,40.610244751,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,5.74350194136,39.400999705,239.0,792.141667684,0.643996990197,50.994500796,0.878590305873,87.8590310415,2.0,1.0,1.0,1230.02642822,1230.02642822,1581.72501628,0.617010399073,4036.75543213,0.0,18.413925012,6.81394573053,11.8997395833,4038.50571696,0.0348665379417,89.4425004323,89.4425004323,71.0726242065,2.0,56.3176218669,41.0689697266,40.0,1.0,3546.09482879,786.426387569,0.0,0.0,0.0,8.31781133016,1.0,0.0,51.6391652425,72.9361890157,1.0,100.0,0.0,1.0,1.0,0.0,52.0874989827,1.0,99.7083301544,0.0,1.0,0.0404636920945,103.726664225,98.4662806193,103.726664225,2.0,0.0,108.714640789,0.0566000007093,24.1099198864,0.914250925665,821.269906359,1.0,0.0,6554.18664515,0.00655418664515,425.970310675,0.74909599391,0.166128906551,0.74909599391,0.0,0.0,1920.75334676,425.970310675,1920.75334676,0.0,0.0,0.00192075334676,0.749310637514,1.0,19.1919055538,2.0,2.0,0.0,64.6502609253,82.2407892401,72.9361890157,0.729361890157,1.0,9.91666666667,4335.52773308,132.916733164,2348.35214661,0.915860013096,2348.35214661,1.0,0.0,0.0,0.0,45.1075000763,1.0,71.3194452922,1.0,0.0,42.6666673024,44.3349997203,1.0,71.1111125946,0.0,1.0,89.4425004323,0.0,1945.70996094,0.000173425212458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181391156045,139022.0,2920.08607279,89.5227352352,1581.67374759,0.616854563855,1581.67374759,0.181181393699,1.0,1.0,1.0,0.0,2564.09507243,2564.09507243,2564.09507243,0.0,0.0,1920.75334676,2564.09507243
2015-09-07T12:00:00.000Z,0.0,0.0411478890742,0.807676236635,0.609689779015,55.79500103,0.0579397191042,146.380833944,0.0,72.4874992371,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8458334605,1.0,99.5,0.0,0.0,146.380833944,100.0,2.0,0.0,137.139000893,81.3439998627,0.625434606783,1580.79165649,0.0,0.62964003698,0.0,1.0,17.6160427729,91.6609992981,9.99000549316,3499.58266195,91.4270000458,91.303759257,81.3244991302,81.2260462443,,1936.99956258,55.6039997737,55.5337702433,40.1165002187,39.875617981,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,91.6054999034,100.0,12.0274350643,51.3104998271,1.82700030009,5.58860766888,38.2894999186,225.0,786.866668701,0.62964003698,51.3104998271,0.892790302095,89.2790292104,2.0,1.0,1.0,1249.90642293,1249.90642293,0.0,0.652436367664,0.0,1.0,17.7997570038,91.5139993032,9.9779993693,3752.90523275,91.4240016937,91.1207911174,81.3635005951,80.8997395833,,1935.99995931,55.4090000788,55.3755950928,40.3214998245,40.5872573853,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0899976094564,100.0,5.73356767495,39.3530000051,239.0,793.924997965,0.652436367664,51.1025018692,0.869288722447,86.9288717906,2.0,1.0,1.0,1217.00421143,1217.00421143,1580.79165649,0.625678843386,4016.33534749,0.0,18.7588438988,7.14902671178,11.9993489583,4016.33534749,0.035542621508,89.8766676585,89.8766676585,71.8871657054,2.0,56.2100728353,41.1065444946,40.0,1.0,3546.64404625,699.817262647,0.0,0.0,0.0,7.82358296712,1.0,0.0,51.7491652171,73.5009161631,1.0,100.0,0.0,1.0,1.0,0.0,52.2158320745,1.0,99.8273792267,0.0,1.0,0.0411615546234,104.001663844,98.5895214081,104.001663844,2.0,0.0,108.73147846,0.0566000007093,21.4546948122,0.910036377123,835.630922073,1.0,0.0,6555.20175442,0.00655520175442,379.058207479,0.760056941632,0.149973034061,0.760056941632,0.0,0.0,1921.05083211,379.058207479,1921.05083211,0.0,0.0,0.00192105083211,0.760332206885,1.0,21.4814420503,2.0,2.0,0.0,60.6862185796,84.2862574259,73.5009161631,0.735009161631,1.0,10.5,4246.46130889,130.186173272,2300.10903959,0.910029975692,2300.10903959,1.0,0.0,0.0,0.0,45.4399998983,1.0,71.555557251,1.0,0.0,42.841668129,44.4366668065,1.0,71.4027798971,0.0,1.0,89.8766676585,0.0,1942.43005371,0.000154325896708,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164800103366,139022.0,2845.95433218,87.2500364099,1541.52005859,0.609896938495,1541.52005859,0.164516695605,1.0,1.0,1.0,0.0,2527.50909424,2527.50909424,2527.50909424,0.0,0.0,1921.05083211,2527.50909424
2015-09-07T13:00:00.000Z,0.0,0.0410177649744,0.811484184341,0.614716841606,55.9412501653,0.0574395355644,146.492499034,0.0,72.7283331553,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7641665141,1.0,99.5,0.0,0.0,146.492499034,100.0,2.0,0.0,137.724749883,81.7834997177,0.619241176428,1580.68333944,0.0,0.624915300131,0.0,1.0,17.7647064527,92.0764993032,9.91800308228,3510.83268229,91.8349997203,91.7189381917,81.7609990438,81.6730270386,,1947.99954224,55.7584994634,55.7013041178,40.161500295,39.9042536418,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,92.5625,100.0,12.1667728424,51.6734994253,1.79400030772,5.59793376923,38.3674999873,225.0,790.791666667,0.624915300131,51.6734994253,0.903985443115,90.3985449473,2.0,1.0,1.0,1265.57962036,1265.57962036,0.0,0.650030309921,0.0,1.0,17.9302910169,91.8605009715,9.9314994812,3749.1556193,91.7795003255,91.4638951619,81.8060003916,81.3296432495,,1934.49992879,55.5695002874,55.5470911662,40.4895000458,40.6734339396,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,5.75323359172,39.4714997609,239.0,789.89167277,0.650030309921,51.2900002797,0.867954275949,86.7954273224,2.0,1.0,1.0,1215.13598633,1215.13598633,1580.68333944,0.619585530918,4005.25020345,0.0,18.1515634855,6.86798361937,11.9479166667,4005.25020345,0.0344965875642,88.0524991353,88.0524991353,71.0862000783,2.0,56.4156824748,41.1199188232,40.0,1.0,3544.57629248,726.944421199,0.0,0.0,0.0,7.62277285258,1.0,0.0,52.3016653061,74.1382261912,1.0,100.0,0.0,1.0,1.0,0.0,52.4008321762,1.0,99.9702377319,0.0,1.0,0.0410499108128,104.702497482,98.8297767639,104.702497482,2.0,0.0,108.66808616,0.0566000007093,22.2863475005,0.906396316771,848.280002613,1.0,0.0,6551.37996037,0.00655137996037,393.75171769,0.75214319921,0.154254347344,0.75214319921,0.0,0.0,1919.93082682,393.75171769,1919.93082682,0.0,0.0,0.00191993082682,0.752571567893,1.0,19.7991136402,2.0,2.0,0.0,58.1403910319,85.9983482361,74.1382261912,0.741382261912,1.0,10.5,4271.52071368,130.954433661,2313.68254451,0.906397546555,2313.68254451,1.0,0.0,0.0,0.0,44.6291662852,1.0,70.8611119588,1.0,0.0,42.3916676839,43.423333168,1.0,70.6527792613,0.0,1.0,88.0524991353,0.0,1937.57995605,0.000160308062756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170183985968,139022.0,2898.76139593,88.8689725198,1570.12316972,0.6151041733,1570.12316972,0.169709978857,1.0,1.0,1.0,0.0,2552.61342367,2552.61342367,2552.61342367,0.0,0.0,1919.93082682,2552.61342367
2015-09-07T14:00:00.000Z,0.0,0.041496964451,0.806695426114,0.608354127844,55.8910004298,0.0580799638265,146.334166209,0.0,72.5674991608,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8866672516,1.0,99.5,0.0,0.0,146.334166209,100.0,2.0,0.0,137.670000394,81.7789999644,0.625947406512,1577.74164836,0.0,0.628233526791,0.0,1.0,17.7453680038,92.0404993693,9.95099894206,3509.58266195,91.7795003255,91.6928710938,81.7580006917,81.6793721517,,1914.66622925,55.7255001068,55.6739171346,40.0340000788,39.8387095133,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,93.0754998525,100.0,12.1531109015,51.7455002467,1.75500011444,5.59225706259,38.2789999644,225.0,786.250005086,0.628233526791,51.7455002467,0.894162118094,89.4162120819,2.0,1.0,1.0,1251.82696533,1251.82696533,0.0,0.648417267515,0.0,1.0,17.9399603208,91.8530000051,9.90720062256,3745.03120931,91.7810001373,91.4658126831,81.7999992371,81.3226267497,,1916.99992879,55.5349995295,55.5228652954,40.2569999695,40.5515187581,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,5.7301210165,39.3620001475,239.0,791.491663615,0.648417267515,51.5240001678,0.871959192185,87.1959196726,2.0,1.0,1.0,1220.74286906,1220.74286906,1577.74164836,0.62614889534,3950.99110921,0.0,18.301469485,6.77348077297,11.98828125,3950.99110921,0.03476051212,87.6416670481,87.6416670481,71.6593151093,2.0,56.3979695638,41.0874404907,40.0,1.0,3537.89765872,676.254853175,0.0,0.0,0.0,7.78444989522,1.0,0.0,52.2283322016,73.9735507965,1.0,100.0,0.0,1.0,1.0,0.0,52.3674990336,1.0,99.9642848969,0.0,1.0,0.0415105663189,104.595830917,98.8179931641,104.595830917,2.0,0.0,108.463335496,0.0566000007093,20.7323286585,0.905594117693,851.101949393,1.0,0.0,6539.0359554,0.0065390359554,366.295554748,0.760271085229,0.145322748341,0.760271085229,0.0,0.0,1916.31332397,366.295554748,1916.31332397,0.0,0.0,0.00191631332397,0.76049994429,1.0,21.6470686804,2.0,2.0,0.0,56.665886879,86.3694775899,73.9735507965,0.739735507965,1.0,9.33333333333,4214.1525119,129.195664155,2282.60887872,0.90559383357,2282.60887872,1.0,0.0,0.0,0.0,44.3341668447,1.0,71.0416679382,1.0,0.0,42.5083341599,43.3074995677,1.0,70.8472226461,0.0,1.0,87.6416670481,0.0,1936.45996094,0.000149129840302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1604723254,139022.0,2831.80547326,86.8162668158,1533.85628494,0.60853648918,1533.85628494,0.160220319933,1.0,1.0,1.0,0.0,2520.56583659,2520.56583659,2520.56583659,0.0,0.0,1916.31332397,2520.56583659
2015-09-07T15:00:00.000Z,0.0,0.0413266010394,0.807512654178,0.609453903058,56.0012493134,0.0579714612651,146.385002136,0.0,72.5391661326,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8458321889,1.0,99.5,0.0,0.0,146.385002136,100.0,2.0,0.0,137.931749662,81.9305003484,0.626475121314,1582.6000061,0.0,0.626492841064,0.0,1.0,17.7961314519,92.2039998372,9.93600082397,3503.74938965,91.9534994761,91.8594462077,81.9064998627,81.8279495239,,1955.3328654,55.6100002925,55.5586140951,40.1644996007,39.956431071,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,92.9855003357,100.0,12.1880604426,51.7754999797,1.77449925741,5.60807081064,38.4035002391,225.0,787.375010173,0.626492841064,51.7889998754,0.897997342064,89.7997341156,2.0,1.0,1.0,1257.19627889,1257.19627889,0.0,0.654412084926,0.0,1.0,17.9979751905,92.0314998627,9.96299997965,3754.40504964,91.9565003713,91.6293792725,81.9545008341,81.4744338989,,1944.99993896,55.4240001043,55.411298116,40.394999822,40.6906611125,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,5.75039517879,39.4789997737,239.0,795.225001017,0.654412084926,51.5615005493,0.86816586449,86.8165861766,2.0,1.0,1.0,1215.43221029,1215.43221029,1582.6000061,0.626738727603,4024.50341797,0.0,18.8561002413,6.68133775393,11.90234375,4024.50341797,0.0364333043628,92.0583356222,92.0583356222,71.9419657389,2.0,56.2916793823,41.2256393433,40.0,1.0,3554.75195251,648.376762759,0.0,0.0,0.0,7.33052508036,1.0,0.0,52.0991652807,74.5759747823,1.0,100.0,0.0,1.0,1.0,0.0,52.2999989192,1.0,99.9821427663,0.0,1.0,0.0413468533349,104.3991642,99.0044301351,104.3991642,2.0,0.0,108.980047142,0.0566000007093,19.877654226,0.901206463789,866.710444377,1.0,0.0,6570.18745941,0.00657018745941,351.195299945,0.762189954617,0.139021304998,0.762189954617,0.0,0.0,1925.44250488,351.195299945,1925.44250488,0.0,0.0,0.00192544250488,0.762490347028,1.0,21.8077278789,2.0,2.0,0.0,53.4510911306,88.3734455109,74.5759747823,0.745759747823,1.0,10.5,4203.12871527,128.857701368,2276.63780483,0.901211259615,2276.63780483,1.0,0.0,0.0,0.0,46.5241670609,1.0,72.0972239176,1.0,0.0,43.1250006358,45.5341672897,1.0,71.8750006358,0.0,1.0,92.0583356222,0.0,1939.5300293,0.000142982076405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154260506085,139022.0,2843.41932521,87.1723192632,1540.14696415,0.609670006625,1540.14696415,0.153918233518,1.0,1.0,1.0,0.0,2526.19769287,2526.19769287,2526.19769287,0.0,0.0,1925.44250488,2526.19769287
2015-09-07T16:00:00.000Z,0.0,0.0412618774075,0.808977674615,0.611492936095,56.0094976425,0.0577539213922,146.469999949,0.0,72.366666158,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1033331553,1.0,99.5,0.0,0.0,146.469999949,100.0,2.0,0.0,137.907748222,81.8982505798,0.624909443787,1585.44999186,0.0,0.631458385346,0.0,1.0,17.7876704534,92.1844997406,9.97199757894,3504.16599528,91.9429988861,91.8441874186,81.8765010834,81.8038152059,,1936.33291626,55.6400000254,55.5981114705,40.1465002696,39.9023412069,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,92.9105008443,100.0,12.1887230078,51.7964986165,1.7850001653,5.59894744555,38.3615001043,225.0,789.025004069,0.631458385346,51.7964986165,0.892685684931,89.2685686747,2.0,1.0,1.0,1249.7599589,1249.7599589,0.0,0.656481630025,0.0,1.0,17.9858886401,92.0135008494,9.9584980011,3752.15529378,91.9294986725,91.6121292114,81.9200000763,81.4406305949,,1929.74992879,55.4464995066,55.4520975749,40.359000206,40.630666097,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0840021769206,100.0,5.73985262712,39.3725001017,239.0,796.424997965,0.656481630025,51.5704984665,0.866644047328,86.6644039154,2.0,1.0,1.0,1213.30166626,1213.30166626,1585.44999186,0.625112871956,4015.16851807,0.0,18.8181848526,7.08595379194,12.1100260417,4015.16851807,0.0355020352053,90.0941670736,90.0941670736,71.7130533854,2.0,56.3530502319,41.1867980957,40.0,1.0,3557.07202253,651.745413562,0.0,0.0,0.0,7.35248374939,1.0,0.0,52.6316649119,74.524017334,1.0,100.0,0.0,1.0,1.0,0.0,52.0533323288,1.0,99.9345239003,0.0,1.0,0.0412783777571,104.684996923,99.0278975169,104.684996923,2.0,0.0,109.051174845,0.0566000007093,19.9809288646,0.898575553463,876.229824157,1.0,0.0,6574.47560529,0.00657447560529,353.019940181,0.759413742399,0.139143773438,0.759413742399,0.0,0.0,1926.69917806,353.019940181,1926.69917806,0.0,0.0,0.00192669917806,0.759564235806,1.0,21.2133700294,2.0,2.0,0.0,50.2565962474,89.5547078451,74.524017334,0.74524017334,1.0,11.0833333333,4208.8174361,129.032103709,2279.71911824,0.898557515837,2279.71911824,1.0,0.0,0.0,0.0,45.3033336004,1.0,71.486111323,1.0,0.0,42.7500009537,44.7908331553,1.0,71.25,0.0,1.0,90.0941670736,0.0,1948.0,0.000143724941841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154852383943,139022.0,2865.12638194,87.8378048154,1551.90465927,0.611687459341,1551.90465927,0.15461989005,1.0,1.0,1.0,0.0,2537.08758545,2537.08758545,2537.08758545,0.0,0.0,1926.69917806,2537.08758545
2015-09-07T17:00:00.000Z,0.0,0.0415710643236,0.806162989171,0.607498532636,55.8954995473,0.0583573162153,146.699166616,0.0,72.578332901,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1208337148,1.0,99.5,0.0,0.0,146.699166616,100.0,2.0,0.0,137.639249802,81.7437502543,0.627147467792,1577.43331909,0.0,0.627735223517,0.0,1.0,17.7224036853,92.022500356,9.9600016276,3506.24926758,91.7734998067,91.6985931396,81.7219994863,81.6571578979,,1954.66621908,55.4585002263,55.4261169434,40.0760005315,39.8578033447,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,92.7874997457,100.0,12.1297411124,51.6974992752,1.76099999746,5.59266249339,38.3150005341,225.0,786.141667684,0.627735223517,51.6974992752,0.894612804594,89.461280187,2.0,1.0,1.0,1252.45792643,1252.45792643,0.0,0.651291453254,0.0,1.0,17.9194132487,91.8214988708,9.94599914551,3752.15531413,91.7314999898,91.4364217122,81.7655010223,81.2830785116,,1944.99993896,55.2680006027,55.2837905884,40.2704995473,40.6172663371,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0899988810221,100.0,5.73823066552,39.3740005493,239.0,791.291666667,0.651291453254,51.4610004425,0.867834443592,86.7834421794,2.0,1.0,1.0,1214.96822103,1214.96822103,1577.43331909,0.62743127442,4031.50447591,0.0,18.8552654584,7.1506339709,12.0540364583,4031.50447591,0.0366634676952,92.3041674296,92.3041674296,72.2983042399,2.0,56.1797027588,41.2046254476,40.0,1.0,3546.54710121,626.307646176,0.0,0.0,0.0,7.18742688497,1.0,0.0,52.0383319855,74.5345726013,1.0,100.0,0.0,1.0,1.0,0.0,52.5233325958,1.0,99.976190567,0.0,1.0,0.0415984262935,104.561662674,98.8922863007,104.561662674,2.0,0.0,108.728506361,0.0566000007093,19.2010687996,0.898593021062,876.530123128,1.0,0.0,6555.02257257,0.00655502257257,339.241493975,0.763740196433,0.134873811363,0.763740196433,0.0,0.0,1920.99832153,339.241493975,1920.99832153,0.0,0.0,0.00192099832153,0.764043902357,1.0,22.1991945051,2.0,2.0,0.0,50.9477628072,89.5088939667,74.5345726013,0.745345726013,1.0,9.91666666667,4172.85474739,127.929575161,2260.23981551,0.898614007796,2260.23981551,1.0,0.0,0.0,0.0,46.5766671499,1.0,72.0833333333,1.0,0.0,43.2250013351,45.727499644,1.0,72.0416673024,0.0,1.0,92.3041674296,0.0,1960.69995117,0.000138115325629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150090929134,139022.0,2822.44546903,86.5293118563,1528.7864094,0.607806690682,1528.7864094,0.149673653372,1.0,1.0,1.0,0.0,2515.2510376,2515.2510376,2515.2510376,0.0,0.0,1920.99832153,2515.2510376
2015-09-07T18:00:00.000Z,0.0,0.0403065306684,0.81540879284,0.620112875773,55.870751063,0.0569453234096,146.914165497,0.0,72.8316675822,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.070833842,1.0,99.5,0.0,0.0,146.914165497,100.0,2.0,0.0,137.400751114,81.5300000509,0.614193697714,1585.2416687,0.0,0.627312274803,0.0,1.0,17.6994393667,91.8575007121,,3505.41601562,91.6385014852,91.5364685059,81.5134995778,81.4457295736,,2009.99956258,55.3474995295,55.3069941203,40.1794999441,39.9080708822,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,91.9640000661,100.0,12.0940041542,51.4590015411,1.79549948374,5.60543521245,38.3840004603,225.0,794.816670736,0.627312274803,51.4590015411,0.905173521496,90.5173524221,2.0,1.0,1.0,1267.24293009,1267.24293009,0.0,0.645917252537,0.0,1.0,17.8674410184,91.6354986827,9.90599822998,3750.28047689,91.5244992574,91.2198232015,81.5465005239,81.0662155151,,1996.24995931,55.1614996592,55.1677652995,40.4429998398,40.6906636556,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,5.75526094437,39.5285002391,239.0,790.425003052,0.645917252537,51.0814994176,0.874166688465,87.4166698456,2.0,1.0,1.0,1223.83336385,1223.83336385,1585.2416687,0.614468923468,4148.77412923,0.0,19.2995674827,7.07976901531,12.0592447917,4148.77412923,0.0374673764677,96.7458324432,96.7458324432,72.7737693787,2.0,56.0505315607,41.1383334073,40.0,1.0,3568.58155005,732.790377111,0.0,0.0,0.0,7.67728424072,1.0,0.0,52.0699987411,73.8362153371,1.0,100.0,0.0,1.0,1.0,0.0,51.9616657893,1.0,99.9047616323,0.0,1.0,0.0403238533714,104.031663259,98.5466066996,104.031663259,2.0,0.0,109.404028959,0.0566000007093,22.4655702872,0.904849169901,853.791323872,1.0,0.0,6595.74846887,0.00659574846887,396.91819798,0.748905043862,0.153783905962,0.748905043862,0.0,0.0,1932.93334961,396.91819798,1932.93334961,0.0,0.0,0.00193293334961,0.749183133245,1.0,18.7796583633,2.0,2.0,0.0,55.5232481523,86.7031784058,73.8362153371,0.738362153371,1.0,9.91666666667,4301.39597988,131.870336644,2329.86457582,0.902693997546,2329.86457582,1.0,0.0,0.0,0.0,48.6499996185,1.0,73.0694465637,1.0,0.0,43.7083339691,48.0958334605,1.0,72.8472239176,0.0,1.0,96.7458324432,0.0,1949.90002441,0.000161597231281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170361059651,139022.0,2956.01962715,90.6243705956,1601.13726961,0.620352366195,1601.13726961,0.170058120483,1.0,1.0,1.0,0.0,2581.01259359,2581.01259359,2581.01259359,0.0,0.0,1932.93334961,2581.01259359
2015-09-07T19:00:00.000Z,0.0,0.0403911157599,0.813162326638,0.617225020431,55.9045009613,0.0570142799611,146.331665039,0.0,72.3458328247,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9858328501,1.0,99.5,0.0,0.0,146.331665039,100.0,2.0,0.0,137.41125075,81.5067497889,0.618668024257,1588.20000203,0.0,0.629980837708,0.0,1.0,17.6885619164,91.8665008545,,3497.91599528,91.6325009664,91.5275675456,81.4895000458,81.4152475993,,2012.99955241,55.2949997584,55.2509384155,40.2754999797,40.00415802,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,91.7674999237,100.0,12.0742061933,51.3570009867,1.80600007375,5.61435580254,38.4694999059,225.0,793.416666667,0.629980837708,51.3570009867,0.899600859142,89.9600861867,2.0,1.0,1.0,1259.4412028,1259.4412028,0.0,0.647069340722,0.0,1.0,17.8698589007,91.6519997915,9.96299934387,3755.9048055,91.5574995677,91.2421824137,81.5239995321,81.0413360596,,2016.99992879,55.109000206,55.1110280355,40.4984998703,40.7481129964,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,5.76296512286,39.5540002187,239.0,794.783335368,0.647069340722,51.0589996974,0.877398202079,87.7398204803,2.0,1.0,1.0,1228.35748291,1228.35748291,1588.20000203,0.618791547204,4189.61423747,0.0,19.0963129997,6.71197426319,11.9694010417,4189.61423747,0.0374136289397,96.0758330027,96.0758330027,72.9396603902,2.0,55.9766286214,41.2689463298,40.0,1.0,3571.09847745,748.306082918,0.0,0.0,0.0,8.17024040222,1.0,0.0,51.8924986521,73.3192596436,1.0,100.0,0.0,1.0,1.0,0.0,51.7966655095,1.0,99.8511892955,0.0,1.0,0.0403981545594,103.689163844,98.6500288645,103.689163844,2.0,0.0,109.48119183,0.0566000007093,22.9412440818,0.911386128344,830.98641251,1.0,0.0,6600.4004629,0.0066004004629,405.322328522,0.753486642736,0.15788941182,0.753486642736,0.0,0.0,1934.2966512,405.322328522,1934.2966512,0.0,0.0,0.0019342966512,0.753603364031,1.0,19.7816360728,2.0,2.0,0.0,62.4413569768,83.6420326233,73.3192596436,0.733192596436,1.0,11.0833333333,4319.40456037,132.422435912,2339.61897973,0.911376054557,2339.61897973,1.0,0.0,0.0,0.0,48.5474993388,1.0,72.7638899485,1.0,0.0,43.5166676839,47.528333346,1.0,72.5277798971,0.0,1.0,96.0758330027,0.0,1954.32995605,0.000165018803368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173242879304,139022.0,2925.85367074,89.6995557573,1584.79778504,0.617342723373,1584.79778504,0.173111894893,1.0,1.0,1.0,0.0,2567.12799072,2567.12799072,2567.12799072,0.0,0.0,1934.2966512,2567.12799072
2015-09-07T20:00:00.000Z,0.0,0.0410546692544,0.80865610554,0.611048289658,55.8812497457,0.0577842428816,146.414997101,0.0,72.5116666158,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9033330282,1.0,99.5,0.0,0.0,146.414997101,100.0,2.0,0.0,137.340749423,81.459499677,0.625497287868,1585.46666463,0.0,0.629220450697,0.0,1.0,17.6619712512,91.8094997406,,3498.33266195,91.5754998525,91.4709828695,81.4414997101,81.3612823486,,2018.33285522,55.1194995244,55.0674819946,40.1689999898,39.9137980143,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,92.087000529,100.0,12.0595773856,51.4064998627,1.79550011953,5.60239402453,38.3734998703,225.0,790.824991862,0.629220450697,51.4064998627,0.897833862305,89.7833862305,2.0,1.0,1.0,1256.96740723,1256.96740723,0.0,0.648006071625,0.0,1.0,17.8468942642,91.6114997864,9.98099899292,3752.15531413,91.5304991404,91.2064056396,81.477499644,80.9986012777,,2011.99995931,54.933499972,54.9248682658,40.3019997279,40.6664098104,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,5.74775958061,39.4564997355,239.0,794.641667684,0.648006071625,51.2284994125,0.875939004081,87.5938987732,2.0,1.0,1.0,1226.31460571,1226.31460571,1585.46666463,0.62569788525,4183.77994792,0.0,19.6002116203,6.96887846788,12.095703125,4183.77994792,0.0383748931913,97.2983334859,97.2983334859,73.3610903422,2.0,55.7748209635,41.2332865397,40.0,1.0,3569.04154127,721.351561941,0.0,0.0,0.0,8.50769551595,1.0,0.0,51.8108323415,72.9338041941,1.0,100.0,0.0,1.0,1.0,0.0,52.2516651154,1.0,99.8571421305,0.0,1.0,0.0410703123471,104.062496821,98.7146129608,104.062496821,2.0,0.0,109.418131171,0.0566000007093,22.1148840415,0.916831838028,812.502164485,1.0,0.0,6596.5986628,0.0065965986628,390.722327993,0.762677917478,0.154147521308,0.762677917478,0.0,0.0,1933.18250529,390.722327993,1933.18250529,0.0,0.0,0.00193318250529,0.762949198484,1.0,21.7250424242,2.0,2.0,0.0,69.0356839498,80.9819043477,72.9338041941,0.729338041941,1.0,11.0833333333,4290.39310321,131.533015212,2323.90483328,0.916825438786,2323.90483328,1.0,0.0,0.0,0.0,49.0925000509,1.0,73.3055566152,1.0,0.0,43.8666671117,48.2058334351,1.0,73.1111119588,0.0,1.0,97.2983334859,0.0,1953.4699707,0.000159074707899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168131810906,139022.0,2860.40597906,87.6930887464,1549.34783829,0.611247711753,1549.34783829,0.167895210242,1.0,1.0,1.0,0.0,2534.72987874,2534.72987874,2534.72987874,0.0,0.0,1933.18250529,2534.72987874
2015-09-07T21:00:00.000Z,0.0,0.0403926491784,0.811778859576,0.61539038224,55.7889998754,0.057083490956,145.983333588,0.0,72.3283322652,1.0,99.4999974569,0.0,0.0,0.0,59.6000006994,73.6550006866,1.0,99.3333333333,0.0,0.0,145.983333588,99.7839972178,2.0,0.0,136.98149999,81.1925001144,0.619851346983,1585.52501424,0.0,0.624251921887,0.0,1.0,17.5918693542,91.5634994507,9.98999786377,3494.16599528,91.3429997762,91.2344614665,81.1759999593,81.0895411174,,2022.33287557,55.1719999313,55.1120707194,40.0880002975,39.8342615763,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,91.143500646,100.0,11.9977876345,51.2549994787,1.80600039164,5.59408164024,38.2819999059,225.0,793.225006104,0.624251921887,51.2549994787,0.90776726859,90.7767264048,2.0,1.0,1.0,1270.87417603,1270.87417603,0.0,0.645963737425,0.0,1.0,17.7683324814,91.3609994253,9.94499969482,3746.53098551,91.2770004272,90.9546686808,81.2090002696,80.7338968913,,2006.99989827,54.9859997431,54.9688593547,40.3140001297,40.5923665365,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0839989980062,100.0,5.7426910003,39.4400005341,239.0,792.300003052,0.645963737425,50.9630002975,0.876113644555,87.6113650004,2.0,1.0,1.0,1226.55910238,1226.55910238,1585.52501424,0.619952124123,4169.1940918,0.0,19.5645933151,7.41200435162,11.9921875,4169.1940918,0.037960885421,97.0983333588,97.0983333588,73.1732419332,2.0,55.8235321045,41.0982640584,40.0,1.0,3566.72458881,768.472763168,0.0,0.0,0.0,8.65166028341,1.0,0.0,51.5674988429,72.5243396759,1.0,100.0,0.0,1.0,1.0,0.0,51.7533318202,1.0,99.6547597249,0.0,1.0,0.0403989116288,103.320830027,98.4266490936,103.320830027,2.0,0.0,109.347099045,0.0566000007093,23.5595054384,0.918006128052,808.564297775,1.0,0.0,6592.31627906,0.00659231627906,416.245673907,0.755275296987,0.162728710887,0.755275296987,0.0,0.0,1931.92752075,416.245673907,1931.92752075,0.0,0.0,0.00193192752075,0.755395417412,1.0,20.2391983466,2.0,2.0,0.0,69.3880379995,80.3952198029,72.5243396759,0.725243396759,1.0,10.5,4335.19735198,132.906604483,2348.17319466,0.918004007874,2348.17319466,1.0,0.0,0.0,0.0,48.9258337021,1.0,73.4166666667,1.0,0.0,43.9166676203,48.1725002925,1.0,73.1944459279,0.0,1.0,97.0983333588,0.0,1946.61999512,0.00016946602292,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177263617034,139022.0,2906.55484466,89.1079006982,1574.34451558,0.615480399129,1574.34451558,0.177136099112,1.0,1.0,1.0,0.0,2557.91170247,2557.91170247,2557.91170247,0.0,0.0,1931.92752075,2557.91170247
2015-09-07T22:00:00.000Z,0.0,0.0404245596677,0.808335862543,0.610662043561,55.9532502492,0.0534726099547,135.408331553,0.0,67.2666670481,1.0,97.1249980927,0.0,0.0,0.0,58.1750001907,68.1866658529,1.0,96.9583320618,0.0,0.0,135.408331553,97.6041208903,2.0,0.0,136.431000392,80.4777501424,0.622654761507,1577.2166748,0.0,0.626421200786,0.0,1.0,17.4516665141,91.1839987437,,3405.83266195,90.9695002238,90.8586934408,80.4650007884,80.3816121419,,1975.66622925,55.4015000661,55.3356602987,40.1015001933,39.8546193441,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,90.5690002441,100.0,11.8644780318,50.8680000305,1.83900038401,5.58718844255,38.2624998093,225.0,788.666666667,0.626421200786,50.8680000305,0.89940746489,89.9407475789,2.0,1.0,1.0,1259.17045085,1259.17045085,0.0,0.642370745272,0.0,1.0,17.616042614,90.9979998271,,3645.29366048,90.9230003357,90.6198603312,80.4904994965,80.0278065999,,1975.49992879,55.2110004425,55.1875279744,40.2929999034,40.6268310547,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,5.74127181371,39.4130001068,239.0,788.550003052,0.642370745272,50.6300004323,0.876849110921,87.6849110921,2.0,1.0,1.0,1227.58875529,1227.58875529,1577.2166748,0.622781075244,4104.43326823,0.0,19.8982419968,7.56590795517,12.0423177083,4104.43326823,0.0379111623208,96.0491663615,96.0491663615,73.4103323619,2.0,56.0076268514,41.1931635539,40.0,1.0,3528.22050875,775.815238346,0.0,0.0,0.0,8.74673144023,1.0,0.0,51.0916655858,71.7182693481,1.0,100.0,0.0,1.0,1.0,0.0,51.3058319092,1.0,99.2559509277,0.0,1.0,0.0404345231385,102.397497813,98.1721083323,102.397497813,2.0,0.0,108.16665762,0.0566000007093,23.7846078652,0.920354456165,800.766795871,1.0,0.0,6521.149844,0.006521149844,420.222748535,0.754454280809,0.165895846429,0.754454280809,0.0,0.0,1911.07166545,420.222748535,1911.07166545,0.0,0.0,0.00191107166545,0.754602576296,1.0,20.5953725198,2.0,2.0,0.0,70.4983291626,79.1967182159,71.7182693481,0.717182693481,1.0,9.91666666667,4304.03574709,131.951265485,2331.29441398,0.920350127238,2331.29441398,1.0,0.0,0.0,0.0,48.6141668955,1.0,73.1805559794,1.0,0.0,43.7833337784,47.4350004196,1.0,72.9722232819,0.0,1.0,96.0491663615,0.0,1936.26000977,0.000171085208565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180252972776,139022.0,2856.43294215,87.5712851,1547.19583043,0.610803110436,1547.19583043,0.180098881595,1.0,1.0,1.0,0.0,2533.05165609,2533.05165609,2533.05165609,0.0,0.0,1911.07166545,2533.05165609
2015-09-07T23:00:00.000Z,0.0,0.0397589402355,0.812355010357,0.61621310358,55.8235006332,0.053209133721,136.339168549,0.0,67.5533332825,1.0,97.2222220103,0.0,0.0,0.0,58.2583335241,68.8233331045,1.0,97.0972213745,0.0,0.0,136.339168549,97.6079991659,2.0,0.0,136.041000684,80.2175000509,0.618631781229,1585.20833333,0.0,0.620996981398,0.0,1.0,17.376730442,90.9154993693,,3402.49938965,90.7010008494,90.5942077637,80.2025000254,80.1149495443,,2008.6662089,55.3054993947,55.2375590007,40.103000323,39.8444391886,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,90.2915007273,100.0,11.7905556361,50.5980005264,1.84650071462,5.58617476622,38.2564996084,225.0,789.966659546,0.620996981398,50.5980005264,0.908714207241,90.8714199066,2.0,1.0,1.0,1272.19989014,1272.19989014,0.0,0.643585267577,0.0,1.0,17.5483582815,90.753499349,,3655.79239909,90.6799996694,90.3681259155,80.2325000763,79.7713902791,,2000.74990845,55.1165002187,55.0861612956,40.2929999034,40.5738576253,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,5.73741972446,39.3830000559,239.0,795.241668701,0.643585267577,50.386999766,0.882636624291,88.263662974,2.0,1.0,1.0,1235.69127401,1235.69127401,1585.20833333,0.618677536539,4154.02498372,0.0,20.7065747001,8.14949623744,11.9466145833,4154.02498372,0.0388550016708,99.573334376,99.573334376,74.3932876587,2.0,55.9035367099,41.0876104181,40.0,1.0,3550.24414,821.550521795,0.0,0.0,0.0,8.90489196777,1.0,0.0,50.9083315531,71.2976080577,1.0,100.0,0.0,1.0,1.0,0.0,50.9716650645,1.0,99.0595245361,0.0,1.0,0.0397605510641,101.879995982,97.9020430247,101.879995982,2.0,0.0,108.841848577,0.0566000007093,25.1867403945,0.922861809262,792.499846942,1.0,0.0,6561.85574636,0.00656185574636,444.995407754,0.750456205861,0.17366064507,0.750456205861,0.0,0.0,1923.00083415,444.995407754,1923.00083415,0.0,0.0,0.00192300083415,0.750482112169,1.0,19.4641692175,2.0,2.0,0.0,73.4566234242,77.8955841064,71.2976080577,0.712976080577,1.0,10.5,4371.34669182,134.014855301,2367.75359756,0.924022158331,2367.75359756,1.0,0.0,0.0,0.0,50.0925000509,1.0,74.0555559794,1.0,0.0,44.3000008265,49.4808340073,1.0,73.8333352407,0.0,1.0,99.573334376,0.0,1936.51000977,0.000181170896653,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187939914108,139022.0,2915.35458596,89.3776793592,1579.11092295,0.61625225056,1579.11092295,0.187901164686,1.0,1.0,1.0,0.0,2562.44244385,2562.44244385,2562.44244385,0.0,0.0,1923.00083415,2562.44244385
2015-09-08T00:00:00.000Z,0.0,0.0392474619639,0.816535176255,0.621710074583,55.7102502187,0.0526564035627,136.342500051,0.0,67.5691668193,1.0,97.3194452922,0.0,0.0,0.0,58.316666921,68.7733338674,1.0,97.1944440206,0.0,0.0,136.342500051,97.5420195262,2.0,0.0,135.789750099,80.0794998805,0.611518272976,1583.67501831,0.0,0.620440193615,0.0,1.0,17.3295931816,90.7369988759,,3408.74943034,90.5254999797,90.4238179525,80.0629990896,79.9727300008,,2022.99954224,55.244000117,55.1744969686,40.1180000305,39.8151652018,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,90.1129995982,100.0,11.7438238462,50.4074999491,1.86449972788,5.58576925596,38.2535003026,225.0,790.641677856,0.620440193615,50.4074999491,0.910329982213,91.0780881246,2.0,1.0,1.0,1274.4619751,1274.4619751,0.0,0.638084484392,0.0,1.0,17.5000123978,90.6109994253,,3655.79241943,90.5285002391,90.2237243652,80.0960006714,79.6419194539,,2015.99991862,55.0624996821,55.0236841838,40.2629998525,40.5068384806,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0824991861979,100.0,5.73397314548,39.3470007579,239.0,792.966664632,0.638084484392,50.2655003866,0.887669706799,88.766969045,2.0,1.0,1.0,1242.73758952,1242.73758952,1583.67501831,0.611614477342,4190.78108724,0.0,20.0360620817,7.62344896793,12.1360677083,4190.19763184,0.0385190081633,99.7799994151,99.7799994151,74.3432661692,2.0,55.8342819214,41.0084660848,40.0,1.0,3547.35949006,881.541059036,0.0,0.0,0.0,9.26935704549,1.0,0.0,50.686665535,70.7936420441,1.0,100.0,0.0,1.0,1.0,0.0,50.9541651408,1.0,98.8869024913,0.0,1.0,0.0392557662472,101.640830358,97.6513506571,101.640830358,2.0,0.0,108.753412227,0.0566000007093,27.025904326,0.92632593019,781.230400285,1.0,0.0,6556.52409703,0.00655652409703,477.489469741,0.741941781352,0.184377181255,0.741941781352,0.0,0.0,1921.43835449,477.489469741,1921.43835449,0.0,0.0,0.00192143835449,0.742045655847,1.0,17.6066395649,2.0,2.0,0.0,78.207423528,76.0328572591,70.7936420441,0.707936420441,1.0,9.91666666667,4428.9005491,135.779316553,2398.92782423,0.926318962607,2398.92782423,1.0,0.0,0.0,0.0,50.3299999237,1.0,73.9305553436,1.0,0.0,44.2416677475,49.4499998093,1.0,73.7361119588,0.0,1.0,99.7799994151,0.0,1952.84008789,0.000194400197998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199042866116,139022.0,2973.05953322,91.1467726622,1610.36698799,0.621825076461,1610.36698799,0.198937567162,1.0,1.0,1.0,0.0,2589.74275716,2589.74275716,2589.74275716,0.0,0.0,1921.43835449,2589.74275716
2015-09-08T01:00:00.000Z,0.0,0.0389326632667,0.817757506438,0.623159700746,55.6945006053,0.0523337441308,135.763329824,0.0,67.1724993388,1.0,97.2083326976,0.0,0.0,0.0,58.2500006358,68.5908317566,1.0,97.0833333333,0.0,0.0,135.763329824,97.5902703603,2.0,0.0,135.557250341,79.8627497355,0.610362207529,1584.40838623,0.0,0.618454022379,0.0,1.0,17.2788295746,90.5794995626,,3406.66603597,90.3950004578,90.2674077352,79.8454990387,79.7568588257,,2067.66618856,54.9979995092,54.9337031047,40.1345005035,39.8838907878,40.0160458883,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,89.955499649,100.0,11.6865727107,50.2604999542,1.833000501,5.59225698312,38.3015000025,225.0,791.350001017,0.618454022379,50.2604999542,0.914080992199,91.2882410685,2.0,1.0,1.0,1279.71338908,1279.71338908,0.0,0.638328278057,0.0,1.0,17.4323285421,90.410001119,,3648.29335531,90.324499766,90.0262959798,79.8800004323,79.4250411987,,2063.99989827,54.8149995804,54.7814280192,40.3559999466,40.622370402,40.0160458883,1.0,0.0,99.9981155396,1.0,0.0,0.085501352946,100.0,5.75100334485,39.4790000916,239.0,793.058344523,0.638328278057,49.9684998194,0.88752789452,88.7527879079,2.0,1.0,1.0,1242.53905233,1242.53905233,1584.40838623,0.610687010306,4305.13334147,0.0,21.0126067797,7.62823390961,12.076171875,4305.13334147,0.0416167689798,108.194164912,108.194164912,76.1293608348,2.0,55.5786972046,41.1014506022,40.0160458883,1.0,3562.11215004,887.629862017,0.0,0.0,0.0,9.43593279521,1.0,0.0,50.6149991353,70.4095662435,1.0,100.0,0.0,1.0,1.0,0.0,50.4483324687,1.0,98.6428565979,0.0,1.0,0.0389557506555,101.063331604,97.48528862,101.063331604,2.0,0.0,109.205692893,0.0566000007093,27.2125722131,0.928049128683,775.659818072,1.0,0.0,6583.79118707,0.00658379118707,480.787488905,0.743274690492,0.18521393577,0.743274690492,0.0,0.0,1929.42917887,480.787488905,1929.42917887,0.0,0.0,0.00192942917887,0.743579387665,1.0,17.6029437914,2.0,2.0,0.0,80.1110687256,75.0890572288,70.4095662435,0.704095662435,1.0,11.0833333333,4452.19229252,136.493384744,2411.54386985,0.92899990479,2411.54386985,1.0,0.0,0.0,0.0,54.7433328629,1.0,75.9027786255,1.0,0.0,45.4416672389,53.4508330027,1.0,75.7361119588,0.0,1.0,108.194164912,0.0,1950.31005859,0.00019574291992,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199369165502,139022.0,2987.93274332,91.6027491014,1618.42310872,0.623465711201,1618.42310872,0.198995209172,1.0,1.0,1.0,0.0,2595.84942627,2595.84942627,2595.84942627,0.0,0.0,1929.42917887,2595.84942627
2015-09-08T02:00:00.000Z,0.0,0.038636313162,0.806617479257,0.607081710859,55.2205022176,0.0521547502283,130.76916949,0.0,64.7983344396,1.0,95.9305540721,0.0,0.0,0.0,57.4833335876,65.9708331426,1.0,95.8055553436,0.0,0.0,130.76916949,96.2397009532,2.0,0.0,134.776501656,79.555999438,0.603327107076,1512.18335978,0.0,0.605934170424,0.0,1.0,17.0757768949,90.0349985758,9.84150314331,3361.66605632,89.8445014954,89.7129770915,79.537999471,79.4451166789,,2033.6662089,54.7895002365,54.7183965047,40.1405003866,39.8858006795,40.0901533763,1.0,0.0,99.9981231689,1.0,0.0,0.190497080485,90.2015005747,100.0,11.4812897046,49.7040011088,1.82100041707,5.59448711077,38.3194999695,225.0,751.841669718,0.605934170424,49.7040011088,0.885616752988,88.5616753896,2.0,1.0,1.0,1239.86345418,1239.86345418,0.0,0.628926120866,0.0,1.0,17.2691609065,89.9209988912,9.81000518799,3602.92399089,89.8640003204,89.5656255086,79.5739994049,79.1265309652,,2017.99991862,54.6170002619,54.5665766398,40.2315003077,40.5113067627,40.0901533763,1.0,0.0,99.9981155396,1.0,0.0,0.0569985707601,100.0,5.73397306601,39.3499997457,239.0,760.216669718,0.628926120866,49.6325000127,0.862762095133,86.276207606,2.0,1.0,1.0,1207.86693319,1207.86693319,1512.18335978,0.603006104011,4192.53125,0.0,21.051211834,8.38849469026,12.01171875,4192.53125,0.041022042838,103.280834834,103.280834834,74.4514751434,2.0,55.3794225057,41.017384847,40.0901533763,1.0,3402.67892753,895.488103961,0.0,0.0,0.0,9.36402956645,1.0,0.0,48.4449987411,70.1739699046,1.0,99.2321421305,0.0,1.0,1.0,0.0,48.3933315277,1.0,97.0714270274,0.0,1.0,0.0386172753518,96.8383305868,95.7322247823,96.8383305868,2.0,0.0,104.317858147,0.0566000007093,27.4534867941,0.928864299753,773.043529014,1.0,0.0,6289.11347871,0.00628911347871,485.043930214,0.735344093685,0.193521605252,0.735344093685,0.0,0.0,1843.07167562,485.043930214,1843.07167562,0.0,0.0,0.00184307167562,0.73481884102,1.0,18.0175406612,2.0,2.0,0.0,80.5278956095,74.632314682,70.1739699046,0.701739699046,1.0,11.0833333333,4298.16703149,131.771344941,2328.11560583,0.928865698937,2328.11560583,1.0,0.0,0.0,0.0,52.1791671117,1.0,74.7638874054,1.0,0.0,44.758333842,51.1016667684,1.0,74.5972251892,0.0,1.0,103.280834834,0.0,1953.0,0.000197475844069,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20834185768,139022.0,2814.97604498,86.3003174861,1524.74057252,0.608337152177,1524.74057252,0.208925001005,1.0,1.0,1.0,0.0,2506.40712484,2506.40712484,2506.40712484,0.0,0.0,1843.07167562,2506.40712484
