timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-08T03:00:00.000Z,0.0,0.0375955338098,0.776646494765,0.546806538201,53.1812505722,0.0515969358117,106.77583313,0.0,52.8291667302,1.0,89.611111323,0.0,0.0,0.0,53.6833333969,53.9466670354,1.0,89.4722226461,0.0,0.0,106.77583313,89.6392173767,2.0,0.0,131.79824988,78.6169993083,0.58023720856,1202.73332723,0.0,0.5806986108,0.0,1.0,16.4025600751,88.0910008748,9.28200085958,3103.74943034,87.8795000712,87.7737909953,78.5974992116,78.5098902384,,1703.33296712,54.9125000636,54.8375167847,40.319000562,40.0754216512,40.4152072271,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,89.9900004069,100.0,10.7884070873,47.5604995092,1.8405008316,5.6141529878,38.4679997762,225.0,600.116661072,0.5806986108,47.5604995092,0.73851427714,73.8514280319,2.0,1.0,1.0,1033.919988,1033.919988,0.0,0.591865899316,0.0,1.0,16.5681449572,87.7909990946,9.20100021362,3327.70843506,87.8374996185,87.5644861857,78.6364994049,78.2016626994,,1697.99997965,54.7355006536,54.6832478841,40.3379999797,40.7602386475,40.4152072271,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,5.74411022663,39.4399998983,239.0,602.249997457,0.591865899316,47.4994996389,0.726646990095,72.6646982829,2.0,1.0,1.0,1017.30578613,1017.30578613,1202.73332723,0.58020289242,3495.91534424,0.0,17.3625571728,8.08745265007,12.0071614583,3495.91534424,0.0332126653252,70.0558328629,70.0558328629,65.5826899211,2.0,55.5704778035,41.3199030558,40.4152072271,1.0,2690.82571998,871.832954139,0.0,0.0,0.0,8.92485809326,1.0,0.0,39.5024991035,69.6726411184,1.0,93.6369018555,0.0,1.0,1.0,0.0,38.4266659419,1.0,89.7083307902,0.0,1.0,0.037640179942,77.9291655223,88.2752106984,77.9291655223,2.0,0.0,82.4941705447,0.0566000007093,26.728277447,0.931003404067,766.21343774,1.0,0.0,4973.40732548,0.00497340732548,472.231044383,0.703142021849,0.22781943161,0.703142021849,0.0,0.0,1457.49416097,472.231044383,1457.49416097,0.0,0.0,0.00145749416097,0.702652672927,1.0,18.0627897392,2.0,2.0,0.0,83.345820109,73.4120222727,69.6726411184,0.696726411184,1.0,10.5,3562.65867412,109.222447992,1929.72520535,0.930961453459,1929.72520535,1.0,0.0,0.0,0.0,35.4825002352,1.0,65.7500009537,1.0,0.0,39.2916666667,34.5733331045,1.0,65.4861100515,0.0,1.0,70.0558328629,0.0,1661.29003906,0.000192259336271,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244714140165,139022.0,2101.64688608,64.4313808055,1138.36360421,0.549183185563,1138.36360421,0.245269866022,1.0,1.0,1.0,0.0,2072.83040365,2072.83040365,2072.83040365,0.0,0.0,1457.49416097,2072.83040365
2015-09-08T04:00:00.000Z,0.0,0.0360624171071,0.783180291696,0.513183444978,50.7609996796,0.0506225349851,82.9983323415,0.0,41.1400000254,1.0,82.5972213745,0.0,0.0,0.0,49.4666662216,41.8583332698,1.0,82.444442749,0.0,0.0,82.9983323415,82.9099305471,2.0,0.0,127.790249825,77.029250145,0.56321781928,925.150004069,0.0,0.568562619806,0.0,1.0,15.5661758582,85.4224993388,8.24099985758,2807.08284505,85.2574996948,85.112953186,77.0164998372,76.9384791056,,1360.33302816,55.2784992854,55.1961542765,40.7135003408,40.4832992554,40.646938324,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,89.6239999135,100.0,9.93458708127,44.543999354,2.09700012207,5.63158885638,38.6165002187,225.0,469.466669718,0.568562619806,44.543999354,0.590394654047,59.0394639969,2.0,1.0,1.0,826.552515666,826.552515666,0.0,0.556284172668,0.0,1.0,15.6556158861,84.9619998932,8.02349980672,3018.74709066,85.0655002594,84.7640431722,77.0420004527,76.6319249471,,1366.99995931,55.0954999924,55.0408960978,40.71149985,41.4030049642,40.646938324,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.78100911776,39.6964998245,239.0,455.683334351,0.556284172668,44.3540004094,0.585665737334,58.5665744146,2.0,1.0,1.0,819.932032267,819.932032267,925.150004069,0.563470670646,2792.29817708,0.0,13.7061253389,7.47453304132,11.94921875,2792.29817708,0.0258430369082,42.7574993769,42.7574993769,56.6977624893,2.0,56.0266062419,41.9172948201,40.646938324,1.0,2049.54509627,778.020108519,0.0,0.0,0.0,7.65125974019,1.0,0.0,30.5133325259,69.365240097,1.0,85.7738075256,0.0,1.0,1.0,0.0,28.8041656812,1.0,81.2619018555,0.0,1.0,0.0361107200319,59.2366650899,80.3597749074,59.2366650899,2.0,0.0,62.8340666789,0.0566000007093,23.8522038208,0.93243530902,761.670400622,1.0,0.0,3788.13927635,0.00378813927635,421.417023356,0.675838554921,0.256552532949,0.675838554921,0.0,0.0,1110.14250692,421.417023356,1110.14250692,0.0,0.0,0.00111014250692,0.676044265429,1.0,15.072886311,2.0,2.0,0.0,85.2145328522,72.5755780538,69.365240097,0.69365240097,1.0,11.6666666667,2827.56520479,86.6862704998,1531.55953027,0.93239108787,1531.55953027,1.0,0.0,0.0,0.0,21.6400000254,1.0,56.305557251,1.0,0.0,33.6666668256,21.1174998283,1.0,56.1111110051,0.0,1.0,42.7574993769,0.0,1236.33007812,0.000171571433448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275155496751,139022.0,1557.89205106,47.7611803679,843.837098399,0.513715709125,843.837098399,0.274966829097,1.0,1.0,1.0,0.0,1642.61493937,1642.61493937,1642.61493937,0.0,0.0,1110.14250692,1642.61493937
2015-09-08T05:00:00.000Z,0.0,0.0365433510056,0.814799428377,0.614857843106,54.9429995219,0.0500418534704,126.583333969,0.0,62.7733338674,1.0,94.8472220103,0.0,0.0,0.0,56.8166662852,63.9125000636,1.0,94.694442749,0.0,0.0,126.583333969,95.3366794586,2.0,0.0,133.652998606,78.7099990845,0.585197114448,1478.05834961,0.0,0.592720336692,0.0,1.0,16.8739328384,89.3120002747,9.37799835205,3305.83274333,89.1349989573,88.9341252645,78.7039992015,78.5822677612,,2125.66619873,54.9665006002,54.8827412923,40.9294999441,40.6232859294,40.589348793,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,90.3319994609,100.0,11.1851710478,48.2054990133,1.90649954478,5.68876183033,39.0230003993,225.0,737.97501119,0.592720336692,48.2054990133,0.886995202927,88.6995194753,2.0,1.0,1.0,1241.7932841,1241.7932841,0.0,0.612206308204,0.0,1.0,17.0201794306,89.1169993083,9.46200052897,3547.05600993,89.0359992981,88.750986735,78.7159989675,78.2915903727,,2112.49986776,54.7835000356,54.7291514079,41.0699993769,41.2912979126,40.589348793,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,5.84162867069,40.1404994329,239.0,740.083333333,0.612206308204,47.9659999212,0.860962389991,86.0962384542,2.0,1.0,1.0,1205.34734599,1205.34734599,1478.05834961,0.584345742409,4406.65018717,0.0,20.7454654376,7.09838052591,12.228515625,4406.65018717,0.0446083892735,114.270835241,114.270835241,76.3888731003,2.0,55.4578653971,41.7020314535,40.589348793,1.0,3343.85898501,1017.08998868,0.0,0.0,0.0,9.40398279826,1.0,0.0,46.2699988683,69.3000164032,1.0,97.8273798625,0.0,1.0,1.0,0.0,46.0291659037,1.0,95.4821414948,0.0,1.0,0.0364623992527,92.2991650899,94.4453938802,92.2991650899,2.0,0.0,102.514581802,0.0566000007093,31.1815047562,0.932181394543,762.473441583,1.0,0.0,6180.39758127,0.00618039758127,550.909971121,0.717100135575,0.218117860845,0.717100135575,0.0,0.0,1811.21166992,550.909971121,1811.21166992,0.0,0.0,0.00181121166992,0.71545838813,1.0,14.0561760169,2.0,2.0,0.0,84.4929615368,72.7257655751,69.3000164032,0.693000164032,1.0,10.5,4335.90304325,132.928239261,2348.55543454,0.92984682491,2348.55543454,1.0,0.0,0.0,0.0,57.6641669273,1.0,76.6388902664,1.0,0.0,45.8583339055,56.6066665649,1.0,76.4305550257,0.0,1.0,114.270835241,0.0,1960.43994141,0.000224291872913,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234573969606,139022.0,2885.36937658,88.4584057854,1562.86934058,0.618775726011,1562.86934058,0.236377380878,1.0,1.0,1.0,0.0,2525.74442546,2525.74442546,2525.74442546,0.0,0.0,1811.21166992,2525.74442546
2015-09-08T06:00:00.000Z,0.0,0.0373518133659,0.827844742242,0.636226464458,55.5557489395,0.0509043136282,135.335833232,0.0,67.1058330536,1.0,97.1388874054,0.0,0.0,0.0,58.1833337148,68.2299995422,1.0,96.9722213745,0.0,0.0,135.335833232,97.507701238,2.0,0.0,134.570999146,79.015250206,0.594762402696,1581.68332926,0.0,0.610316680772,0.0,1.0,17.0745685895,89.9555002848,,3411.66603597,89.7485001882,89.5953623454,79.0010007222,78.8959172567,,2222.99951172,54.9170007706,54.8305104574,40.870999972,40.5424702962,40.7267859777,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,89.2700004578,100.0,11.4026343028,48.8775002162,1.9770005544,5.67193428675,38.8939994176,225.0,793.541666667,0.610316680772,48.8775002162,0.928847169422,92.8847166697,2.0,1.0,1.0,1300.38603719,1300.38603719,0.0,0.621530699695,0.0,1.0,17.2171888351,89.7454986572,,3647.54343669,89.6449979146,89.3713887533,79.0294996897,78.6060511271,,2218.24987793,54.7414999008,54.6781438192,41.0114994049,41.2517217,40.7267859777,1.0,0.0,99.9981155396,1.0,0.0,0.10650062561,100.0,5.84081772963,40.161500295,239.0,788.141667684,0.621530699695,48.6334985097,0.905881224133,90.5881226858,2.0,1.0,1.0,1268.23371379,1268.23371379,1581.68332926,0.594933817973,4630.68762207,0.0,23.7128885587,7.80847199758,11.9967447917,4630.68762207,0.0500079309365,133.005835215,133.005835215,80.9616457621,2.0,55.3711954753,41.5848464966,40.7267859777,1.0,3598.90228251,982.028261353,0.0,0.0,0.0,10.1728827159,1.0,0.0,49.7316659292,68.8281180064,1.0,100.0,0.0,1.0,1.0,0.0,49.5999994278,1.0,98.1130924225,0.0,1.0,0.0373664434932,99.3316663106,96.9489409129,99.3316663106,2.0,0.0,110.333588854,0.0566000007093,30.1065974917,0.933032910302,759.78423857,1.0,0.0,6651.789762,0.006651789762,531.918676932,0.733019078332,0.200018059543,0.733019078332,0.0,0.0,1949.35666911,531.918676932,1949.35666911,0.0,0.0,0.00194935666911,0.733247453968,1.0,14.5367527377,2.0,2.0,0.0,85.0312639872,72.2190558116,68.8281180064,0.688281180064,1.0,10.5,4580.93054386,140.440186346,2481.27534604,0.933037137875,2481.27534604,1.0,0.0,0.0,0.0,66.9724995295,1.0,81.2222226461,1.0,0.0,48.6250006358,66.0333334605,1.0,81.0416679382,0.0,1.0,133.005835215,0.0,1973.20996094,0.000216559950883,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214373095586,139022.0,3124.73704279,95.7968361165,1692.52358509,0.636441805677,1692.52358509,0.214156574515,1.0,1.0,1.0,0.0,2659.35325114,2659.35325114,2659.35325114,0.0,0.0,1949.35666911,2659.35325114
2015-09-08T07:00:00.000Z,0.0,0.0374063665759,0.828311668348,0.636923765296,55.5527477264,0.0509618055139,135.723335266,0.0,67.3800004323,1.0,97.138888677,0.0,0.0,0.0,58.2166668574,68.343334198,1.0,97.0277767181,0.0,0.0,135.723335266,97.4901688894,2.0,0.0,134.509498596,78.9567508698,0.592493281675,1578.05000814,0.0,0.604730232232,0.0,1.0,17.0503951708,89.9089997609,,3404.58268229,89.7019990285,89.5464070638,78.9440002441,78.8311589559,,2189.99951172,55.2530002594,55.1655756632,40.9490000407,40.6150080363,40.871492068,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,89.1935005188,100.0,11.3729869525,48.7529989878,1.99649969737,5.67740833759,38.9525003433,225.0,788.883341471,0.604730232232,48.7529989878,0.93196732294,93.1967290243,2.0,1.0,1.0,1304.75425212,1304.75425212,0.0,0.623769915592,0.0,1.0,17.1930162112,89.7019996643,,3648.29335531,89.6149991353,89.3413594564,78.9695014954,78.5429051717,,2175.74989827,55.0715001424,55.0109354655,41.1104996999,41.3296000163,40.871492068,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,5.85136032104,40.2005001704,239.0,789.166671753,0.623769915592,48.5044994354,0.903764989944,90.376499176,2.0,1.0,1.0,1265.27098592,1265.27098592,1578.05000814,0.592545287165,4575.26147461,0.0,21.3458196467,6.28664131959,11.9850260417,4575.26147461,0.0452824335149,120.558333715,120.558333715,77.9273961385,2.0,55.7165000222,41.7087513317,40.871492068,1.0,3570.47699257,1021.27643067,0.0,0.0,0.75,10.2624670664,1.0,0.0,49.7608321508,68.6815331777,1.0,100.0,0.0,1.0,1.0,0.0,49.8674987157,1.0,98.1309490204,0.0,1.0,0.0374117304251,99.6283315023,97.1205113729,99.6283315023,2.0,0.0,109.462138615,0.0566000007093,31.309850883,0.933760203304,757.487344458,1.0,0.0,6599.25178298,0.00659925178298,553.177570506,0.726122945494,0.20769556884,0.726122945494,0.0,0.0,1933.96002197,553.177570506,1933.96002197,0.0,0.0,0.00193396002197,0.726201256116,1.0,13.4366548599,2.0,2.0,0.0,85.8805236816,71.7863263217,68.6815331777,0.686815331777,1.0,11.0833333333,4593.39317754,140.822260376,2488.02577052,0.934151988889,2488.02577052,1.0,0.0,0.0,0.0,60.7058334351,1.0,78.4861119588,1.0,0.0,47.0333337784,59.8524999619,1.0,78.3888899485,0.0,1.0,120.558333715,0.0,1954.9699707,0.000225215080225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222335948871,139022.0,3132.19515703,96.0254837555,1696.56329597,0.636990177508,1696.56329597,0.222245187172,1.0,1.0,1.0,0.0,2663.40574137,2663.40574137,2663.40574137,0.0,0.0,1933.96002197,2663.40574137
2015-09-08T08:00:00.000Z,0.0,0.037952942981,0.825804048694,0.63333727719,55.7245003382,0.0513284321655,135.560834249,0.0,67.3449993134,1.0,97.069442749,0.0,0.0,0.0,58.1583334605,68.2158336639,1.0,96.9305540721,0.0,0.0,135.560834249,97.4901116689,2.0,0.0,135.251250585,79.5267502467,0.597631899256,1579.87497965,0.0,0.607937655697,0.0,1.0,17.226858298,90.3815002441,,3391.24943034,90.1985003153,90.0232543945,79.513999939,79.3987681071,,2164.33285522,55.2274999619,55.1432825724,40.7329998016,40.4387537638,40.4129714966,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,89.7424983978,100.0,11.5634391308,49.4655005137,1.9214998881,5.66220271587,38.8219998678,225.0,791.666671753,0.607937655697,49.4655005137,0.930416412354,93.0416418711,2.0,1.0,1.0,1302.58297729,1302.58297729,0.0,0.625846673292,0.0,1.0,17.3755216599,90.1999994914,,3647.91837565,90.1055005391,89.8173650106,79.5395005544,79.1112238566,,2148.99990845,55.056500117,54.9924443563,40.9439996084,41.152150472,40.4129714966,1.0,0.0,99.9981155396,1.0,0.0,0.10799853007,100.0,5.82601765792,40.0354998906,239.0,788.208333333,0.625846673292,49.1615009308,0.899801199777,89.980120341,2.0,1.0,1.0,1259.72167969,1259.72167969,1579.87497965,0.598250982589,4486.5802002,0.0,22.2002280553,7.14402071635,12.0572916667,4486.5802002,0.0454832090131,120.480832418,120.480832418,78.2585779826,2.0,55.7090199788,41.5281626383,40.4129714966,1.0,3574.91246252,966.889401391,0.0,0.0,0.25,9.64567883809,1.0,0.0,50.2449989319,69.8683211009,1.0,100.0,0.0,1.0,1.0,0.0,50.08583196,1.0,98.3690446218,0.0,1.0,0.038003081924,100.330830892,97.2781251272,100.330830892,2.0,0.0,109.598119334,0.0566000007093,29.6424768739,0.93059005422,767.549060529,1.0,0.0,6607.44978652,0.00660744978652,523.71866612,0.732483277658,0.198111233572,0.732483277658,0.0,0.0,1936.36250814,523.71866612,1936.36250814,0.0,0.0,0.00193636250814,0.733055790265,1.0,14.7426068786,2.0,2.0,0.0,83.1528231303,73.6370423635,69.8683211009,0.698683211009,1.0,9.91666666667,4541.80186392,139.240596208,2460.08117426,0.93059451123,2460.08117426,1.0,0.0,0.0,0.0,60.2750002543,1.0,78.3472232819,1.0,0.0,46.9083340963,59.5858335495,1.0,78.1805559794,0.0,1.0,120.480832418,0.0,1964.22998047,0.000213221482023,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21288674195,139022.0,3094.03259542,94.8555124554,1675.89242521,0.63395318359,1675.89242521,0.212199610886,1.0,1.0,1.0,0.0,2643.55865479,2643.55865479,2643.55865479,0.0,0.0,1936.36250814,2643.55865479
2015-09-08T09:00:00.000Z,0.0,0.039540710281,0.814532403787,0.619014408019,55.88875103,0.0529486536615,136.344165802,0.0,67.7058327993,1.0,97.2499987284,0.0,0.0,0.0,58.2750005722,68.6383342743,1.0,97.1250006358,0.0,0.0,136.344165802,97.7955525716,2.0,0.0,136.349251111,80.4605000814,0.615628418016,1585.81667074,0.0,0.619642566844,0.0,1.0,17.4697961807,91.1210002899,,3409.58270264,90.9260012309,90.7626902262,80.4499994914,80.3314539591,,2024.33287557,55.2470003764,55.1560262044,40.0820000966,39.8158035278,40.0005474091,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,90.5494995117,100.0,11.8826078574,50.8440011342,1.81350040436,5.58718844255,38.2684996923,225.0,791.824996948,0.619642566844,50.8440011342,0.912862854004,91.2862841288,2.0,1.0,1.0,1278.00799561,1278.00799561,0.0,0.640246773915,0.0,1.0,17.6148339907,90.9395001729,,3659.54193115,90.8464997609,90.5668284098,80.4710006714,80.0405604045,,2019.74987793,55.074499766,55.0026473999,40.324499766,40.542582194,40.0005474091,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,5.74147454898,39.4189999898,239.0,793.991668701,0.640246773915,50.5219999949,0.885842314221,88.5842310588,2.0,1.0,1.0,1240.17923991,1240.17923991,1585.81667074,0.615792262188,4184.94673665,0.0,20.1566061974,7.14576474826,11.962890625,4184.94673665,0.0396866302764,102.290833791,102.290833791,74.3887736003,2.0,55.8001225789,41.0148340861,40.0,1.0,3556.34581748,844.708002001,0.0,0.0,0.0,8.96391805013,1.0,0.0,50.5908314387,71.4860814412,1.0,100.0,0.0,1.0,1.0,0.0,51.2633323669,1.0,99.0892836253,0.0,1.0,0.03955264313,101.854163488,97.9481970469,101.854163488,2.0,0.0,109.028911164,0.0566000007093,25.8966924019,0.925423383845,784.151928213,1.0,0.0,6573.13337287,0.00657313337287,457.538729282,0.747809397307,0.177620685472,0.747809397307,0.0,0.0,1926.30582682,457.538729282,1926.30582682,0.0,0.0,0.00192630582682,0.747969597578,1.0,18.7544881744,2.0,2.0,0.0,78.3042074839,76.5252100627,71.4860814412,0.714860814412,1.0,11.0833333333,4401.05381948,134.925603566,2383.84455611,0.925430082779,2383.84455611,1.0,0.0,0.0,0.0,51.6291666031,1.0,74.4722245534,1.0,0.0,44.5500005086,50.6616668701,1.0,74.2500012716,0.0,1.0,102.290833791,0.0,1964.17004395,0.000186277656787,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191933122531,139022.0,2944.60490523,90.2744229901,1594.9544498,0.619175786747,1594.9544498,0.191744434578,1.0,1.0,1.0,0.0,2575.93155924,2575.93155924,2575.93155924,0.0,0.0,1926.30582682,2575.93155924
2015-09-08T10:00:00.000Z,0.0,0.0401733506894,0.814266489698,0.618625079161,55.8294995626,0.0566184988483,145.664166768,0.0,72.1500002543,1.0,99.4999980927,0.0,0.0,0.0,59.5916668574,73.5141658783,1.0,99.3194433848,0.0,0.0,145.664166768,99.8586203257,2.0,0.0,137.157749812,81.3282502492,0.614431383281,1581.37495931,0.0,0.623977788099,0.0,1.0,17.6486763954,91.6790002187,,3497.08266195,91.4599997203,91.3062998454,81.3170000712,81.1942977905,,1999.99955241,55.3474995295,55.2649536133,40.1540009181,39.8845291138,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,91.5440012614,100.0,12.0472962062,51.3059988022,1.7880004247,5.60138030847,38.3660004934,225.0,789.699986776,0.623977788099,51.3059988022,0.904124356224,90.4124355316,2.0,1.0,1.0,1265.77409871,1265.77409871,0.0,0.64368008646,0.0,1.0,17.8021742503,91.4884993235,9.9405002594,3757.02976481,91.3955001831,91.1035359701,81.3395004272,80.8920847575,,1998.74989827,55.1614999771,55.1084747314,40.3874994914,40.5827941895,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,5.74735403061,39.4579998652,239.0,791.674997965,0.64368008646,51.0080006917,0.878582712809,87.8582706451,2.0,1.0,1.0,1230.01579793,1230.01579793,1581.37495931,0.614639028751,4155.7752889,0.0,18.4655879339,6.81271926562,12.0787760417,4155.7752889,0.0371344029182,95.6275011698,95.6275011698,72.5454616547,2.0,55.9544855754,41.0893529256,40.0,1.0,3555.89499116,819.567276454,0.0,0.0,0.0,8.45799573263,1.0,0.0,51.5733324687,72.8590043386,1.0,100.0,0.0,1.0,1.0,0.0,51.8216648102,1.0,99.7976163228,0.0,1.0,0.0401858211008,103.394996643,98.4804604848,103.394996643,2.0,0.0,109.015089926,0.0566000007093,25.125938917,0.920837768024,799.169015058,1.0,0.0,6572.30011825,0.00657230011825,443.921176717,0.748356806788,0.17248224469,0.748356806788,0.0,0.0,1926.06163534,443.921176717,1926.06163534,0.0,0.0,0.00192606163534,0.748616397381,1.0,18.8683705507,2.0,2.0,0.0,75.1303577423,78.947502772,72.8590043386,0.728590043386,1.0,9.91666666667,4375.46226761,134.141028843,2369.98281205,0.920839051478,2369.98281205,1.0,0.0,0.0,0.0,48.2708330154,1.0,72.7500006358,1.0,0.0,43.5416669846,47.3566665649,1.0,72.5694452922,0.0,1.0,95.6275011698,0.0,1945.41992188,0.000180733545173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18730987181,139022.0,2940.43942094,90.1467193755,1592.69820222,0.618830944413,1592.69820222,0.187064795126,1.0,1.0,1.0,0.0,2573.7210083,2573.7210083,2573.7210083,0.0,0.0,1926.06163534,2573.7210083
2015-09-08T11:00:00.000Z,0.0,0.0416568633695,0.806316202675,0.60779418067,56.0139973958,0.058296983131,146.697498322,0.0,72.5816656748,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1158339183,1.0,99.5,0.0,0.0,146.697498322,100.0,2.0,0.0,137.996998151,81.9830007553,0.627837225117,1580.50001017,0.0,0.628099892576,0.0,1.0,17.8275561333,92.2445004781,9.95849609375,3500.83262126,91.996998469,91.8677113851,81.962000529,81.8489023844,,1950.66623942,55.5214999517,55.4452234904,40.1270004908,39.8571650187,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247502009074,92.8580004374,100.0,12.2300277551,51.8699979782,1.78500048319,5.59752833843,38.3420000076,225.0,785.575012207,0.628099892576,51.8699979782,0.893489052909,89.3489055634,2.0,1.0,1.0,1250.88467407,1250.88467407,0.0,0.652817537149,0.0,1.0,17.9931408564,92.0689989726,9.94319915771,3758.15464274,91.9999993642,91.6862487793,82.0040009816,81.5426839193,,1944.74991862,55.3355000814,55.2869822184,40.3020003637,40.5547154744,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,5.73741980394,39.3664999008,239.0,794.925003052,0.652817537149,51.6979990005,0.869800574893,86.9800567627,2.0,1.0,1.0,1217.72080485,1217.72080485,1580.50001017,0.628001231524,4020.41929118,0.0,18.0445449136,6.58129254977,11.9557291667,4020.41929118,0.0357229025092,89.9758338928,89.9758338928,71.285305659,2.0,56.15404996,41.1211954753,40.0,1.0,3548.46872377,708.445555122,0.0,0.0,0.0,7.96006965637,1.0,0.0,52.3308318456,74.0019308726,1.0,100.0,0.0,1.0,1.0,0.0,52.5349992116,1.0,99.9166666667,0.0,1.0,0.0416746406239,104.865832011,99.0989805857,104.865832011,2.0,0.0,108.787418634,0.0566000007093,21.7192172692,0.9158840341,815.71827691,1.0,0.0,6558.5742748,0.0065585742748,383.731749064,0.763510113289,0.152433454585,0.763510113289,0.0,0.0,1922.0391744,383.731749064,1922.0391744,0.0,0.0,0.0019220391744,0.763695761561,1.0,22.1567099741,2.0,2.0,0.0,70.9796558727,81.4448894154,74.0019308726,0.740019308726,1.0,10.5,4257.78687467,130.533387567,2306.24356769,0.916131320888,2306.24356769,1.0,0.0,0.0,0.0,45.3641665777,1.0,71.4583346049,1.0,0.0,42.7416671117,44.6116663615,1.0,71.2361119588,0.0,1.0,89.9758338928,0.0,1952.35998535,0.000156228634815,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166388214341,139022.0,2825.75286791,86.6307086601,1530.57787234,0.608006174002,1530.57787234,0.166182155513,1.0,1.0,1.0,0.0,2517.37225342,2517.37225342,2517.37225342,0.0,0.0,1922.0391744,2517.37225342
2015-09-08T12:00:00.000Z,0.0,0.0412194207996,0.80880329765,0.611266092625,56.0312519073,0.0578709834702,146.705833435,0.0,72.6983331045,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0074996948,1.0,99.5,0.0,0.0,146.705833435,100.0,2.0,0.0,137.995501836,81.9642499288,0.625652055402,1586.64167277,0.0,0.628003781033,0.0,1.0,17.8227211634,92.2354996999,9.94800059001,3504.16597493,91.9940013885,91.8696212769,81.9380003611,81.8381067912,,1959.33291626,55.6039997737,55.5369567871,40.1929998398,39.9417953491,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.241498311361,92.7980009715,100.0,12.2170832952,51.8010015488,1.78799978892,5.60563790798,38.4050000509,225.0,789.850006104,0.628003781033,51.8010015488,0.898470320929,89.8470350901,2.0,1.0,1.0,1257.8584493,1257.8584493,0.0,0.653441618156,0.0,1.0,18.0088529587,92.0734996796,9.91800181071,3758.52956136,92.0030008952,91.686882019,81.9904994965,81.5209960938,,1947.99993896,55.4209998449,55.3806966146,40.3919998805,40.6281153361,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0704987843831,100.0,5.74411018689,39.4324992498,239.0,796.79166158,0.653441618156,51.6110010147,0.871040111723,87.1040115356,2.0,1.0,1.0,1219.45615641,1219.45615641,1586.64167277,0.625840906828,4033.25484212,0.0,18.448176384,6.55097552141,12.1243489583,4033.25484212,0.0357945682801,90.759165446,90.759165446,71.6331774394,2.0,56.2499287923,41.1581319173,40.0,1.0,3560.65207748,714.315148915,0.0,0.0,0.0,8.03892072042,1.0,0.0,52.3424984614,73.8990796407,1.0,100.0,0.0,1.0,1.0,0.0,52.1458323797,1.0,99.9880949656,0.0,1.0,0.0412354161949,104.53166453,99.0452245076,104.53166453,2.0,0.0,109.16093062,0.0566000007093,21.8991647358,0.912397202293,827.523881974,1.0,0.0,6581.09255984,0.00658109255984,386.911032887,0.760509794684,0.152568590084,0.760509794684,0.0,0.0,1928.63832601,386.911032887,1928.63832601,0.0,0.0,0.00192863832601,0.760786086321,1.0,21.3962711395,2.0,2.0,0.0,65.0092055003,83.1558019465,73.8990796407,0.738990796407,1.0,9.33333333333,4277.59694617,131.140716167,2316.97375483,0.913640059317,2316.97375483,1.0,0.0,0.0,0.0,45.9266665777,1.0,71.6250019073,1.0,0.0,42.8500006994,44.8325004578,1.0,71.4166673024,0.0,1.0,90.759165446,0.0,1964.33007812,0.000157523016039,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166989821132,139022.0,2862.74050004,87.7646594806,1550.61233888,0.611444797905,1550.61233888,0.166714703099,1.0,1.0,1.0,0.0,2535.98091634,2535.98091634,2535.98091634,0.0,0.0,1928.63832601,2535.98091634
2015-09-08T13:00:00.000Z,0.0,0.0412199595524,0.809211995595,0.611819752205,56.0695009232,0.057755467615,146.575832367,0.0,72.6241671244,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9516684214,1.0,99.5,0.0,0.0,146.575832367,100.0,2.0,0.0,138.087001165,82.0175002416,0.625545173239,1588.15833537,0.0,0.627372669705,0.0,1.0,17.8444771767,92.2834993998,9.98999786377,3499.16597493,92.0615011851,91.9262034098,81.9980004628,81.9034983317,,1967.99957275,55.6039997737,55.5414148966,40.2634998957,39.9965133667,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.221998214722,93.0650018056,100.0,12.2303241094,51.7980012894,1.79399998983,5.61415294806,38.4694999059,225.0,790.316665649,0.627372669705,51.7980012894,0.899911055792,89.8233540853,2.0,1.0,1.0,1259.87547811,1259.87547811,0.0,0.654048001696,0.0,1.0,18.0294000308,92.1334991455,9.96119995117,3755.15488688,92.0509999593,91.7258555094,82.0370000203,81.5630950928,,1956.49992879,55.4120000203,55.3864364624,40.4444996516,40.6868387858,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0824991861979,100.0,5.75384183725,39.5015001297,239.0,797.841669718,0.654048001696,51.6065003077,0.871342468262,87.1342468262,2.0,1.0,1.0,1219.87945557,1219.87945557,1588.15833537,0.625750504207,4054.25832113,0.0,18.7149356206,6.87110431989,11.9095052083,4054.25832113,0.0364321609767,92.4891675313,92.4891675313,71.9440307617,2.0,56.2581507365,41.2269185384,40.0,1.0,3566.626085,698.384462266,0.0,0.0,0.0,7.64508756002,1.0,0.0,52.4741652807,74.3529129028,1.0,100.0,0.0,1.0,1.0,0.0,52.1766649882,1.0,99.9821434021,0.0,1.0,0.0412334251652,104.650831223,99.0670363108,104.650831223,2.0,0.0,109.344079158,0.0566000007093,21.4107686381,0.909926561862,836.003293915,1.0,0.0,6592.13421614,0.00659213421614,378.282126674,0.760928260642,0.148998089922,0.760928260642,0.0,0.0,1931.87416585,378.282126674,1931.87416585,0.0,0.0,0.00193187416585,0.761165618896,1.0,21.3997013302,2.0,2.0,0.0,63.5679798126,84.3397916158,74.3529129028,0.743529129028,1.0,10.5,4265.01054726,130.754847796,2310.15629253,0.909926350564,2310.15629253,1.0,0.0,0.0,0.0,46.5366668701,1.0,72.2361119588,1.0,0.0,43.2500006358,45.9524997075,1.0,72.0833346049,0.0,1.0,92.4891675313,0.0,1944.70996094,0.000154009931076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163747417393,139022.0,2868.60262032,87.9443778274,1553.78757465,0.6120071884,1553.78757465,0.163479648735,1.0,1.0,1.0,0.0,2538.83876546,2538.83876546,2538.83876546,0.0,0.0,1931.87416585,2538.83876546
2015-09-08T14:00:00.000Z,0.0,0.0415000408623,0.807873099953,0.609673471043,56.1204996109,0.0582489867091,146.954165141,0.0,72.4733333588,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.519999822,1.0,99.5,0.0,0.0,146.954165141,100.0,2.0,0.0,138.421500206,82.3010005951,0.624330254379,1576.7833252,0.0,0.627322233874,0.0,1.0,17.9206220309,92.550500234,9.94200007121,3504.16599528,92.2939999898,92.1887944539,82.2815004985,82.1936569214,,1944.99956258,55.619000117,55.5643488566,40.1359999975,39.8940734863,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,92.7245006561,100.0,12.3168087006,52.1579999924,1.76099967957,5.6038132906,38.3750003179,225.0,786.641662598,0.627322233874,52.1579999924,0.895946960449,89.5946947734,2.0,1.0,1.0,1254.32574463,1254.32574463,0.0,0.650620240814,0.0,1.0,18.0934584936,92.3195006053,9.91979980469,3758.90447998,92.2550004323,91.9264806112,82.3205006917,81.8443857829,,1936.49993896,55.4344997406,55.413848877,40.376999855,40.64087677,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,5.74715137482,39.4595003128,239.0,790.141662598,0.650620240814,51.8780005773,0.867512722924,86.7512728373,2.0,1.0,1.0,1214.51781209,1214.51781209,1576.7833252,0.624929178339,4011.08443197,0.0,18.3940515518,6.68793237209,12.1126302083,4011.08443197,0.0353694987698,89.4358336131,89.4358336131,71.6302280426,2.0,56.2999064128,41.1887054443,40.0,1.0,3540.98233995,694.012860698,0.0,0.0,0.0,7.69866116842,1.0,0.0,52.6774984996,74.58283933,1.0,100.0,0.0,1.0,1.0,0.0,52.1333319346,1.0,99.9940478007,0.0,1.0,0.0415406780821,104.810830434,99.2807477315,104.810830434,2.0,0.0,108.557904319,0.0566000007093,21.2767459689,0.908264886177,841.767146606,1.0,0.0,6544.73731915,0.00654473731915,375.914235022,0.75942934827,0.148843931963,0.75942934827,0.0,0.0,1917.9841512,375.914235022,1917.9841512,0.0,0.0,0.0019179841512,0.76008263727,1.0,21.3355752595,2.0,2.0,0.0,62.009809494,85.1233158112,74.58283933,0.7458283933,1.0,9.91666666667,4234.99520065,129.834650287,2293.89838623,0.908273280234,2293.89838623,1.0,0.0,0.0,0.0,45.0649995804,1.0,71.2638905843,1.0,0.0,42.6250009537,44.3708333969,1.0,71.0416673024,0.0,1.0,89.4358336131,0.0,1946.02001953,0.000153045891793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163875713623,139022.0,2845.05056344,87.2223290591,1541.03052943,0.610173869215,1541.03052943,0.163135734532,1.0,1.0,1.0,0.0,2525.55969238,2525.55969238,2525.55969238,0.0,0.0,1917.9841512,2525.55969238
2015-09-08T15:00:00.000Z,0.0,0.0418422481778,0.804487190129,0.605114039778,56.1579999924,0.05855787112,146.419164022,0.0,72.3374996185,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0649992625,1.0,99.5,0.0,0.0,146.419164022,100.0,2.0,0.0,138.512249947,82.3542499542,0.632770892766,1583.31667074,0.0,0.632652371556,0.0,1.0,17.9423775673,92.6029993693,9.94499969482,3504.16595459,92.3495000203,92.249206543,82.3310000102,82.2444483439,,1943.99957275,55.6925004323,55.6376063029,40.22600015,39.9901555379,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,93.1700007121,100.0,12.3292381763,52.1234998703,1.79549980164,5.61313931147,38.4305003484,225.0,792.174992879,0.632652371556,52.1234998703,0.894694112142,89.4694105784,2.0,1.0,1.0,1252.571757,1252.571757,0.0,0.652974540001,0.0,1.0,18.1188403765,92.3945007324,9.92200046115,3757.77958171,92.3254998525,91.9922892253,82.3774998983,81.8941396077,,1933.49990845,55.5050001144,55.4865264893,40.4609998067,40.7525812785,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0690008799235,100.0,5.75586911043,39.5345001221,239.0,791.141667684,0.652974540001,51.8645000458,0.865532444545,86.5532436371,2.0,1.0,1.0,1211.74542236,1211.74542236,1583.31667074,0.633140809763,3983.66318766,0.0,18.1099508459,6.7263412873,11.8411458333,3983.66318766,0.035097438779,87.897500356,87.897500356,70.8219687144,2.0,56.3726628621,41.2976125081,40.0,1.0,3549.00716121,639.695111428,0.0,0.0,0.0,7.74449984233,1.0,0.0,52.5274995168,74.5865001678,1.0,100.0,0.0,1.0,1.0,0.0,52.1699991226,1.0,99.9940478007,0.0,1.0,0.041868901935,104.697497686,99.3204790751,104.697497686,2.0,0.0,108.803925816,0.0566000007093,19.6114959162,0.906627153028,847.516334076,1.0,0.0,6559.56945954,0.00655956945954,346.492856369,0.768257552075,0.138475516688,0.768257552075,0.0,0.0,1922.33082072,346.492856369,1922.33082072,0.0,0.0,0.00192233082072,0.768665025632,1.0,23.0583342866,2.0,2.0,0.0,59.9013092735,85.8832293424,74.5865001678,0.745865001678,1.0,10.5,4190.94470912,128.48416938,2270.03829982,0.907218491498,2270.03829982,1.0,0.0,0.0,0.0,44.1050004959,1.0,71.0833339691,1.0,0.0,42.5416673024,43.7924998601,1.0,70.9027792613,0.0,1.0,87.897500356,0.0,1962.70996094,0.000141067571436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152637449508,139022.0,2796.88178619,85.7455915296,1514.93976069,0.605444130398,1514.93976069,0.1521983816,1.0,1.0,1.0,0.0,2502.19580078,2502.19580078,2502.19580078,0.0,0.0,1922.33082072,2502.19580078
2015-09-08T16:00:00.000Z,0.0,0.0412953487077,0.806681087562,0.608300763111,56.1152505875,0.0581975693763,146.60166804,0.0,72.7233339945,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8783334096,1.0,99.5,0.0,0.0,146.60166804,100.0,2.0,0.0,138.471000353,82.355749766,0.625742946738,1576.90835571,0.0,0.630785103376,0.0,1.0,17.9194130898,92.5775000254,9.94274997711,3509.58266195,92.3180001577,92.2193171183,82.3369992574,82.2495320638,,1920.33288574,55.7374998728,55.6853790283,40.1644999186,39.9309768677,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,93.0410003662,100.0,12.3127613862,52.1535002391,1.76550038656,5.60665166378,38.3989995321,225.0,785.550008138,0.630785103376,52.1535002391,0.889771575928,88.9771575928,2.0,1.0,1.0,1245.6802063,1245.6802063,0.0,0.650645128909,0.0,1.0,18.1127969424,92.373500824,9.8960003323,3757.40468343,92.3060003916,91.9820683797,82.3745002747,81.8922195435,,1924.99993896,55.5500001907,55.5356165568,40.3784996668,40.6510899862,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,5.74552937349,39.4385000865,239.0,791.358337402,0.650645128909,51.9275007248,0.868798777262,86.879878362,2.0,1.0,1.0,1216.31828817,1216.31828817,1576.90835571,0.625989610796,3978.99576823,0.0,18.7114472389,6.77978614966,12.068359375,3978.99576823,0.0354982772383,89.5208333333,89.5208333333,71.6769110362,2.0,56.4403508504,41.2377446493,40.0,1.0,3539.34543004,664.841708186,0.0,0.0,0.0,7.52753130595,1.0,0.0,52.2566649119,74.8094679515,1.0,100.0,0.0,1.0,1.0,0.0,51.8099985123,1.0,99.9880956014,0.0,1.0,0.0413151268219,104.066663106,99.3763993581,104.066663106,2.0,0.0,108.507720643,0.0566000007093,20.3824293982,0.903618181834,858.089680157,1.0,0.0,6541.71184646,0.00654171184646,360.113589094,0.7607355514,0.142898943736,0.7607355514,0.0,0.0,1917.09751383,360.113589094,1917.09751383,0.0,0.0,0.00191709751383,0.761000563701,1.0,21.7105120534,2.0,2.0,0.0,56.5579226812,87.2778549194,74.8094679515,0.748094679515,1.0,11.0833333333,4204.18713823,128.890150041,2277.21110293,0.903634495136,2277.21110293,1.0,0.0,0.0,0.0,45.3091669083,1.0,71.3333333333,1.0,0.0,42.6833343506,44.211666743,1.0,71.1388899485,0.0,1.0,89.5208333333,0.0,1933.39001465,0.000146612977789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158137991085,139022.0,2831.18382491,86.7972085894,1533.51956717,0.608525567997,1533.51956717,0.157813990975,1.0,1.0,1.0,0.0,2520.05773926,2520.05773926,2520.05773926,0.0,0.0,1917.09751383,2520.05773926
2015-09-08T17:00:00.000Z,0.0,0.0418118990717,0.805011242417,0.605982191334,56.1684999466,0.058565905958,146.795831045,0.0,72.8800017039,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9116668701,1.0,99.5,0.0,0.0,146.795831045,100.0,2.0,0.0,138.665249825,82.4967498779,0.630622859793,1581.42498779,0.0,0.631820900632,0.0,1.0,17.9689677556,92.6945006053,9.88199996948,3506.24928792,92.4440002441,92.3471221924,82.4735005697,82.3968302409,,1929.6662089,55.7494999568,55.7051315308,40.2019996643,39.9659754435,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,92.7965005239,100.0,12.3574501673,52.2420005798,1.76099967957,5.61151738962,38.4409999847,225.0,789.600001017,0.631820900632,52.2420005798,0.892687661307,89.2687657674,2.0,1.0,1.0,1249.76272583,1249.76272583,0.0,0.653804697558,0.0,1.0,18.1587255796,92.4920005798,9.86850070953,3760.02933757,92.4424991608,92.0989939372,82.5199991862,82.0344619751,,1919.99992879,55.5575002035,55.5553817749,40.4144996007,40.7021535238,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0495014190674,100.0,5.75161166986,39.4804999034,239.0,791.825002035,0.653804697558,52.02799956,0.865096239362,86.5096257528,2.0,1.0,1.0,1211.13473511,1211.13473511,1581.42498779,0.630789853535,3962.07629395,0.0,18.715722243,6.80991677443,11.9654947917,3962.07629395,0.0350625029192,87.9833323161,87.9833323161,71.1621786753,2.0,56.4656626383,41.2644933065,40.0,1.0,3546.65480748,633.12829543,0.0,0.0,0.0,7.42371368408,1.0,0.0,52.916665713,75.0497868856,1.0,100.0,0.0,1.0,1.0,0.0,51.9358320236,1.0,99.9940478007,0.0,1.0,0.0418333621833,104.852497737,99.4723796844,104.852497737,2.0,0.0,108.731808374,0.0566000007093,19.410173313,0.902832035412,860.931160894,1.0,0.0,6555.22164423,0.00655522164423,342.93591996,0.766057356319,0.136752126873,0.766057356319,0.0,0.0,1921.05666097,342.93591996,1921.05666097,0.0,0.0,0.00192105666097,0.766251618663,1.0,22.6918110789,2.0,2.0,0.0,56.7438027064,87.6308422089,75.0497868856,0.750497868856,1.0,9.91666666667,4179.78310291,128.141981686,2263.99258093,0.902809483192,2263.99258093,1.0,0.0,0.0,0.0,44.3291657766,1.0,71.1666666667,1.0,0.0,42.5666675568,43.6541665395,1.0,70.9444452922,0.0,1.0,87.9833323161,0.0,1948.17004395,0.000139619436585,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151473959256,139022.0,2806.48482358,86.0399972946,1520.14127591,0.606184830835,1520.14127591,0.151286981612,1.0,1.0,1.0,0.0,2507.71909587,2507.71909587,2507.71909587,0.0,0.0,1921.05666097,2507.71909587
2015-09-08T18:00:00.000Z,0.0,0.0409931333094,0.810208801349,0.613116369302,56.1609999339,0.0577167513968,146.825831095,0.0,72.7224998474,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1466655731,1.0,99.5,0.0,0.0,146.825831095,100.0,2.0,0.0,138.55275027,82.3917503357,0.62143550144,1581.66664632,0.0,0.631509576426,0.0,1.0,17.9435858727,92.6180000305,9.92828587123,3510.83266195,92.363000234,92.2746327718,82.3670005798,82.2933349609,,1937.33292643,55.7194999059,55.6713663737,40.2665001551,40.0327885946,40.0110683441,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,92.9615001678,100.0,12.3229451974,52.0965000788,1.74000008901,5.62064071496,38.5265000661,225.0,787.149993896,0.631509576426,52.0965000788,0.890652662005,89.0652669271,2.0,1.0,1.0,1246.91372681,1246.91372681,0.0,0.653001740038,0.0,1.0,18.1369698842,92.4395001729,9.93599955241,3755.52994792,92.3795000712,92.0453236898,82.4165000916,81.9343159993,,1943.24990845,55.5305000941,55.5273284912,40.4969997406,40.7347081502,40.0110683441,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,5.75931572914,39.5419991811,239.0,794.516662598,0.653001740038,51.8825003306,0.869148414249,86.9148406982,2.0,1.0,1.0,1216.80777995,1216.80777995,1581.66664632,0.621688751664,4035.58856201,0.0,18.5812830925,6.88185648123,12.087890625,4035.58856201,0.0355376278257,90.5008335114,90.5008335114,71.4557126363,2.0,56.4213765462,41.2829615275,40.0110683441,1.0,3550.8487412,769.255094021,0.0,0.0,0.0,8.58651034037,1.0,0.0,52.3991657893,73.7804902395,1.0,100.0,0.0,1.0,1.0,0.0,51.9358320236,1.0,99.9761899312,0.0,1.0,0.041013830922,104.334997813,99.4281565348,104.334997813,2.0,0.0,108.860384179,0.0566000007093,23.5834897992,0.919348534066,804.623548853,1.0,0.0,6562.97322046,0.00656297322046,416.669425859,0.755674086371,0.163709068656,0.755674086371,0.0,0.0,1923.32831828,416.669425859,1923.32831828,0.0,0.0,0.00192332831828,0.755895922581,1.0,20.4999144019,2.0,2.0,0.0,78.2989734014,79.5406831106,73.7804902395,0.737804902395,1.0,11.0833333333,4320.10383523,132.443873978,2339.99774414,0.919383155027,2339.99774414,1.0,0.0,0.0,0.0,45.7691666285,1.0,71.5416666667,1.0,0.0,42.8083343506,44.7316665649,1.0,71.3472232819,0.0,1.0,90.5008335114,0.0,1967.86999512,0.000169638544972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178064028866,139022.0,2882.17486321,88.3604697769,1561.13902243,0.613370215196,1561.13902243,0.177611780834,1.0,1.0,1.0,0.0,2545.18231201,2545.18231201,2545.18231201,0.0,0.0,1923.32831828,2545.18231201
2015-09-08T19:00:00.000Z,0.0,0.0408108988183,0.8121366222,0.615746448817,55.9457505544,0.0572713621953,146.488330841,0.0,72.5516662598,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9366677602,1.0,99.5,0.0,0.0,146.488330841,100.0,2.0,0.0,137.622000058,81.6762495041,0.622299696383,1592.39997355,0.0,0.627372828673,0.0,1.0,17.7381161054,91.983499527,9.93600082397,3513.74928792,91.7585004171,91.6413726807,81.6544996897,81.5708033244,,2001.33289591,55.3879998525,55.3311971029,40.2245003382,40.0035146077,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,92.0629997253,100.0,12.1209295591,51.5340000788,1.76100031535,5.61597772439,38.4635000229,225.0,792.958328247,0.627372828673,51.5340000788,0.902906021845,90.2906017303,2.0,1.0,1.0,1264.06843058,1264.06843058,0.0,0.654245584246,0.0,1.0,17.9242479006,91.8094991048,9.92700004578,3759.65441895,91.7269992828,91.398089091,81.6979993184,81.2173868815,,1994.49990845,55.1975002289,55.1849772135,40.4879995982,40.7238616943,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,5.75972127914,39.5555003484,239.0,799.441660563,0.654245584246,51.2389996847,0.872840634301,87.284063975,2.0,1.0,1.0,1221.97688802,1221.97688802,1592.39997355,0.622571397458,4156.94207764,0.0,18.6596957843,6.82679196199,12.013671875,4156.94207764,0.0369705175512,94.6600004832,94.6600004832,72.2484690348,2.0,56.031036377,41.2555821737,40.0,1.0,3577.89711872,804.140561653,0.0,0.0,0.0,8.43513552348,1.0,0.0,52.2191654841,73.2193641663,1.0,100.0,0.0,1.0,1.0,0.0,52.2116654714,1.0,99.9226175944,0.0,1.0,0.0408309262549,104.430830638,98.7638130188,104.430830638,2.0,0.0,109.689621632,0.0566000007093,24.6529933701,0.927570477099,777.200832432,1.0,0.0,6612.9662757,0.0066129662757,435.565248431,0.757349824613,0.170216105473,0.757349824613,0.0,0.0,1937.97915649,435.565248431,1937.97915649,0.0,0.0,0.00193797915649,0.757644201318,1.0,20.4756406783,2.0,2.0,0.0,90.3501046499,75.3545195262,73.2193641663,0.732193641663,1.0,10.5,4382.03768037,134.342615002,2373.54440493,0.927565930086,2373.54440493,1.0,0.0,0.0,0.0,47.7825005849,1.0,72.875,1.0,0.0,43.6000006994,46.8774995804,1.0,72.6666679382,0.0,1.0,94.6600004832,0.0,1976.15002441,0.000177331597662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183508363074,139022.0,2910.01501012,89.2139809538,1576.21872501,0.615976168237,1576.21872501,0.18319845314,1.0,1.0,1.0,0.0,2558.89562988,2558.89562988,2558.89562988,0.0,0.0,1937.97915649,2558.89562988
2015-09-08T20:00:00.000Z,0.0,0.0403942592401,0.814092948303,0.618395864966,55.9150005976,0.0571261227592,146.896670024,0.0,72.6283340454,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2233339945,1.0,99.5,0.0,0.0,146.896670024,100.0,2.0,0.0,137.527499517,81.6124989192,0.619633910021,1594.05831909,0.0,0.627220292019,0.0,1.0,17.7284469604,91.9174995422,9.98999786377,3509.5826416,91.6999994914,91.5650787354,81.595998764,81.4971593221,,2038.99953206,55.1779998144,55.1171646118,40.2694994609,40.007329305,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,92.0900007884,100.0,12.1110500495,51.4305000305,1.75949954987,5.61739695072,38.509999911,225.0,794.291666667,0.627220292019,51.4305000305,0.904576059977,90.4576066335,2.0,1.0,1.0,1266.40648397,1266.40648397,0.0,0.651318842439,0.0,1.0,17.9000749588,91.7359987895,9.95399932861,3755.15490723,91.6550000509,91.3271636963,81.6289990743,81.1542332967,,2037.49990845,54.9919996262,54.9669469198,40.5239995321,40.7161992391,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0809987386068,100.0,5.76337059339,39.5570001602,239.0,799.76667277,0.651318842439,51.1310005188,0.877157367525,87.7157357534,2.0,1.0,1.0,1228.02031453,1228.02031453,1594.05831909,0.619904236286,4236.87207031,0.0,19.0252072016,6.96029690901,12.0026041667,4236.87207031,0.0387485713511,99.7083346049,99.7083346049,73.2695865631,2.0,55.8209966024,41.2460250854,40.0,1.0,3590.08512999,814.240310986,0.0,0.0,0.0,8.40759658813,1.0,0.0,51.7816651662,73.1884021759,1.0,100.0,0.0,1.0,1.0,0.0,52.1358321508,1.0,99.7797597249,0.0,1.0,0.0404043200075,103.917496999,98.7240168254,103.917496999,2.0,0.0,110.063276408,0.0566000007093,24.9626271148,0.927323178395,777.996288885,1.0,0.0,6635.49316925,0.00663549316925,441.035809222,0.755887164959,0.171437104687,0.755887164959,0.0,0.0,1944.58083089,441.035809222,1944.58083089,0.0,0.0,0.00194458083089,0.756183251739,1.0,19.9909432051,2.0,2.0,0.0,89.5949128469,75.4920578003,73.1884021759,0.731884021759,1.0,10.5,4404.32544098,135.025903523,2385.61664011,0.927324269647,2385.61664011,1.0,0.0,0.0,0.0,50.3383334478,1.0,73.7638912201,1.0,0.0,44.1250006358,49.3699998856,1.0,73.541668574,0.0,1.0,99.7083346049,0.0,1964.31005859,0.000179558826048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184872875971,139022.0,2938.01306493,90.0723332027,1591.3839589,0.618594346888,1591.3839589,0.184551429198,1.0,1.0,1.0,0.0,2572.58083089,2572.58083089,2572.58083089,0.0,0.0,1944.58083089,2572.58083089
2015-09-08T21:00:00.000Z,0.0,0.041062125965,0.808777536156,0.611053953435,55.9487495422,0.0578779931033,146.543332418,0.0,72.5283336639,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0150006612,1.0,99.5,0.0,0.0,146.543332418,100.0,2.0,0.0,137.703749657,81.7550001144,0.6261573162,1586.50834147,0.0,0.624494324174,0.0,1.0,17.7562460899,92.0465005239,9.97199757894,3507.08266195,91.8169994354,91.6909637451,81.7384993235,81.6349283854,,1989.66622925,55.3820002874,55.3120880127,40.1059996287,39.895980835,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,92.5415007273,100.0,12.1526356538,51.7154998779,1.71749973297,5.60361051559,38.3884998957,225.0,790.566665649,0.624494324174,51.7109998067,0.904386981782,90.3783397675,2.0,1.0,1.0,1266.1417745,1266.1417745,0.0,0.650519172286,0.0,1.0,17.9290827115,91.8469988505,9.94679718018,3762.27911377,91.7735004425,91.4504776001,81.7715009054,81.3009389242,,1978.99993896,55.2019999822,55.1633021037,40.3574997584,40.6370493571,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0734984079997,100.0,5.7479622364,39.4579998652,239.0,795.941665649,0.650519172286,51.4160006841,0.874051731655,87.405172348,2.0,1.0,1.0,1223.67242432,1223.67242432,1586.50834147,0.626563099721,4102.68302409,0.0,18.0187898116,7.19760795434,12.0305989583,4102.68302409,0.0362860630978,92.0091667175,92.0091667175,71.8121433258,2.0,56.0278752645,41.2058995565,40.0,1.0,3561.6029163,787.252852318,0.0,0.0,0.0,8.48864237467,1.0,0.0,51.9774993261,73.2498569489,1.0,100.0,0.0,1.0,1.0,0.0,52.0624984105,1.0,99.9523804983,0.0,1.0,0.0410877960146,104.039997101,98.8862438202,104.039997101,2.0,0.0,109.190081025,0.0566000007093,24.135257285,0.927352014505,777.903300809,1.0,0.0,6582.84997904,0.00658284997904,426.41796789,0.761391196704,0.168297085728,0.761391196704,0.0,0.0,1929.15335083,426.41796789,1929.15335083,0.0,0.0,0.00192915335083,0.761846870184,1.0,21.5087355574,2.0,2.0,0.0,90.2743252841,75.4761491255,73.2498569489,0.732498569489,1.0,9.91666666667,4350.01776193,133.360962198,2356.20071603,0.929936690661,2356.20071603,1.0,0.0,0.0,0.0,46.5233332316,1.0,71.7083339691,1.0,0.0,42.9000005722,45.4966672262,1.0,71.5000012716,0.0,1.0,92.0091667175,0.0,1946.25,0.000173607467056,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180976928234,139022.0,2860.02293241,87.6813454679,1549.14035988,0.611409057742,1549.14035988,0.180526986056,1.0,1.0,1.0,0.0,2533.721639,2533.721639,2533.721639,0.0,0.0,1929.15335083,2533.721639
