timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-08T22:00:00.000Z,0.0,0.0409500560881,0.810618283904,0.613755257669,55.8880008062,0.0576386805466,146.870833079,0.0,72.6008326213,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.269999822,1.0,99.5,0.0,0.0,146.870833079,100.0,2.0,0.0,137.508750916,81.6207501094,0.621096548997,1583.19997152,0.0,0.625008919589,0.0,1.0,17.7127343814,91.9099998474,9.95400238037,3510.41597493,91.6925004323,91.5606282552,81.605000178,81.4971542358,,2014.99955241,55.2290004094,55.1668599447,40.1584997177,39.9036153158,40.0047140121,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,92.1169999441,100.0,12.1072993279,51.5340007146,1.775999705,5.60543525219,38.3825000127,225.0,790.483322144,0.625008919589,51.5340007146,0.903581099737,90.3581097921,2.0,1.0,1.0,1265.01353963,1265.01353963,0.0,0.649705467712,0.0,1.0,17.880736351,91.7044995626,9.94800059001,3762.65403239,91.6325009664,91.316947937,81.6365000407,81.1676355998,,1998.49989827,55.0519997279,55.0166676839,40.3935000102,40.6255544027,40.0047140121,1.0,0.0,99.9981155396,1.0,0.0,0.0719985961914,100.0,5.74897595247,39.4790004094,239.0,792.716664632,0.649705467712,51.2390009562,0.871577279227,87.157728831,2.0,1.0,1.0,1220.20819092,1220.20819092,1583.19997152,0.621279611777,4156.35872396,0.0,18.5541249911,7.20812710126,11.9309895833,4156.35872396,0.0375384155161,95.7258326213,95.7258326213,72.7138786316,2.0,55.8735046387,41.1517690023,40.0047140121,1.0,3563.49830248,804.141984854,0.0,0.0,0.0,8.71600723267,1.0,0.0,51.9233322144,72.8889929454,1.0,100.0,0.0,1.0,1.0,0.0,52.4599987666,1.0,99.9285697937,0.0,1.0,0.040963794775,104.38333257,98.7355715434,104.38333257,2.0,0.0,109.248188955,0.0566000007093,24.653037002,0.927592552018,777.128564036,1.0,0.0,6586.35318901,0.00658635318901,435.566019312,0.757218389314,0.170874530269,0.757218389314,0.0,0.0,1930.17999268,435.566019312,1930.17999268,0.0,0.0,0.00193017999268,0.757390797138,1.0,20.6742227838,2.0,2.0,0.0,89.7601655324,75.3429308805,72.8889929454,0.728889929454,1.0,11.0833333333,4366.53088118,133.867214263,2365.14509868,0.92785717856,2365.14509868,1.0,0.0,0.0,0.0,48.3133335114,1.0,72.8750012716,1.0,0.0,43.6250009537,47.4125000636,1.0,72.7083339691,0.0,1.0,95.7258326213,0.0,1944.05993652,0.000177331911511,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184160379655,139022.0,2889.13876847,88.5739661708,1564.91104348,0.613921719351,1564.91104348,0.183916831735,1.0,1.0,1.0,0.0,2549.04003906,2549.04003906,2549.04003906,0.0,0.0,1930.17999268,2549.04003906
2015-09-08T23:00:00.000Z,0.0,0.0405321327926,0.811899467288,0.615477042425,55.7995001475,0.0573989565586,146.763333639,0.0,72.8024997711,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9608332316,1.0,99.5,0.0,0.0,146.763333639,100.0,2.0,0.0,137.102249781,81.3027496338,0.616716566327,1577.46668498,0.0,0.618821392492,0.0,1.0,17.6124165853,91.6204999288,,3509.16603597,91.4014994303,91.2732543945,81.2869993846,81.174621582,,2049.99953206,55.2709999084,55.1955184937,40.4090000788,40.148592631,40.2080135345,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,91.3475004832,100.0,11.9749482473,50.9924993515,1.7835000356,5.63746825854,38.6255000432,225.0,785.375005086,0.618821392492,50.9924993515,0.906624254499,90.7652982076,2.0,1.0,1.0,1269.2739563,1269.2739563,0.0,0.643238403493,0.0,1.0,17.8033828735,91.4869995117,9.97200012207,3758.90452067,91.4015007019,91.0920333862,81.318499883,80.8550872803,,2036.99989827,55.0895004272,55.0447260539,40.5614999135,40.8093897502,40.2080135345,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,5.77431857586,39.6619997025,239.0,792.091669718,0.643238403493,50.8400007884,0.87958917527,87.9589188894,2.0,1.0,1.0,1231.42484538,1231.42484538,1577.46668498,0.616847744744,4232.78804525,0.0,19.0403955777,7.5075716575,11.9427083333,4232.78804525,0.0390925760792,100.022501628,100.022501628,73.8631203969,2.0,55.8659210205,41.3619359334,40.2080135345,1.0,3559.29974875,830.744442155,0.0,0.0,0.0,9.1096534729,1.0,0.0,51.6533320745,72.1773459117,1.0,100.0,0.0,1.0,1.0,0.0,52.0216652552,1.0,99.7321421305,0.0,1.0,0.0405454504353,103.674998601,98.4799156189,103.674998601,2.0,0.0,109.119471511,0.0566000007093,25.4686036265,0.929640780551,770.557484251,1.0,0.0,6578.59307369,0.00657859307369,449.975323451,0.753722076546,0.175919554469,0.753722076546,0.0,0.0,1927.90583293,449.975323451,1927.90583293,0.0,0.0,0.00192790583293,0.753876253963,1.0,19.9888571256,2.0,2.0,0.0,90.7891337077,74.1936556498,72.1773459117,0.721773459117,1.0,9.91666666667,4390.0441909,134.588075138,2377.88115638,0.929641631015,2377.88115638,1.0,0.0,0.0,0.0,50.3950001399,1.0,73.8194452922,1.0,0.0,44.2666676839,49.6274998983,1.0,73.7777786255,0.0,1.0,100.022501628,0.0,1956.31005859,0.000183198368794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189233731149,139022.0,2907.2957282,89.1306143854,1574.74581746,0.615652832883,1574.74581746,0.189066198408,1.0,1.0,1.0,0.0,2557.84710693,2557.84710693,2557.84710693,0.0,0.0,1927.90583293,2557.84710693
2015-09-09T00:00:00.000Z,0.0,0.0399338202173,0.814561569432,0.61906105292,55.7800003688,0.0566528498222,145.907496134,0.0,72.2424990336,1.0,99.4999974569,0.0,0.0,0.0,59.6000006994,73.6649990082,1.0,99.3333333333,0.0,0.0,145.907496134,99.8333333333,2.0,0.0,137.031750043,81.2517496745,0.615161464989,1584.79167684,0.0,0.622222079002,0.0,1.0,17.6099993388,91.5815016429,9.90000152588,3509.16595459,91.3700002035,91.2255579631,81.2374992371,81.1225535075,,2038.99953206,55.2590004603,55.1853281657,40.3249998093,40.0773289998,40.126288414,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,91.2905000051,100.0,11.9836816788,51.0450003942,1.77149995168,5.6263175408,38.5534998576,225.0,789.250005086,0.622222079002,51.0450003942,0.906103588286,90.6103566488,2.0,1.0,1.0,1268.5450236,1268.5450236,0.0,0.646268953545,0.0,1.0,17.775583903,91.4000002543,9.82800292969,3761.90415446,91.3234996796,91.0121714274,81.2660001119,80.8072484334,,2033.24995931,55.0745004018,55.0319697062,40.5404996872,40.7698135376,40.126288414,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,5.77208844821,39.6274995804,239.0,795.54166158,0.646268953545,50.7829999924,0.879349939255,87.9349937439,2.0,1.0,1.0,1231.08991496,1231.08991496,1584.79167684,0.615302813915,4237.45552572,0.0,19.2681148847,7.64153261979,12.021484375,4237.45552572,0.039449412693,101.650832494,101.650832494,73.7987588247,2.0,55.8678156535,41.2740503947,40.126288414,1.0,3572.8185475,846.168133925,0.0,0.0,0.0,8.9749062856,1.0,0.0,51.3433326085,72.2625929515,1.0,100.0,0.0,1.0,1.0,0.0,51.5349985758,1.0,99.6249993642,0.0,1.0,0.0399455234645,102.878332774,98.4121704102,102.878332774,2.0,0.0,109.533924993,0.0566000007093,25.9414564946,0.929098060064,772.29331999,1.0,0.0,6603.57963906,0.00660357963906,458.329614302,0.75118888717,0.177907747184,0.75118888717,0.0,0.0,1935.22833252,458.329614302,1935.22833252,0.0,0.0,0.00193522833252,0.751345848044,1.0,19.2439357837,2.0,2.0,0.0,89.6566390991,74.5013478597,72.2625929515,0.722625929515,1.0,11.0833333333,4418.98668142,135.475381488,2393.55794682,0.929096634354,2393.55794682,1.0,0.0,0.0,0.0,51.2624998093,1.0,74.3333346049,1.0,0.0,44.5000003179,50.3883336385,1.0,74.1666666667,0.0,1.0,101.650832494,0.0,1956.22998047,0.000186599649657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191484653593,139022.0,2945.11265,90.2899892096,1595.22947134,0.619213056787,1595.22947134,0.191312368515,1.0,1.0,1.0,0.0,2576.22066243,2576.22066243,2576.22066243,0.0,0.0,1935.22833252,2576.22066243
2015-09-09T01:00:00.000Z,0.0,0.0399235457158,0.814882751387,0.619536994026,55.7657483419,0.0562288567388,144.986667633,0.0,71.6841665904,1.0,99.1666653951,0.0,0.0,0.0,59.441666921,73.4133326213,1.0,99.0694433848,0.0,0.0,144.986667633,99.6578852336,2.0,0.0,136.732498487,80.966750145,0.613541010451,1582.29164632,0.0,0.620513386277,0.0,1.0,17.5374805133,91.382001241,,3494.16599528,91.1629988352,91.034807841,80.9555002848,80.841293335,,2098.33284505,54.833000501,54.7553456624,40.2829996745,40.0117950439,40.179787,1.0,0.0,99.9981231689,1.0,0.0,0.219002405802,90.7820002238,100.0,11.9202861786,50.8799991608,1.78649934133,5.61719413598,38.4965003332,225.0,789.083333333,0.620513386277,50.8799991608,0.908480013893,90.8480014801,2.0,1.0,1.0,1271.87201945,1271.87201945,0.0,0.642549189462,0.0,1.0,17.6982307434,91.2109998067,,3738.28208415,91.1389993032,90.8409347534,80.9780000051,80.5291493734,,2083.74986776,54.65299956,54.6003672282,40.4579998652,40.6944936117,40.179787,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,5.76337055365,39.5600004196,239.0,791.674997965,0.642549189462,50.680999438,0.880092344738,88.0092347463,2.0,1.0,1.0,1232.12928263,1232.12928263,1582.29164632,0.613640179825,4363.47639974,0.0,20.2440331199,7.82680344582,11.994140625,4363.47639974,0.0418009730933,107.836665471,107.836665471,75.9931405385,2.0,55.4205423991,41.2224553426,40.179787,1.0,3578.0755712,845.948019757,0.0,0.0,0.0,9.05901463826,1.0,0.0,51.3916657766,71.8964856466,1.0,100.0,0.0,1.0,1.0,0.0,51.5691649119,1.0,99.4821421305,0.0,1.0,0.0399293696398,102.96083196,98.2662537893,102.96083196,2.0,0.0,109.695092551,0.0566000007093,25.9347083297,0.929428470899,771.235939597,1.0,0.0,6613.29610638,0.00661329610638,458.210388775,0.751497991627,0.177673228309,0.751497991627,0.0,0.0,1938.07581584,458.210388775,1938.07581584,0.0,0.0,0.00193807581584,0.751599401236,1.0,19.2477584668,2.0,2.0,0.0,89.8045342185,74.3143941706,71.8964856466,0.718964856466,1.0,11.6666666667,4424.00777605,135.629316034,2396.27763842,0.929167898355,2396.27763842,1.0,0.0,0.0,0.0,54.0899991989,1.0,75.6249993642,1.0,0.0,45.3000008265,53.7466662725,1.0,75.5000019073,0.0,1.0,107.836665471,0.0,1969.41992188,0.00018655110939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191217570714,139022.0,2950.24498399,90.4473340842,1598.00941609,0.619635649431,1598.00941609,0.191102061413,1.0,1.0,1.0,0.0,2578.95009359,2578.95009359,2578.95009359,0.0,0.0,1938.07581584,2578.95009359
2015-09-09T02:00:00.000Z,0.0,0.039853967352,0.80466759047,0.604457020707,55.5932499568,0.0543169873319,135.556667328,0.0,67.2758337657,1.0,97.0138880412,0.0,0.0,0.0,58.1166667938,68.3091672262,1.0,96.8611106873,0.0,0.0,135.556667328,97.6311238607,2.0,0.0,136.519499779,80.926249822,0.61114855731,1523.5916748,0.0,0.617618987499,0.0,1.0,17.4746306737,91.2290007273,9.78300094604,3416.24928792,91.0099995931,90.8764953613,80.9120000203,80.7987518311,,1983.99956258,55.0925000509,55.0101445516,40.2755002975,40.0315119425,40.2514177958,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,91.1914997101,100.0,11.8521653016,50.7344992956,1.74300034841,5.62246545156,38.5324999491,225.0,756.400004069,0.617618987499,50.7344992956,0.874508725121,87.4508724213,2.0,1.0,1.0,1224.31221517,1224.31221517,0.0,0.639267537896,0.0,1.0,17.6655975978,91.0775006612,9.74700164795,3652.41778564,91.0190003713,90.7240117391,80.9404996236,80.4921544393,,1991.99989827,54.9064998627,54.8553771973,40.4445002874,40.6734339396,40.2514177958,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,5.75607192516,39.5150003433,239.0,767.191670736,0.639267537896,50.5745000839,0.856914883568,85.6914889018,2.0,1.0,1.0,1199.680837,1199.680837,1523.5916748,0.611185256588,4140.60599772,0.0,19.5356406371,7.98591474692,12.0319010417,4140.60599772,0.0390170807784,97.6808338165,97.6808338165,73.6813144684,2.0,55.6925710042,41.2332865397,40.2514177958,1.0,3426.78567501,853.07451876,0.0,0.0,0.0,8.88614145915,1.0,0.0,49.7466656367,72.0258585612,1.0,99.6607144674,0.0,1.0,1.0,0.0,49.6091651917,1.0,98.3095207214,0.0,1.0,0.0398639085162,99.3558311462,97.0113334656,99.3558311462,2.0,0.0,105.05691238,0.0566000007093,26.1531894523,0.929881084969,769.789271288,1.0,0.0,6333.6695693,0.0063336695693,462.070479233,0.7445371904,0.185347367952,0.7445371904,0.0,0.0,1856.12917074,462.070479233,1856.12917074,0.0,0.0,0.00185612917074,0.74432237943,1.0,19.6100847975,2.0,2.0,0.0,90.6148732503,74.0571848551,72.0258585612,0.720258585612,1.0,11.0833333333,4279.86019377,131.210101833,2318.19964997,0.929884558352,2318.19964997,1.0,0.0,0.0,0.0,49.1524998347,1.0,73.2777779897,1.0,0.0,43.8666671117,48.5283339818,1.0,73.1111125946,0.0,1.0,97.6808338165,0.0,1955.27001953,0.000188122667292,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199322987232,139022.0,2787.13659198,85.4468275826,1509.66124579,0.60556073366,1509.66124579,0.199511758572,1.0,1.0,1.0,0.0,2492.99725342,2492.99725342,2492.99725342,0.0,0.0,1856.12917074,2492.99725342
2015-09-09T03:00:00.000Z,0.0,0.040212076683,0.810267631266,0.613263831784,55.625500679,0.057666636771,146.794998169,0.0,72.7466659546,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0483334859,1.0,99.5,0.0,0.0,146.794998169,99.9955380758,2.0,0.0,136.857001305,81.2315006256,0.614813633634,1565.55834961,0.0,0.618651240191,0.0,1.0,17.5495669047,91.444999059,9.89100265503,3505.8326416,91.2215010325,91.0780436198,81.218000412,81.0977961222,,2029.99954224,55.0475002925,54.9649200439,40.2709999084,39.9926961263,40.1954015096,1.0,0.0,99.9981231689,1.0,0.0,0.22349802653,91.5619996389,100.0,11.9295341969,50.9505011241,1.76399993896,5.62003258864,38.5069999695,225.0,772.941660563,0.618651240191,50.9505011241,0.892422332764,89.2422320048,2.0,1.0,1.0,1249.39126587,1249.39126587,0.0,0.646992507789,0.0,1.0,17.756245931,91.3594996134,9.93599955241,3757.40470378,91.2710005442,90.9827779134,81.2450008392,80.794497172,,2024.49993896,54.8570000331,54.8081970215,40.330499649,40.5508829753,40.1954015096,1.0,0.0,99.9981155396,1.0,0.0,0.0884990692139,100.0,5.73944715659,39.4039996465,239.0,792.616673787,0.646992507789,50.9405008952,0.875053354899,87.5053342183,2.0,1.0,1.0,1225.07469686,1225.07469686,1565.55834961,0.614893052421,4217.03540039,0.0,19.3746069272,7.98449341456,12.0989583333,4217.03540039,0.0394230987464,100.423331579,100.423331579,73.9031543732,2.0,55.6387990316,41.1390228271,40.1954015096,1.0,3535.79146124,833.759257752,0.0,0.0,0.0,9.0106010437,1.0,0.0,50.9999990463,72.2073993683,1.0,100.0,0.0,1.0,1.0,0.0,51.3241643906,1.0,99.3749974569,0.0,1.0,0.0402221906975,102.395830154,98.1570205688,102.395830154,2.0,0.0,108.398764605,0.0566000007093,25.5610305385,0.929462527167,771.127691876,1.0,0.0,6535.14310648,0.00653514310648,451.608307742,0.752111322649,0.177352025705,0.752111322649,0.0,0.0,1915.17249552,451.608307742,1915.17249552,0.0,0.0,0.00191517249552,0.752194841703,1.0,19.9855773904,2.0,2.0,0.0,90.238866806,74.2946751912,72.2073993683,0.722073993683,1.0,10.5,4369.55071899,133.959795144,2366.78080327,0.929463348354,2366.78080327,1.0,0.0,0.0,0.0,50.582499822,1.0,73.8611119588,1.0,0.0,44.2000007629,49.8408336639,1.0,73.6666692098,0.0,1.0,100.423331579,0.0,1947.64001465,0.000183863205381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190811209521,139022.0,2883.89442032,88.4131872147,1562.07042591,0.613443883959,1562.07042591,0.19070823147,1.0,1.0,1.0,0.0,2546.39497884,2546.39497884,2546.39497884,0.0,0.0,1915.17249552,2546.39497884
2015-09-09T04:00:00.000Z,0.0,0.0405181371384,0.811195204438,0.614548345685,55.8362518946,0.0575118560697,146.791666667,0.0,72.6174990336,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1741663615,1.0,99.5,0.0,0.0,146.791666667,100.0,2.0,0.0,137.269502004,81.4332501094,0.616630175274,1574.3916626,0.0,0.622348466571,0.0,1.0,17.6571364403,91.7284990946,9.95400238037,3509.16599528,91.5290018717,91.3571726481,81.417500178,81.2977879842,,2049.33289591,55.0324999491,54.953453064,40.2334998449,39.9576975505,40.0738096237,1.0,0.0,99.9981231689,1.0,0.0,0.1994972229,91.6430002848,100.0,12.0439971288,51.2955020269,1.79099941254,5.61313935121,38.4425004323,225.0,785.991668701,0.622348466571,51.2955020269,0.902202489944,90.2022145589,2.0,1.0,1.0,1263.08348592,1263.08348592,0.0,0.646046838005,0.0,1.0,17.821513017,91.5619996389,9.90449905396,3761.90405273,91.4810002645,91.1802139282,81.4490000407,80.9986038208,,2029.49995931,54.8555002213,54.7979990641,40.417500178,40.6357777913,40.0738096237,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,5.75262530645,39.4970003764,239.0,788.358322144,0.646046838005,51.0635000865,0.871646503267,87.2203661601,2.0,1.0,1.0,1220.30510457,1220.30510457,1574.3916626,0.616736055841,4232.20458984,0.0,19.1159001986,7.6472260952,12.0559895833,4232.20458984,0.0388594531042,99.2183329264,99.2183329264,73.7970466614,2.0,55.6267801921,41.1447601318,40.0738096237,1.0,3551.76723998,825.918353579,0.0,0.0,0.0,8.86103757222,1.0,0.0,51.5299981435,72.5564626058,1.0,100.0,0.0,1.0,1.0,0.0,51.9216651917,1.0,99.7440458934,0.0,1.0,0.0405304531912,103.451663335,98.4615268707,103.451663335,2.0,0.0,108.888543117,0.0566000007093,25.3206474913,0.92870348089,773.55835482,1.0,0.0,6564.67086609,0.00656467086609,447.361257491,0.753490433461,0.175214628717,0.753490433461,0.0,0.0,1923.82582601,447.361257491,1923.82582601,0.0,0.0,0.00192382582601,0.753627235691,1.0,20.057169652,2.0,2.0,0.0,90.5400733948,74.7232100169,72.5564626058,0.725564626058,1.0,11.0833333333,4377.68559356,134.209190608,2371.1870835,0.928705062178,2371.1870835,1.0,0.0,0.0,0.0,49.9525003433,1.0,73.7083352407,1.0,0.0,44.1083342234,49.265832901,1.0,73.5138905843,0.0,1.0,99.2183329264,0.0,1948.82995605,0.000182134104611,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188665525636,139022.0,2897.53497589,88.8313734647,1569.45887547,0.614698187532,1569.45887547,0.188515743715,1.0,1.0,1.0,0.0,2553.21864827,2553.21864827,2553.21864827,0.0,0.0,1923.82582601,2553.21864827
2015-09-09T05:00:00.000Z,0.0,0.0405976518556,0.812289663242,0.615955084893,55.9855006536,0.057272519153,146.553335826,0.0,72.4508336385,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1049995422,1.0,99.5,0.0,0.0,146.553335826,100.0,2.0,0.0,137.613000234,81.6274995804,0.619018593626,1584.67501831,0.0,0.623264265634,0.0,1.0,17.7453678449,91.9669996897,,3513.74928792,91.7794996897,91.5975036621,81.6124998728,81.4914423625,,2038.66622925,55.3084996541,55.2254587809,40.3294995626,40.0716044108,40.1726951599,1.0,0.0,99.9981231689,1.0,0.0,0.1875,91.8725007375,100.0,12.1190505028,51.4500001272,1.77299912771,5.62631750107,38.5565004349,225.0,792.51667277,0.623264265634,51.4500001272,0.908482121059,90.8868560791,2.0,1.0,1.0,1271.87496948,1271.87496948,0.0,0.645891709231,0.0,1.0,17.8952403069,91.7674992879,9.96750068665,3769.02819824,91.6670010885,91.384668986,81.6424992879,81.1905924479,,2026.49993896,55.1255000432,55.0702234904,40.593000412,40.7883249919,40.1726951599,1.0,0.0,99.9981155396,1.0,0.0,0.100498199463,100.0,5.77249391874,39.6349995931,239.0,792.158335368,0.645891709231,51.0740006765,0.876115228562,87.6115220388,2.0,1.0,1.0,1226.56131999,1226.56131999,1584.67501831,0.619297349768,4207.70052083,0.0,18.2515641848,7.00813412666,12.0078125,4207.70052083,0.0377867180044,96.780834198,96.780834198,72.8320871989,2.0,55.8969167074,41.2931518555,40.1726951599,1.0,3566.7445525,825.629897404,0.0,0.0,0.0,8.75016021729,1.0,0.0,51.63666598,72.8623396556,1.0,100.0,0.0,1.0,1.0,0.0,52.2924982707,1.0,99.875,0.0,1.0,0.0406200690239,103.929163615,98.7868372599,103.929163615,2.0,0.0,109.347711083,0.0566000007093,25.3118041267,0.92936134541,771.450722168,1.0,0.0,6592.35317761,0.00659235317761,447.205014302,0.754669403352,0.174690845641,0.754669403352,0.0,0.0,1931.93833415,447.205014302,1931.93833415,0.0,0.0,0.00193193833415,0.755003889402,1.0,20.0657393458,2.0,2.0,0.0,93.1974843343,74.3523947398,72.8623396556,0.728623396556,1.0,10.5,4392.37444991,134.65951521,2379.14334845,0.929360248994,2379.14334845,1.0,0.0,0.0,0.0,48.7833334605,1.0,73.0277779897,1.0,0.0,43.6833340327,47.9975004196,1.0,72.8055553436,0.0,1.0,96.780834198,0.0,1943.14001465,0.000182070493351,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187968923602,139022.0,2912.23275893,89.2819717372,1577.41997559,0.616184570063,1577.41997559,0.187639943976,1.0,1.0,1.0,0.0,2559.97967529,2559.97967529,2559.97967529,0.0,0.0,1931.93833415,2559.97967529
2015-09-09T06:00:00.000Z,0.0,0.0411684605605,0.807329809586,0.609196675297,56.0027478536,0.0580162555587,146.409163157,0.0,72.569999059,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8624998728,1.0,99.5,0.0,0.0,146.409163157,100.0,2.0,0.0,137.830498377,81.8277505239,0.624737048506,1577.34168498,0.0,0.625422805485,0.0,1.0,17.7876707713,92.1199995677,,3509.9993693,91.9099985758,91.7475484212,81.8120009104,81.6888987223,,2007.33287557,55.2664998372,55.1878738403,40.2005001704,39.9831542969,40.1582260132,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,92.8819993337,100.0,12.1710848014,51.7094984055,1.73400020599,5.61658593019,38.4664999644,225.0,787.524998983,0.625422805485,51.7094984055,0.899828164237,89.9828166962,2.0,1.0,1.0,1259.75942993,1259.75942993,0.0,0.647720503228,0.0,1.0,17.9484208425,91.9325008392,9.9694279262,3764.9037679,91.8409996033,91.5603713989,81.8435001373,81.3902409871,,1997.49990845,55.0759995778,55.0319722493,40.4220002492,40.6766204834,40.1582260132,1.0,0.0,99.9981155396,1.0,0.0,0.0915012359619,100.0,5.75343628724,39.5134995778,239.0,789.816670736,0.647720503228,51.418999354,0.871029743013,87.1029752096,2.0,1.0,1.0,1219.44164022,1219.44164022,1577.34168498,0.624947473011,4144.10673014,0.0,18.2341368993,6.85031831264,11.9934895833,4144.10673014,0.0374925379075,94.7233339945,94.7233339945,72.5743878682,2.0,55.8703435262,41.247929891,40.1582260132,1.0,3549.09178622,782.513833488,0.0,0.0,0.0,8.88452339172,1.0,0.0,51.8541653951,72.9274775187,1.0,100.0,0.0,1.0,1.0,0.0,52.0883318583,1.0,99.9940478007,0.0,1.0,0.0411894838819,103.942497253,98.9469769796,103.942497253,2.0,0.0,108.806520213,0.0566000007093,23.9899704964,0.929265289396,771.75827241,1.0,0.0,6559.72587051,0.00655972587051,423.851063529,0.761394903178,0.167874509979,0.761394903178,0.0,0.0,1922.37665812,423.851063529,1922.37665812,0.0,0.0,0.00192237665812,0.761659319202,1.0,21.7186423188,2.0,2.0,0.0,93.276184082,74.4066530863,72.9274775187,0.729274775187,1.0,10.5,4331.60561971,132.79649071,2346.22772165,0.929269413157,2346.22772165,1.0,0.0,0.0,0.0,47.7416667938,1.0,72.6805547078,1.0,0.0,43.4833342234,46.9816672007,1.0,72.4722226461,0.0,1.0,94.7233339945,0.0,1952.25,0.000172562403766,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180652141997,139022.0,2840.66498505,87.0878778944,1538.65506719,0.609414456298,1538.65506719,0.180394145133,1.0,1.0,1.0,0.0,2524.80893962,2524.80893962,2524.80893962,0.0,0.0,1922.37665812,2524.80893962
2015-09-09T07:00:00.000Z,0.0,0.0415237702728,0.805784029776,0.607134795302,56.0612503688,0.0583175099996,146.584997813,0.0,72.5841668447,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0499992371,1.0,99.5,0.0,0.0,146.584997813,100.0,2.0,0.0,138.072750092,82.0114997228,0.626580160138,1575.44998169,0.0,0.626070367603,0.0,1.0,17.8335989316,92.2880007426,9.97200012207,3507.08262126,92.076499939,91.914759318,81.9934991201,81.8717524211,,1997.33290609,55.2049996058,55.1171671549,40.120999972,39.8902562459,40.0579185486,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,92.7605018616,100.0,12.2310019334,51.9554999669,1.73850059509,5.60259691874,38.3824993769,225.0,785.483337402,0.626070367603,51.9554999669,0.89639801752,89.6397997538,2.0,1.0,1.0,1254.95722453,1254.95722453,0.0,0.650444394945,0.0,1.0,18.0052274068,92.0780003866,9.94199964735,3765.65364583,91.9925003052,91.7111638387,82.0295003255,81.5790430705,,1985.99994914,55.0190006892,54.9650344849,40.33649985,40.6198120117,40.0579185486,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,5.74512386322,39.4340003332,239.0,789.966664632,0.650444394945,51.6560004552,0.86754909697,86.7458826701,2.0,1.0,1.0,1214.56873576,1214.56873576,1575.44998169,0.626761348661,4131.27115885,0.0,18.0407503446,6.8950043122,12.0709635417,4131.27115885,0.0371774218799,93.4950008392,93.4950008392,72.8485145569,2.0,55.79758962,41.1893386841,40.0579185486,1.0,3544.55319244,766.01452515,0.0,0.0,0.0,8.77300961812,1.0,0.0,52.2349993388,73.220489502,1.0,100.0,0.0,1.0,1.0,0.0,52.1708329519,1.0,99.9880956014,0.0,1.0,0.0415348747448,104.405832291,99.145579656,104.405832291,2.0,0.0,108.667377969,0.0566000007093,23.484141841,0.928598003013,773.896055265,1.0,0.0,6551.33726496,0.00655133726496,414.914161602,0.76358039862,0.165017604394,0.76358039862,0.0,0.0,1919.91831462,414.914161602,1919.91831462,0.0,0.0,0.00191991831462,0.763784244657,1.0,22.2446319088,2.0,2.0,0.0,93.3680845896,74.7827987671,73.220489502,0.73220489502,1.0,9.33333333333,4310.56771759,132.15151981,2334.83247622,0.928598003013,2334.83247622,1.0,0.0,0.0,0.0,47.36916701,1.0,72.1805559794,1.0,0.0,43.1666673024,46.1258335114,1.0,71.9444452922,0.0,1.0,93.4950008392,0.0,1935.31994629,0.000168923924566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177706180563,139022.0,2818.96946602,86.4227460602,1526.90362151,0.60727254232,1526.90362151,0.177486671838,1.0,1.0,1.0,0.0,2514.36301676,2514.36301676,2514.36301676,0.0,0.0,1919.91831462,2514.36301676
2015-09-09T08:00:00.000Z,0.0,0.0418645783742,0.804236050256,0.604730853533,56.1475009918,0.0585928538689,146.363333384,0.0,72.5558331807,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8075002035,1.0,99.5,0.0,0.0,146.363333384,100.0,2.0,0.0,138.483000755,82.3354997635,0.630298760033,1575.69999186,0.0,0.629270370949,0.0,1.0,17.9266651471,92.5550003052,9.91440124512,3508.33270264,92.3360004425,92.1824391683,82.3175010681,82.1898498535,,1937.66622925,55.6385005315,55.5516077677,40.192999204,39.9284337362,40.0482654572,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,92.9329999288,100.0,12.3204192321,52.1430012385,1.78049945831,5.6062460343,38.4124997457,225.0,784.183334351,0.629270370949,52.1430012385,0.890306846982,89.0306841532,2.0,1.0,1.0,1246.42958577,1246.42958577,0.0,0.654318907005,0.0,1.0,18.1019190152,92.3674996694,9.91600206163,3762.27911377,92.2940006256,92.0069910685,82.3534984589,81.9024302165,,1930.74993896,55.4554999669,55.3979136149,40.4100001653,40.6427993774,40.0482654572,1.0,0.0,99.9981155396,1.0,0.0,0.0734990437826,100.0,5.74573210875,39.4429998398,239.0,791.516667684,0.654318907005,51.8840004603,0.864101046608,86.4101041158,2.0,1.0,1.0,1209.74146525,1209.74146525,1575.69999186,0.630707562429,4002.33300781,0.0,17.4363427162,6.88833343983,11.966796875,4000.58270264,0.0343820857968,86.0791651408,86.0791651408,70.5172265371,2.0,56.246770223,41.2485733032,40.0482654572,1.0,3531.41291503,753.75228281,0.0,0.0,0.0,8.7183564504,1.0,0.0,52.7391653061,73.5991446177,1.0,100.0,0.0,1.0,1.0,0.0,51.9191649755,1.0,99.9940478007,0.0,1.0,0.0419031060311,104.658330282,99.4030380249,104.658330282,2.0,0.0,108.26452903,0.0566000007093,23.1082113215,0.928451884628,774.365704007,1.0,0.0,6527.05031413,0.00652705031413,408.272279715,0.765143114368,0.163313773554,0.765143114368,0.0,0.0,1912.80084229,408.272279715,1912.80084229,0.0,0.0,0.00191280084229,0.765851452947,1.0,22.645750425,2.0,2.0,0.0,93.8891512553,74.8642686208,73.5991446177,0.735991446177,1.0,10.5,4285.16519784,131.372740352,2321.073122,0.928456887922,2321.073122,1.0,0.0,0.0,0.0,43.5591665904,1.0,70.666668574,1.0,0.0,42.2666670481,42.5200001399,1.0,70.4444440206,0.0,1.0,86.0791651408,0.0,1946.03991699,0.000166219816443,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175898068805,139022.0,2792.74535477,85.6187786051,1512.69924968,0.605097712955,1512.69924968,0.175415264159,1.0,1.0,1.0,0.0,2499.9255778,2499.9255778,2499.9255778,0.0,0.0,1912.80084229,2499.9255778
2015-09-09T09:00:00.000Z,0.0,0.0427314472936,0.800597889132,0.599607206403,56.3290007909,0.0593842068317,146.714164734,0.0,72.7883326213,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0508333842,1.0,99.5,0.0,0.0,146.714164734,100.0,2.0,0.0,139.164750735,82.8357499441,0.637112112418,1575.05831909,0.0,0.635285591395,0.0,1.0,18.0946671168,93.0184993744,9.90771484375,3505.8326416,92.7995007833,92.6408538818,82.8170000712,82.6888910929,,1893.66621908,55.8680003484,55.7828445435,40.2169996897,39.9723383586,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,93.1159998576,100.0,12.4841633638,52.5825010935,1.76549975077,5.61050371329,38.451499939,225.0,787.566670736,0.635285591395,52.5825010935,0.885722670782,88.5722694397,2.0,1.0,1.0,1240.0117391,1240.0117391,0.0,0.655207330459,0.0,1.0,18.2566261292,92.8024991353,9.86236364191,3764.15391032,92.7304999034,92.4382680257,82.8544998169,82.400583903,,1896.99993896,55.6849997838,55.6306050618,40.4774993261,40.7149175008,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,5.75404449304,39.4864997864,239.0,787.491658529,0.655207330459,52.2530005773,0.858470444452,85.8470452627,2.0,1.0,1.0,1201.85862223,1201.85862223,1575.05831909,0.637349572338,3907.23386637,0.0,16.6801415284,6.7646039327,12.0709635417,3907.23386637,0.0332862445786,82.3358325958,82.3358325958,69.6435559591,2.0,56.499188741,41.3141708374,40.0,1.0,3525.77735121,705.369830738,0.0,0.0,0.0,8.57192484538,1.0,0.0,53.4449984233,74.2450752258,1.0,100.0,0.0,1.0,1.0,0.0,52.1949987411,1.0,99.9940478007,0.0,1.0,0.0427587992251,105.639996847,99.8060963949,105.639996847,2.0,0.0,108.091756353,0.0566000007093,21.624923042,0.927037503839,778.918510268,1.0,0.0,6516.63419757,0.00651663419757,382.065773339,0.772494435647,0.154545853308,0.772494435647,0.0,0.0,1909.74832153,382.065773339,1909.74832153,0.0,0.0,0.00190974832153,0.772778833906,1.0,24.1505923196,2.0,2.0,0.0,93.1845283508,75.6491311391,74.2450752258,0.742450752258,1.0,10.5,4231.14718195,129.716679395,2291.81409487,0.927040288956,2291.81409487,1.0,0.0,0.0,0.0,41.5583337148,1.0,69.3472213745,1.0,0.0,41.4000008901,40.7775001526,1.0,69.0972232819,0.0,1.0,82.3358325958,0.0,1937.51000977,0.000155550366431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166708885417,139022.0,2738.024295,83.9411640337,1483.05941664,0.599898496661,1483.05941664,0.166397225705,1.0,1.0,1.0,0.0,2472.18391927,2472.18391927,2472.18391927,0.0,0.0,1909.74832153,2472.18391927
2015-09-09T10:00:00.000Z,0.0,0.042557606095,0.802435618419,0.601981689083,56.3777500788,0.0590209278041,146.416665395,0.0,72.4316666921,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9849999746,1.0,99.5,0.0,0.0,146.416665395,100.0,2.0,0.0,139.404000282,83.0262502035,0.634384800691,1575.61665853,0.0,0.630518228683,0.0,1.0,18.1405959129,93.1594994863,9.88000149197,3505.41597493,92.9345010122,92.7769114176,83.0029996236,82.8787307739,,1890.66622925,55.9774999619,55.8917719523,40.1809997559,39.9532470703,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,93.1850001017,100.0,12.5274564425,52.7535012563,1.71900018056,5.61313935121,38.4619995753,225.0,783.908325195,0.630518228683,52.7535012563,0.888297664097,88.8297659556,2.0,1.0,1.0,1243.61672974,1243.61672974,0.0,0.656387586684,0.0,1.0,18.3231016795,92.9825000763,9.87708906694,3761.90407308,92.9389985402,92.6210047404,83.0495007833,82.5938491821,,1881.24995931,55.7899999619,55.7389831543,40.388999939,40.6300303141,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0555019378662,100.0,5.7435019811,39.4234997431,239.0,791.70833842,0.656387586684,52.5499986013,0.86152360462,86.1523621877,2.0,1.0,1.0,1206.13304647,1206.13304647,1575.61665853,0.634909786882,3887.98063151,0.0,16.956378142,6.73573239644,11.9954427083,3887.98063151,0.0336500400774,83.7008330027,83.7008330027,69.7061888377,2.0,56.6079991659,41.2734120687,40.0,1.0,3528.72206125,721.476422339,0.0,0.0,0.0,8.43410491943,1.0,0.0,53.1916656494,74.5688947042,1.0,100.0,0.0,1.0,1.0,0.0,52.5083325704,1.0,99.9940478007,0.0,1.0,0.0426101632435,105.699999491,99.9272944132,105.699999491,2.0,0.0,108.182033999,0.0566000007093,22.1187119576,0.926897228504,779.37105457,1.0,0.0,6522.07685494,0.00652207685494,390.789959018,0.769557209711,0.157342338901,0.769557209711,0.0,0.0,1911.34333293,390.789959018,1911.34333293,0.0,0.0,0.00191134333293,0.770151635011,1.0,23.4803330294,2.0,2.0,0.0,94.5640017192,75.7264143626,74.5688947042,0.745688947042,1.0,11.0833333333,4250.19848359,130.300745957,2302.13329194,0.926899548611,2302.13329194,1.0,0.0,0.0,0.0,42.7099994024,1.0,69.4305559794,1.0,0.0,41.5166676839,40.9908336004,1.0,69.1944452922,0.0,1.0,83.7008330027,0.0,1968.72998047,0.000159102242506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169751230472,139022.0,2762.83177334,84.7017009699,1496.49646481,0.602528925057,1496.49646481,0.169101172764,1.0,1.0,1.0,0.0,2483.69232178,2483.69232178,2483.69232178,0.0,0.0,1911.34333293,2483.69232178
2015-09-09T11:00:00.000Z,0.0,0.0426567575977,0.801219168228,0.600437458813,56.5292488734,0.0592795131402,146.683333079,0.0,72.6741669973,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0275014242,1.0,99.5,0.0,0.0,146.683333079,100.0,2.0,0.0,139.732998318,83.333000501,0.637977008931,1579.88332113,0.0,0.640019072366,0.0,1.0,18.250582854,93.4850012461,9.90199957954,3512.91605632,93.2569993337,93.0935389201,83.3149998983,83.1847508748,,1883.33290609,55.9205004374,55.8299865723,40.1900002162,39.9322535197,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228001912435,93.400999705,100.0,12.6427147388,53.0669991175,1.76250076294,5.60786807537,38.4274994532,225.0,789.891662598,0.640019072366,53.0669991175,0.881601787749,88.3146425883,2.0,1.0,1.0,1234.24250285,1234.24250285,0.0,0.657193736976,0.0,1.0,18.4197936058,93.2629998525,9.85949897766,3763.02891032,93.2105000814,92.8989334106,83.3510011037,82.8929977417,,1880.74991862,55.730000178,55.6784210205,40.3860003153,40.6753489176,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,5.74775950114,39.4459991455,239.0,789.991663615,0.657193736976,52.824499766,0.85865864345,85.8658644358,2.0,1.0,1.0,1202.12210083,1202.12210083,1579.88332113,0.638298315209,3887.98059082,0.0,17.3269651731,6.67905128002,12.0950520833,3887.98059082,0.0328966874827,81.4933344523,81.4933344523,69.8575973511,2.0,56.5953470866,41.3097101847,40.0,1.0,3533.27601749,684.753256827,0.0,0.0,0.0,7.89349301656,1.0,0.0,53.2633317312,75.4215068817,1.0,100.0,0.0,1.0,1.0,0.0,52.3716653188,1.0,99.9880956014,0.0,1.0,0.0426868364604,105.634997686,100.0,105.634997686,2.0,0.0,108.321647219,0.0566000007093,20.9928690403,0.92259281584,793.395233349,1.0,0.0,6530.49385467,0.00653049385467,370.898741646,0.772820854286,0.149773636222,0.772820854286,0.0,0.0,1913.80999756,370.898741646,1913.80999756,0.0,0.0,0.00191380999756,0.773208379745,1.0,24.1119940762,2.0,2.0,0.0,88.6161880493,78.0312836965,75.4215068817,0.754215068817,1.0,10.5,4218.02927432,129.31451626,2284.7087392,0.922594490508,2284.7087392,1.0,0.0,0.0,0.0,41.1025002797,1.0,69.1944440206,1.0,0.0,41.4000005722,40.3908338547,1.0,68.9999993642,0.0,1.0,81.4933344523,0.0,1950.79003906,0.000151003934919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162339616986,139022.0,2746.78197322,84.2096531431,1487.80304042,0.600793818703,1487.80304042,0.161913019055,1.0,1.0,1.0,0.0,2476.39538574,2476.39538574,2476.39538574,0.0,0.0,1913.80999756,2476.39538574
2015-09-09T12:00:00.000Z,0.0,0.0418707774586,0.807610441109,0.609305066407,56.3934996923,0.0582571132977,146.860830943,0.0,72.6166667938,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1683324178,1.0,99.5,0.0,0.0,146.860830943,100.0,2.0,0.0,139.28924942,82.8957497279,0.628492611128,1586.04998779,0.0,0.631491395688,0.0,1.0,18.1200489998,93.0859998067,9.8910001119,3504.99930827,92.8624992371,92.7139689128,82.8724994659,82.75999705,,1948.66622925,55.7044992447,55.6248703003,40.3220001856,40.0416946411,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,93.0860004425,100.0,12.4935286045,52.5404990514,1.77000013987,5.62652023633,38.5520000458,225.0,788.25,0.631491395688,52.5404990514,0.891730462937,89.1730454763,2.0,1.0,1.0,1248.42264811,1248.42264811,0.0,0.657698258203,0.0,1.0,18.3085978826,92.9210001628,9.91259994507,3761.15419515,92.8535003662,92.5379384359,82.9189999898,82.4592641195,,1948.74994914,55.5109996796,55.4712270101,40.5570001602,40.702796936,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,5.76012678941,39.5479996999,239.0,797.800003052,0.657698258203,52.296500206,0.866523045131,86.6523062388,2.0,1.0,1.0,1213.13226318,1213.13226318,1586.04998779,0.629087416061,4015.75191243,0.0,17.7793440819,6.68297251066,11.974609375,4015.75191243,0.0349971360223,88.3716678619,88.3716678619,70.9250748952,2.0,56.3859481812,41.3014297485,40.0,1.0,3557.52893375,744.837888596,0.0,0.0,0.0,7.99869918823,1.0,0.0,53.5166660945,74.8738002777,1.0,100.0,0.0,1.0,1.0,0.0,52.1474987666,1.0,99.9880956014,0.0,1.0,0.0419169018984,105.664163589,99.8165289561,105.664163589,2.0,0.0,109.065182631,0.0566000007093,22.8349176811,0.923430223161,790.666767368,1.0,0.0,6575.3201065,0.0065753201065,403.443770228,0.763577283561,0.159869758548,0.763577283561,0.0,0.0,1926.94666545,403.443770228,1926.94666545,0.0,0.0,0.00192694666545,0.764274840554,1.0,21.9637140772,2.0,2.0,0.0,88.50380071,77.5829499563,74.8738002777,0.748738002777,1.0,11.0833333333,4302.36682234,131.900100312,2330.39043567,0.923447042109,2330.39043567,1.0,0.0,0.0,0.0,44.5208339691,1.0,70.8611132304,1.0,0.0,42.4166673024,43.850833257,1.0,70.6944452922,0.0,1.0,88.3716678619,0.0,1963.7199707,0.000164253986283,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173122822705,139022.0,2841.10829026,87.1014685538,1538.89518485,0.609806916819,1538.89518485,0.172353544124,1.0,1.0,1.0,0.0,2523.57777913,2523.57777913,2523.57777913,0.0,0.0,1926.94666545,2523.57777913
2015-09-09T13:00:00.000Z,0.0,0.0413512634494,0.809441175598,0.61199046742,56.204501152,0.0577141624863,146.420000712,0.0,72.6108328501,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9158337911,1.0,99.5,0.0,0.0,146.420000712,100.0,2.0,0.0,138.421500842,82.2169996897,0.625043201618,1586.8583374,0.0,0.628070349849,0.0,1.0,17.9169956843,92.490500768,9.86400604248,3507.49932861,92.3060010274,92.1277567546,82.1959997813,82.0844523112,,1993.66621908,55.484000206,55.4050928752,40.3294995626,40.0906906128,40.0946264267,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,92.8520011902,100.0,12.2890564601,51.9765014648,1.74600028992,5.62793938319,38.5849994024,225.0,790.066670736,0.628070349849,51.9765014648,0.898817501976,89.8817513784,2.0,1.0,1.0,1258.34450277,1258.34450277,0.0,0.653816190083,0.0,1.0,18.091041247,92.3165003459,9.96171351842,3749.53068034,92.2309996287,91.9188206991,82.2379995982,81.7812398275,,1987.99989827,55.2964998881,55.250638326,40.5750001272,40.8055623372,40.0946264267,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,5.77107473214,39.6425002416,239.0,796.791671753,0.653816190083,51.6559995015,0.870672912598,87.0672912598,2.0,1.0,1.0,1218.94207764,1218.94207764,1586.8583374,0.625410708179,4136.52205404,0.0,18.7762425163,6.98694630464,12.0657552083,4137.10546875,0.0378092633881,96.0725002289,96.0725002289,72.6655782064,2.0,56.0967712402,41.3644866943,40.0946264267,1.0,3571.16621878,778.66830577,0.0,0.0,0.0,8.46108373006,1.0,0.0,52.6583321889,73.7349160512,1.0,100.0,0.0,1.0,1.0,0.0,52.3241650263,1.0,100.0,0.0,1.0,0.0413791758623,104.982498805,99.2847181956,104.982498805,2.0,0.0,109.483268614,0.0566000007093,23.8720759717,0.928747542342,773.417410755,1.0,0.0,6600.52566805,0.00660052566805,421.768121422,0.761909161974,0.166129068198,0.761909161974,0.0,0.0,1934.33334351,421.768121422,1934.33334351,0.0,0.0,0.00193433334351,0.762313311299,1.0,21.4944411301,2.0,2.0,0.0,95.7628714822,74.6982539784,73.7349160512,0.737349160512,1.0,10.5,4347.26550853,133.276584805,2354.70994937,0.927490129992,2354.70994937,1.0,0.0,0.0,0.0,48.4858334859,1.0,72.8472232819,1.0,0.0,43.6083339055,47.586666743,1.0,72.6805559794,0.0,1.0,96.0725002289,0.0,1963.02001953,0.000171714375938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179116804401,139022.0,2870.05249586,87.9888274844,1554.57290427,0.61232638247,1554.57290427,0.178648351832,1.0,1.0,1.0,0.0,2538.79785156,2538.79785156,2538.79785156,0.0,0.0,1934.33334351,2538.79785156
2015-09-09T14:00:00.000Z,0.0,0.0421914478719,0.801917107099,0.601654173877,56.1460002263,0.0589461599381,146.396668752,0.0,72.4950002035,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9016660055,1.0,99.5,0.0,0.0,146.396668752,100.0,2.0,0.0,138.579749743,82.4337495168,0.634926175792,1577.44166056,0.0,0.634579044591,0.0,1.0,17.9472123782,92.6254997253,9.90900039673,3505.41597493,92.3930002848,92.2581049601,82.4134991964,82.2952423096,,1918.99957275,55.6040004094,55.5216700236,40.1314996084,39.8692525228,40.0050808589,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,92.7620004018,100.0,12.3494814237,52.2615006765,1.79099941254,5.59773103396,38.3405001958,225.0,784.791666667,0.634579044591,52.2615006765,0.883467712402,88.3467706045,2.0,1.0,1.0,1236.85479736,1236.85479736,0.0,0.657072758516,0.0,1.0,18.1297179858,92.4350001017,9.90981778232,3742.78149414,92.3734989166,92.0753529867,82.4539998372,81.997467041,,1922.74996948,55.419500351,55.370493571,40.3559999466,40.5725835164,40.0050808589,1.0,0.0,99.9981155396,1.0,0.0,0.0615011850993,100.0,5.73600049814,39.3515001933,239.0,792.649998983,0.657072758516,52.01749897,0.861818164644,86.1818161011,2.0,1.0,1.0,1206.5454305,1206.5454305,1577.44166056,0.635088928158,3961.49287923,0.0,17.5464903514,6.58888924122,12.0045572917,3961.49287923,0.0349040857445,86.7483342489,86.7483342489,70.9768791199,2.0,56.2379099528,41.1836090088,40.0050808589,1.0,3536.22840876,720.818807065,0.0,0.0,0.0,8.24407641093,1.0,0.0,52.7166652679,74.1694227854,1.0,100.0,0.0,1.0,1.0,0.0,52.1058324178,1.0,100.0,0.0,1.0,0.0422054230973,104.822497686,99.4464346568,104.822497686,2.0,0.0,108.412160353,0.0566000007093,22.0985510731,0.928109739305,775.46418183,1.0,0.0,6535.95070914,0.00653595070914,390.433759649,0.770959363811,0.157151050408,0.770959363811,0.0,0.0,1915.40916951,390.433759649,1915.40916951,0.0,0.0,0.00191540916951,0.77114460369,1.0,23.7845540014,2.0,2.0,0.0,96.0735193888,75.055735906,74.1694227854,0.741694227854,1.0,9.91666666667,4257.04721582,130.510711426,2305.84292916,0.928110414218,2305.84292916,1.0,0.0,0.0,0.0,43.7625001272,1.0,70.6527786255,1.0,0.0,42.2750002543,42.9858334859,1.0,70.4583333333,0.0,1.0,86.7483342489,0.0,1944.03991699,0.000158957223124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169323658048,139022.0,2760.41492736,84.6276063517,1495.18737264,0.601818516864,1495.18737264,0.16912309483,1.0,1.0,1.0,0.0,2484.44893392,2484.44893392,2484.44893392,0.0,0.0,1915.40916951,2484.44893392
2015-09-09T15:00:00.000Z,0.0,0.0422540262508,0.801937263953,0.601602534069,56.1730003357,0.0590224000796,146.515834808,0.0,72.6091658274,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9825000763,1.0,99.5,0.0,0.0,146.515834808,100.0,2.0,0.0,138.56925106,82.3962507248,0.635028348436,1577.19998169,0.0,0.632571378351,0.0,1.0,17.9496294657,92.6180000305,9.95699818929,3510.8326416,92.397500356,92.2511164347,82.376001358,82.2558771769,,1942.6662089,55.5845006307,55.4955546061,40.1839996974,39.8959833781,40.0609703064,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,92.8865000407,100.0,12.3466272354,52.2135006587,1.80150032043,5.60279957453,38.3824993769,225.0,788.158330282,0.632571378351,52.2135006587,0.890229666574,89.0229657491,2.0,1.0,1.0,1246.3215332,1246.3215332,0.0,0.654172820566,0.0,1.0,18.1176315943,92.4050006866,9.89000193278,3743.90633138,92.3435014089,92.0434061686,82.4165000916,81.9579188029,,1936.74993896,55.3940000534,55.3443552653,40.4429995219,40.63768514,40.0609703064,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,5.74471839269,39.4310000738,239.0,789.041671753,0.654172820566,51.900501887,0.861607557024,86.160756429,2.0,1.0,1.0,1206.25057983,1206.25057983,1577.19998169,0.635271523113,3997.08209229,0.0,17.8741052945,6.70027836164,12.0670572917,3997.08209229,0.0357472060907,88.8049990336,88.8049990336,71.5669651031,2.0,56.1948928833,41.2816925049,40.0609703064,1.0,3540.02541624,718.014069912,0.0,0.0,0.0,8.46608289083,1.0,0.0,52.6091658274,73.9099184672,1.0,100.0,0.0,1.0,1.0,0.0,52.3358322779,1.0,100.0,0.0,1.0,0.0422748034469,104.944999059,99.4470965068,104.944999059,2.0,0.0,108.528567366,0.0566000007093,22.0125646551,0.928618406301,773.830593947,1.0,0.0,6542.96865336,0.00654296865336,388.914565005,0.772029656133,0.156588750168,0.772029656133,0.0,0.0,1917.46583049,388.914565005,1917.46583049,0.0,0.0,0.00191746583049,0.772373934587,1.0,23.9246713585,2.0,2.0,0.0,96.0384483337,74.7713546753,73.9099184672,0.739099184672,1.0,11.0833333333,4258.03948615,130.541132021,2306.38039549,0.928618406301,2306.38039549,1.0,0.0,0.0,0.0,44.8266665141,1.0,71.0833339691,1.0,0.0,42.5333340963,43.9783334732,1.0,70.888888677,0.0,1.0,88.8049990336,0.0,1934.76000977,0.000158338713694,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168625507642,139022.0,2759.64153446,84.603896007,1494.76846196,0.601838928932,1494.76846196,0.168317218183,1.0,1.0,1.0,0.0,2483.66861979,2483.66861979,2483.66861979,0.0,0.0,1917.46583049,2483.66861979
2015-09-09T16:00:00.000Z,0.0,0.0418316719123,0.80540003989,0.606548183391,56.1459995906,0.0583406014111,146.42666626,0.0,72.4166666667,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0100002289,1.0,99.5,0.0,0.0,146.42666626,100.0,2.0,0.0,138.516750654,82.370751063,0.629532794659,1580.69168091,0.0,0.63183047641,0.0,1.0,17.9435863495,92.5670000712,9.9108001709,3508.74930827,92.3495006561,92.1983388265,82.3535003662,82.2304789225,,1934.99957275,55.6175006231,55.5305836995,40.1764996847,39.9112548828,40.0254042943,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,92.8850002289,100.0,12.3373403549,52.1730009715,1.7774998347,5.60624611378,38.39899985,225.0,786.400004069,0.63183047641,52.1730009715,0.889102717808,88.9102719625,2.0,1.0,1.0,1244.74380493,1244.74380493,0.0,0.65357790813,0.0,1.0,18.1273008982,92.4110012054,9.91999901666,3746.53092448,92.3344999949,92.0331827799,82.3880017598,81.9355926514,,1938.49992879,55.4345003764,55.3800582886,40.3860003153,40.5917307536,40.0254042943,1.0,0.0,99.9981155396,1.0,0.0,0.0765012105306,100.0,5.73985266685,39.4054994583,239.0,794.291676839,0.65357790813,51.9484996796,0.868066013881,86.8066018422,2.0,1.0,1.0,1215.29241943,1215.29241943,1580.69168091,0.629729886612,4004.66674805,0.0,17.7134054502,6.4778496027,11.962890625,4004.66674805,0.0353842705356,88.8758347829,88.8758347829,70.9698079427,2.0,56.2442347209,41.1963450114,40.0254042943,1.0,3546.60404374,755.743717219,0.0,0.0,0.0,8.2186794281,1.0,0.0,52.5308316549,74.1348209381,1.0,100.0,0.0,1.0,1.0,0.0,52.5041659673,1.0,99.9761912028,0.0,1.0,0.0418470628759,105.03499794,99.3614768982,105.03499794,2.0,0.0,108.730252081,0.0566000007093,23.1692638558,0.928104165953,775.483324422,1.0,0.0,6555.12781847,0.00655512781847,409.350946387,0.765077005996,0.163029797896,0.765077005996,0.0,0.0,1921.02916463,409.350946387,1921.02916463,0.0,0.0,0.00192102916463,0.765271330873,1.0,22.5030962682,2.0,2.0,0.0,95.7233734131,75.0581448873,74.1348209381,0.741348209381,1.0,11.6666666667,4302.34776096,131.899515937,2330.38011102,0.928106803893,2330.38011102,1.0,0.0,0.0,0.0,44.6941665014,1.0,71.0416666667,1.0,0.0,42.5250008901,44.18166701,1.0,70.8750012716,0.0,1.0,88.8758347829,0.0,1940.82995605,0.000166658973801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175658444925,139022.0,2812.58963014,86.2271558125,1523.44796346,0.606734675421,1523.44796346,0.175410737268,1.0,1.0,1.0,0.0,2510.89648438,2510.89648438,2510.89648438,0.0,0.0,1921.02916463,2510.89648438
