timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-09T17:00:00.000Z,0.0,0.0417839129435,0.806280842939,0.607639240466,56.2630004883,0.0582956825731,146.560832977,0.0,72.6199989319,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9408334096,1.0,99.5,0.0,0.0,146.560832977,100.0,2.0,0.0,138.882750193,82.619749705,0.632076636491,1590.21666463,0.0,0.633039274612,0.0,1.0,18.0318174362,92.8084983826,9.96299997965,3510.41599528,92.6060002645,92.4304072062,82.5980002085,82.4755579631,,1959.99956258,55.4765001933,55.3910725911,40.1644999186,39.9150695801,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.202498118083,93.0845006307,100.0,12.4235439301,52.4415003459,1.74900023142,5.60827350616,38.4154996872,225.0,791.416671753,0.633039274612,52.4415003459,0.893020891462,89.3020896912,2.0,1.0,1.0,1250.22924805,1250.22924805,0.0,0.660602635047,0.0,1.0,18.210697333,92.6254997253,9.91200065613,3751.78031413,92.5534998576,92.2453130086,82.6414992015,82.1862665812,,1959.49994914,55.2829999924,55.2397969564,40.4670000076,40.6013056437,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,5.74573206902,39.4535001119,239.0,798.800003052,0.660602635047,52.08649985,0.863790813628,86.3790810903,2.0,1.0,1.0,1209.30713908,1209.30713908,1590.21666463,0.632472818956,4039.08915202,0.0,17.9513877233,6.65485858917,12.0774739583,4035.58854167,0.0361214754772,90.9083340963,90.9083340963,71.58887736,2.0,56.1221389771,41.1746902466,40.0,1.0,3568.35073749,729.108765737,0.0,0.0,0.0,7.57895723979,1.0,0.0,52.8383321762,75.0190429688,1.0,100.0,0.0,1.0,1.0,0.0,52.2841653824,1.0,99.9940478007,0.0,1.0,0.0418148739075,105.122497559,99.5353775024,105.122497559,2.0,0.0,109.396952807,0.0566000007093,22.3527010388,0.92521654679,784.834407816,1.0,0.0,6595.32186195,0.00659532186195,394.924041673,0.768249393252,0.15697374168,0.768249393252,0.0,0.0,1932.80832926,394.924041673,1932.80832926,0.0,0.0,0.00193280832926,0.768537099163,1.0,22.8243304535,2.0,2.0,0.0,92.9431044261,76.6317380269,75.0190429688,0.750190429688,1.0,10.5,4297.45950322,131.749653846,2327.73237094,0.925223134932,2327.73237094,1.0,0.0,0.0,0.0,45.8383334478,1.0,71.5694452922,1.0,0.0,42.7833344142,45.0700000127,1.0,71.305557251,0.0,1.0,90.9083340963,0.0,1951.01000977,0.000160785350799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169660415692,139022.0,2823.85818704,86.5726223538,1529.55161253,0.607963593947,1529.55161253,0.169153640599,1.0,1.0,1.0,0.0,2515.86053467,2515.86053467,2515.86053467,0.0,0.0,1932.80832926,2515.86053467
2015-09-09T18:00:00.000Z,0.0,0.042166966324,0.803057018615,0.603242058523,56.4115009308,0.0588573562867,146.669165293,0.0,72.5566666921,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1124992371,1.0,99.5,0.0,0.0,146.669165293,100.0,2.0,0.0,139.455750465,83.0442495346,0.634784275891,1582.4833374,0.0,0.640585245119,0.0,1.0,18.1623516083,93.1999994914,9.9080013699,3510.41597493,92.9840005239,92.827138265,83.0239988963,82.9015858968,,1938.99957275,55.5304997762,55.4433186849,40.1944996516,39.9513397217,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,93.1595001221,100.0,12.5510369142,52.7895008723,1.74300003052,5.61131469409,38.4514996211,225.0,793.191670736,0.640585245119,52.7895008723,0.884627663749,88.4627672831,2.0,1.0,1.0,1238.47872925,1238.47872925,0.0,0.654105215127,0.0,1.0,18.3231015205,93.0049997965,9.87899971008,3743.1564738,92.943499883,92.6318613688,83.0645001729,82.6046905518,,1938.99992879,55.3414996465,55.2920811971,40.4010000229,40.6593907674,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0614999135335,100.0,5.7487732172,39.470000267,239.0,789.291671753,0.654105215127,52.5424998601,0.86208001273,86.2080014547,2.0,1.0,1.0,1206.91201782,1206.91201782,1582.4833374,0.634960757162,4004.6667277,0.0,17.7261102994,6.85074317455,12.0032552083,4004.6667277,0.0356253684778,88.8725001017,88.8725001017,71.0250015259,2.0,56.2119725545,41.2708613078,40.0,1.0,3550.5102975,693.593753711,0.0,0.0,0.0,7.40227572123,1.0,0.0,52.874165535,75.621723175,1.0,100.0,0.0,1.0,1.0,0.0,52.2458314896,1.0,99.9940478007,0.0,1.0,0.0421848333491,105.11999766,99.9252999624,105.11999766,2.0,0.0,108.850008318,0.0566000007093,21.2638971683,0.922026223163,795.24693038,1.0,0.0,6562.34768072,0.00656234768072,375.687224413,0.771434476995,0.15070006557,0.771434476995,0.0,0.0,1923.14499919,375.687224413,1923.14499919,0.0,0.0,0.00192314499919,0.77162831525,1.0,23.7049765159,2.0,2.0,0.0,88.7039323287,78.3321997903,75.621723175,0.75621723175,1.0,10.5,4244.74435418,130.133535618,2299.1790457,0.922273663914,2299.1790457,1.0,0.0,0.0,0.0,44.7608331045,1.0,71.1388899485,1.0,0.0,42.516667366,44.1116666794,1.0,70.9722226461,0.0,1.0,88.8725001017,0.0,1972.72998047,0.000152953469007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163400595145,139022.0,2777.29250429,85.1450318021,1504.32916493,0.603434157626,1504.32916493,0.163156817673,1.0,1.0,1.0,0.0,2492.94665527,2492.94665527,2492.94665527,0.0,0.0,1923.14499919,2492.94665527
2015-09-09T19:00:00.000Z,0.0,0.0421460404193,0.804380264046,0.604886831123,56.3665002187,0.0587037615784,146.666667938,0.0,72.4700005849,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1966667175,1.0,99.5,0.0,0.0,146.666667938,100.0,2.0,0.0,139.353000005,82.9864997864,0.632725530973,1582.10001628,0.0,0.641578784004,0.0,1.0,18.1442214648,93.1640001933,9.9059999254,3512.08266195,92.9074999491,92.7928059896,82.9639994303,82.8457132975,,1946.33291626,55.4465001424,55.3700637817,40.2424999873,39.9755172729,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,93.2059987386,100.0,12.5290546417,52.6649999619,1.77900028229,5.61516678333,38.463499705,225.0,790.708333333,0.641578784004,52.6649999619,0.880370534261,88.0370521545,2.0,1.0,1.0,1232.51874797,1232.51874797,0.0,0.659249576887,0.0,1.0,18.3122240702,92.949499766,9.87054512718,3752.53019206,92.8910001119,92.5788345337,83.0090001424,82.5472869873,,1954.49991862,55.2575003306,55.2162119548,40.5075003306,40.7002385457,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,5.75445004304,39.5165001551,239.0,791.391677856,0.659249576887,52.3834997813,0.857592097691,85.7592099508,2.0,1.0,1.0,1200.62893677,1200.62893677,1582.10001628,0.633235328568,4046.67368571,0.0,17.6575773557,6.81767880917,12.0384114583,4046.67368571,0.0359593229357,90.0308322906,90.0308322906,71.0632038116,2.0,56.1075846354,41.2753219604,40.0,1.0,3552.39037755,717.903592609,0.0,0.0,0.0,8.24873924255,1.0,0.0,53.1908318202,74.7152601878,1.0,100.0,0.0,1.0,1.0,0.0,52.1933320363,1.0,99.9940478007,0.0,1.0,0.0421820082915,105.384164174,99.8991839091,105.384164174,2.0,0.0,108.907646999,0.0566000007093,22.0091776898,0.925027866535,785.430657176,1.0,0.0,6565.82260065,0.00656582260065,388.854724628,0.769526114058,0.155513753606,0.769526114058,0.0,0.0,1924.16335042,388.854724628,1924.16335042,0.0,0.0,0.00192416335042,0.77006461223,1.0,23.2393658824,2.0,2.0,0.0,91.7364699046,76.7416763306,74.7152601878,0.747152601878,1.0,9.91666666667,4270.29397016,130.916824689,2313.01807505,0.925039867664,2313.01807505,1.0,0.0,0.0,0.0,45.5191669464,1.0,71.3611106873,1.0,0.0,42.6916672389,44.51166598,1.0,71.1527779897,0.0,1.0,90.0308322906,0.0,1946.30004883,0.000158314350892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168115731054,139022.0,2794.3600462,85.6682811164,1513.57385235,0.605320023728,1513.57385235,0.167506917075,1.0,1.0,1.0,0.0,2500.4523112,2500.4523112,2500.4523112,0.0,0.0,1924.16335042,2500.4523112
2015-09-09T20:00:00.000Z,0.0,0.0420048088188,0.803938863509,0.604494142019,56.2915004094,0.0586392485271,146.521670024,0.0,72.5616671244,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.960000356,1.0,99.5,0.0,0.0,146.521670024,100.0,2.0,0.0,139.047749837,82.7562494278,0.631095558609,1577.60831706,0.0,0.633457421565,0.0,1.0,18.0547817548,92.9224999746,9.91028594971,3511.66597493,92.7109998067,92.5543874105,82.7360013326,82.6190490723,,2013.66619873,55.0085004171,54.9317932129,40.1765006383,39.9118830363,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,92.9705015818,100.0,12.4461027781,52.5344991684,1.75350062052,5.60867897669,38.4230000178,225.0,788.091659546,0.633457421565,52.5344991684,0.888724597749,88.8724594116,2.0,1.0,1.0,1244.21443685,1244.21443685,0.0,0.65938965956,0.0,1.0,18.231244723,92.7304999034,9.89700253805,3750.65549723,92.673500061,92.364151001,82.776497523,82.3163909912,,1998.49992879,54.8240000407,54.7801488241,40.4415006638,40.5923716227,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,5.7435019811,39.4189996719,239.0,789.516667684,0.65938965956,52.2319993973,0.855295853388,85.5295848846,2.0,1.0,1.0,1197.41419474,1197.41419474,1577.60831706,0.631315570941,4152.8581543,0.0,18.6993762652,6.95285646121,11.8984375,4143.52327474,0.0390171832239,97.5408337911,97.5408337911,73.6151994069,2.0,55.6356430054,41.193804423,40.0,1.0,3560.37979753,720.837401156,0.0,0.0,0.0,8.73302268982,1.0,0.0,53.0949986776,74.0029786428,1.0,100.0,0.0,1.0,1.0,0.0,51.9083321889,1.0,99.9940478007,0.0,1.0,0.0420220351276,105.003330866,99.7134475708,105.003330866,2.0,0.0,109.152583179,0.0566000007093,22.0991211227,0.927650778738,776.941485258,1.0,0.0,6580.58930946,0.00658058930946,390.443831197,0.771460186768,0.156190459375,0.771460186768,0.0,0.0,1928.49084473,390.443831197,1928.49084473,0.0,0.0,0.00192849084473,0.771797969937,1.0,23.5970882289,2.0,2.0,0.0,94.1747290293,75.310441335,74.0029786428,0.740029786428,1.0,9.91666666667,4281.21719869,131.251704302,2318.93467592,0.927650646143,2318.93467592,1.0,0.0,0.0,0.0,49.1875,1.0,73.1527779897,1.0,0.0,43.7583341599,48.3533328374,1.0,72.9305566152,0.0,1.0,97.5408337911,0.0,1955.0098877,0.000158961323551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168372069835,139022.0,2790.68114485,85.5554949505,1511.58116393,0.604682511317,1511.58116393,0.168098764323,1.0,1.0,1.0,0.0,2499.79309082,2499.79309082,2499.79309082,0.0,0.0,1928.49084473,2499.79309082
2015-09-09T21:00:00.000Z,0.0,0.0420798165778,0.804969869279,0.605889385918,56.3185002009,0.0583902887609,146.305831909,0.0,72.586666743,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.75,1.0,99.5,0.0,0.0,146.305831909,100.0,2.0,0.0,139.137749672,82.819249471,0.631391728624,1582.90001424,0.0,0.632735694173,0.0,1.0,18.0958757401,92.9870007833,9.88560180664,3511.66597493,92.7769997915,92.614151001,82.80199941,82.6787287394,,2012.6662089,55.0640001297,54.984664917,40.1420001984,39.8590749105,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,93.0799999237,100.0,12.4922653834,52.6349995931,1.76250076294,5.60361047586,38.3794994354,225.0,791.525014242,0.632735694173,52.6349995931,0.893678719657,89.3678709666,2.0,1.0,1.0,1251.15020752,1251.15020752,0.0,0.658461803002,0.0,1.0,18.2517913183,92.7845001221,9.88500022888,3749.15565999,92.7214997609,92.412709554,82.8364995321,82.3814468384,,1988.24992879,54.8899997075,54.8349787394,40.3800004323,40.5604553223,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,5.74066364765,39.4085003535,239.0,791.375,0.658461803002,52.3414993286,0.85854015532,85.8540140788,2.0,1.0,1.0,1201.95621745,1201.95621745,1582.90001424,0.631657574545,4125.4368693,0.0,18.374885718,7.24491083622,12.1145833333,4125.4368693,0.0377798791243,94.7175019582,94.7175019582,72.6695200602,2.0,55.6919403076,41.1071802775,40.0,1.0,3562.09066512,729.805354473,0.0,0.0,0.0,8.52765146891,1.0,0.0,53.2383324305,74.2743479411,1.0,100.0,0.0,1.0,1.0,0.0,52.2558323542,1.0,99.9821434021,0.0,1.0,0.0421017992288,105.494163513,99.7528991699,105.494163513,2.0,0.0,109.205034218,0.0566000007093,22.3740567549,0.927292894621,778.094833813,1.0,0.0,6583.75147687,0.00658375147687,395.301351139,0.769611640538,0.157678944455,0.769611640538,0.0,0.0,1929.4175415,395.301351139,1929.4175415,0.0,0.0,0.0019294175415,0.769903341929,1.0,23.1984655748,2.0,2.0,0.0,93.9548810323,75.5082887014,74.2743479411,0.742743479411,1.0,10.5,4291.8960196,131.579090973,2324.71889264,0.927290584992,2324.71889264,1.0,0.0,0.0,0.0,47.7508331935,1.0,72.4583339691,1.0,0.0,43.333334287,46.9666668574,1.0,72.2222239176,0.0,1.0,94.7175019582,0.0,1952.44006348,0.000160938964731,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170042645754,139022.0,2805.39443531,86.0065686428,1519.55066369,0.606122756743,1519.55066369,0.169704995553,1.0,1.0,1.0,0.0,2507.00150553,2507.00150553,2507.00150553,0.0,0.0,1929.4175415,2507.00150553
2015-09-09T22:00:00.000Z,0.0,0.0416125849183,0.807341002789,0.609170343375,56.3440001806,0.0580280939733,146.404165904,0.0,72.3116658529,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0925006866,1.0,99.5,0.0,0.0,146.404165904,100.0,2.0,0.0,139.054500262,82.7105000814,0.629338532553,1588.69999186,0.0,0.637963631937,0.0,1.0,18.0765372912,92.9420000712,9.98100280762,3513.74928792,92.7380008698,92.5658315023,82.690999349,82.5682576497,,2011.33287557,55.0250002543,54.9477183024,40.1329997381,39.8807118734,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,93.0080006917,100.0,12.4739403725,52.6050011317,1.73400052389,5.60259679953,38.3914992015,225.0,795.933329264,0.637963631937,52.6050011317,0.89124269758,89.1242688497,2.0,1.0,1.0,1247.73977661,1247.73977661,0.0,0.657458869103,0.0,1.0,18.2191583316,92.6990000407,9.89345273105,3742.03157552,92.6329987844,92.3232599894,82.7300008138,82.2742869059,,2005.7498881,54.8480002085,54.7973658244,40.4400002162,40.6396052043,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.066001256307,100.0,5.75262530645,39.4790000916,239.0,791.933344523,0.657458869103,52.1929985682,0.860413367862,86.0138168335,2.0,1.0,1.0,1204.57871501,1204.57871501,1588.69999186,0.629605508618,4182.6130778,0.0,18.1483826637,7.17856927713,11.9329427083,4182.6130778,0.0377256554181,95.2658316294,95.2658316294,72.7736110687,2.0,55.6489232381,41.1536738078,40.0,1.0,3573.16625,758.86116317,0.0,0.0,0.0,8.57555961609,1.0,0.0,52.8841651281,74.1154397329,1.0,100.0,0.0,1.0,1.0,0.0,52.162498792,1.0,99.9880956014,0.0,1.0,0.0416351615068,105.04666392,99.6752026876,105.04666392,2.0,0.0,109.544584706,0.0566000007093,23.2648371648,0.927331879573,777.969043286,1.0,0.0,6604.22229167,0.00660422229167,411.039520729,0.766684894012,0.162826845926,0.766684894012,0.0,0.0,1935.41666667,411.039520729,1935.41666667,0.0,0.0,0.00193541666667,0.766994421681,1.0,22.4682204253,2.0,2.0,0.0,93.7675514221,75.4868219549,74.1154397329,0.741154397329,1.0,11.0833333333,4336.95283952,132.96042346,2349.12405997,0.930568575728,2349.12405997,1.0,0.0,0.0,0.0,47.8824996948,1.0,72.4722232819,1.0,0.0,43.3666671117,47.3833328883,1.0,72.2777779897,0.0,1.0,95.2658316294,0.0,1970.07995605,0.000167346442756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174975654855,139022.0,2840.28942969,87.0763642809,1538.45164646,0.609433440263,1538.45164646,0.174684055682,1.0,1.0,1.0,0.0,2524.39650472,2524.39650472,2524.39650472,0.0,0.0,1935.41666667,2524.39650472
2015-09-09T23:00:00.000Z,0.0,0.0418230014261,0.805394012069,0.606554046368,56.2089999517,0.058431241382,146.663335164,0.0,72.6450004578,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0166664124,1.0,99.5,0.0,0.0,146.663335164,100.0,2.0,0.0,138.749250094,82.5402501424,0.629336257414,1580.2749939,0.0,0.6350935738,0.0,1.0,17.9991839727,92.7320016225,9.93299992879,3507.08266195,92.5235004425,92.3655598958,82.5214996338,82.3980941772,,1993.33291626,55.1164995829,55.0330810547,40.1359999975,39.8336232503,40.0083436966,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,92.8339996338,100.0,12.3996283213,52.387500445,1.775999705,5.59955573082,38.3600002925,225.0,789.983337402,0.6350935738,52.387500445,0.888598007929,88.8598003387,2.0,1.0,1.0,1244.0372111,1244.0372111,0.0,0.65379060955,0.0,1.0,18.1550997098,92.4994996389,9.86759796143,3745.03118896,92.4514993032,92.143719991,82.559000651,82.1052652995,,1987.74997965,54.9395001729,54.8808797201,40.342499733,40.5553538005,40.0083436966,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,5.74127181371,39.4279998144,239.0,790.241668701,0.65379060955,52.1089995702,0.863374306815,86.337430954,2.0,1.0,1.0,1208.72402954,1208.72402954,1580.2749939,0.629513303497,4125.43688965,0.0,17.9474112193,7.1366288662,11.9791666667,4127.77062988,0.0375535928327,94.3100020091,94.3100020091,72.7939472198,2.0,55.7248408,41.1071802775,40.0098511378,1.0,3556.27358761,744.216416145,0.0,0.0,0.0,8.68935330709,1.0,0.0,52.9483321508,73.8321463267,1.0,100.0,0.0,1.0,1.0,0.0,52.0699987411,1.0,100.0,0.0,1.0,0.0418394118026,105.018330892,99.5105514526,105.018330892,2.0,0.0,109.026696772,0.0566000007093,22.8158648476,0.927657550711,776.920170647,1.0,0.0,6572.99987163,0.00657299987163,403.107147733,0.767125647441,0.160535314848,0.767125647441,0.0,0.0,1926.26670329,403.107147733,1926.26670329,0.0,0.0,0.00192626670329,0.767330909769,1.0,22.7964531985,2.0,2.0,0.0,93.8148860931,75.3063990275,73.8321463267,0.738321463267,1.0,10.5,4300.49000376,131.84256162,2329.37385102,0.927660962289,2329.37385102,1.0,0.0,0.0,0.0,47.484167099,1.0,72.4027792613,1.0,0.0,43.3416671753,46.8258339564,1.0,72.2361119588,0.0,1.0,94.3100020091,0.0,1960.80004883,0.00016411693723,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173053864907,139022.0,2812.6903479,86.2302435739,1523.50251755,0.606726915416,1523.50251755,0.172820311604,1.0,1.0,1.0,0.0,2511.018514,2511.018514,2511.018514,0.0,0.0,1926.26670329,2511.018514
2015-09-10T00:00:00.000Z,0.0,0.0413454687539,0.807125701351,0.608978103478,56.1460005442,0.0581706587053,146.7783343,0.0,72.7291673024,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0491669973,1.0,99.5,0.0,0.0,146.7783343,100.0,2.0,0.0,138.451500257,82.3054997126,0.626587076544,1581.54166667,0.0,0.632169710655,0.0,1.0,17.9327085813,92.5355008443,9.95999908447,3508.74934896,92.3269996643,92.1690851847,82.2874997457,82.1682612101,,2024.33288574,54.9679994583,54.8865687052,40.150999705,39.8418909709,40.0191014608,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,92.9599997203,100.0,12.3319365184,52.1759999593,1.78499952952,5.60077214241,38.3660001755,225.0,789.75,0.632169710655,52.1759999593,0.892481391543,89.2481390635,2.0,1.0,1.0,1249.47394816,1249.47394816,0.0,0.651778328469,0.0,1.0,18.0982933044,92.3195006053,9.92550150553,3751.03047689,92.2490011851,91.9501215617,82.3234996796,81.8750025431,,2021.24995931,54.7879997889,54.7355219523,40.3574997584,40.5604604085,40.0191014608,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,5.74329924583,39.4265000025,239.0,791.791666667,0.651778328469,51.8915014267,0.867794087728,86.779408137,2.0,1.0,1.0,1214.91172282,1214.91172282,1581.54166667,0.626739849225,4189.6142985,0.0,18.673866113,7.42165017128,11.94921875,4189.6142985,0.0391033252335,98.7150007884,98.7150007884,73.8884951274,2.0,55.5736338298,41.1122792562,40.0211518606,1.0,3565.73836749,757.690337037,0.0,0.0,0.0,8.67609151204,1.0,0.0,52.5366655986,73.6114082336,1.0,100.0,0.0,1.0,1.0,0.0,51.8216651281,1.0,100.0,0.0,1.0,0.0413608704828,104.358331045,99.3229338328,104.358331045,2.0,0.0,109.316863898,0.0566000007093,23.2289424839,0.927791281686,776.490103047,1.0,0.0,6590.493463,0.006590493463,410.405339095,0.765193941055,0.162597475009,0.765193941055,0.0,0.0,1931.39333089,410.405339095,1931.39333089,0.0,0.0,0.00193139333089,0.765394876401,1.0,22.2947843221,2.0,2.0,0.0,92.8902664185,75.2319691976,73.6114082336,0.736114082336,1.0,11.0833333333,4323.42870453,132.545806382,2341.79866999,0.927791416064,2341.79866999,1.0,0.0,0.0,0.0,49.7724997203,1.0,73.6111119588,1.0,0.0,44.0500008265,48.9425004323,1.0,73.4166692098,0.0,1.0,98.7150007884,0.0,1960.59997559,0.000167088248506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175252187284,139022.0,2838.51875089,87.0220795764,1537.49255275,0.609135367181,1537.49255275,0.175058729542,1.0,1.0,1.0,0.0,2524.05727132,2524.05727132,2524.05727132,0.0,0.0,1931.39333089,2524.05727132
2015-09-10T01:00:00.000Z,0.0,0.0406973324637,0.810932808325,0.614284263115,55.984749794,0.0574032067934,146.506668091,0.0,72.6033325195,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9033336639,1.0,99.5,0.0,0.0,146.506668091,100.0,2.0,0.0,137.688000043,81.7032502492,0.62149510895,1586.34168498,0.0,0.633410498533,0.0,1.0,17.7574545542,92.0149993896,,3508.33268229,91.818499883,91.6598103841,81.6845003764,81.5619150798,,2071.99953206,54.7969999313,54.7164815267,40.3145004908,39.9799753825,40.1823123296,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,92.065999349,100.0,12.1422878901,51.5039993922,1.84350077311,5.6151667436,38.4709997177,225.0,791.525009155,0.633410498533,51.5039993922,0.892689405169,89.2689406077,2.0,1.0,1.0,1249.76516724,1249.76516724,0.0,0.651459297018,0.0,1.0,17.9182044665,91.8214982351,9.95400020054,3749.53068034,91.7390003204,91.4408874512,81.7220001221,81.2735137939,,2069.24992879,54.6215003332,54.5646718343,40.4654998779,40.7066218058,40.1823123296,1.0,0.0,99.9981155396,1.0,0.0,0.0824979146322,100.0,5.75972123941,39.552500089,239.0,794.816670736,0.651459297018,51.2735004425,0.871493116106,87.1493136088,2.0,1.0,1.0,1220.09036255,1220.09036255,1586.34168498,0.621564986845,4319.71919759,0.0,20.0172241529,7.94283485413,12.05078125,4319.71919759,0.0416517464375,106.360833486,106.360833486,75.6796868642,2.0,55.376256307,41.1906102498,40.1823123296,1.0,3587.32816879,785.151370237,0.0,0.0,0.0,9.10227521261,1.0,0.0,51.7291653951,72.5822251638,1.0,100.0,0.0,1.0,1.0,0.0,52.1491657893,1.0,99.9464289347,0.0,1.0,0.0407003551555,103.878331502,98.8157946269,103.878331502,2.0,0.0,109.978754684,0.0566000007093,24.0708309567,0.929368032782,771.430505217,1.0,0.0,6630.39752485,0.00663039752485,425.279693553,0.761260576961,0.166615586025,0.761260576961,0.0,0.0,1943.08751424,425.279693553,1943.08751424,0.0,0.0,0.00194308751424,0.761290798585,1.0,21.2261422109,2.0,2.0,0.0,92.3375428518,74.3478775024,72.5822251638,0.725822251638,1.0,9.33333333333,4372.65030345,134.054820863,2368.45970287,0.927912400601,2368.45970287,1.0,0.0,0.0,0.0,53.6233332952,1.0,75.4444440206,1.0,0.0,45.150001208,52.7375005086,1.0,75.2500031789,0.0,1.0,106.360833486,0.0,1954.90002441,0.000173144041639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179559607046,139022.0,2894.96592041,88.7526124734,1568.06733854,0.614335606656,1568.06733854,0.179511417164,1.0,1.0,1.0,0.0,2552.46044922,2552.46044922,2552.46044922,0.0,0.0,1943.08751424,2552.46044922
2015-09-10T02:00:00.000Z,0.0,0.0393353352068,0.777244946461,0.530475411169,52.8632504145,0.0534503896549,101.038333893,0.0,49.9358332952,1.0,87.9027779897,0.0,0.0,0.0,52.6500002543,51.1024993261,1.0,87.75,0.0,0.0,101.038333893,88.216612498,2.0,0.0,132.497250557,79.6340001424,0.600877738085,1131.61667379,0.0,0.599183264429,0.0,1.0,16.5548497836,88.5619990031,8.64491063898,3045.41615804,88.3730004628,88.2716115316,79.6114991506,79.5143178304,,1547.99962362,54.9170001348,54.8292338053,40.22600015,39.9468866984,40.3630654017,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,89.1574999491,100.0,10.9680668513,48.1470003128,1.95899995168,5.58678293228,38.2670001984,225.0,568.658332825,0.599183264429,48.1470003128,0.676564476376,67.6564477285,2.0,1.0,1.0,947.190266927,947.190266927,0.0,0.599262832912,0.0,1.0,16.6938441594,88.1899992625,8.59199905396,3245.96858724,88.2485001882,87.9861806234,79.6565011342,79.2387949626,,1549.49991862,54.7414999008,54.6787846883,40.2465000153,40.7844975789,40.3630654017,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,5.72910737991,39.3215001424,239.0,562.958328247,0.599262832912,48.0020001729,0.667951118833,66.7951119741,2.0,1.0,1.0,935.131566366,935.131566366,1131.61667379,0.599029395233,3169.19437663,0.0,15.1690821648,7.98516559601,11.931640625,3169.19437663,0.0298868053059,57.5808334351,57.5808334351,61.6659634908,2.0,55.6185531616,41.3536554972,40.3630654017,1.0,2518.79831995,716.834791093,0.0,0.0,0.0,8.28673934937,1.0,0.0,37.5033327738,71.3247598012,1.0,91.6249980927,0.0,1.0,1.0,0.0,36.5758326848,1.0,88.0714257558,0.0,1.0,0.0391404246338,74.0791651408,86.6691703796,74.0791651408,2.0,0.0,77.2202289544,0.0566000007093,21.9764108354,0.930655847713,767.319123988,1.0,0.0,4655.45201341,0.00465545201341,388.275804947,0.724438336291,0.2061707757,0.724438336291,0.0,0.0,1364.3149821,388.275804947,1364.3149821,0.0,0.0,0.0013643149821,0.721512302756,1.0,20.2474347475,2.0,2.0,0.0,90.0650107066,73.6129252116,71.3247598012,0.713247598012,1.0,9.33333333333,3235.63311104,99.1966397898,1752.59078704,0.930609111991,1752.59078704,1.0,0.0,0.0,0.0,29.0783332189,1.0,61.625,1.0,0.0,36.8583335876,28.5024997393,1.0,61.4305562973,0.0,1.0,57.5808334351,0.0,1917.48999023,0.000158078655432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221543903926,139022.0,1858.35991778,56.9727942068,1006.58645747,0.534487877178,1006.58645747,0.224722364983,1.0,1.0,1.0,0.0,1883.27275594,1883.27275594,1883.27275594,0.0,0.0,1364.3149821,1883.27275594
2015-09-10T03:00:00.000Z,0.0,0.0377224100779,0.779289180324,0.518158684071,51.9084997177,0.0527275604524,90.8308340708,0.0,45.0691668193,1.0,85.1944452922,0.0,0.0,0.0,50.9916664759,45.7616666158,1.0,84.9861119588,0.0,0.0,90.8308340708,85.3450374603,2.0,0.0,130.697999636,78.7894999186,0.588020001983,1017.08332825,0.0,0.588363300678,0.0,1.0,16.1656652292,87.3545004527,8.42099952698,2914.16617839,87.1939996084,87.050877889,78.7730000814,78.6667098999,,1447.66633097,54.9499998093,54.8572642008,40.4419997533,40.1950429281,40.4728485743,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,92.4785003662,100.0,10.5579997698,46.751999855,2.02049922943,5.60766537984,38.4215005239,225.0,513.491663615,0.588363300678,46.751999855,0.625580033802,62.5580031077,2.0,1.0,1.0,875.812047323,875.812047323,0.0,0.584887323824,0.0,1.0,16.272026221,86.919500351,8.20200030009,3107.23604329,87.0080000559,86.7402598063,78.8059997559,78.3949305216,,1448.24994914,54.7685003281,54.7100245158,40.4910004934,41.0800247192,40.4728485743,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.75546371937,39.5030002594,239.0,503.591664632,0.584887323824,46.5169995626,0.615818227132,61.5818227132,2.0,1.0,1.0,862.145517985,862.145517985,1017.08332825,0.589237574963,2951.57462565,0.0,14.1721529166,7.83815062046,11.9205729167,2951.57462565,0.028251228708,49.3583335876,49.3583335876,58.9400040309,2.0,55.6482925415,41.5982233683,40.4728485743,1.0,2257.01646006,717.074440723,0.0,0.0,0.0,7.73387082418,1.0,0.0,33.3441659609,71.0391292572,1.0,88.5714257558,0.0,1.0,1.0,0.0,31.9033323924,1.0,84.1428540548,0.0,1.0,0.0378542897329,65.2474988302,83.1749839783,65.2474988302,2.0,0.0,69.1946339726,0.0566000007093,21.98375791,0.931324166598,765.192665547,1.0,0.0,4171.60506265,0.00417160506265,388.405611918,0.706791866845,0.224554136664,0.706791866845,0.0,0.0,1222.52001953,388.405611918,1222.52001953,0.0,0.0,0.00122252001953,0.708070660631,1.0,18.3748756348,2.0,2.0,0.0,90.4208380381,73.2268155416,71.0391292572,0.710391292572,1.0,10.5,2974.09090078,91.1783918826,1610.92563145,0.931346003509,1610.92563145,1.0,0.0,0.0,0.0,24.913333257,1.0,58.9444452922,1.0,0.0,35.2416679064,24.4449999332,1.0,58.7361132304,0.0,1.0,49.3583335876,0.0,1390.20996094,0.000158131503719,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241107102858,139022.0,1657.65789165,50.8197583378,897.875577756,0.519100829154,897.875577756,0.239714576471,1.0,1.0,1.0,0.0,1729.67471313,1729.67471313,1729.67471313,0.0,0.0,1222.52001953,1729.67471313
2015-09-10T04:00:00.000Z,0.0,0.0379696248321,0.789190652747,0.520438175368,51.4142500559,0.053487393514,88.9975007375,0.0,44.2333339055,1.0,84.4166660309,0.0,0.0,0.0,50.5499998728,44.7383330663,1.0,84.25,0.0,0.0,88.9975007375,84.6105251312,2.0,0.0,129.660000165,78.2457501094,0.58914154881,988.558339437,0.0,0.587632141846,0.0,1.0,15.9420654774,86.6630007426,8.27549934387,2886.66617839,86.5069999695,86.3527654012,78.2315006256,78.1187769572,,1415.66634115,54.9814996719,54.8808288574,40.4105002085,40.1708704631,40.5200007757,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,88.4705003103,100.0,10.3625810941,46.0964997609,2.22300020854,5.57948430379,38.1875,225.0,499.483329773,0.587632141846,46.0964997609,0.61073609125,61.0736090342,2.0,1.0,1.0,855.030527751,855.030527751,0.0,0.583759957104,0.0,1.0,16.049634854,86.205499649,8.04600079854,3078.73956299,86.3060003916,86.025932312,78.2599995931,77.8527603149,,1416.24993896,54.7969999313,54.7367986043,40.423500061,41.1330006917,40.5200007757,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,5.73133746783,39.3890002569,239.0,489.075004578,0.583759957104,45.8825003306,0.600048359462,60.0048367182,2.0,1.0,1.0,840.067703247,840.067703247,988.558339437,0.592039379914,2878.06247965,0.0,13.7301796277,7.60385046403,11.9466145833,2878.06247965,0.027634388543,48.1183330218,48.1183330218,57.9679927826,2.0,55.6704305013,41.6262435913,40.5200007757,1.0,2195.82871684,690.340154116,0.0,0.0,0.0,7.52638626099,1.0,0.0,32.6149994532,70.7051143646,1.0,87.8988075256,0.0,1.0,1.0,0.0,31.0966658592,1.0,83.452381134,0.0,1.0,0.0382892501399,63.7116654714,82.4107678731,63.7116654714,2.0,0.0,67.3187666182,0.0566000007093,21.1641497198,0.93167450872,764.080321976,1.0,0.0,4058.51279951,0.00405851279951,373.924902024,0.708821793277,0.222844405968,0.708821793277,0.0,0.0,1189.37748718,373.924902024,1189.37748718,0.0,0.0,0.00118937748718,0.711451540391,1.0,17.6438174197,2.0,2.0,0.0,89.7399031321,73.0227724711,70.7051143646,0.707051143646,1.0,10.5,2886.16887095,88.4829163379,1563.30238921,0.931666199245,1563.30238921,1.0,0.0,0.0,0.0,24.1183331013,1.0,57.8750012716,1.0,0.0,34.6000000636,23.7175001303,1.0,57.6666669846,0.0,1.0,48.1183330218,0.0,1470.56994629,0.000152235975024,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23918910673,139022.0,1620.31607882,49.6749491985,877.649268126,0.523044142676,877.649268126,0.236378259115,1.0,1.0,1.0,0.0,1677.96405029,1677.96405029,1677.96405029,0.0,0.0,1189.37748718,1677.96405029
2015-09-10T05:00:00.000Z,0.0,0.0376664001238,0.810208754055,0.596951827422,54.5042495728,0.0517539318334,122.055834452,0.0,60.7275002797,1.0,93.4166666667,0.0,0.0,0.0,55.9749997457,61.328332901,1.0,93.2916660309,0.0,0.0,122.055834452,93.7418022156,2.0,0.0,133.709249179,79.2049996058,0.595743934035,1408.16670736,0.0,0.596776502711,0.0,1.0,16.8908538024,89.3330001831,8.2559967041,3249.58278402,89.1814994812,88.9678243001,79.2050005595,79.0717875163,,1974.33288574,55.0879996618,54.9833958944,40.7600002289,40.4871139526,40.5376542409,1.0,0.0,99.9981231689,1.0,0.0,0.151500701904,88.994000117,100.0,11.2312867641,48.4214992523,1.95000012716,5.65956707795,38.8100001017,225.0,703.533340454,0.596776502711,48.4214992523,0.839205667405,83.9205675125,2.0,1.0,1.0,1174.88793437,1174.88793437,0.0,0.613864532158,0.0,1.0,17.0201795101,89.1109994253,8.04600016276,3464.56628418,89.0554993947,88.7912368774,79.2049986521,78.8063354492,,1962.49991862,54.8945000966,54.8362528483,40.8734998703,41.2089665731,40.5376542409,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,5.80858186881,39.915500323,239.0,704.749989827,0.613864532158,48.1819995244,0.81506094433,81.5060955683,2.0,1.0,1.0,1141.08532206,1141.08532206,1408.16670736,0.594531279205,4089.26403809,0.0,18.1657399336,6.91303237279,11.982421875,4089.26403809,0.0403462922292,98.8974981308,98.8974981308,72.7767330805,2.0,55.5786972046,41.6612701416,40.5376542409,1.0,3172.05313874,893.921511381,0.0,0.0,0.0,8.43166414897,1.0,0.0,44.7224985758,70.7733364105,1.0,96.2797603607,0.0,1.0,1.0,0.0,44.3099994659,1.0,94.0952351888,0.0,1.0,0.0376254202086,89.0324980418,93.0260556539,89.0324980418,2.0,0.0,97.2474325114,0.0566000007093,27.4054588767,0.931741302294,763.868350777,1.0,0.0,5862.85176325,0.00586285176325,484.195380447,0.726887606483,0.204845391729,0.726887606483,0.0,0.0,1718.15249634,484.195380447,1718.15249634,0.0,0.0,0.00171815249634,0.724267279108,1.0,16.2864614543,2.0,2.0,0.0,90.1330280304,72.9837996165,70.7733364105,0.707733364105,1.0,9.91666666667,4065.97465012,124.652891388,2202.34787678,0.931732998213,2202.34787678,1.0,0.0,0.0,0.0,49.9124996662,1.0,72.4722245534,1.0,0.0,43.3666677475,48.9849994977,1.0,72.2777783076,0.0,1.0,98.8974981308,0.0,1947.13000488,0.000197130374162,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21985417724,139022.0,2640.81524545,80.9609710571,1430.40583114,0.605152495552,1430.40583114,0.222683382862,1.0,1.0,1.0,0.0,2363.71136475,2363.71136475,2363.71136475,0.0,0.0,1718.15249634,2363.71136475
2015-09-10T06:00:00.000Z,0.0,0.0388808760428,0.819823788071,0.625998842009,56.0192483266,0.0522420042435,136.36166509,0.0,67.7491658529,1.0,97.2638880412,0.0,0.0,0.0,58.2749999364,68.6124992371,1.0,97.1249987284,0.0,0.0,136.36166509,97.455160141,2.0,0.0,136.517999013,80.4987506866,0.605578627343,1581.04166667,0.0,0.617903370491,0.0,1.0,17.5072641373,91.2304992676,,3409.58266195,91.045999527,90.8745880127,80.4875011444,80.3549448649,,2178.99952189,54.7819999059,54.6763509115,40.6700000763,40.3929392497,40.5685539246,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,90.6199995677,100.0,11.8456698259,50.3759994507,1.84950033824,5.66159451008,38.8204997381,225.0,791.100001017,0.617903370491,50.3759994507,0.914606584821,91.4752998352,2.0,1.0,1.0,1280.44921875,1280.44921875,0.0,0.636374272306,0.0,1.0,17.6450503667,91.0400002797,,3639.66941325,90.9439989726,90.6850382487,80.5100002289,80.101155599,,2178.99993896,54.5930000941,54.5340627035,40.9139998754,41.0972620646,40.5685539246,1.0,0.0,99.9981155396,1.0,0.0,0.0960013071696,100.0,5.82013817628,39.9859997431,239.0,789.941675822,0.636374272306,50.0299990972,0.886709725516,88.6709728241,2.0,1.0,1.0,1241.39361572,1241.39361572,1581.04166667,0.605721561114,4555.42496745,0.0,21.5074644089,6.86008878549,12.0611979167,4554.84155273,0.046995452128,122.772499084,122.772499084,78.9405899048,2.0,55.226949056,41.466389974,40.5685539246,1.0,3584.74040128,907.263018119,0.0,0.0,0.0,9.44829750061,1.0,0.0,50.6041650772,71.0392036438,1.0,100.0,0.0,1.0,1.0,0.0,50.9058319728,1.0,99.3214263916,0.0,1.0,0.0388921157095,101.509997686,98.0180454254,101.509997686,2.0,0.0,109.899420028,0.0566000007093,27.8144770171,0.931939286323,763.240552898,1.0,0.0,6625.61459824,0.00662561459824,491.421849268,0.743714395166,0.188226898254,0.743714395166,0.0,0.0,1941.68584188,491.421849268,1941.68584188,0.0,0.0,0.00194168584188,0.743890653054,1.0,17.3748297475,2.0,2.0,0.0,91.8658625285,72.8679180145,71.0392036438,0.710392036438,1.0,10.5,4492.00341939,137.713897045,2433.10769115,0.931941293419,2433.10769115,1.0,0.0,0.0,0.0,61.8633330663,1.0,79.0277792613,1.0,0.0,47.3333339691,60.9091669718,1.0,78.8888905843,0.0,1.0,122.772499084,0.0,1980.21008301,0.000200072485054,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201972913512,139022.0,3018.00170379,92.52459028,1634.71005513,0.626134966689,1634.71005513,0.201822720075,1.0,1.0,1.0,0.0,2610.7950236,2610.7950236,2610.7950236,0.0,0.0,1941.68584188,2610.7950236
2015-09-10T07:00:00.000Z,0.0,0.0387524879694,0.817467896596,0.62288756343,55.9540014267,0.052005086166,134.924999237,0.0,66.8741664886,1.0,96.9305547078,0.0,0.0,0.0,58.0833333333,68.0508333842,1.0,96.8055547078,0.0,0.0,134.924999237,97.3098932902,2.0,0.0,136.348501523,80.3945000966,0.603849364566,1567.14167277,0.0,0.61440744903,0.0,1.0,17.4637529055,91.1134993235,,3399.16597493,90.9230009715,90.7607828776,80.3825003306,80.2584431966,,2156.33284505,54.9125003815,54.8184051514,40.7314996719,40.4381230672,40.6505171458,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,90.5389995575,100.0,11.7958732446,50.1915012995,1.86299991608,5.66787946224,38.8684997559,225.0,782.441670736,0.61440744903,50.1915012995,0.909721984863,90.9721984863,2.0,1.0,1.0,1273.61077881,1273.61077881,0.0,0.633070882304,0.0,1.0,17.6136253675,90.9469998678,,3628.04587809,90.8510011037,90.6026153564,80.4064998627,79.9952774048,,2151.74987793,54.745999972,54.6768722534,40.9140005112,41.1144943237,40.6505171458,1.0,0.0,99.9981155396,1.0,0.0,0.0959987640381,100.0,5.82236830393,40.004000028,239.0,784.700002035,0.633070882304,49.9370005925,0.885388103667,88.5388075511,2.0,1.0,1.0,1239.54334513,1239.54334513,1567.14167277,0.603910516257,4494.74829102,0.0,21.0881757736,6.91729907195,12.0169270833,4494.74829102,0.0454356924671,117.928333282,117.928333282,78.1268405914,2.0,55.3908055623,41.5268910726,40.6505171458,1.0,3545.75172751,921.398715444,0.0,0.0,0.0,9.53571891785,1.0,0.0,50.1449988683,70.8467814128,1.0,100.0,0.0,1.0,1.0,0.0,50.4274991353,1.0,98.9702370962,0.0,1.0,0.0387642244587,100.572497686,97.765712738,100.572497686,2.0,0.0,108.704122139,0.0566000007093,28.2478431089,0.932394469975,761.799073961,1.0,0.0,6553.55249691,0.00655355249691,499.078493903,0.740031030749,0.192304395096,0.740031030749,0.0,0.0,1920.56750488,499.078493903,1920.56750488,0.0,0.0,0.00192056750488,0.740127722422,1.0,17.1818707992,2.0,2.0,0.0,91.7672189077,72.6001059792,70.8467814128,0.708467814128,1.0,9.91666666667,4461.33785911,136.773765567,2416.49759458,0.93112228608,2416.49759458,1.0,0.0,0.0,0.0,59.3166662852,1.0,77.9166666667,1.0,0.0,46.6500005722,58.6116666794,1.0,77.7500012716,0.0,1.0,117.928333282,0.0,1955.19995117,0.000203189733344,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206529687852,139022.0,2985.3070372,91.5222513394,1617.00088679,0.623061063947,1617.00088679,0.206431216825,1.0,1.0,1.0,0.0,2595.2526652,2595.2526652,2595.2526652,0.0,0.0,1920.56750488,2595.2526652
2015-09-10T08:00:00.000Z,0.0,0.0394875833313,0.814124978,0.618484642649,56.038749059,0.0526374152809,135.421665192,0.0,67.1424999237,1.0,97.0416653951,0.0,0.0,0.0,58.1666666667,68.2250003815,1.0,96.944442749,0.0,0.0,135.421665192,97.5999253591,2.0,0.0,136.491749446,80.4530003866,0.612899853478,1577.20001221,0.0,0.621609997891,0.0,1.0,17.491552035,91.2199999491,,3403.74930827,91.0294996897,90.867594401,80.4425010681,80.3130442301,,2130.33284505,54.9319998423,54.8413365682,40.6144997279,40.3369420369,40.4720331828,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,90.611000061,100.0,11.8402973811,50.4149999619,1.87649949392,5.65125469367,38.738000234,225.0,789.233337402,0.621609997891,50.4149999619,0.906993727911,90.6993719737,2.0,1.0,1.0,1269.79121908,1269.79121908,0.0,0.638307151149,0.0,1.0,17.6269205411,91.0174999237,,3636.66973877,90.9244995117,90.6677805583,80.463499705,80.0488535563,,2130.74985758,54.7549997965,54.6979115804,40.8374996185,41.0717315674,40.4720331828,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,5.81162297726,39.9395001729,239.0,787.966674805,0.638307151149,50.0869998932,0.881767461868,88.1767450968,2.0,1.0,1.0,1234.47444661,1234.47444661,1577.20001221,0.613086255629,4443.40629069,0.0,20.7848869671,7.25643221537,12.0826822917,4443.40629069,0.0454648370111,117.101665497,117.101665497,77.7209688822,2.0,55.4473405318,41.5122375488,40.4720331828,1.0,3565.6368588,847.696699267,0.0,0.0,0.0,9.41340382894,1.0,0.0,50.656665802,71.0290972392,1.0,100.0,0.0,1.0,1.0,0.0,50.9583323797,1.0,99.2619012197,0.0,1.0,0.0394994780229,101.614997228,98.0732720693,101.614997228,2.0,0.0,109.313751889,0.0566000007093,25.9883185894,0.931289667826,765.303430378,1.0,0.0,6590.30584621,0.00659030584621,459.157566497,0.750517994917,0.178428609594,0.750517994917,0.0,0.0,1931.33834839,459.157566497,1931.33834839,0.0,0.0,0.00193133834839,0.750680158536,1.0,19.2092490397,2.0,2.0,0.0,89.756127791,73.2460667003,71.0290972392,0.710290972392,1.0,11.0833333333,4417.65841248,135.434659993,2392.8384858,0.929856927461,2392.8384858,1.0,0.0,0.0,0.0,58.910832723,1.0,77.5972226461,1.0,0.0,46.5250005722,58.1908334096,1.0,77.4166673024,0.0,1.0,117.101665497,0.0,1966.20996094,0.000186936733678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191888240356,139022.0,2939.06238649,90.104502849,1591.95232721,0.61863260242,1591.95232721,0.191731765456,1.0,1.0,1.0,0.0,2573.34049479,2573.34049479,2573.34049479,0.0,0.0,1931.33834839,2573.34049479
2015-09-10T09:00:00.000Z,0.0,0.0399195341386,0.81309846909,0.616986868041,55.988500913,0.0540774080064,138.610834757,0.0,68.7183335622,1.0,97.8194440206,0.0,0.0,0.0,58.6000000636,69.8924999237,1.0,97.6666673024,0.0,0.0,138.610834757,98.2760569255,2.0,0.0,136.740000089,80.751499176,0.620020406853,1590.28335571,0.0,0.626015019937,0.0,1.0,17.5531930923,91.3774992625,,3433.33266195,91.1885000865,91.018913269,80.7424996694,80.6146265666,,2036.66619873,55.2529999415,55.1534754435,40.2679999669,39.9952418009,40.0754006704,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,90.798500061,100.0,11.9485687415,50.9205001195,1.8734998703,5.60462427139,38.3945000966,225.0,795.625005086,0.626015019937,50.9205001195,0.907994595482,90.799460729,2.0,1.0,1.0,1271.19243368,1271.19243368,0.0,0.646560501898,0.0,1.0,17.7006481489,91.1990006765,,3658.04211426,91.1030000051,90.8345438639,80.7604986827,80.3422622681,,2030.4998881,55.0685002009,55.0051981608,40.5194994609,40.7264149984,40.0754006704,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,5.76235699654,39.5570001602,239.0,794.658335368,0.646560501898,50.5835005442,0.877969709124,87.796971639,2.0,1.0,1.0,1229.15759277,1229.15759277,1590.28335571,0.620343466311,4218.20229085,0.0,18.5195377668,6.60339883963,11.94140625,4218.20229085,0.0382311234963,98.0716667175,98.0716667175,73.1909974416,2.0,55.7805124919,41.1855163574,40.0736455917,1.0,3561.97524006,832.389852867,0.0,0.0,0.0,9.04143460592,1.0,0.0,51.1074991226,71.7010650635,1.0,100.0,0.0,1.0,1.0,0.0,51.2816651662,1.0,99.5833301544,0.0,1.0,0.0399368264337,102.389163335,98.2368202209,102.389163335,2.0,0.0,109.201495566,0.0566000007093,25.5190479161,0.928002432399,775.815772802,1.0,0.0,6583.5381387,0.0065835381387,450.866565305,0.752217823878,0.175784064049,0.752217823878,0.0,0.0,1929.35502116,450.866565305,1929.35502116,0.0,0.0,0.00192935502116,0.752588828405,1.0,19.5901372243,2.0,2.0,0.0,85.0319665273,75.1118176778,71.7010650635,0.717010650635,1.0,9.91666666667,4394.36509293,134.720543482,2380.22158646,0.928001887927,2380.22158646,1.0,0.0,0.0,0.0,49.3291667302,1.0,73.4166679382,1.0,0.0,43.9250011444,48.7425003052,1.0,73.2083346049,0.0,1.0,98.0716667175,0.0,1953.41003418,0.000183561219923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189422097451,139022.0,2922.97681444,89.6113583418,1583.23952683,0.617274155607,1583.23952683,0.189020775212,1.0,1.0,1.0,0.0,2564.88873291,2564.88873291,2564.88873291,0.0,0.0,1929.35502116,2564.88873291
2015-09-10T10:00:00.000Z,0.0,0.0395562005598,0.817996515601,0.623455237804,55.8864987691,0.0560804497505,145.598333995,0.0,71.9991664886,1.0,99.4305534363,0.0,0.0,0.0,59.5833336512,73.5991668701,1.0,99.3055547078,0.0,0.0,145.598333995,99.8088181814,2.0,0.0,137.150999069,81.2645003001,0.612100474491,1589.7416687,0.0,0.623294087606,0.0,1.0,17.6474674543,91.6534976959,9.98999786377,3495.41597493,91.4629993439,91.2904103597,81.2540003459,81.1225560506,,2004.6662089,55.531999588,55.4407704671,40.2694997787,39.9869740804,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,91.2545000712,100.0,12.0395993392,51.1934995651,1.83449967702,5.60786807537,38.4350001017,225.0,794.266667684,0.623294087606,51.1934995651,0.910421564011,91.0421568553,2.0,1.0,1.0,1274.59018962,1274.59018962,0.0,0.646373688423,0.0,1.0,17.7973400752,91.4840011597,9.90000152588,3728.53330485,91.3759994507,91.1035334269,81.2750002543,80.8442459106,,1997.2498881,55.3504997889,55.2908096313,40.5554997126,40.6804555257,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.108001708984,100.0,5.76114046574,39.541999499,239.0,795.475001017,0.646373688423,50.8204997381,0.879198913574,87.919892629,2.0,1.0,1.0,1230.878479,1230.878479,1589.7416687,0.61243342229,4160.44268799,0.0,18.2548368772,6.57368842761,11.9947916667,4160.44268799,0.0372643442879,96.8091659546,96.8091659546,72.4817962646,2.0,56.0961964925,41.123105367,40.0,1.0,3572.18314625,858.019226691,0.0,0.0,0.0,8.71946779887,1.0,0.0,51.1716651917,72.534532547,1.0,100.0,0.0,1.0,1.0,0.0,51.563331604,1.0,99.7202364604,0.0,1.0,0.0395762057513,102.734996796,98.4404964447,102.734996796,2.0,0.0,109.514445137,0.0566000007093,26.3047821684,0.923961663887,788.913015369,1.0,0.0,6602.40523775,0.00660240523775,464.748795738,0.744991176285,0.178942883609,0.744991176285,0.0,0.0,1934.88416545,464.748795738,1934.88416545,0.0,0.0,0.00193488416545,0.745354409019,1.0,17.8182141463,2.0,2.0,0.0,79.4737033844,77.3084863027,72.534532547,0.72534532547,1.0,10.5,4430.20237294,135.819227305,2399.63296118,0.923934059894,2399.63296118,1.0,0.0,0.0,0.0,49.0433330536,1.0,73.0555547078,1.0,0.0,43.6916678747,47.7658335368,1.0,72.8194465637,0.0,1.0,96.8091659546,0.0,1951.72998047,0.000189213089787,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193674950818,139022.0,2990.98197054,91.6962309903,1620.07473218,0.623779656658,1620.07473218,0.193324741094,1.0,1.0,1.0,0.0,2597.19071452,2597.19071452,2597.19071452,0.0,0.0,1934.88416545,2597.19071452
2015-09-10T11:00:00.000Z,0.0,0.0405033387203,0.812337943227,0.616011851842,55.9194997152,0.0572088809381,146.401664734,0.0,72.3100001017,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2249997457,1.0,99.5,0.0,0.0,146.401664734,100.0,2.0,0.0,137.588999748,81.6695000331,0.61671434534,1578.92499797,0.0,0.625025187289,0.0,1.0,17.7465764681,91.9685001373,9.97200012207,3494.58266195,91.7569999695,91.6121266683,81.6574999491,81.5365168254,,1983.33290609,55.5709997813,55.4910914103,40.27399985,40.02196757,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,92.3494993846,100.0,12.1330317656,51.4830001195,1.81350008647,5.61354482174,38.4604997635,225.0,789.416666667,0.625025187289,51.4830001195,0.902333017985,90.2333017985,2.0,1.0,1.0,1263.26622518,1263.26622518,0.0,0.644680096546,0.0,1.0,17.8916141192,91.7569999695,9.92099889119,3740.15686035,91.6639995575,91.3917007446,81.681500117,81.2390670776,,1978.49995931,55.3819999695,55.3354314168,40.5134995778,40.7238591512,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,5.76316781839,39.5660006205,239.0,789.508336385,0.644680096546,51.1504999797,0.874832058861,87.4832038879,2.0,1.0,1.0,1224.76488241,1224.76488241,1578.92499797,0.616964985782,4108.51739502,0.0,18.8676430384,6.77850389481,12.0703125,4108.51739502,0.0372817262669,95.5158335368,95.5158335368,72.9056930542,2.0,56.1575622559,41.1957117716,40.0,1.0,3553.08572621,791.126976469,0.0,0.0,0.0,8.21021016439,1.0,0.0,51.6658322016,73.4472897847,1.0,100.0,0.0,1.0,1.0,0.0,52.0316648483,1.0,99.9107131958,0.0,1.0,0.0405160707682,103.69749705,98.6971263885,103.69749705,2.0,0.0,108.928964697,0.0566000007093,24.2540285068,0.919075744593,805.013238506,1.0,0.0,6567.10780173,0.00656710780173,428.516399344,0.751708548812,0.167374771461,0.751708548812,0.0,0.0,1924.5399882,428.516399344,1924.5399882,0.0,0.0,0.0019245399882,0.751970703403,1.0,19.6298058479,2.0,2.0,0.0,74.1022783915,79.8493455251,73.4472897847,0.734472897847,1.0,11.0833333333,4344.21270268,133.182993204,2353.05638754,0.919083320273,2353.05638754,1.0,0.0,0.0,0.0,48.1966663996,1.0,72.7916679382,1.0,0.0,43.5500011444,47.3191665014,1.0,72.5833352407,0.0,1.0,95.5158335368,0.0,1950.65002441,0.000174461801059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182110552731,139022.0,2912.79337458,89.2991588493,1577.72363481,0.61624510336,1577.72363481,0.181802079671,1.0,1.0,1.0,0.0,2560.22096761,2560.22096761,2560.22096761,0.0,0.0,1924.5399882,2560.22096761
