timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-10T12:00:00.000Z,0.0,0.0414095923122,0.806359029114,0.607841001306,56.1309989293,0.0582049102993,146.456663767,0.0,72.5449994405,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9116662343,1.0,99.5,0.0,0.0,146.456663767,100.0,2.0,0.0,138.335249265,82.2042503357,0.627406652149,1579.51668294,0.0,0.630734395074,0.0,1.0,17.9012835821,92.4634990692,9.90600077311,3505.83268229,92.2399997711,92.1035919189,82.1915003459,82.0787353516,,1905.33287557,55.8964999517,55.8223368327,40.1719999313,39.9354324341,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,93.041001002,100.0,12.298889637,52.0679998398,1.81049950918,5.60239406427,38.3615004222,225.0,786.891667684,0.630734395074,52.0679998398,0.891317116874,89.1317113241,2.0,1.0,1.0,1247.84396362,1247.84396362,0.0,0.652024621181,0.0,1.0,18.0704943339,92.2625001272,9.93342808315,3741.65667725,92.1904989878,91.8951797485,82.2170003255,81.7684707642,,1906.99996948,55.7119995753,55.6637547811,40.4024998347,40.6357727051,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0720011393229,100.0,5.7422854503,39.435500145,239.0,792.625,0.652024621181,51.7879991531,0.868396570115,86.8239027659,2.0,1.0,1.0,1215.75519816,1215.75519816,1579.51668294,0.627705008756,3943.98990885,0.0,17.8426240285,6.79994618893,11.9778645833,3943.98990885,0.0346710966156,87.3533344269,87.3533344269,70.6951745351,2.0,56.5257619222,41.1976191203,40.0,1.0,3540.33619625,710.12437732,0.0,0.0,0.0,7.93663978577,1.0,0.0,52.2916653951,74.2548605601,1.0,100.0,0.0,1.0,1.0,0.0,51.9583323797,1.0,99.9880956014,0.0,1.0,0.0414318605962,104.249997457,99.2763532003,104.249997457,2.0,0.0,108.538095124,0.0566000007093,21.7706858737,0.914494657432,820.379715391,1.0,0.0,6543.54306275,0.00654354306275,384.641088354,0.761711759541,0.152784950061,0.761711759541,0.0,0.0,1917.63416545,384.641088354,1917.63416545,0.0,0.0,0.00191763416545,0.761971756816,1.0,21.8922738586,2.0,2.0,0.0,69.8301798503,82.1379839579,74.2548605601,0.742548605601,1.0,10.5,4250.46057357,130.308780998,2302.2752538,0.914496709601,2302.2752538,1.0,0.0,0.0,0.0,44.0858335495,1.0,70.9027798971,1.0,0.0,42.4500007629,43.2674999237,1.0,70.7500012716,0.0,1.0,87.3533344269,0.0,1947.34997559,0.000156598853949,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167069983365,139022.0,2826.24581654,86.6458212658,1530.8448795,0.608073514627,1530.8448795,0.166712830694,1.0,1.0,1.0,0.0,2517.53257243,2517.53257243,2517.53257243,0.0,0.0,1917.63416545,2517.53257243
2015-09-10T13:00:00.000Z,0.0,0.0419445875664,0.804534922742,0.605388953852,56.3110001882,0.0585486417396,146.620834351,0.0,72.2958329519,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2616672516,1.0,99.5,0.0,0.0,146.620834351,100.0,2.0,0.0,139.074749947,82.7637497584,0.630205098486,1578.65833537,0.0,0.636317567303,0.0,1.0,18.0729114215,92.9600009918,9.9179977417,3495.41601562,92.7335001628,92.5944391886,82.7494996389,82.639368693,,1902.33291626,55.7899999619,55.7229614258,40.1794996262,39.9258855184,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,93.1550006866,100.0,12.4680844148,52.5540005366,1.78199958801,5.60482696692,38.3975000381,225.0,787.041666667,0.636317567303,52.5540005366,0.883716249012,88.4307498932,2.0,1.0,1.0,1237.20274862,1237.20274862,0.0,0.655396031199,0.0,1.0,18.2397052447,92.7575016022,9.90449968974,3740.90677897,92.6824995677,92.3762944539,82.7779998779,82.3176574707,,1905.99993896,55.5994997025,55.5655822754,40.3875001272,40.6140696208,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0750020345052,100.0,5.74248818556,39.4130001068,239.0,791.616668701,0.655396031199,52.2949994405,0.862786530994,86.2089029948,2.0,1.0,1.0,1207.90114339,1207.90114339,1578.65833537,0.630324680833,3928.23728434,0.0,17.481285731,6.77378809452,11.8984375,3928.23728434,0.0343982440747,86.1758346558,86.1758346558,70.8051872253,2.0,56.4390894572,41.133934021,40.0,1.0,3538.28998373,679.326634035,0.0,0.0,0.0,7.66528129578,1.0,0.0,52.8658320109,75.0842183431,1.0,100.0,0.0,1.0,1.0,0.0,52.20499897,1.0,99.9821434021,0.0,1.0,0.041956764076,105.070830027,99.7119293213,105.070830027,2.0,0.0,108.475363227,0.0566000007093,20.8265019869,0.911980663336,828.983862807,1.0,0.0,6539.76108303,0.00653976108303,367.959394451,0.765082805541,0.146890483662,0.765082805541,0.0,0.0,1916.52582804,367.959394451,1916.52582804,0.0,0.0,0.00191652582804,0.765208045642,1.0,22.6229064032,2.0,2.0,0.0,68.6535600026,83.3482774099,75.0842183431,0.750842183431,1.0,9.91666666667,4217.61661777,129.301865214,2284.48522249,0.911973289202,2284.48522249,1.0,0.0,0.0,0.0,43.6391671499,1.0,70.4861119588,1.0,0.0,42.1583337784,42.5366665522,1.0,70.2638893127,0.0,1.0,86.1758346558,0.0,1938.25,0.000149807239048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161068844231,139022.0,2800.36755833,85.8524568235,1516.82784006,0.60552218103,1516.82784006,0.160916446839,1.0,1.0,1.0,0.0,2504.9913737,2504.9913737,2504.9913737,0.0,0.0,1916.52582804,2504.9913737
2015-09-10T14:00:00.000Z,0.0,0.0418184693008,0.805968573286,0.607284331943,56.4137509664,0.0581326103029,146.110833486,0.0,72.4366664886,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7216669718,1.0,99.5,0.0,0.0,146.110833486,100.0,2.0,0.0,139.479000409,83.0652494431,0.629202566671,1582.1166687,0.0,0.634393004752,0.0,1.0,18.165977478,93.2179997762,9.90514264788,3495.8326416,93.0020001729,92.863377889,83.0494995117,82.9498418172,,1914.99958293,55.7689994176,55.7057673136,40.1960000992,39.9729741414,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,93.4669996897,100.0,12.5518244902,52.8060000738,1.74749978383,5.61415302753,38.4485003153,225.0,787.983332316,0.634393004752,52.8060000738,0.887454775856,88.7454770406,2.0,1.0,1.0,1242.4366862,1242.4366862,0.0,0.660139064825,0.0,1.0,18.3448575338,93.0274995168,9.87300109863,3730.03316243,92.954000473,92.6401672363,83.0809993744,82.6117070516,,1907.49996948,55.584499677,55.552831014,40.4430004756,40.6376876831,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0734990437826,100.0,5.74512390296,39.4549996058,239.0,794.133331299,0.660139064825,52.5109999975,0.859347083682,85.934709549,2.0,1.0,1.0,1203.08591715,1203.08591715,1582.1166687,0.62950374131,3934.65504964,0.0,17.726644516,6.45046945413,11.9928385417,3934.65504964,0.0348654365671,87.7441666921,87.7441666921,70.7141011556,2.0,56.4549051921,41.1186472575,40.0,1.0,3546.777895,661.04752411,0.0,0.0,0.0,7.33461634318,1.0,0.0,52.9558318456,75.7148831685,1.0,100.0,0.0,1.0,1.0,0.0,52.1958325704,1.0,99.9940478007,0.0,1.0,0.0418399386517,105.151664734,99.9477818807,105.151664734,2.0,0.0,108.735581937,0.0566000007093,20.2661089446,0.906428175995,848.178107105,1.0,0.0,6555.44914478,0.00655544914478,358.058457432,0.764024395365,0.142398664328,0.764024395365,0.0,0.0,1921.12333171,358.058457432,1921.12333171,0.0,0.0,0.00192112333171,0.764331420263,1.0,22.2729234467,2.0,2.0,0.0,62.9847536087,85.9818744659,75.7148831685,0.757148831685,1.0,11.0833333333,4207.82541911,129.001690882,2279.18178914,0.906423059693,2279.18178914,1.0,0.0,0.0,0.0,44.0599997838,1.0,70.930557251,1.0,0.0,42.4250008265,43.6841665904,1.0,70.7083339691,0.0,1.0,87.7441666921,0.0,1943.14001465,0.000145776272422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157099560526,139022.0,2820.27134461,86.4626584905,1527.60878811,0.607524962831,1527.60878811,0.156759387216,1.0,1.0,1.0,0.0,2514.4790446,2514.4790446,2514.4790446,0.0,0.0,1921.12333171,2514.4790446
2015-09-10T15:00:00.000Z,0.0,0.0423612583137,0.801966978466,0.601691044325,56.4482491811,0.0589926132102,146.502502441,0.0,72.3683338165,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1983337402,1.0,99.5,0.0,0.0,146.502502441,100.0,2.0,0.0,139.499399567,83.1515000661,0.637983176239,1585.0333252,0.0,0.636350888521,0.0,1.0,18.1768552462,93.3020006816,9.90540008545,3486.66597493,93.0649998983,92.9562098185,83.1334997813,83.0476175944,,1909.66623942,55.7555001577,55.7051289876,40.2529999415,40.0334243774,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,93.4039993286,100.0,12.5550137361,52.8119999568,1.75499979655,5.61942438285,38.498000145,225.0,784.64167277,0.636350888521,52.8119999568,0.880899636405,88.0899632772,2.0,1.0,1.0,1233.25949097,1233.25949097,0.0,0.667799087753,0.0,1.0,18.3786993027,93.1399993896,9.89999834696,3733.40773519,93.0694986979,92.7634887695,83.169500351,82.6952616374,,1898.49998983,55.5649992625,55.5496444702,40.4085006714,40.6453475952,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,5.74147454898,39.4279998144,239.0,800.391662598,0.667799087753,52.6609980265,0.856153898693,85.6153888702,2.0,1.0,1.0,1198.61545817,1198.61545817,1585.0333252,0.638219645145,3908.4006958,0.0,17.6861971219,6.28128314018,11.9446614583,3908.4006958,0.0346360716941,86.1008338928,86.1008338928,70.6724866231,2.0,56.4669240316,41.20971934,40.0,1.0,3550.11031003,596.753012293,0.0,0.0,0.0,7.4723332723,1.0,0.0,53.2933320999,75.661166509,1.0,100.0,0.0,1.0,1.0,0.0,51.9508320491,1.0,99.9821427663,0.0,1.0,0.042379905264,105.244164149,99.9576759338,105.244164149,2.0,0.0,108.837745675,0.0566000007093,18.2949956229,0.904087372418,856.415262858,1.0,0.0,6561.60839071,0.00656160839071,323.233134164,0.773987469883,0.130102817601,0.773987469883,0.0,0.0,1922.92834473,323.233134164,1922.92834473,0.0,0.0,0.00192292834473,0.774247124791,1.0,24.2013213634,2.0,2.0,0.0,60.1000798543,87.0644747416,75.661166509,0.75661166509,1.0,11.0833333333,4146.86332233,127.132741298,2246.16147889,0.904090287484,2246.16147889,1.0,0.0,0.0,0.0,43.4441665014,1.0,70.486111323,1.0,0.0,42.1750008265,42.6566673915,1.0,70.2916679382,0.0,1.0,86.1008338928,0.0,1942.27001953,0.00013159784511,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143904673462,139022.0,2760.70255489,84.636424312,1495.34316699,0.601882476586,1495.34316699,0.14361111255,1.0,1.0,1.0,0.0,2484.44376628,2484.44376628,2484.44376628,0.0,0.0,1922.92834473,2484.44376628
2015-09-10T16:00:00.000Z,0.0,0.0410723980701,0.808747802757,0.611107663796,56.2585000992,0.0577039238787,146.170831045,0.0,72.1025002797,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0683326721,1.0,99.5,0.0,0.0,146.170831045,100.0,2.0,0.0,138.822750409,82.5642503103,0.628209800786,1592.26664225,0.0,0.634273935673,0.0,1.0,18.0076444944,92.7934996287,9.92400105794,3498.74930827,92.5640004476,92.4590199788,82.5439999898,82.4711125692,,1936.99956258,55.6984999975,55.6535313924,40.2080001831,39.9990615845,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,93.3650016785,100.0,12.3943025271,52.3560002645,1.7370001475,5.61334204674,38.4694999059,225.0,792.458323161,0.634273935673,52.3560002645,0.892735137939,89.2735150655,2.0,1.0,1.0,1249.82919312,1249.82919312,0.0,0.661893470008,0.0,1.0,18.1986109416,92.6104996999,9.93299929301,3733.78259277,92.5174999237,92.2031428019,82.5845006307,82.1052602132,,1935.24992879,55.5125001272,55.5031000773,40.5134998957,40.6996027629,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0929997762044,100.0,5.75262530645,39.47600015,239.0,800.066665649,0.661893470008,52.004000028,0.863495570592,86.3495559692,2.0,1.0,1.0,1208.89379883,1208.89379883,1592.26664225,0.628528742283,3996.49867757,0.0,18.6462273598,6.66368083159,11.9856770833,3999.41583252,0.0357668609352,90.6975002289,90.6975002289,71.7797679901,2.0,56.3998641968,41.1880645752,40.0,1.0,3569.14303118,660.886152157,0.0,0.0,0.0,7.90070343018,1.0,0.0,52.5449991226,74.6432965597,1.0,100.0,0.0,1.0,1.0,0.0,51.5574992498,1.0,99.9880956014,0.0,1.0,0.041095177104,104.102497737,99.5464140574,104.102497737,2.0,0.0,109.421242605,0.0566000007093,20.2611616731,0.905719694794,850.670100246,1.0,0.0,6596.78624488,0.00659678624488,357.971049809,0.762735774562,0.141233205495,0.762735774562,0.0,0.0,1933.23747762,357.971049809,1933.23747762,0.0,0.0,0.00193323747762,0.76313414673,1.0,21.7140950763,2.0,2.0,0.0,59.003235817,86.3097124967,74.6432965597,0.746432965597,1.0,9.91666666667,4231.65676616,129.732302008,2292.09011275,0.904316799024,2292.09011275,1.0,0.0,0.0,0.0,45.8833335241,1.0,71.8194446564,1.0,0.0,42.966668129,44.8141670227,1.0,71.6111125946,0.0,1.0,90.6975002289,0.0,1951.48999023,0.000145740686173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156176691229,139022.0,2860.86455366,87.7071475282,1549.59622666,0.611374697565,1549.59622666,0.155758538341,1.0,1.0,1.0,0.0,2534.60968018,2534.60968018,2534.60968018,0.0,0.0,1933.23747762,2534.60968018
2015-09-10T17:00:00.000Z,0.0,0.0422595418409,0.80213364033,0.601665432203,56.2667500178,0.0589395362742,146.19833374,0.0,72.3725013733,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.727499644,1.0,99.5,0.0,0.0,146.19833374,100.0,2.0,0.0,138.876000404,82.6092503866,0.636074918532,1579.16665649,0.0,0.635988721069,0.0,1.0,18.0100618998,92.8355000814,9.92520141602,3495.41595459,92.6075000763,92.4933522542,82.5935001373,82.5111160278,,1929.99957275,55.5889994303,55.5414199829,40.2049992879,39.9869715373,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,93.1655000051,100.0,12.4001663526,52.4025007884,1.7639986674,5.60989554723,38.4410006205,225.0,786.533330282,0.635988721069,52.4025007884,0.883406597319,88.1284090678,2.0,1.0,1.0,1236.76923625,1236.76923625,0.0,0.662549264164,0.0,1.0,18.1877333323,92.6120007833,9.89100036621,3736.78226725,92.5370006561,92.2261454264,82.6250006358,82.1441701253,,1922.74992879,55.4030001958,55.392171224,40.4640000661,40.7270507812,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,5.75120611986,39.4685004552,239.0,792.633331299,0.662549264164,52.07300059,0.854554094587,85.4554106394,2.0,1.0,1.0,1196.37573242,1196.37573242,1579.16665649,0.636498452325,3978.99580892,0.0,18.4464035034,6.91037046909,12.1569010417,3978.99580892,0.0363929512014,90.3908335368,90.3908335368,71.5345185598,2.0,56.2847213745,41.308438619,40.0,1.0,3545.94556124,624.262278906,0.0,0.0,0.0,7.71762212118,1.0,0.0,52.5108321508,74.8758780162,1.0,100.0,0.0,1.0,1.0,0.0,52.4058319728,1.0,100.0,0.0,1.0,0.0422965619956,104.916665395,99.6511160533,104.916665395,2.0,0.0,108.710064609,0.0566000007093,19.1383628149,0.909165934414,838.633911096,1.0,0.0,6553.91075648,0.00655391075648,338.133614401,0.773630570335,0.13619734836,0.773630570335,0.0,0.0,1920.67249552,338.133614401,1920.67249552,0.0,0.0,0.00192067249552,0.77412751317,1.0,24.1039051862,2.0,2.0,0.0,64.3273114291,84.6999421553,74.8758780162,0.748758780162,1.0,10.5,4168.17409619,127.786077782,2257.70452615,0.909384210107,2257.70452615,1.0,0.0,0.0,0.0,45.5300000509,1.0,71.736111323,1.0,0.0,42.8500003815,44.8608334859,1.0,71.4166673024,0.0,1.0,90.3908335368,0.0,1942.34997559,0.000137664274826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149768763132,139022.0,2759.71536341,84.6061594228,1494.80845163,0.602096150007,1494.80845163,0.149186491673,1.0,1.0,1.0,0.0,2482.67399089,2482.67399089,2482.67399089,0.0,0.0,1920.67249552,2482.67399089
2015-09-10T18:00:00.000Z,0.0,0.0421106784592,0.802793988963,0.602799000874,56.3252506256,0.0584917333466,145.574996948,0.0,71.8741664886,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7700004578,1.0,99.5,0.0,0.0,145.574996948,100.0,2.0,0.0,139.111500104,82.7862494787,0.635229350736,1581.77501424,0.0,0.638026031826,0.0,1.0,18.0620336533,92.9795004527,9.94200134277,3497.08262126,92.7485001882,92.6395823161,82.7644990285,82.6825383504,,1927.6662089,55.5814997355,55.5305887858,40.2185001373,39.9996999105,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,93.2629992167,100.0,12.4472721418,52.5300000509,1.74450047811,5.61476123333,38.4739996592,225.0,787.058334351,0.638026031826,52.5300000509,0.881251547677,88.125155131,2.0,1.0,1.0,1233.75216675,1233.75216675,0.0,0.659585615251,0.0,1.0,18.2626690865,92.7994995117,9.91799990336,3740.90684001,92.7259998322,92.4088745117,82.8079999288,82.3291422526,,1932.49995931,55.3954998652,55.3787841797,40.4250001907,40.6868336995,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,5.74735403061,39.4459994634,239.0,794.716659546,0.659585615251,52.3009996414,0.860812356131,86.0812346141,2.0,1.0,1.0,1205.13729858,1205.13729858,1581.77501424,0.635491185218,3991.83127848,0.0,17.8718556491,6.56009026368,12.041015625,3991.83127848,0.0361697674854,90.035832723,90.035832723,71.6992232005,2.0,56.2430836071,41.2912445068,40.0,1.0,3549.03334125,644.350852565,0.0,0.0,0.0,8.07653427124,1.0,0.0,52.8749990463,74.6879647573,1.0,100.0,0.0,1.0,1.0,0.0,51.9841655095,1.0,99.9940478007,0.0,1.0,0.0421367158192,104.859164556,99.8029015859,104.859164556,2.0,0.0,108.804728433,0.0566000007093,19.7542296134,0.913498662522,823.768237992,1.0,0.0,6559.61784767,0.00655961784767,349.014653106,0.771999782536,0.140161748348,0.771999782536,0.0,0.0,1922.34500122,349.014653106,1922.34500122,0.0,0.0,0.00192234500122,0.772382095456,1.0,23.8100463603,2.0,2.0,0.0,70.0535417037,82.6222728382,74.6879647573,0.746879647573,1.0,9.91666666667,4192.48877801,128.531506776,2270.87464956,0.911966756493,2270.87464956,1.0,0.0,0.0,0.0,45.3383334478,1.0,71.4999993642,1.0,0.0,42.7750008901,44.6974995931,1.0,71.291668574,0.0,1.0,90.035832723,0.0,1961.76000977,0.000142094270068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153691729825,139022.0,2772.38834056,84.9946820723,1501.67280931,0.603060887351,1501.67280931,0.153292961292,1.0,1.0,1.0,0.0,2490.0848999,2490.0848999,2490.0848999,0.0,0.0,1922.34500122,2490.0848999
2015-09-10T19:00:00.000Z,0.0,0.0422994261673,0.801086966864,0.600509152698,56.2585004171,0.0588687000591,145.859166463,0.0,72.2458343506,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6133327484,1.0,99.5,0.0,0.0,145.859166463,100.0,2.0,0.0,138.85800012,82.5994997025,0.634427513117,1572.36664836,0.0,0.634715393161,0.0,1.0,17.985888799,92.7965005239,9.90900039673,3502.49930827,92.5834999084,92.4513905843,82.5799992879,82.4863484701,,1961.66621908,55.2844998042,55.2292811076,40.185500145,39.9379755656,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,92.9479999542,100.0,12.3798455397,52.3979997635,1.7789999644,5.60543517272,38.4065001806,225.0,783.041671753,0.634715393161,52.3979997635,0.881380484445,88.1380488078,2.0,1.0,1.0,1233.93267822,1233.93267822,0.0,0.65786946538,0.0,1.0,18.185315609,92.6119995117,9.92290912975,3739.03202311,92.5490004222,92.2299753825,82.619000117,82.1403452555,,1949.24991862,55.0955003103,55.0753224691,40.3184995651,40.6185455322,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,5.73741964499,39.3710006078,239.0,789.324996948,0.65786946538,52.230500857,0.857058664958,85.7058677673,2.0,1.0,1.0,1199.88213094,1199.88213094,1572.36664836,0.634507131687,4046.6737264,0.0,18.0959997177,6.65686881542,12.0826822917,4032.67136637,0.036882921965,91.4141654968,91.4141654968,72.3789571126,2.0,55.939297994,41.2345581055,40.0,1.0,3534.50373749,657.623971889,0.0,0.0,0.0,8.09642155965,1.0,0.0,52.9449987411,74.4835777283,1.0,100.0,0.0,1.0,1.0,0.0,51.8899987539,1.0,99.9940478007,0.0,1.0,0.042312432686,104.834997813,99.6153640747,104.834997813,2.0,0.0,108.359286128,0.0566000007093,20.161151162,0.916192389904,814.649264598,1.0,0.0,6532.76302862,0.00653276302862,356.204079671,0.772463351257,0.143723264968,0.772463351257,0.0,0.0,1914.47499593,356.204079671,1914.47499593,0.0,0.0,0.00191447499593,0.772549554706,1.0,24.1048018665,2.0,2.0,0.0,73.8938007355,81.3005282084,74.4835777283,0.744835777283,1.0,11.0833333333,4192.12770938,128.52043729,2270.6790756,0.916186616224,2270.6790756,1.0,0.0,0.0,0.0,46.3249998093,1.0,71.8750006358,1.0,0.0,42.9750013351,45.0891669591,1.0,71.6250006358,0.0,1.0,91.4141654968,0.0,1946.42993164,0.000145021299953,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156871168409,139022.0,2748.2442914,84.2544842611,1488.59510963,0.600626892226,1488.59510963,0.156759126918,1.0,1.0,1.0,0.0,2478.4023641,2478.4023641,2478.4023641,0.0,0.0,1914.47499593,2478.4023641
2015-09-10T20:00:00.000Z,0.0,0.0415106444798,0.805912994321,0.607253782704,56.1872495015,0.0581450751737,146.150831858,0.0,72.4583333333,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6924997965,1.0,99.5,0.0,0.0,146.150831858,100.0,2.0,0.0,138.640499433,82.4532499313,0.627266081997,1577.33334351,0.0,0.632121052741,0.0,1.0,17.965341568,92.6600004832,9.92400360107,3505.41595459,92.4454994202,92.3216807048,82.431500117,82.3352432251,,2002.33291626,55.0685002009,55.0114212036,40.1479997635,39.8921610514,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,92.8460000356,100.0,12.3588926792,52.2974996567,1.72799968719,5.60685435931,38.4200000763,225.0,786.541676839,0.632121052741,52.2974996567,0.888935190837,88.8935190837,2.0,1.0,1.0,1244.50926717,1244.50926717,0.0,0.656719366176,0.0,1.0,18.140595595,92.4499994914,9.89459991455,3738.65698242,92.3900000254,92.0606587728,82.4749997457,81.9987462362,,1998.99992879,54.8840001424,54.8553771973,40.4219999313,40.6057713826,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0599994659424,100.0,5.74532663822,39.4205001195,239.0,790.791671753,0.656719366176,51.9680000941,0.860142989386,85.992046992,2.0,1.0,1.0,1204.20018514,1204.20018514,1577.33334351,0.627498454518,4157.52559408,0.0,18.9202208519,6.89454046885,11.9466145833,4157.52559408,0.0390642162142,98.3150011698,98.3150011698,73.8997987111,2.0,55.7229436239,41.2039896647,40.0,1.0,3556.11817883,719.019827362,0.0,0.0,0.0,8.50263849894,1.0,0.0,52.4941654205,73.928861618,1.0,100.0,0.0,1.0,1.0,0.0,51.8891652425,1.0,99.9821434021,0.0,1.0,0.0415274292039,104.383331935,99.4161809285,104.383331935,2.0,0.0,109.021932317,0.0566000007093,22.0433987318,0.920862440311,799.085165587,1.0,0.0,6572.71263222,0.00657271263222,389.459336671,0.765994690368,0.154878252727,0.765994690368,0.0,0.0,1926.18252563,389.459336671,1926.18252563,0.0,0.0,0.00192618252563,0.766463443637,1.0,22.5656210766,2.0,2.0,0.0,79.6788520813,78.9356950124,73.928861618,0.73928861618,1.0,10.5,4275.13800619,131.065331049,2315.64186231,0.920872943096,2315.64186231,1.0,0.0,0.0,0.0,49.5333337784,1.0,73.5694440206,1.0,0.0,43.9916677475,48.7816667557,1.0,73.3194478353,0.0,1.0,98.3150011698,0.0,1947.31005859,0.00015856050648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168186343066,139022.0,2820.06430763,86.4563112406,1527.49664589,0.607447271862,1527.49664589,0.167909025443,1.0,1.0,1.0,0.0,2514.61602783,2514.61602783,2514.61602783,0.0,0.0,1926.18252563,2514.61602783
2015-09-10T21:00:00.000Z,0.0,0.0407230117587,0.8128460718,0.616749793035,56.027498881,0.0570649792053,146.283336639,0.0,72.365834554,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8633333842,1.0,99.5,0.0,0.0,146.283336639,100.0,2.0,0.0,137.903249105,81.8757502238,0.618147230923,1585.15002441,0.0,0.628644565734,0.0,1.0,17.7973399162,92.1380004883,9.96299743652,3503.33266195,91.9534994761,91.7984110514,81.857000351,81.7523930868,,2056.33288574,54.8990001678,54.8368835449,40.2350006104,39.9462458293,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,92.4290002187,100.0,12.1856195927,51.7184988658,1.76550038656,5.61172020435,38.4695002238,225.0,789.333333333,0.628644565734,51.7184988658,0.897087990897,89.7087993622,2.0,1.0,1.0,1255.92318726,1255.92318726,0.0,0.650702473429,0.0,1.0,17.9786370595,91.983499527,9.95999908447,3745.78120931,91.8994992574,91.5731506348,81.8945000966,81.4234085083,,2053.99990845,54.7265001933,54.6832427979,40.4340000153,40.5987523397,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0840002695719,100.0,5.75140885512,39.4579998652,239.0,795.816665649,0.650702473429,51.4654992421,0.873650483631,87.365049998,2.0,1.0,1.0,1223.11067708,1223.11067708,1585.15002441,0.618380731376,4265.46020508,0.0,19.4249642112,7.05034605662,12.0234375,4265.46020508,0.0405019956176,103.874166489,103.874166489,75.0256341298,2.0,55.5356778232,41.1059036255,40.0,1.0,3581.14030752,799.230020547,0.0,0.0,0.0,8.82080586751,1.0,0.0,52.1124982834,73.0361944834,1.0,100.0,0.0,1.0,1.0,0.0,52.315832456,1.0,99.9940478007,0.0,1.0,0.0407367695493,104.428330104,98.89057223,104.428330104,2.0,0.0,109.789049911,0.0566000007093,24.5024481258,0.923734300802,789.647591074,1.0,0.0,6618.9606063,0.0066189606063,432.905438494,0.756421991392,0.16881638579,0.756421991392,0.0,0.0,1939.73583984,432.905438494,1939.73583984,0.0,0.0,0.00193973583984,0.756648654739,1.0,20.246416786,2.0,2.0,0.0,82.0733337402,77.432954268,73.0361944834,0.730361944834,1.0,10.5,4377.80340692,134.212802479,2371.25089748,0.924696182396,2371.25089748,1.0,0.0,0.0,0.0,52.3574997584,1.0,74.9166660309,1.0,0.0,44.8500010173,51.5166664124,1.0,74.7500012716,0.0,1.0,103.874166489,0.0,1955.0300293,0.000176248709742,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182564164321,139022.0,2920.73510961,89.542633125,1582.0253004,0.616928709355,1582.0253004,0.182254592446,1.0,1.0,1.0,0.0,2564.35675049,2564.35675049,2564.35675049,0.0,0.0,1939.73583984,2564.35675049
2015-09-10T22:00:00.000Z,0.0,0.0405269244598,0.811121376533,0.614520197729,55.8182503382,0.0574001184291,146.548330943,0.0,72.5041662852,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0441665649,1.0,99.5,0.0,0.0,146.548330943,100.0,2.0,0.0,137.199750264,81.3814999262,0.620175995208,1583.64996338,0.0,0.626346959255,0.0,1.0,17.6377983093,91.6819992065,9.95400238037,3505.41597493,91.4870001475,91.3444595337,81.3650004069,81.2552541097,,1997.99955241,55.1899998983,55.1254501343,40.0820000966,39.8476206462,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,91.553000768,100.0,12.0429056485,51.4050000509,1.75349998474,5.59489270051,38.3285001119,225.0,787.549997965,0.626346959255,51.4050000509,0.898251393636,89.8251393636,2.0,1.0,1.0,1257.55195109,1257.55195109,0.0,0.648845674813,0.0,1.0,17.8154695829,91.5169995626,9.91200256348,3748.03078206,91.425500234,91.1163202922,81.3979994456,80.9335454305,,1999.24992879,55.015999794,54.9726791382,40.2839997609,40.54322052,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0914993286133,100.0,5.73681151867,39.370999972,239.0,796.099990845,0.648845674813,51.141500473,0.876403888521,87.640387853,2.0,1.0,1.0,1226.96544393,1226.96544393,1583.64996338,0.620257680756,4161.60957845,0.0,18.6509694186,6.89105602105,12.025390625,4161.60957845,0.0381451639508,97.4091676076,97.4091676076,73.3824221293,2.0,55.8124361905,41.0751093084,40.0,1.0,3565.06602496,808.418124013,0.0,0.0,0.0,9.07917722066,1.0,0.0,51.5524988174,72.2858231862,1.0,100.0,0.0,1.0,1.0,0.0,51.9349991481,1.0,99.7857138316,0.0,1.0,0.0405323675026,103.487498601,98.4679342906,103.487498601,2.0,0.0,109.296251512,0.0566000007093,24.784133026,0.926018694631,782.213919377,1.0,0.0,6589.25078376,0.00658925078376,437.882203452,0.756213781666,0.171479833037,0.756213781666,0.0,0.0,1931.02915446,437.882203452,1931.02915446,0.0,0.0,0.00193102915446,0.75633212924,1.0,20.4685613622,2.0,2.0,0.0,83.6206241954,76.2059672963,72.2858231862,0.722858231862,1.0,10.5,4373.06443173,134.067517028,2368.68401675,0.927604585225,2368.68401675,1.0,0.0,0.0,0.0,49.2583335241,1.0,73.2777786255,1.0,0.0,43.8583339055,48.1508334478,1.0,73.0972226461,0.0,1.0,97.4091676076,0.0,1942.91992188,0.000178274899124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184863071797,139022.0,2897.41483215,88.8276901499,1569.39379924,0.614593113264,1569.39379924,0.184777765225,1.0,1.0,1.0,0.0,2553.54927572,2553.54927572,2553.54927572,0.0,0.0,1931.02915446,2553.54927572
2015-09-10T23:00:00.000Z,0.0,0.0401413045676,0.812509201483,0.616304470263,55.7627512614,0.0571321812671,146.331665039,0.0,72.2850004832,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1274992625,1.0,99.5,0.0,0.0,146.331665039,100.0,2.0,0.0,137.007750511,81.2449992498,0.616689139262,1580.04168701,0.0,0.623541278558,0.0,1.0,17.6039562225,91.5649998983,9.93599700928,3500.83266195,91.3685003916,91.2306493123,81.2314987183,81.1168441772,,2022.33287557,55.1809997559,55.105700175,40.1389996211,39.8858032227,40.0258976618,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,91.1929995219,100.0,12.0041978359,51.2295007706,1.77599938711,5.59975846608,38.363000234,225.0,789.916666667,0.623541278558,51.2295007706,0.904939444406,90.4939428965,2.0,1.0,1.0,1266.91522217,1266.91522217,0.0,0.64339252777,0.0,1.0,17.7598721186,91.3685003916,9.90600077311,3743.15645345,91.2785002391,90.9802246094,81.2584997813,80.8002370199,,2017.99985758,54.9964993795,54.9478174845,40.3994998932,40.6064122518,40.0258976618,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,5.74877325694,39.4639994303,239.0,790.125005086,0.64339252777,50.8790003459,0.877236640567,87.7236633301,2.0,1.0,1.0,1228.13129679,1228.13129679,1580.04168701,0.616892484906,4194.2816569,0.0,18.9705797831,7.23184788227,12.0416666667,4194.2816569,0.0391525547647,100.30416743,100.30416743,74.1973292033,2.0,55.7786153158,41.1122741699,40.0258976618,1.0,3562.28904373,828.006105512,0.0,0.0,0.0,9.29318809509,1.0,0.0,51.2833321889,71.9383106232,1.0,100.0,0.0,1.0,1.0,0.0,51.5641651154,1.0,99.880950292,0.0,1.0,0.0401569607847,102.847497304,98.3482729594,102.847497304,2.0,0.0,109.211116023,0.0566000007093,25.3846528866,0.928138458738,775.373171931,1.0,0.0,6584.11813667,0.00658411813667,448.49209485,0.753092223738,0.175046143537,0.753092223738,0.0,0.0,1929.5249939,448.49209485,1929.5249939,0.0,0.0,0.0019295249939,0.753334174554,1.0,19.8127555962,2.0,2.0,0.0,86.5480206807,75.0389792124,71.9383106232,0.719383106232,1.0,10.5,4390.29514924,134.59576891,2378.01708875,0.928138367275,2378.01708875,1.0,0.0,0.0,0.0,50.5308338801,1.0,74.0277792613,1.0,0.0,44.266667366,49.7733332316,1.0,73.7777792613,0.0,1.0,100.30416743,0.0,1952.95996094,0.000182594502213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188599189204,139022.0,2916.02916876,89.3983604269,1579.47631284,0.616468474126,1579.47631284,0.188337682007,1.0,1.0,1.0,0.0,2562.13639323,2562.13639323,2562.13639323,0.0,0.0,1929.5249939,2562.13639323
2015-09-11T00:00:00.000Z,0.0,0.0400982377818,0.809540085304,0.611103687774,55.6157509486,0.0561306153354,141.956664403,0.0,70.2816661199,1.0,98.708331426,0.0,0.0,0.0,59.133333842,71.6024999619,1.0,98.5555553436,0.0,0.0,141.956664403,99.023399353,2.0,0.0,136.784250577,81.1684996287,0.612128807809,1547.2833252,0.0,0.616830667235,0.0,1.0,17.5423153241,91.4119987488,9.57600402832,3477.91603597,91.2140000661,91.0805943807,81.1534996033,81.0412851969,,2092.99952189,54.5674997965,54.5005366007,40.2035004298,39.9647038778,40.1514568329,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,91.4210007985,100.0,11.9267429511,51.0104996363,1.73850059509,5.61557225386,38.4649998347,225.0,772.033335368,0.616830667235,51.0104996363,0.893844408308,89.3844407399,2.0,1.0,1.0,1251.38217163,1251.38217163,0.0,0.640351030852,0.0,1.0,17.7175690333,91.2110004425,9.81000137329,3711.66040039,91.1405010223,90.8441314697,81.1834996541,80.7287979126,,2080.74987793,54.388999939,54.3428064982,40.4130001068,40.6293919881,40.1514568329,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,5.75505824884,39.516500473,239.0,775.25,0.640351030852,50.7275009155,0.864435802641,86.4435806274,2.0,1.0,1.0,1210.2101237,1210.2101237,1547.2833252,0.612334174023,4330.22090658,0.0,20.6469052633,8.37673970064,11.9837239583,4330.22090658,0.0436025623096,110.665834427,110.665834427,76.2717730204,2.0,55.1636886597,41.140296936,40.1514568329,1.0,3510.11083126,826.240752827,0.0,0.0,0.0,9.34015909831,1.0,0.0,50.5424985886,71.813340505,1.0,99.8630949656,0.0,1.0,1.0,0.0,50.8141654332,1.0,99.1428546906,0.0,1.0,0.0401501320145,101.356665293,97.7417748769,101.356665293,2.0,0.0,107.611458964,0.0566000007093,25.3305314679,0.929220598763,771.901138938,1.0,0.0,6487.67803569,0.00648767803569,447.535886051,0.752168351944,0.177052000703,0.752168351944,0.0,0.0,1901.26250203,447.535886051,1901.26250203,0.0,0.0,0.00190126250203,0.752217466633,1.0,20.0140095473,2.0,2.0,0.0,88.4719810486,74.432032903,71.813340505,0.71813340505,1.0,9.91666666667,4336.35158408,132.941990432,2348.79838809,0.929220352647,2348.79838809,1.0,0.0,0.0,0.0,55.6516663233,1.0,76.3750012716,1.0,0.0,45.7250003815,55.0141665141,1.0,76.2083326976,0.0,1.0,110.665834427,0.0,1972.46008301,0.000182205201104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190538229386,139022.0,2857.28637961,87.5974494164,1547.6580975,0.612277073432,1547.6580975,0.190484465934,1.0,1.0,1.0,0.0,2527.70871989,2527.70871989,2527.70871989,0.0,0.0,1901.26250203,2527.70871989
2015-09-11T01:00:00.000Z,0.0,0.0385213109897,0.775033546323,0.522907307501,52.648747762,0.0530939784266,96.2033335368,0.0,47.7991660436,1.0,86.8333346049,0.0,0.0,0.0,52.0166670481,48.4041671753,1.0,86.6944452922,0.0,0.0,96.2033335368,87.2562847137,2.0,0.0,132.315748215,79.6670004527,0.597450086273,1085.25832113,0.0,0.598083626927,0.0,1.0,16.5065038204,88.4390004476,8.61899820964,2985.83284505,88.2604986827,88.1412836711,79.641500473,79.5562235514,,1499.66633097,54.7429997126,54.6661554972,40.056500117,39.8546193441,40.2049760818,1.0,0.0,99.9981231689,1.0,0.0,0.178501764933,91.740500768,100.0,10.9363455772,48.2039985657,1.9199997584,5.57015820344,38.1365003586,225.0,548.383328756,0.598083626927,48.2039985657,0.655521618071,65.5521615346,2.0,1.0,1.0,917.730265299,917.730265299,0.0,0.591808884039,0.0,1.0,16.6249513626,88.0385004679,8.4179986318,3197.59969076,88.1104990641,87.8245340983,79.6925004323,79.2560170492,,1496.49991862,54.5644995372,54.5104777018,40.0574995677,40.709177653,40.2049760818,1.0,0.0,99.9981155396,1.0,0.0,-0.0719985961914,100.0,5.71390175819,39.1970005035,239.0,536.558331807,0.591808884039,48.0529994965,0.647028743199,64.7028745015,2.0,1.0,1.0,905.840240479,905.840240479,1085.25832113,0.597663377342,3063.59336344,0.0,14.9409826597,8.06477296352,11.9609375,3063.59336344,0.0293288248884,53.8674999873,53.8674999873,60.6308752696,2.0,55.5034128825,41.2810541789,40.2049760818,1.0,2409.84947625,717.685093519,0.0,0.0,0.0,7.92820803324,1.0,0.0,35.6041661898,71.7132924398,1.0,90.6011880239,0.0,1.0,1.0,0.0,34.3691657384,1.0,86.5178559621,0.0,1.0,0.0386186323822,69.9733320872,85.1151809692,69.9733320872,2.0,0.0,73.8801224489,0.0566000007093,22.0024790392,0.929658012839,770.502615573,1.0,0.0,4454.08372214,0.00445408372214,388.736373913,0.718587525476,0.214004883087,0.718587525476,0.0,0.0,1305.30250041,388.736373913,1305.30250041,0.0,0.0,0.00130530250041,0.718747422099,1.0,19.972403278,2.0,2.0,0.0,88.7917619185,74.1837303855,71.7132924398,0.717132924398,1.0,10.5,3131.56977397,96.0063110324,1696.22455529,0.933795656911,1696.22455529,1.0,0.0,0.0,0.0,27.1674997012,1.0,60.7083349228,1.0,0.0,36.2833340963,26.6999998093,1.0,60.4722239176,0.0,1.0,53.8674999873,0.0,1536.64001465,0.000158266166788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229177423886,139022.0,1758.38215346,53.9077191709,952.433188963,0.524327968593,952.433188963,0.22916490616,1.0,1.0,1.0,0.0,1816.48366292,1816.48366292,1816.48366292,0.0,0.0,1305.30250041,1816.48366292
2015-09-11T02:00:00.000Z,0.0,0.0374775928931,0.797496373364,0.564380777073,53.4812485377,0.0520240250096,108.978331248,0.0,53.9508336385,1.0,90.0000019073,0.0,0.0,0.0,53.9083334605,54.9741662343,1.0,89.8472232819,0.0,0.0,108.978331248,90.3702309926,2.0,0.0,132.757498423,79.2762498856,0.592985940587,1245.56666056,0.0,0.599432263427,0.0,1.0,16.6503330072,88.7000013987,8.07299804688,3099.16611735,88.5544986725,88.3574574788,79.2724997203,79.1492462158,,1742.66624959,54.8975000381,54.8139470418,40.4539998372,40.2065022786,40.2778612773,1.0,0.0,99.9981231689,1.0,0.0,0.145502726237,88.6430009206,100.0,11.0331388315,48.1004988352,1.9679997762,5.61719417572,38.486000061,225.0,626.050000509,0.599432263427,48.1004988352,0.744279846918,74.4397344589,2.0,1.0,1.0,1041.99178569,1041.99178569,0.0,0.599187270385,0.0,1.0,16.7748236656,88.4120006561,7.8390007019,3306.33614095,88.4059995015,88.1082229614,79.2800000509,78.8541717529,,1740.24993896,54.7204999924,54.6602961222,40.4985005061,40.9798177083,40.2778612773,1.0,0.0,99.9981155396,1.0,0.0,0.00600115458171,100.0,5.76397891839,39.5540002187,239.0,619.108329773,0.599187270385,47.9074989955,0.730387733096,73.0446532567,2.0,1.0,1.0,1022.54282633,1022.54282633,1245.56666056,0.590589941928,3609.68422445,0.0,16.7174687386,7.59601771832,11.9973958333,3609.68422445,0.0350082501328,78.4116662343,78.4116662343,66.8241729736,2.0,55.5616175334,41.5211537679,40.2781327566,1.0,2790.86050369,805.227348938,0.0,0.0,0.0,7.82087453206,1.0,0.0,39.717499733,71.4516251882,1.0,92.886903127,0.0,1.0,1.0,0.0,39.0041651726,1.0,89.8333320618,0.0,1.0,0.0374050859241,78.7216644287,88.8661270142,78.7216644287,2.0,0.0,85.5609936565,0.0566000007093,24.6863116244,0.930045002229,769.265891708,1.0,0.0,5158.29991158,0.00515829991158,436.153910161,0.71967564274,0.207642950671,0.71967564274,0.0,0.0,1511.67831421,436.153910161,1511.67831421,0.0,0.0,0.00151167831421,0.715072756012,1.0,17.0195506894,2.0,2.0,0.0,88.8486849467,73.9636951793,71.4516251882,0.714516251882,1.0,11.0833333333,3519.8982516,107.911517461,1906.56388885,0.907671678054,1906.56388885,1.0,0.0,0.0,0.0,39.5033335686,1.0,66.5416682561,1.0,0.0,39.8166678747,38.9083336194,1.0,66.3611129125,0.0,1.0,78.4116662343,0.0,1965.63000488,0.000177571259401,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228764382201,139022.0,2235.71043145,68.5414429671,1210.97954255,0.57651980083,1210.97954255,0.233630151675,1.0,1.0,1.0,0.0,2100.4994812,2100.4994812,2100.4994812,0.0,0.0,1511.67831421,2100.4994812
2015-09-11T03:00:00.000Z,0.0,0.0387028547715,0.793888364005,0.512958187492,50.9222494761,0.0540969461631,84.0049997965,0.0,41.6925001144,1.0,82.9027760824,0.0,0.0,0.0,49.6416664124,42.3275000254,1.0,82.7361100515,0.0,0.0,84.0049997965,83.0016028086,2.0,0.0,129.393749237,78.4714997609,0.594916193523,925.933339437,0.0,0.597572675449,0.0,1.0,15.8816330433,86.4905001322,7.88399950663,2822.08284505,86.3314990997,86.2294235229,78.4474995931,78.3600540161,,1292.99971517,54.9545005163,54.8642705282,40.28450044,40.0531463623,40.4927953084,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,87.0320002238,100.0,10.3280997276,46.0469986598,2.29050064087,5.55353339513,37.9939997991,225.0,470.76667277,0.597572675449,46.0469986598,0.563850595383,56.3850593567,2.0,1.0,1.0,789.390833537,789.390833537,0.0,0.584107726056,0.0,1.0,15.9674468835,86.004500707,7.62900034587,3019.12207031,86.1245002747,85.8547007243,78.4954999288,78.084294637,,1293.24995931,54.7819999059,54.7138468424,40.3050006231,41.0372594198,40.4927953084,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.7134963274,39.2389993668,239.0,455.166671753,0.584107726056,45.8194996516,0.556668228876,55.6668227514,2.0,1.0,1.0,779.335520426,779.335520426,925.933339437,0.596017379032,2642.35658773,0.0,13.1638978322,8.01591157913,12.0319010417,2642.35658773,0.0256514974771,40.6983335813,40.6983335813,55.3600009282,2.0,55.7267379761,41.5842081706,40.4927953084,1.0,2050.89590378,636.415394563,0.0,0.0,0.0,7.60537338257,1.0,0.0,30.9249990781,70.8421262105,1.0,86.3809509277,0.0,1.0,1.0,0.0,29.2433327039,1.0,81.9761886597,0.0,1.0,0.0387171309058,60.2374989192,80.8076254527,60.2374989192,2.0,0.0,62.875479151,0.0566000007093,19.5109477758,0.931465131355,764.751762691,1.0,0.0,3790.63595085,0.00379063595085,344.716387478,0.713741484549,0.221481776656,0.713741484549,0.0,0.0,1110.87417603,344.716387478,1110.87417603,0.0,0.0,0.00111087417603,0.714460218946,1.0,17.5765582114,2.0,2.0,0.0,90.1160944158,73.1399660977,70.8421262105,0.708421262105,1.0,10.5,2707.68900845,83.0111579454,1466.62821387,0.942314999523,1466.62821387,1.0,0.0,0.0,0.0,20.5391666889,1.0,55.3888899485,1.0,0.0,33.1250009537,20.159166495,1.0,55.2083346049,0.0,1.0,40.6983335813,0.0,1505.45007324,0.000140344317991,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23504006279,139022.0,1477.57715178,45.2989209396,800.334282189,0.514218253546,800.334282189,0.234438469608,1.0,1.0,1.0,0.0,1556.40970866,1556.40970866,1556.40970866,0.0,0.0,1110.87417603,1556.40970866
2015-09-11T04:00:00.000Z,0.0,0.0364437012251,0.779471399659,0.517313380997,51.6917486191,0.0512751286597,87.8491675059,0.0,43.6674998601,1.0,84.2361125946,0.0,0.0,0.0,50.4416659673,44.1816666921,1.0,84.0694433848,0.0,0.0,87.8491675059,84.7181065877,2.0,0.0,129.863249143,78.1715005239,0.580366120941,997.316665649,0.0,0.585434802008,0.0,1.0,16.0218362013,86.7905006409,8.48549842834,2871.66617839,86.6509990692,86.4532241821,78.1655006409,78.0502090454,,1423.99968465,55.2740001678,55.1821416219,40.6070000331,40.3363062541,40.4727141062,1.0,0.0,99.9981231689,1.0,0.0,0.139501571655,90.8284994761,100.0,10.3975460529,46.0439990362,2.07450040181,5.62429014842,38.5324996312,225.0,507.783332825,0.585434802008,46.0439990362,0.621204510643,62.1204509735,2.0,1.0,1.0,869.686314901,869.686314901,0.0,0.568221340245,0.0,1.0,16.0834771792,86.3269983927,8.2469997406,3065.9911499,86.4245001475,86.1383845011,78.1775004069,77.7749430339,,1428.49995931,55.0879993439,55.0313339233,40.6005004247,41.2313028971,40.4727141062,1.0,0.0,99.9981155396,1.0,0.0,-0.0975017547607,100.0,5.77573780219,39.6574999491,239.0,489.533330282,0.568221340245,45.8239997228,0.615470061529,61.4530331294,2.0,1.0,1.0,861.658086141,861.658086141,997.316665649,0.581455427795,2915.98543294,0.0,13.3958575726,7.54440585772,12.04296875,2915.98543294,0.0274333488178,47.6825002035,47.6825002035,58.3694972992,2.0,55.9437306722,41.7975667318,40.4727141062,1.0,2207.08439749,747.54723663,0.0,0.0,0.0,7.2493985494,1.0,0.0,32.075832208,70.9161020915,1.0,87.6428553263,0.0,1.0,1.0,0.0,30.5499992371,1.0,83.0238075256,0.0,1.0,0.0365616170462,62.6258309682,82.5421473185,62.6258309682,2.0,0.0,67.6638384049,0.0566000007093,22.9179797007,0.93132312938,765.196096581,1.0,0.0,4079.31648226,0.00407931648226,404.911297059,0.695679442505,0.235629070378,0.695679442505,0.0,0.0,1195.47416178,404.911297059,1195.47416178,0.0,0.0,0.00119547416178,0.696725527445,1.0,17.2392582906,2.0,2.0,0.0,89.535727183,73.2273165385,70.9161020915,0.709161020915,1.0,9.91666666667,2954.63163412,90.5818181056,1600.38545884,0.931308512883,1600.38545884,1.0,0.0,0.0,0.0,23.9808332125,1.0,58.2222223282,1.0,0.0,34.7916673024,23.701666673,1.0,57.9861116409,0.0,1.0,47.6825002035,0.0,1450.57995605,0.000164851460206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253008607909,139022.0,1644.7678205,50.4245801143,890.893630431,0.518435616563,890.893630431,0.251897729846,1.0,1.0,1.0,0.0,1718.42674764,1718.42674764,1718.42674764,0.0,0.0,1195.47416178,1718.42674764
2015-09-11T05:00:00.000Z,0.0,0.0375855494324,0.80785324133,0.608665122742,55.4154996872,0.0513703088302,129.170832316,0.0,63.9999993642,1.0,95.5972213745,0.0,0.0,0.0,57.3000001907,65.1883325577,1.0,95.4999993642,0.0,0.0,129.170832316,96.032699585,2.0,0.0,135.126749992,79.7112503052,0.599287791522,1506.6083374,0.0,0.603254686255,0.0,1.0,17.1833464305,90.2629985809,9.91799926758,3336.66615804,90.0875002543,89.8986434937,79.7045001984,79.5759048462,,2116.66619873,54.7550004323,54.6559702555,40.6805000305,40.4139429728,40.505873998,1.0,0.0,99.9981231689,1.0,0.0,0.175498326619,90.4264990489,100.0,11.515061299,49.4070002238,1.81800079346,5.66828497251,38.8594992956,225.0,749.0,0.603254686255,49.4070002238,0.886147504534,88.6147518158,2.0,1.0,1.0,1240.60650635,1240.60650635,0.0,0.626575836462,0.0,1.0,17.3428881963,90.1445000966,9.93600082397,3558.30456543,90.0784994761,89.8116073608,79.718000412,79.3083190918,,2106.74991862,54.5674997965,54.5092035929,40.8089996974,40.9836451213,40.505873998,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,5.80290516218,39.8689994812,239.0,757.066660563,0.626575836462,49.2694997787,0.862137182327,86.2137171427,2.0,1.0,1.0,1206.99205526,1206.99205526,1506.6083374,0.598930337076,4390.31416829,0.0,20.546839873,7.52786533038,12.015625,4390.31416829,0.0453060551291,114.291666031,114.291666031,77.065776825,2.0,55.2320124308,41.4791183472,40.505873998,1.0,3405.02820125,918.787697167,0.0,0.0,0.0,9.10035769145,1.0,0.0,47.3716659546,70.6041425069,1.0,98.9642848969,0.0,1.0,1.0,0.0,47.1183322271,1.0,96.7619037628,0.0,1.0,0.0375545989873,94.4899978638,95.7121817271,94.4899978638,2.0,0.0,104.389881165,0.0566000007093,28.1677956404,0.931579004959,764.384646184,1.0,0.0,6293.45560131,0.00629345560131,497.664227693,0.733629912468,0.197957284936,0.733629912468,0.0,0.0,1844.34416707,497.664227693,1844.34416707,0.0,0.0,0.00184434416707,0.733065163096,1.0,17.584384582,2.0,2.0,0.0,89.0194689433,73.0775992076,70.6041425069,0.706041425069,1.0,9.91666666667,4323.81589842,132.557676805,2342.00839477,0.931587197404,2342.00839477,1.0,0.0,0.0,0.0,57.5416666667,1.0,77.0694440206,1.0,0.0,46.0833339691,56.7499996821,1.0,76.8055559794,0.0,1.0,114.291666031,0.0,1952.16992188,0.000202613943408,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212494638706,139022.0,2831.45416577,86.8054965825,1533.66599814,0.61005059254,1533.66599814,0.213099490136,1.0,1.0,1.0,0.0,2513.99804688,2513.99804688,2513.99804688,0.0,0.0,1844.34416707,2513.99804688
2015-09-11T06:00:00.000Z,0.0,0.0379353675639,0.812139950502,0.614864894438,55.5085016886,0.051666959828,131.65666453,0.0,65.2925008138,1.0,96.1527754466,0.0,0.0,0.0,57.6083335876,66.2424987157,1.0,96.013888677,0.0,0.0,131.65666453,96.4072761536,2.0,0.0,135.308250427,79.7997487386,0.596173459326,1519.375,0.0,0.603161648465,0.0,1.0,17.2183977763,90.422000885,9.85499954224,3359.16597493,90.2105000814,90.0728556315,79.7824980418,79.6647949219,,2126.99954224,54.957499822,54.8591766357,40.800500234,40.4992014567,40.8361879985,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,90.1775010427,100.0,11.54139479,49.4099998474,1.86300023397,5.67700278759,38.9375,225.0,757.174992879,0.603161648465,49.4099998474,0.896170138404,89.6170132955,2.0,1.0,1.0,1254.63819377,1254.63819377,0.0,0.622287202409,0.0,1.0,17.3779390653,90.2750008901,9.92700195312,3581.17677816,90.1955006917,89.9477055868,79.8169994354,79.4084625244,,2118.99990845,54.7850001653,54.7112986247,40.89899985,41.1196009318,40.8361879985,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,5.82236834367,40.0024995804,239.0,762.199996948,0.622287202409,49.2965008418,0.874654177711,87.5543759664,2.0,1.0,1.0,1224.5158488,1224.5158488,1519.375,0.596101690031,4421.81947835,0.0,21.3355922699,7.82281287511,11.9856770833,4421.81947835,0.0456424181206,116.891667684,116.891667684,77.9044500987,2.0,55.4066189853,41.5695597331,40.8361879985,1.0,3442.4306725,953.140233611,0.0,0.0,0.0,9.76688575745,1.0,0.0,48.344165802,70.0156122843,1.0,99.3869043986,0.0,1.0,1.0,0.0,48.3358325958,1.0,97.6190458934,0.0,1.0,0.0379223274344,96.6799983978,96.221625646,96.6799983978,2.0,0.0,105.536549943,0.0566000007093,29.2209608376,0.933517267548,758.253983725,1.0,0.0,6362.58595156,0.00636258595156,516.271386421,0.731634401657,0.202574939296,0.731634401657,0.0,0.0,1864.60333252,516.271386421,1864.60333252,0.0,0.0,0.00186460333252,0.731333384911,1.0,16.6831066197,2.0,2.0,0.0,91.3141514171,71.9313229648,70.0156122843,0.700156122843,1.0,10.5,4387.26858904,134.502981937,2376.37774296,0.93244481427,2376.37774296,1.0,0.0,0.0,0.0,58.9158334732,1.0,77.7916673024,1.0,0.0,46.5833346049,57.9758329391,1.0,77.6388899485,0.0,1.0,116.891667684,0.0,1963.81994629,0.00021018947244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217251397827,139022.0,2898.2548588,88.8534433234,1569.8488023,0.615978406307,1569.8488023,0.217577930776,1.0,1.0,1.0,0.0,2548.54518636,2548.54518636,2548.54518636,0.0,0.0,1864.60333252,2548.54518636
