timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-11T07:00:00.000Z,0.0,0.0376558958383,0.793243661936,0.587760761912,54.9654989243,0.0514494720368,123.399998983,0.0,61.0874996185,1.0,94.1805547078,0.0,0.0,0.0,56.4083337784,62.3124996821,1.0,94.013888677,0.0,0.0,123.399998983,94.5030810038,2.0,0.0,134.726999601,79.7615006765,0.59322184015,1423.04996745,0.0,0.590064149983,0.0,1.0,17.0624818802,89.9944998423,9.7469997406,3276.24930827,89.7800000509,89.6335067749,79.7420005798,79.6203536987,,1967.33289591,55.1960004171,55.1095225016,40.7269996007,40.5049285889,40.8027305603,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,90.6199995677,100.0,11.3743282159,49.0530004501,1.71299934387,5.68815354506,39.0140002569,225.0,699.783330282,0.590064149983,49.0530004501,0.846982719785,84.6982714335,2.0,1.0,1.0,1185.7758077,1185.7758077,0.0,0.619043581582,0.0,1.0,17.2836645444,89.9659989675,9.66600036621,3494.56254069,89.8939990997,89.6557159424,79.7810007731,79.3701909383,,1958.99993896,55.0174996058,54.9599304199,40.7430006663,40.9517364502,40.8027305603,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,5.79357894262,39.8044999441,239.0,721.566665649,0.619043581582,49.1509984334,0.832046523321,83.204653422,2.0,1.0,1.0,1164.86513265,1164.86513265,1423.04996745,0.593098723259,4056.59204102,0.0,19.0715551376,7.61770347754,12.013671875,4056.59204102,0.0394079273068,94.8150005341,94.8150005341,72.9927279154,2.0,55.7109196981,41.5167007446,40.8027305603,1.0,3196.87221248,936.984854677,0.0,0.0,0.0,9.54403368632,1.0,0.0,45.3049990336,70.1979668935,1.0,98.4047603607,0.0,1.0,1.0,0.0,45.0258321762,1.0,95.0059496562,0.0,1.0,0.0376595034379,90.3308302561,93.6526959737,90.3308302561,2.0,0.0,98.0083249343,0.0566000007093,28.7256762211,0.933421044289,758.556407834,1.0,0.0,5908.72443431,0.00590872443431,507.520774931,0.721844267817,0.211568402309,0.721844267817,0.0,0.0,1731.5958252,507.520774931,1731.5958252,0.0,0.0,0.0017315958252,0.721656233072,1.0,18.0857693141,2.0,2.0,0.0,92.0364265442,71.9897594452,70.1979668935,0.701979668935,1.0,10.5,4133.85706715,126.734001155,2239.11660013,0.933412670126,2239.11660013,1.0,0.0,0.0,0.0,47.7924995422,1.0,72.8333326976,1.0,0.0,43.6000010173,47.022500356,1.0,72.6666679382,0.0,1.0,94.8150005341,0.0,1862.7199707,0.00020662683763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226661164006,139022.0,2606.94382221,79.9225556202,1412.05926888,0.588640186253,1412.05926888,0.226912391727,1.0,1.0,1.0,0.0,2398.84958903,2398.84958903,2398.84958903,0.0,0.0,1731.5958252,2398.84958903
2015-09-11T08:00:00.000Z,0.0,0.0369617812997,0.801078417484,0.595648237872,54.9512503942,0.0506355880988,122.708332698,0.0,60.7166659037,1.0,93.9027779897,0.0,0.0,0.0,56.2250000636,61.991666158,1.0,93.7083320618,0.0,0.0,122.708332698,94.4103921254,2.0,0.0,134.477250099,79.525999705,0.589162037742,1427.16665649,0.0,0.587752444862,0.0,1.0,17.0346829096,89.8445002238,9.4049987793,3266.24938965,89.6450004578,89.4834620158,79.5109990438,79.3873392741,,2008.66619873,55.3925002416,55.2929840088,41.0194994609,40.7473627726,40.8514534632,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,90.7474994659,100.0,11.3207809925,48.6255009969,1.8209994634,5.71390175819,39.1984999975,225.0,707.183329264,0.587752444862,48.6255009969,0.857789306641,85.7789306641,2.0,1.0,1.0,1200.9050293,1200.9050293,0.0,0.614047487169,0.0,1.0,17.2159800529,89.7184988658,9.36450004578,3480.68931071,89.6644992828,89.4007797241,79.5410003662,79.1310017904,,1991.74992879,55.2035001119,55.1454493205,41.0864992142,41.3181101481,40.8514534632,1.0,0.0,99.9981155396,1.0,0.0,0.0539995829264,100.0,5.84325059255,40.1674998601,239.0,719.983337402,0.614047487169,48.5780000687,0.835121216547,83.5121205648,2.0,1.0,1.0,1169.16970317,1169.16970317,1427.16665649,0.588316573444,4133.60487874,0.0,18.580793937,6.86447123686,11.9837239583,4133.60487874,0.0407656876994,100.152500153,100.152500153,73.3057804108,2.0,55.8817367554,41.7931060791,40.8514534632,1.0,3211.58030628,964.182739633,0.0,0.0,0.0,9.42947769165,1.0,0.0,44.8524990082,70.0815213521,1.0,97.3333326976,0.0,1.0,1.0,0.0,44.6824995677,1.0,94.5238075256,0.0,1.0,0.0369191294442,89.5349979401,93.6636854808,89.5349979401,2.0,0.0,98.4592393096,0.0566000007093,29.5594972089,0.933726791723,757.591834619,1.0,0.0,5935.90915346,0.00593590915346,522.25259432,0.718125096749,0.215595986135,0.718125096749,0.0,0.0,1739.56251017,522.25259432,1739.56251017,0.0,0.0,0.00173956251017,0.716627816359,1.0,16.2732225395,2.0,2.0,0.0,91.8908424377,71.8070468903,70.0815213521,0.700815213521,1.0,10.5,4175.76304591,128.018736519,2261.81510449,0.933721082884,2261.81510449,1.0,0.0,0.0,0.0,50.5975004832,1.0,73.4444465637,1.0,0.0,43.9500007629,49.5550003052,1.0,73.2500015895,0.0,1.0,100.152500153,0.0,1947.25,0.000212624600487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230899773055,139022.0,2680.77424487,82.1860167702,1452.04974806,0.599434259886,1452.04974806,0.232497680388,1.0,1.0,1.0,0.0,2422.3669637,2422.3669637,2422.3669637,0.0,0.0,1739.56251017,2422.3669637
2015-09-11T09:00:00.000Z,0.0,0.0384091229782,0.813269792755,0.612721872685,55.400501887,0.05213139051,130.890001297,0.0,64.7975002925,1.0,95.8749987284,0.0,0.0,0.0,57.4500001272,66.0925006866,1.0,95.7499993642,0.0,0.0,130.890001297,96.0640824636,2.0,0.0,135.3165013,79.9159994125,0.603144460115,1516.74165853,0.0,0.610568167958,0.0,1.0,17.2377360662,90.4429995219,9.07200241089,3347.91607666,90.2360013326,90.1237208049,79.8979988098,79.7771733602,,1992.66619873,55.5844999949,55.4847208659,40.6024999619,40.3318557739,40.6328938802,1.0,0.0,99.9981231689,1.0,0.0,0.20699818929,89.914999644,100.0,11.5893197854,49.6335013707,1.88399950663,5.64841632048,38.7185004552,225.0,757.999994914,0.610568167958,49.6335013707,0.88616944086,88.6169439952,2.0,1.0,1.0,1240.6372172,1240.6372172,0.0,0.629870012721,0.0,1.0,17.3706871668,90.2240009308,9.02700042725,3575.1774292,90.1609999339,89.904258728,79.9340000153,79.5137074788,,1988.74983724,55.3954995473,55.334795634,40.8705002467,41.065343221,40.6328938802,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,5.80777096748,39.8929999669,239.0,758.741668701,0.629870012721,49.2904996872,0.859235698155,86.0377817154,2.0,1.0,1.0,1202.92997742,1202.92997742,1516.74165853,0.603015393798,4144.6899821,0.0,19.9758879922,7.17174947262,11.9915364583,4144.6899821,0.0402465148634,102.25583299,102.25583299,74.0123383204,2.0,56.0781388716,41.4638392131,40.6328938802,1.0,3408.96363993,925.756373378,0.0,0.0,0.0,9.55782318115,1.0,0.0,48.2766653697,70.3401756287,1.0,99.226190567,0.0,1.0,1.0,0.0,48.3116658529,1.0,97.4166647593,0.0,1.0,0.0384994103346,96.5883312225,96.0049769084,96.5883312225,2.0,0.0,104.510532141,0.0566000007093,28.3814383002,0.932258707517,762.232188772,1.0,0.0,6300.72940555,0.00630072940555,501.438832942,0.734265884447,0.199401165304,0.734265884447,0.0,0.0,1846.47580973,501.438832942,1846.47580973,0.0,0.0,0.00184647580973,0.73432032764,1.0,16.7942588848,2.0,2.0,0.0,89.507701527,72.6776178533,70.3401756287,0.703401756287,1.0,9.91666666667,4321.98890873,132.501665746,2341.01880009,0.930924862756,2341.01880009,1.0,0.0,0.0,0.0,51.6383333206,1.0,74.2222226461,1.0,0.0,44.4166669846,50.6174999873,1.0,74.0277776718,0.0,1.0,102.25583299,0.0,1949.13000488,0.000204150697733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21419684153,139022.0,2861.16222006,87.7162732558,1549.7574586,0.616273457262,1549.7574586,0.214545772743,1.0,1.0,1.0,0.0,2514.72368368,2514.72368368,2514.72368368,0.0,0.0,1846.47580973,2514.72368368
2015-09-11T10:00:00.000Z,0.0,0.0378524578544,0.803533374045,0.556412434671,52.7057504654,0.0534730435008,104.039165497,0.0,51.5074993769,1.0,88.4166653951,0.0,0.0,0.0,52.9583333333,52.5558328629,1.0,88.2638880412,0.0,0.0,104.039165497,88.6925379435,2.0,0.0,131.544000308,78.8382498423,0.604974070423,1189.7583313,0.0,0.611949722232,0.0,1.0,16.4037687778,87.8945000966,7.81971413749,3032.91609701,87.7340005239,87.5658772786,78.8270003001,78.7136967977,,1531.33299255,55.7329998016,55.6407877604,40.3999996185,40.1142349243,40.2235825857,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,88.9895000458,100.0,10.8386793137,47.3340009054,2.28599993388,5.56508966287,38.1139996847,225.0,596.675003052,0.611949722232,47.3340009054,0.700548244658,70.0548254649,2.0,1.0,1.0,980.767542521,980.767542521,0.0,0.610884011798,0.0,1.0,16.5282592773,87.5810000102,7.58571624756,3233.22025553,87.6199995677,87.3299992879,78.8494993846,78.4427668254,,1537.24995931,55.5590000153,55.4935379028,40.5314995448,40.9727961222,40.2235825857,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,5.73012105624,39.3049999873,239.0,593.083333333,0.610884011798,47.0885000229,0.688505307152,68.8505306244,2.0,1.0,1.0,963.907430013,963.907430013,1189.7583313,0.606416143915,3148.19085693,0.0,15.281854709,7.30563088258,11.9524739583,3148.19085693,0.0295438524875,61.1491657893,61.1491657893,62.0653238297,2.0,56.4296010335,41.4982274373,40.2213945389,1.0,2638.93679321,732.920465801,0.0,0.0,0.0,7.49801445007,1.0,0.0,37.733332475,71.32898585,1.0,91.3273798625,0.0,1.0,1.0,0.0,36.7083325386,1.0,87.78571256,0.0,1.0,0.038115382337,74.4416650136,86.9927762349,74.4416650136,2.0,0.0,80.9033822812,0.0566000007093,22.46955849,0.92921328806,771.946999494,1.0,0.0,4877.50190633,0.00487750190633,396.988660926,0.72682230718,0.201862714296,0.72682230718,0.0,0.0,1429.38836161,396.988660926,1429.38836161,0.0,0.0,0.00142938836161,0.727548420429,1.0,17.6100804579,2.0,2.0,0.0,85.9364852905,74.4224853516,71.32898585,0.7132898585,1.0,11.6666666667,3371.85725901,103.372940771,1826.37702254,0.928685021476,1826.37702254,1.0,0.0,0.0,0.0,30.8341666857,1.0,61.9166669846,1.0,0.0,37.0333345731,30.3150002956,1.0,61.7222245534,0.0,1.0,61.1491657893,0.0,1920.9699707,0.000161625918847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217364025076,139022.0,2064.52460003,63.2933018233,1118.25620195,0.568616321878,1118.25620195,0.217019921275,1.0,1.0,1.0,0.0,1966.62698364,1966.62698364,1966.62698364,0.0,0.0,1429.38836161,1966.62698364
2015-09-11T11:00:00.000Z,0.0,0.0396937535857,0.813364089383,0.617382833865,55.7972510656,0.0561313153464,144.023334503,0.0,71.1341660817,1.0,99.0972201029,0.0,0.0,0.0,59.375,72.8891671499,1.0,98.9583320618,0.0,0.0,144.023334503,99.5078194936,2.0,0.0,136.86525027,81.067999204,0.617309446065,1584.74165853,0.0,0.624319284985,0.0,1.0,17.5797832807,91.4764995575,,3478.33270264,91.2710005442,91.1117426554,81.0574989319,80.9295476278,,2003.99953206,55.3160009384,55.2273661296,40.1554997762,39.875617981,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,90.9860006968,100.0,11.9863099257,51.115500768,1.85549990336,5.59347343445,38.2999998728,225.0,790.008331299,0.624319284985,51.115500768,0.903934689476,90.393468221,2.0,1.0,1.0,1265.50856527,1265.50856527,0.0,0.649621911569,0.0,1.0,17.730864048,91.2859999339,9.91799926758,3707.91090902,91.1884994507,90.9207992554,81.0784994761,80.6484273275,,1995.74991862,55.120999972,55.073407491,40.4039999644,40.5655644735,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.097500483195,100.0,5.74127173424,39.4160003662,239.0,794.733337402,0.649621911569,50.7844994863,0.873912142799,87.3912143707,2.0,1.0,1.0,1223.47699992,1223.47699992,1584.74165853,0.617594239037,4152.27469889,0.0,19.2150572141,7.17590785027,11.966796875,4152.27469889,0.0387103427226,99.3791675568,99.3791675568,73.695215861,2.0,55.8773040771,41.0352121989,40.0,1.0,3563.19522249,810.394506811,0.0,0.0,0.0,8.35656483968,1.0,0.0,50.7799987793,72.7009340922,1.0,100.0,0.0,1.0,1.0,0.0,51.1208321253,1.0,99.5714257558,0.0,1.0,0.0397112709385,101.900829951,98.327627182,101.900829951,2.0,0.0,109.238897259,0.0566000007093,24.8447241146,0.921671694994,796.447372696,1.0,0.0,6585.79301142,0.00658579301142,438.952717371,0.751805188906,0.170986644638,0.751805188906,0.0,0.0,1930.01582845,438.952717371,1930.01582845,0.0,0.0,0.00193001582845,0.752135545015,1.0,19.4966498157,2.0,2.0,0.0,76.029778914,78.503854925,72.7009340922,0.727009340922,1.0,10.5,4376.99947226,134.188155798,2370.81544376,0.923511261556,2370.81544376,1.0,0.0,0.0,0.0,50.2133340836,1.0,73.8750012716,1.0,0.0,44.2333342234,49.1658334732,1.0,73.7222239176,0.0,1.0,99.3791675568,0.0,1950.80004883,0.000178710737254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185148413187,139022.0,2927.24620414,89.7422474436,1585.55205511,0.617625122415,1585.55205511,0.184769837569,1.0,1.0,1.0,0.0,2567.17545573,2567.17545573,2567.17545573,0.0,0.0,1930.01582845,2567.17545573
2015-09-11T12:00:00.000Z,0.0,0.0401557715572,0.810769553636,0.61396621658,55.8445002238,0.0559575464108,142.690828959,0.0,70.4975001017,1.0,98.7916653951,0.0,0.0,0.0,59.191666921,72.1933326721,1.0,98.6527767181,0.0,0.0,142.690828959,99.2357037862,2.0,0.0,136.923750242,81.0792500178,0.620536345039,1582.47501628,0.0,0.626397051403,0.0,1.0,17.5858265559,91.5199991862,,3469.58266195,91.3009999593,91.1651560465,81.0664997101,80.9600143433,,1988.99960327,55.2934999466,55.2152659098,40.1284999847,39.8864339193,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,91.277001063,100.0,11.9907310804,51.1724999746,1.80749956767,5.59509539604,38.3210004171,225.0,788.016667684,0.626397051403,51.1724999746,0.898801952544,89.8801937103,2.0,1.0,1.0,1258.32273356,1258.32273356,0.0,0.648002839812,0.0,1.0,17.7429505984,91.3400001526,9.94500350952,3697.78712972,91.2455005646,90.9668070475,81.0920003255,80.6503372192,,1996.49993896,55.1119998296,55.0587437948,40.3559999466,40.571937561,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,5.74147450924,39.3950001399,239.0,794.45833842,0.648002839812,50.889500618,0.875875869024,87.5962912242,2.0,1.0,1.0,1226.22621663,1226.22621663,1582.47501628,0.620686774349,4134.77183024,0.0,18.9289309184,6.98652593295,11.9466145833,4134.77183024,0.0386911407265,98.6799996694,98.6799996694,73.9978434245,2.0,55.8817367554,41.0791575114,40.0,1.0,3556.24278756,750.44164609,0.0,0.0,0.0,8.2825756073,1.0,0.0,51.1991656621,72.7839241028,1.0,100.0,0.0,1.0,1.0,0.0,51.2049986521,1.0,99.6071427663,0.0,1.0,0.0401668656647,102.404163361,98.402797699,102.404163361,2.0,0.0,109.025752518,0.0566000007093,23.0067152535,0.914744772986,819.550707926,1.0,0.0,6572.94294442,0.00657294294442,406.479062989,0.755340927953,0.159392742058,0.755340927953,0.0,0.0,1926.25002035,406.479062989,1926.25002035,0.0,0.0,0.00192625002035,0.755502333244,1.0,20.3832838848,2.0,2.0,0.0,64.8042437236,82.0104961395,72.7839241028,0.727839241028,1.0,11.0833333333,4306.68443365,132.032467771,2332.72908333,0.914733670011,2332.72908333,1.0,0.0,0.0,0.0,49.7383330663,1.0,73.736111323,1.0,0.0,44.1083335876,48.9416666031,1.0,73.5138893127,0.0,1.0,98.6799996694,0.0,1952.61999512,0.000165489744454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174250437349,139022.0,2891.37320741,88.642468633,1566.12133431,0.614123571423,1566.12133431,0.174088830974,1.0,1.0,1.0,0.0,2550.17297363,2550.17297363,2550.17297363,0.0,0.0,1926.25002035,2550.17297363
2015-09-11T13:00:00.000Z,0.0,0.0404751050991,0.809885410212,0.612704245881,55.8969990412,0.0576931005537,146.6533343,0.0,72.6274992625,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0258337657,1.0,99.5,0.0,0.0,146.6533343,99.9999688466,2.0,0.0,137.547749201,81.6507501602,0.622387689065,1582.87497965,0.0,0.626120712569,0.0,1.0,17.7308642069,91.9475002289,9.93600463867,3500.8326416,91.7224998474,91.6057688395,81.6335004171,81.5403289795,,1951.9995931,55.6339995066,55.5719935099,40.1239999135,39.8807093302,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,92.3165003459,100.0,12.1375935872,51.5984999339,1.80600007375,5.59327065945,38.3179998398,225.0,789.641657511,0.626120712569,51.5984999339,0.90087550572,90.0875498454,2.0,1.0,1.0,1261.22570801,1261.22570801,0.0,0.650598054886,0.0,1.0,17.8891970317,91.7420005798,9.92099761963,3735.2824707,91.6504987081,91.35399882,81.6679999034,81.2065378825,,1950.49996948,55.4480002721,55.4112930298,40.4234994253,40.6172612508,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0915018717448,100.0,5.74431292216,39.4264996847,239.0,793.233342489,0.650598054886,51.2269992828,0.870936351958,87.0936342875,2.0,1.0,1.0,1219.31089274,1219.31089274,1582.87497965,0.622650653009,4036.75543213,0.0,18.4246199926,7.01512086391,12.0846354167,4036.75543213,0.0365512131316,92.9999993642,92.9999993642,72.5786234538,2.0,56.2543563843,41.1332906087,40.0,1.0,3554.79501624,716.018140817,0.0,0.0,0.0,8.10920143127,1.0,0.0,51.644165357,73.5242989858,1.0,100.0,0.0,1.0,1.0,0.0,51.2933324178,1.0,99.8928559621,0.0,1.0,0.0404939443604,102.937497457,98.7191766103,102.937497457,2.0,0.0,108.981367371,0.0566000007093,21.9513743246,0.909594456998,837.153587614,1.0,0.0,6570.26705336,0.00657026705336,387.833463773,0.757094681521,0.152496423509,0.757094681521,0.0,0.0,1925.46583049,387.833463773,1925.46583049,0.0,0.0,0.00192546583049,0.757402196527,1.0,20.7530069679,2.0,2.0,0.0,60.0410130819,84.4966608683,73.5242989858,0.735242989858,1.0,11.0833333333,4270.81315706,130.932741696,2313.29929426,0.90959110503,2313.29929426,1.0,0.0,0.0,0.0,47.0916659037,1.0,72.361111323,1.0,0.0,43.2750002543,45.9083334605,1.0,72.125,0.0,1.0,92.9999993642,0.0,1946.76000977,0.000157898565153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167653820124,139022.0,2877.86567024,88.2283604033,1558.80493459,0.612923328381,1558.80493459,0.167331842102,1.0,1.0,1.0,0.0,2543.22989909,2543.22989909,2543.22989909,0.0,0.0,1925.46583049,2543.22989909
2015-09-11T14:00:00.000Z,0.0,0.039391517407,0.818930639703,0.624744361184,55.8414993286,0.0558368314664,145.319999695,0.0,71.9158331553,1.0,99.4166641235,0.0,0.0,0.0,59.5666672389,73.406665802,1.0,99.2777773539,0.0,0.0,145.319999695,99.8045450846,2.0,0.0,137.217750231,81.3762509028,0.609787524017,1587.8916626,0.0,0.623352719862,0.0,1.0,17.6595541636,91.7149995168,9.98999786377,3486.2493693,91.5020001729,91.3806940715,81.3620014191,81.281288147,,2038.99955241,55.2469997406,55.1999816895,40.2740001678,40.0187886556,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,91.5529988607,100.0,12.0411434968,51.2280000051,1.79099973043,5.61841062705,38.4830004374,225.0,792.766662598,0.623352719862,51.2280000051,0.9085588873,90.8558870951,2.0,1.0,1.0,1271.98244222,1271.98244222,0.0,0.646188827902,0.0,1.0,17.836016496,91.5424995422,9.94799804688,3720.28434245,91.431500117,91.1303736369,81.3905003866,80.9278004964,,2035.9998881,55.0670000712,55.0428059896,40.5584996541,40.6881103516,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,5.7617486318,39.5600001017,239.0,795.124994914,0.646188827902,50.8730004628,0.878992367699,87.8992373149,2.0,1.0,1.0,1230.58931478,1230.58931478,1587.8916626,0.610038098365,4235.7052002,0.0,19.6372631391,7.07114764055,11.9264322917,4235.7052002,0.039661223158,103.306666056,103.306666056,74.356807073,2.0,55.8779373169,41.1237462362,40.0,1.0,3579.95565125,773.355152577,0.0,0.0,0.0,7.99483553569,1.0,0.0,51.0483325322,73.3671658834,1.0,100.0,0.0,1.0,1.0,0.0,51.5274985631,1.0,99.7321421305,0.0,1.0,0.0394081893927,102.575831095,98.4007689158,102.575831095,2.0,0.0,109.752731232,0.0566000007093,23.7091876202,0.905517104927,851.378909365,1.0,0.0,6616.77102631,0.00661677102631,418.89023539,0.744657496999,0.160863644221,0.744657496999,0.0,0.0,1939.09416707,418.89023539,1939.09416707,0.0,0.0,0.00193909416707,0.744886194666,1.0,17.6369478198,2.0,2.0,0.0,54.6419061025,86.4041074117,73.3671658834,0.733671658834,1.0,10.5,4353.31080383,133.461918852,2357.98440246,0.90552114122,2357.98440246,1.0,0.0,0.0,0.0,52.235833168,1.0,74.8750012716,1.0,0.0,44.8166672389,51.0708335241,1.0,74.6944452922,0.0,1.0,103.306666056,0.0,1962.77001953,0.000170542702739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17764758535,139022.0,3004.66708841,92.115783412,1627.48731904,0.624993181854,1627.48731904,0.177322930398,1.0,1.0,1.0,0.0,2604.00811768,2604.00811768,2604.00811768,0.0,0.0,1939.09416707,2604.00811768
2015-09-11T15:00:00.000Z,0.0,0.0409039409876,0.806833734951,0.608529883106,55.9690011342,0.0578867189268,145.895000458,0.0,72.3033332825,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5916671753,1.0,99.5,0.0,0.0,145.895000458,99.9999993642,2.0,0.0,137.819250743,81.8502496084,0.627506446862,1582.19168091,0.0,0.627868828225,0.0,1.0,17.7683323224,92.1199995677,9.89999771118,3494.58266195,91.8905003866,91.7895100911,81.8314997355,81.7600123088,,1945.33289591,55.5484997431,55.5031941732,40.0879993439,39.8838933309,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,92.8400001526,100.0,12.1681683858,51.8025010427,1.73249848684,5.60016385714,38.355500857,225.0,786.60001119,0.627868828225,51.8025010427,0.895010710217,89.5010719299,2.0,1.0,1.0,1253.0149943,1253.0149943,0.0,0.652820566317,0.0,1.0,17.9629246394,91.9384994507,9.92880096436,3729.28320312,91.8575007121,91.5488739014,81.8689994812,81.3902359009,,1944.99991862,55.3580004374,55.3475418091,40.3169997533,40.5853500366,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0809987386068,100.0,5.73681147893,39.3754997253,239.0,795.591669718,0.652820566317,51.5405009588,0.870514569964,87.0844758352,2.0,1.0,1.0,1218.72039795,1218.72039795,1582.19168091,0.62770890049,4028.0039266,0.0,18.4581484795,6.91340506077,11.9739583333,4028.0039266,0.0362643428059,91.4416662852,91.4416662852,72.0978196462,2.0,56.2220942179,41.1982574463,40.0,1.0,3549.62107755,652.374042501,0.0,0.0,0.0,7.87658882141,1.0,0.0,51.4899988174,73.9549109141,1.0,100.0,0.0,1.0,1.0,0.0,51.6449985504,1.0,99.9583326976,0.0,1.0,0.0409196904366,103.134996414,98.9699109395,103.134996414,2.0,0.0,108.822746998,0.0566000007093,20.0002010986,0.902677522109,861.42268386,1.0,0.0,6560.70415065,0.00656070415065,353.36043901,0.76253949638,0.140144810658,0.76253949638,0.0,0.0,1922.66335042,353.36043901,1922.66335042,0.0,0.0,0.00192266335042,0.762774715821,1.0,21.9502002504,2.0,2.0,0.0,53.2405185699,87.709283193,73.9549109141,0.739549109141,1.0,10.5,4201.99512005,128.822948096,2276.02378943,0.902684307037,2276.02378943,1.0,0.0,0.0,0.0,46.0558334986,1.0,72.180557251,1.0,0.0,43.1833337148,45.3858334223,1.0,71.9722220103,0.0,1.0,91.4416662852,0.0,1946.95996094,0.000143863569065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155253403172,139022.0,2833.64123313,86.8725467473,1534.85063001,0.608730710017,1534.85063001,0.154977480065,1.0,1.0,1.0,0.0,2521.39510091,2521.39510091,2521.39510091,0.0,0.0,1922.66335042,2521.39510091
2015-09-11T16:00:00.000Z,0.0,0.0405742792362,0.809588116817,0.612214687853,55.8647492727,0.0576233786662,146.279168447,0.0,72.4833329519,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9525006612,1.0,99.5,0.0,0.0,146.279168447,100.0,2.0,0.0,137.310750326,81.4460010529,0.624768321188,1586.98332723,0.0,0.628994382302,0.0,1.0,17.6583452225,91.7795009613,9.98999786377,3491.2493693,91.559000651,91.4665323893,81.4295018514,81.3682657878,,1996.66625977,55.214000384,55.1840540568,40.1330000559,39.9061609904,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,91.8004995982,100.0,12.0581812859,51.4305006663,1.76099999746,5.60016389688,38.3674999873,225.0,789.008331299,0.628994382302,51.4260005951,0.896104474749,89.6195557912,2.0,1.0,1.0,1254.54626465,1254.54626465,0.0,0.656843349645,0.0,1.0,17.8420597712,91.5995000203,9.98099899292,3722.15911865,91.503499349,91.196820577,81.4625002543,80.9877624512,,2000.99993896,55.0280001958,55.0326105754,40.4384997686,40.62428538,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,5.74492116769,39.4220002492,239.0,797.975001017,0.656843349645,51.0649995804,0.867779911586,86.7779916128,2.0,1.0,1.0,1214.89187622,1214.89187622,1586.98332723,0.625084184057,4147.60723877,0.0,19.7331899007,7.121661822,11.90234375,4147.60723877,0.0393003885181,99.9341659546,99.9341659546,73.9214185079,2.0,55.8829956055,41.181060791,40.0,1.0,3574.72321125,656.106706297,0.0,0.0,0.0,8.27160517375,1.0,0.0,51.3299986521,73.1578966777,1.0,100.0,0.0,1.0,1.0,0.0,51.7333323161,1.0,99.8154748281,0.0,1.0,0.0405973664157,103.063331604,98.5707798004,103.063331604,2.0,0.0,109.59231735,0.0566000007093,20.1146354901,0.902188508489,863.169948502,1.0,0.0,6607.09999661,0.00660709999661,355.382248021,0.762272601465,0.13990794148,0.762272601465,0.0,0.0,1936.25999959,355.382248021,1936.25999959,0.0,0.0,0.00193625999959,0.762605314453,1.0,21.5280566075,2.0,2.0,0.0,50.4739726384,87.9314594269,73.1578966777,0.731578966777,1.0,9.91666666667,4230.82991755,129.70695284,2291.64224761,0.902180542946,2291.64224761,1.0,0.0,0.0,0.0,50.4850002925,1.0,73.8750019073,1.0,0.0,44.200000445,49.44916598,1.0,73.6666679382,0.0,1.0,99.9341659546,0.0,1967.88000488,0.000144686707788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155077542488,139022.0,2872.51300611,88.0642607428,1555.90564734,0.61253356764,1555.90564734,0.154719245532,1.0,1.0,1.0,0.0,2540.11490885,2540.11490885,2540.11490885,0.0,0.0,1936.25999959,2540.11490885
2015-09-11T17:00:00.000Z,0.0,0.0401962519323,0.810532618073,0.613622732255,55.734249115,0.0568858387263,144.930834452,0.0,71.6833343506,1.0,99.2777767181,0.0,0.0,0.0,59.4750006994,73.2325000763,1.0,99.1250012716,0.0,0.0,144.930834452,99.6947841644,2.0,0.0,136.828499476,81.0942503611,0.619010376254,1577.39164225,0.0,0.622114711284,0.0,1.0,17.5447325706,91.4719994863,9.99000549316,3483.74930827,91.2289994558,91.1676940918,81.0785007477,81.0146204631,,2010.33290609,55.126999855,55.0904108683,40.0370000203,39.8202616374,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,91.3445014954,100.0,11.9545029799,51.1919994354,1.75950018565,5.59022959073,38.2774998347,225.0,786.049997965,0.622114711284,51.1919994354,0.902636943999,90.2636941274,2.0,1.0,1.0,1263.6917216,1263.6917216,0.0,0.64992172913,0.0,1.0,17.7356987,91.2769997915,9.97199630737,3708.66078695,91.1990000407,90.8939666748,81.1099999746,80.6356684367,,1997.99990845,54.9410003026,54.9446309408,40.3109998703,40.5438613892,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,5.73295942942,39.3470001221,239.0,791.341664632,0.64992172913,50.8880001704,0.86974739438,86.9747390747,2.0,1.0,1.0,1217.64635213,1217.64635213,1577.39164225,0.619189457195,4154.02498372,0.0,20.5616256396,7.06495082378,11.9733072917,4154.02498372,0.0403697411174,102.901667913,102.901667913,74.96412913,2.0,55.7969538371,41.0727945964,40.0,1.0,3558.8351563,659.409422429,0.0,0.0,0.0,7.74032847087,1.0,0.0,51.1791658401,73.3381722768,1.0,100.0,0.0,1.0,1.0,0.0,51.2508325577,1.0,99.6607119242,0.0,1.0,0.0402104886685,102.429998398,98.3384831746,102.429998398,2.0,0.0,109.105228237,0.0566000007093,20.2158887321,0.896620747832,883.345652089,1.0,0.0,6577.7343754,0.0065777343754,357.171174536,0.756462701062,0.140163455425,0.756462701062,0.0,0.0,1927.65418498,357.171174536,1927.65418498,0.0,0.0,0.00192765418498,0.756655539076,1.0,20.5755967887,2.0,2.0,0.0,45.2518196106,90.4269351959,73.3381722768,0.733381722768,1.0,10.5,4218.24457873,129.321116969,2284.82535951,0.896626156487,2284.82535951,1.0,0.0,0.0,0.0,51.9925006231,1.0,74.9861119588,1.0,0.0,44.8500010173,50.9091669718,1.0,74.7500019073,0.0,1.0,102.901667913,0.0,1948.33996582,0.000145415033103,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156323183761,139022.0,2887.6926419,88.5296314483,1564.1277445,0.613805270485,1564.1277445,0.156092547493,1.0,1.0,1.0,0.0,2548.24749756,2548.24749756,2548.24749756,0.0,0.0,1927.65418498,2548.24749756
2015-09-11T18:00:00.000Z,0.0,0.039800162648,0.810601212872,0.613788629597,55.8595012029,0.053621129625,136.675834656,0.0,67.7258326213,1.0,97.3194459279,0.0,0.0,0.0,58.2999998728,68.9499994914,1.0,97.1666660309,0.0,0.0,136.675834656,97.7604516347,2.0,0.0,136.2645003,80.4049990972,0.619644963164,1579.84166463,0.0,0.623554576382,0.0,1.0,17.4069465001,91.0805002848,,3402.49934896,90.8510004679,90.7906646729,80.3869984945,80.3358968099,,2042.33285522,54.9364999135,54.9037679036,40.0984999339,39.8781661987,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,90.4520003001,100.0,11.8163115184,50.7525005341,1.79400030772,5.59063502153,38.3044996262,225.0,785.816665649,0.623554576382,50.7525005341,0.900219435919,90.0219434102,2.0,1.0,1.0,1260.30721029,1260.30721029,0.0,0.650123026636,0.0,1.0,17.6039560636,90.9124991099,,3626.92097982,90.8269996643,90.5316925049,80.4229996999,79.9570058187,,2037.2498881,54.7534999847,54.7591120402,40.3619998296,40.628751119,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0854994455973,100.0,5.74289381504,39.411500295,239.0,794.024998983,0.650123026636,50.4649998347,0.872425428118,87.3068097432,2.0,1.0,1.0,1221.39559937,1221.39559937,1579.84166463,0.619776259181,4244.45670573,0.0,21.0553731918,7.37234354019,12.0416666667,4244.45670573,0.0416182509359,106.159166972,106.159166972,75.7883205414,2.0,55.5951512655,41.1778767904,40.0,1.0,3552.36723995,681.200436235,0.0,0.0,0.0,7.92846043905,1.0,0.0,50.8266655604,72.4585380554,1.0,100.0,0.0,1.0,1.0,0.0,50.6474990845,1.0,99.2321402232,0.0,1.0,0.0398062464117,101.474164963,98.0323079427,101.474164963,2.0,0.0,108.906937656,0.0566000007093,20.8839482039,0.898298072007,877.276077674,1.0,0.0,6565.77983582,0.00656577983582,368.974345269,0.754689782751,0.144718992859,0.754689782751,0.0,0.0,1924.15081787,368.974345269,1924.15081787,0.0,0.0,0.00192415081787,0.754812419415,1.0,20.3184148149,2.0,2.0,0.0,44.7061049721,89.6738107855,72.4585380554,0.724585380554,1.0,11.6666666667,4233.36641392,129.784715649,2293.0161488,0.899366018044,2293.0161488,1.0,0.0,0.0,0.0,53.4808330536,1.0,75.7361125946,1.0,0.0,45.3416678111,52.6783332825,1.0,75.5694459279,0.0,1.0,106.159166972,0.0,1939.0300293,0.000150220455783,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160912231456,139022.0,2889.61358339,88.5885228414,1565.16822847,0.613889752996,1565.16822847,0.16069621621,1.0,1.0,1.0,0.0,2549.59171549,2549.59171549,2549.59171549,0.0,0.0,1924.15081787,2549.59171549
2015-09-11T19:00:00.000Z,0.0,0.0395450664734,0.809929124794,0.612784993446,55.7492500941,0.0535044407808,136.05999883,0.0,67.1974995931,1.0,97.1666660309,0.0,0.0,0.0,58.2416667938,68.8625011444,1.0,97.0694433848,0.0,0.0,136.05999883,97.6515254974,2.0,0.0,135.745500247,79.9962501526,0.621550707965,1581.09165446,0.0,0.617467786576,0.0,1.0,17.2909162839,90.7070000966,,3397.0826416,90.5015004476,90.4301732381,79.9790007273,79.9282836914,,2041.99953206,55.0264997482,54.9923070272,40.0190000534,39.8189875285,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,90.0710010529,100.0,11.710621357,50.4825003942,1.80449930827,5.58029520512,38.2145007451,225.0,788.199991862,0.617467786576,50.4825003942,0.911914411272,91.1914418538,2.0,1.0,1.0,1276.68017578,1276.68017578,0.0,0.643842765198,0.0,1.0,17.4818828901,90.5675010681,,3620.92175293,90.4879995982,90.1911392212,80.0134995778,79.5519714355,,2028.24991862,54.85100015,54.8470916748,40.2749999364,40.5483220418,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.07950146993,100.0,5.73133750757,39.3259998957,239.0,792.891667684,0.643842765198,50.2129996618,0.879650769915,87.9650758108,2.0,1.0,1.0,1231.51107788,1231.51107788,1581.09165446,0.621746993414,4202.44970703,0.0,21.0923547745,7.27361651262,11.9947916667,4202.44970703,0.0412398514857,104.939167658,104.939167658,75.5424213409,2.0,55.6672693888,41.1390228271,40.0,1.0,3549.66102371,723.663761699,0.0,0.0,0.0,9.15547307332,1.0,0.0,50.2683324814,70.823527654,1.0,100.0,0.0,1.0,1.0,0.0,50.3258323669,1.0,98.9226175944,0.0,1.0,0.0395634380266,100.594165166,97.7568499247,100.594165166,2.0,0.0,108.82397165,0.0566000007093,22.1857704612,0.909902337228,836.145746437,1.0,0.0,6560.77798246,0.00656077798246,391.974738219,0.755836141271,0.154091115058,0.755836141271,0.0,0.0,1922.68498739,391.974738219,1922.68498739,0.0,0.0,0.00192268498739,0.756048202515,1.0,20.5673617683,2.0,2.0,0.0,52.6032781601,84.3388729095,70.823527654,0.70823527654,1.0,10.5,4273.32478541,131.009742111,2314.6597256,0.909927256329,2314.6597256,1.0,0.0,0.0,0.0,52.9108333588,1.0,75.4583346049,1.0,0.0,45.1500005722,52.028333346,1.0,75.2500006358,0.0,1.0,104.939167658,0.0,1941.9699707,0.000159584601439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16934443274,139022.0,2878.78712228,88.2566098815,1559.30404197,0.612985672579,1559.30404197,0.169061064966,1.0,1.0,1.0,0.0,2543.78546143,2543.78546143,2543.78546143,0.0,0.0,1922.68498739,2543.78546143
2015-09-11T20:00:00.000Z,0.0,0.0382446584942,0.817294970541,0.622723387356,55.6044998169,0.0525084849671,136.23750178,0.0,67.464167277,1.0,97.2361106873,0.0,0.0,0.0,58.258333842,68.7733338674,1.0,97.0972220103,0.0,0.0,136.23750178,97.6338278453,2.0,0.0,135.235500336,79.6310005188,0.609969045379,1582.79167684,0.0,0.615166154278,0.0,1.0,17.1869726181,90.3515001933,,3399.58266195,90.1640001933,90.0772857666,79.6160004934,79.5536855062,,2057.33287557,55.0894997915,55.0432739258,40.1194998423,39.843170166,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.1875,89.7214991252,100.0,11.6042444706,50.044500351,1.85549990336,5.58272818724,38.263999939,225.0,789.141667684,0.615166154278,50.044500351,0.916399972098,91.6399981181,2.0,1.0,1.0,1282.95996094,1282.95996094,0.0,0.641060788965,0.0,1.0,17.3731047312,90.2239996592,,3621.67161051,90.1430002848,89.8339792887,79.6460005442,79.1845753988,,2039.74993896,54.9034989675,54.8929901123,40.3319997787,40.5508829753,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,5.73964985212,39.3784999847,239.0,793.650004069,0.641060788965,49.8110005061,0.88440486363,88.5054759979,2.0,1.0,1.0,1238.16680908,1238.16680908,1582.79167684,0.610068352223,4272.46130371,0.0,21.8945177396,7.68184101582,12.0494791667,4272.46130371,0.0420912394634,109.254166285,109.254166285,76.2967764537,2.0,55.6716969808,41.0925343831,40.0,1.0,3558.59358251,841.079090565,0.0,0.0,0.0,9.42115783691,1.0,0.0,49.6891657511,70.1948426565,1.0,100.0,0.0,1.0,1.0,0.0,49.5508321126,1.0,98.5476163228,0.0,1.0,0.0382483944414,99.2399984996,97.3487790426,99.2399984996,2.0,0.0,109.097822172,0.0566000007093,25.7854388054,0.918385662145,807.308635606,1.0,0.0,6577.28787866,0.00657728787866,455.573118061,0.742820161537,0.175566692693,0.742820161537,0.0,0.0,1927.52333577,455.573118061,1927.52333577,0.0,0.0,0.00192752333577,0.743248725931,1.0,17.6238403158,2.0,2.0,0.0,62.0450941722,80.20013237,70.1948426565,0.701948426565,1.0,10.5,4399.67267307,134.883260977,2383.09645384,0.918386854229,2383.09645384,1.0,0.0,0.0,0.0,55.2850001653,1.0,76.5000006358,1.0,0.0,45.7583341599,53.9691664378,1.0,76.263888677,0.0,1.0,109.254166285,0.0,1949.09997559,0.000185477397861,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191168560269,139022.0,2983.73256514,91.4739818563,1616.14806908,0.622823779853,1616.14806908,0.191063334713,1.0,1.0,1.0,0.0,2594.87213135,2594.87213135,2594.87213135,0.0,0.0,1927.52333577,2594.87213135
2015-09-11T21:00:00.000Z,0.0,0.0385112718678,0.805696046777,0.605342811641,55.2235002518,0.0522801629447,130.384168625,0.0,64.5683336258,1.0,95.8611100515,0.0,0.0,0.0,57.4500001272,65.815832456,1.0,95.7499993642,0.0,0.0,130.384168625,96.3301779429,2.0,0.0,134.765250524,79.5417502721,0.609272111171,1519.7416687,0.0,0.611871227584,0.0,1.0,17.0794030825,90.0274995168,9.75600179036,3344.58266195,89.8325004578,89.7479451497,79.5230000814,79.4489237467,,1967.99956258,55.0804999669,55.0216140747,40.0280001958,39.7642669678,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,89.7619991302,100.0,11.5015406609,49.8045002619,1.83749993642,5.57786242167,38.1905002594,225.0,755.450002035,0.611871227584,49.8045002619,0.881396026611,88.1396032969,2.0,1.0,1.0,1233.95443726,1233.95443726,0.0,0.631969343323,0.0,1.0,17.2739955584,89.9240004222,9.63000106812,3572.55277507,89.8655001322,89.5669047038,79.5605004628,79.099105835,,1968.74992879,54.9020001094,54.8719558716,40.1655000051,40.4091847738,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,5.71734833717,39.2330001195,239.0,764.291666667,0.631969343323,49.7000001272,0.862924790155,86.2924811045,2.0,1.0,1.0,1208.09470622,1208.09470622,1519.7416687,0.609120919163,4080.51269531,0.0,21.3521666527,8.30476335684,12.0364583333,4080.51269531,0.0410786781781,102.904167811,102.904167811,74.9614480337,2.0,55.6761271159,40.9989140828,40.0,1.0,3413.81767128,828.863267978,0.0,0.0,0.0,9.00895945231,1.0,0.0,48.0508321126,70.5140406291,1.0,99.2440465291,0.0,1.0,1.0,0.0,48.0099986394,1.0,97.2142836253,0.0,1.0,0.0385123039268,96.0608297984,95.9279028575,96.0608297984,2.0,0.0,104.659344933,0.0566000007093,25.4109314026,0.921497745755,797.009189384,1.0,0.0,6309.70102899,0.00630970102899,448.956379578,0.741315538702,0.179988880244,0.741315538702,0.0,0.0,1849.10501099,448.956379578,1849.10501099,0.0,0.0,0.00184910501099,0.740997900565,1.0,18.9789078136,2.0,2.0,0.0,68.1697349548,78.5983463634,70.5140406291,0.705140406291,1.0,10.5,4229.52004937,129.666795469,2290.93275342,0.91844651231,2290.93275342,1.0,0.0,0.0,0.0,51.8508335749,1.0,74.9166679382,1.0,0.0,44.8333346049,51.0966669718,1.0,74.7222245534,0.0,1.0,102.904167811,0.0,1941.92004395,0.000182783526367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195970998672,139022.0,2794.75655527,85.6804371197,1513.78862272,0.606885504969,1513.78862272,0.19636787433,1.0,1.0,1.0,0.0,2494.35620117,2494.35620117,2494.35620117,0.0,0.0,1849.10501099,2494.35620117
2015-09-11T22:00:00.000Z,0.0,0.0395978167818,0.816654048325,0.537146697174,50.7010005315,0.0578851157067,93.1724999746,0.0,46.100833257,1.0,85.1944433848,0.0,0.0,0.0,51.0749994914,47.0041666031,1.0,85.1249980927,0.0,0.0,93.1724999746,84.683028539,2.0,0.0,128.499000549,77.7980000178,0.614477300357,1013.51666768,0.0,0.629331070799,0.0,1.0,15.7063790162,85.9010003408,7.41780090332,2919.1661377,85.718000412,85.7042490641,77.767999649,77.718788147,,1261.66637675,55.5934998194,55.5191192627,39.875,39.5078277588,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,86.5264994303,100.0,10.3241618474,45.843000412,3.1035006841,5.38221716881,36.7714993159,225.0,515.341672262,0.629331070799,45.843000412,0.587512541271,58.7512540817,2.0,1.0,1.0,822.51755778,822.51755778,0.0,0.605180926851,0.0,1.0,15.8163659573,85.444999059,7.16940002441,3119.60949707,85.5620002747,85.2636896769,77.8280003866,77.3922373454,,1268.49994405,55.4044996897,55.3603006999,39.8759997686,40.6536483765,40.0,1.0,0.0,99.90209198,1.0,0.0,-0.117001215617,100.0,5.59793376923,38.3315000534,239.0,498.174997965,0.605180926851,45.6860005061,0.584364140828,58.4364144007,2.0,1.0,1.0,818.10979716,818.10979716,1013.51666768,0.618013750742,2614.35189819,0.0,14.8796412945,8.35141646862,11.8951822917,2614.35189819,0.0260006511841,47.3116668065,47.3116668065,56.2950337728,2.0,56.4365564982,41.240292867,40.0,1.0,2251.09625872,565.025649265,0.0,0.0,0.0,7.55312856038,1.0,0.0,33.3816653887,70.2148710887,1.0,87.8214276632,0.0,1.0,1.0,0.0,31.930832545,1.0,83.53571256,0.0,1.0,0.0399315607393,65.3124977748,82.4360644023,65.3124977748,2.0,0.0,69.0131350018,0.0566000007093,17.3223118563,0.924537020324,787.029550744,1.0,0.0,4160.6628554,0.0041606628554,306.047908821,0.739248187519,0.185551455431,0.739248187519,0.0,0.0,1219.31332397,306.047908821,1219.31332397,0.0,0.0,0.00121931332397,0.741580332319,1.0,17.5815353508,2.0,2.0,0.0,72.0204931895,77.0044670105,70.2148710887,0.702148710887,1.0,10.5,2816.12190799,86.3354468581,1525.3612328,0.92479964295,1525.3612328,1.0,0.0,0.0,0.0,23.8450003465,1.0,56.4861122767,1.0,0.0,33.758333842,23.4666667779,1.0,56.2638902664,0.0,1.0,47.3116668065,0.0,1937.68994141,0.000124601227549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200639627021,139022.0,1677.61516053,51.431599651,908.685494814,0.550920007072,908.685494814,0.197617650356,1.0,1.0,1.0,0.0,1649.39643351,1649.39643351,1649.39643351,0.0,0.0,1219.31332397,1649.39643351
2015-09-11T23:00:00.000Z,0.0,0.0374140495783,0.79933360683,0.556494824014,52.4177484512,0.0522222262284,103.572499593,0.0,51.3016659419,1.0,88.4027779897,0.0,0.0,0.0,52.9583333333,52.2708336512,1.0,88.263888677,0.0,0.0,103.572499593,88.6302000682,2.0,0.0,130.231499036,77.8137505849,0.589772053909,1178.73332723,0.0,0.594175085869,0.0,1.0,16.0955636501,87.0499998728,8.26199913025,3043.33276367,86.8639990489,86.746963501,77.8025010427,77.7162475586,,1572.6663208,55.27399985,55.2069829305,40.0805002848,39.8374404907,40.0619951884,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,88.2365004222,100.0,10.554397583,46.783498764,2.14950021108,5.5411661466,37.9310000738,225.0,591.79166158,0.594175085869,46.783498764,0.711734281267,71.1734282176,2.0,1.0,1.0,996.427993774,996.427993774,0.0,0.592440838974,0.0,1.0,16.2176368237,86.6824995677,8.07750034332,3246.71854655,86.7349999746,86.4284642537,77.8250001272,77.3915990194,,1580.24993896,55.1000000636,55.0517349243,40.1504996618,40.6964136759,40.0619951884,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,5.70437288284,39.1264998118,239.0,586.941665649,0.592440838974,46.5845003128,0.70256615775,70.2566159566,2.0,1.0,1.0,983.59262085,983.59262085,1178.73332723,0.589735119096,3251.45798747,0.0,16.5121057034,8.05448146661,12.001953125,3251.45798747,0.0308013880769,65.2474997838,65.2474997838,63.1713075638,2.0,55.973467509,41.2504806519,40.0648422241,1.0,2625.90565877,765.367086878,0.0,0.0,0.0,8.31635729472,1.0,0.0,37.8924994469,69.486143748,1.0,91.9285691579,0.0,1.0,1.0,0.0,36.8841656049,1.0,88.1785704295,0.0,1.0,0.0376883335005,74.7766647339,87.010515213,74.7766647339,2.0,0.0,80.5038794004,0.0566000007093,23.4642929586,0.928409756866,774.506783027,1.0,0.0,4853.4166826,0.0048534166826,414.563474639,0.71165417159,0.207424314105,0.71165417159,0.0,0.0,1422.33000692,414.563474639,1422.33000692,0.0,0.0,0.00142233000692,0.71039156119,1.0,16.0761323383,2.0,2.0,0.0,77.0237052224,74.8846504905,69.486143748,0.69486143748,1.0,10.5,3327.8574478,102.024013599,1802.54438728,0.901892125208,1802.54438728,1.0,0.0,0.0,0.0,32.899166584,1.0,63.1527786255,1.0,0.0,37.8000006676,32.3483336767,1.0,63.0000006358,0.0,1.0,65.2474997838,0.0,1935.27001953,0.000168781149448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229987942358,139022.0,2101.52835928,64.4277470621,1138.29940379,0.569541186145,1138.29940379,0.232344780295,1.0,1.0,1.0,0.0,1998.62526449,1998.62526449,1998.62526449,0.0,0.0,1422.33000692,1998.62526449
2015-09-12T00:00:00.000Z,0.0,0.0368386969148,0.791223129108,0.509204951332,50.1204986572,0.0522426070861,79.9674994151,0.0,39.6800003052,1.0,81.5694452922,0.0,0.0,0.0,48.8500003815,40.2874997457,1.0,81.4166679382,0.0,0.0,79.9674994151,81.9904619853,2.0,0.0,126.908999125,76.7885004679,0.578534599328,887.724995931,0.0,0.583560972981,0.0,1.0,15.3921306928,84.847998937,7.89599990845,2760.83284505,84.6784998576,84.5661621094,76.7824999491,76.6991170247,,1213.99971517,55.4794998169,55.4044570923,40.0879999797,39.8635304769,40.0505867004,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,84.9680010478,100.0,9.89110716184,44.5904998779,2.47050031026,5.50102345149,37.6174996694,225.0,452.883333842,0.583560972981,44.5904998779,0.555577904837,55.5577901204,2.0,1.0,1.0,777.809066772,777.809066772,0.0,0.56635461876,0.0,1.0,15.4634408951,84.3334999084,7.66649754842,2949.00581868,84.4609985352,84.1538619995,76.7945009867,76.3831710815,,1212.74996948,55.2980000178,55.2442703247,40.0664997101,40.8681182861,40.0584907532,1.0,0.0,99.9981155396,1.0,0.0,-0.127498626709,100.0,5.67152881622,38.8910007477,239.0,434.841667175,0.56635461876,44.3944988251,0.54900588626,54.9005880356,2.0,1.0,1.0,768.608240763,768.608240763,887.724995931,0.579565071694,2483.08001709,0.0,13.3771989996,7.81070995331,12.0397135417,2483.08001709,0.0238730604823,36.7608331045,36.7608331045,54.3761905034,2.0,56.2955405495,41.4383646647,40.0562826792,1.0,1958.73361255,662.956486987,0.0,0.0,0.0,7.00820032756,1.0,0.0,29.1791659991,69.7742996216,1.0,84.857140859,0.0,1.0,1.0,0.0,27.3474992116,1.0,80.0535691579,0.0,1.0,0.0368968370723,56.5266660055,79.3418649038,56.5266660055,2.0,0.0,60.0500075071,0.0566000007093,20.3246331024,0.928406569046,774.512151273,1.0,0.0,3620.29395846,0.00362029395846,359.09245314,0.691428883886,0.234022258527,0.691428883886,0.0,0.0,1060.95418294,359.09245314,1060.95418294,0.0,0.0,0.00106095418294,0.692583218217,1.0,15.8187072125,2.0,2.0,0.0,78.0145395452,74.8890720714,69.7742996216,0.697742996216,1.0,11.6666666667,2611.88580204,80.0740646995,1414.7361077,0.921990245826,1414.7361077,1.0,0.0,0.0,0.0,18.5166668097,1.0,54.1527779897,1.0,0.0,32.325000445,18.2258330981,1.0,53.8750009537,0.0,1.0,36.7608331045,0.0,1141.18005371,0.0001461972429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2538229223,139022.0,1442.75310213,44.2313002946,781.47172686,0.509288838838,781.47172686,0.252616222335,1.0,1.0,1.0,0.0,1534.43717448,1534.43717448,1534.43717448,0.0,0.0,1060.95418294,1534.43717448
2015-09-12T01:00:00.000Z,0.0,0.0368117020485,0.792201619978,0.509187158073,50.0192499161,0.0521196319997,79.3141663869,0.0,39.2349996567,1.0,81.4444440206,0.0,0.0,0.0,48.799999555,40.0791667302,1.0,81.3333320618,0.0,0.0,79.3141663869,81.8063875834,2.0,0.0,126.652500153,76.6332502365,0.5721164083,873.39167277,0.0,0.578391267882,0.0,1.0,15.3268635273,84.6784998576,7.87649981181,2754.58284505,84.5,84.3976745605,76.6235001882,76.5403874715,,1239.99974569,55.0369997025,54.9572779338,40.0700000127,39.8310750326,40.0526030858,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,84.7804991404,100.0,9.81671667099,44.4299999873,2.37000020345,5.51014681657,37.6999998093,225.0,446.266667684,0.578391267882,44.4299999873,0.551974876041,55.1974878311,2.0,1.0,1.0,772.764826457,772.764826457,0.0,0.555712168955,0.0,1.0,15.407842954,84.1835009257,7.66200002035,2940.75689697,84.3050003052,83.9890213013,76.6430002848,76.2415720622,,1240.74993896,54.8540000916,54.7992757161,39.96149985,40.8738606771,40.0526030858,1.0,0.0,99.6843134562,1.0,0.0,-0.121499379476,100.0,5.67173155149,38.8819999695,239.0,427.125002543,0.555712168955,44.3435004552,0.549292631603,54.929262797,2.0,1.0,1.0,769.009684245,769.009684245,873.39167277,0.573167613004,2549.59110514,0.0,13.5229791005,7.90389692783,12.046875,2549.59110514,0.0247498372331,37.948334376,37.948334376,54.7976945241,2.0,55.8178405762,41.4370880127,40.0564924876,1.0,1932.69602127,683.879227591,0.0,0.0,0.0,7.05821673075,1.0,0.0,28.8991659482,69.5652834574,1.0,84.6607106527,0.0,1.0,1.0,0.0,27.2974991798,1.0,80.0654748281,0.0,1.0,0.0368957293648,56.1966648102,78.99340566,56.1966648102,2.0,0.0,59.2517583007,0.0566000007093,20.9660734301,0.928389587466,774.566563839,1.0,0.0,3572.16912219,0.00357216912219,370.425320979,0.685741072903,0.242647612507,0.685741072903,0.0,0.0,1046.85084025,370.425320979,1046.85084025,0.0,0.0,0.00104685084025,0.686915263534,1.0,15.2448720267,2.0,2.0,0.0,77.3231633504,74.8986377716,69.5652834574,0.695652834574,1.0,9.91666666667,2616.57524886,80.2178317308,1417.27616123,0.92838868541,1417.27616123,1.0,0.0,0.0,0.0,19.1650002003,1.0,54.6666679382,1.0,0.0,32.6750008265,18.7833336194,1.0,54.4583346049,0.0,1.0,37.948334376,0.0,1125.98999023,0.000150811191251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26136425004,139022.0,1435.43308164,44.006886274,777.506814885,0.509306901163,777.506814885,0.260082586689,1.0,1.0,1.0,0.0,1526.59783936,1526.59783936,1526.59783936,0.0,0.0,1046.85084025,1526.59783936
