timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-12T02:00:00.000Z,0.0,0.0385816032674,0.829625164241,0.513929398645,48.0752490362,0.0582124852468,73.0833339691,0.0,37.7058334351,1.0,80.2638867696,0.0,0.0,0.0,45.866666317,35.3775004745,1.0,76.4444433848,0.0833333333333,0.0,73.0833339691,78.6109593709,2.0,0.0,124.055249532,75.9800004959,0.588780721792,760.858332316,0.0,0.626583464053,0.0,1.0,14.8409870466,82.8754997253,6.83849906921,2716.66617839,82.8064994812,82.655573527,75.968000412,75.8908716838,9.36000061035,1069.99977112,55.2455002467,55.1547470093,40.6835002899,40.4342981974,40.1453329722,1.0,0.0,72.6359634399,1.0,0.0,0.0690002441406,83.1499996185,100.0,9.41430171331,42.1229991913,3.64499982198,5.42668521404,37.0385004679,225.0,399.233334859,0.626583464053,42.1229991913,0.463982044402,46.3982043266,2.0,1.0,1.0,649.574862162,649.574862162,0.0,0.526484819418,0.0,1.0,14.6838629246,81.9950002035,6.50549952189,2704.16149457,82.4975001017,82.3974329631,75.9920005798,75.6005299886,6.61999893188,1070.24997457,55.0685005188,55.0045598348,40.6125001907,40.7787526449,40.1316165924,1.0,0.0,65.6832097371,0.916666666667,0.0,-0.502499898275,100.0,5.62408737342,38.4920002619,239.0,361.624997457,0.526484819418,41.884999911,0.451817688715,45.1817690531,1.91666666667,0.916666666667,1.0,632.544764201,632.544764201,760.858332316,0.596669057925,2182.61332194,0.0,12.4590375423,7.93507047494,11.9986979167,2182.61332194,0.0233046884735,30.2816664378,30.2816664378,51.160451889,2.0,56.1120122274,41.8854573568,40.1385024389,1.0,1687.57605347,529.124891688,0.0,0.0,0.0,6.51482200623,1.0,0.0,25.9599995613,69.4531784058,1.0,81.4345207214,0.0,1.0,1.0,0.0,23.8974994024,1.0,76.6011892955,0.0,1.0,0.0392536568474,49.8574991226,75.9977099101,49.8574991226,2.0,0.0,51.7369763965,0.0566000007093,16.2216819656,0.929133848085,772.179582576,0.916666666667,0.0833333333333,3119.11806264,0.00311911806264,286.602151277,0.707350049302,0.221783496781,0.690542528067,1.01039786838,0.0,914.080843608,286.602151277,845.47000885,68.6108347575,0.0,0.000914080843608,0.717439897358,1.0,14.4800354719,2.0,2.0,0.0833333333333,78.4789466858,74.4806162516,69.4531784058,0.694531784058,1.0,9.33333333333,2216.70094516,67.9586583621,1200.68299488,0.929133546083,1200.68299488,1.0,0.0,0.0,0.0,15.3308332761,1.0,50.7777786255,1.0,0.0,30.3583339055,14.9508334796,1.0,50.5972232819,0.0,1.0,30.2816664378,0.0,1099.68005371,0.000116684279938,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.238699267415,139022.0,1222.64946548,37.4834582459,662.251904172,0.51247536839,662.251904172,0.227848080293,1.0,1.0,1.0,0.0,1292.26094564,1292.26094564,1224.35617574,67.9047698975,0.0,914.080843608,1292.26094564
2015-09-12T03:00:00.000Z,0.0,0.036900687856,0.801812398994,0.509709615771,49.4132499695,0.0542100934054,78.2808335622,0.0,38.7150004705,1.0,81.0694433848,0.0,0.0,0.0,48.5666666031,39.6675004959,1.0,80.9444433848,0.0,0.0,78.2808335622,80.4641901652,2.0,0.0,125.808749517,76.3954995473,0.571187956256,832.824996948,0.0,0.579845817504,0.0,1.0,15.1721565723,84.1835002899,7.58100001017,2750.83284505,83.9675000509,83.8877639771,76.3865000407,76.2927729289,,1221.33305868,55.0250005722,54.9317932129,40.4299993515,40.1034164429,40.4363635381,1.0,0.0,42.269080162,1.0,0.0,0.216000239054,84.3079986572,100.0,9.64761527379,43.5375006994,2.63699944814,5.52454141776,37.7929999034,225.0,428.724998474,0.579845817504,43.5375006994,0.529608139765,52.9608138402,2.0,1.0,1.0,741.451395671,741.451395671,0.0,0.557207014776,0.0,1.0,15.2144593398,83.55199941,7.27799987793,3026.62115479,83.6824989319,83.4133402507,76.404499054,76.0164057414,,1213.74992371,54.8465000788,54.7827046712,40.4415003459,41.2587432861,40.4430885315,1.0,0.0,43.3895978928,1.0,0.0,-0.130499521891,100.0,5.71410441399,39.1954997381,239.0,404.100001017,0.557207014776,43.240998586,0.518785999843,51.8785994848,2.0,1.0,1.0,726.30039978,726.30039978,832.824996948,0.573040230724,2476.07887777,0.0,13.219733874,7.84208095074,11.9993489583,2479.57944743,0.0249037858215,36.6266667048,36.6266667048,54.0663000743,2.0,55.7881037394,41.6338857015,40.4450038274,1.0,1849.03543559,657.443085746,0.0,0.0,0.0,7.17809359233,1.0,0.0,27.8049993515,69.2084064484,1.0,83.4404741923,0.0,1.0,1.0,0.0,25.9983328183,1.0,78.7261880239,0.0,1.0,0.0370863514279,53.8033320109,77.69780159,53.8033320109,2.0,0.0,56.6869282667,0.0566000007093,20.1556056329,0.93118765571,765.62825684,1.0,0.0,3417.54068729,0.00341754068729,356.106102126,0.686897249357,0.244233203169,0.686897249357,0.0,0.0,1001.53582255,356.106102126,1001.53582255,0.0,0.0,0.00100153582255,0.689286068082,1.0,14.6232895588,2.0,2.0,0.0,82.2338015238,73.304828008,69.2084064484,0.692084064484,1.0,10.5,2506.47852134,76.8425338997,1357.64192468,0.931130452526,1357.64192468,1.0,0.0,0.0,0.0,18.3591663043,1.0,53.9444443385,1.0,0.0,32.2500006358,18.2675002416,1.0,53.7500006358,0.0,1.0,36.6266667048,0.0,1099.9699707,0.000144981410373,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262297514281,139022.0,1372.04750547,42.063638708,743.17381945,0.509701241713,743.17381945,0.259836819623,1.0,1.0,1.0,0.0,1458.05769857,1458.05769857,1458.05769857,0.0,0.0,1001.53582255,1458.05769857
2015-09-12T04:00:00.000Z,0.0,0.0375944850117,0.840014454788,0.51235440997,47.1939999262,0.0626993102794,74.5441659292,0.0,36.7991666794,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.7449998856,1.0,79.6666641235,0.0833333333333,0.0,74.5441659292,76.4156354268,2.0,0.0,122.547749837,75.353749911,0.587212027193,700.14998881,0.0,0.600464170218,0.0,1.0,14.5303646723,81.9455006917,6.47699928284,2694.16617839,81.8224995931,81.7101389567,75.3455003103,75.267384847,,1003.33309428,55.4600000381,55.3624140422,40.9039999644,40.4330240885,40.6528425217,1.0,0.0,95.8070071538,1.0,0.0,0.123001098633,82.1269989014,100.0,9.07232252757,40.9184996287,3.6105000178,5.45804230372,37.2934999466,225.0,364.724998474,0.600464170218,40.9184996287,0.434443464733,43.4443470637,2.0,1.0,1.0,608.220850627,608.220850627,0.0,0.556841006666,0.0,1.0,14.5303644339,81.274998347,6.08850097656,2969.25333659,81.4505004883,81.1700490316,75.3619995117,74.9862874349,,999.499964396,55.2859999339,55.2174886068,40.8119999568,41.768737793,40.6528425217,1.0,0.0,96.5257364909,1.0,0.0,-0.175502141317,100.0,5.69160024325,39.043999354,239.0,335.424992879,0.556841006666,40.6385005315,0.430634256999,43.0634260178,2.0,1.0,1.0,602.887959798,602.887959798,700.14998881,0.587802458262,2027.42088826,0.0,11.9466263453,7.71198940277,12.1028645833,2027.42088826,0.0223986093123,26.7008331617,26.7008331617,49.4942207336,2.0,56.3163553874,42.1975275675,40.659892718,1.0,1562.29133808,490.446962036,0.0,0.0,0.0,6.4538898468,1.0,0.0,23.4924995104,68.8916104635,1.0,78.755950292,0.0,1.0,1.0,0.0,21.3324993451,1.0,73.7559496562,0.0,1.0,0.0376300321591,44.8249985377,72.9880943298,44.8249985377,2.0,0.0,47.8960518057,0.0566000007093,15.0359107351,0.932521280908,761.397608324,0.916666666667,0.0833333333333,2887.5564581,0.0028875564581,265.652129799,0.709720147611,0.222801011442,0.708914433527,0.719204313632,0.0,846.219985962,265.652129799,779.074152629,67.1458333333,0.0,0.000846219985962,0.710530405243,1.0,13.3273253515,2.0,2.0,0.0833333333333,83.7239151001,72.5254033407,68.8916104635,0.688916104635,1.0,10.5,2052.73830012,62.9319625407,1111.87211576,0.932521159053,1111.87211576,1.0,0.0,0.0,0.0,13.4149998824,1.0,49.1388896306,1.0,0.0,29.3500002225,13.2858334382,1.0,48.9166669846,0.0,1.0,26.7008331617,0.0,925.709960938,0.000108154901635,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.238923277267,139022.0,1127.57565336,34.5687264542,610.754876696,0.512236827815,610.754876696,0.23805552267,1.0,1.0,1.0,0.0,1192.32910156,1192.32910156,1098.9678243,93.3612772624,0.0,846.219985962,1192.32910156
2015-09-12T05:00:00.000Z,0.0,0.0347831984091,0.789610627646,0.508702091657,49.6855004628,0.0495283227317,76.2391668955,0.0,37.7225001653,1.0,80.4027779897,0.0,0.0,0.0,48.1666663488,38.5166664124,1.0,80.2777779897,0.0,0.0,76.2391668955,80.6228892008,2.0,0.0,125.575500488,75.8900000254,0.54507989605,840.058334351,0.0,0.564781303209,0.0,1.0,15.1612788041,84.0169995626,7.91550000509,2722.91617839,83.7995001475,83.6760381063,75.8840001424,75.7854766846,,1265.3330485,55.4615001678,55.3630523682,40.9039999644,40.5882924398,40.8142579397,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,84.1205005646,100.0,9.53658326467,42.8925002416,2.37299950918,5.62469557921,38.5340003967,225.0,432.791671753,0.564781303209,42.8955001831,0.548155597505,54.8155606588,2.0,1.0,1.0,767.417836507,767.417836507,0.0,0.535110757793,0.0,1.0,15.1733652751,83.4439989726,7.65600077311,2995.12514242,83.5520006816,83.2785212199,75.8959999084,75.5214411418,,1267.99996948,55.2680006027,55.2143046061,40.875,41.6334228516,40.8142579397,1.0,0.0,99.9981155396,1.0,0.0,-0.105002085368,100.0,5.79317351182,39.7730003993,239.0,407.266662598,0.535110757793,42.6770006816,0.543468606131,54.3468599319,2.0,1.0,1.0,760.856048584,760.856048584,840.058334351,0.545314863404,2617.26906331,0.0,12.6244338353,7.53303599358,11.9986979167,2617.26906331,0.0243713489282,37.6033331553,37.6033331553,54.6870190303,2.0,56.1392186483,42.0071029663,40.8142579397,1.0,1859.99881627,796.090695595,0.0,0.0,0.0,7.36011632284,1.0,0.0,27.7699991862,68.5238838196,1.0,83.4285691579,0.0,1.0,1.0,0.0,25.8366662661,1.0,78.7440452576,0.0,1.0,0.0348123819605,53.6066656113,77.8325990041,53.6066656113,2.0,0.0,57.0230388473,0.0566000007093,24.4062040599,0.933493420803,758.328047695,1.0,0.0,3437.80411697,0.00343780411697,431.205013322,0.653709265735,0.279791502836,0.653709265735,0.0,0.0,1007.47417196,431.205013322,1007.47417196,0.0,0.0,0.00100747417196,0.65400579075,1.0,12.6452761046,2.0,2.0,0.0,84.7449372609,71.9465332031,68.5238838196,0.685238838196,1.0,10.5,2656.08951186,81.4292429072,1438.67918528,0.933500768571,1438.67918528,1.0,0.0,0.0,0.0,18.9599998792,1.0,54.2777802149,1.0,0.0,32.4333338737,18.6433334351,1.0,54.0555562973,0.0,1.0,37.6033331553,0.0,1048.43005371,0.000175556415962,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299722841433,139022.0,1447.53046906,44.3777627428,784.059402591,0.508744452838,784.059402591,0.299399069808,1.0,1.0,1.0,0.0,1541.165507,1541.165507,1541.165507,0.0,0.0,1007.47417196,1541.165507
2015-09-12T06:00:00.000Z,0.0,0.0347932776787,0.7807847649,0.51313652374,50.4024995168,0.0491933959133,81.4633331299,0.0,40.3558327357,1.0,82.1527760824,0.0,0.0,0.0,49.2000001272,41.1074997584,1.0,82.0,0.0,0.0,81.4633331299,82.4237600962,2.0,0.0,126.543749809,76.1412502925,0.545413990468,905.841674805,0.0,0.549981780187,0.0,1.0,15.3558712006,84.6874993642,8.30249977112,2788.74951172,84.4324995677,84.3410873413,76.1299997965,76.0292816162,,1424.99969482,55.1075000763,55.0101445516,40.9474995931,40.6341044108,40.8773533503,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,89.9000002543,100.0,9.69123530388,43.4849999746,2.1059996287,5.66463557879,38.8414999644,225.0,460.424997965,0.549981780187,43.4849999746,0.599081860497,59.908185641,2.0,1.0,1.0,838.714604696,838.714604696,0.0,0.540868854919,0.0,1.0,15.4138861497,84.1339988708,8.06999969482,3076.11494954,84.2225004832,83.9736836751,76.1525007884,75.7816797892,,1424.49995931,54.9349994659,54.8738708496,40.9770002365,41.6257629395,40.8843851089,1.0,0.0,99.9981155396,1.0,0.0,-0.0885016123454,100.0,5.82297646999,40.0174999237,239.0,446.800005595,0.540868854919,43.2455002467,0.591038495018,59.1038503647,2.0,1.0,1.0,827.453893026,827.453893026,905.841674805,0.545987081995,2908.40079753,0.0,14.2216893832,7.5322029988,11.9309895833,2908.40079753,0.0286825761699,48.0433328946,48.0433328946,58.5071471532,2.0,55.7248408,41.9956334432,40.8910096486,1.0,2018.0396512,845.762895766,0.0,0.0,0.0,7.92040316264,1.0,0.0,29.7616658211,68.2095966339,1.0,85.4940458934,0.0,1.0,1.0,0.0,28.0241659482,1.0,80.9583307902,0.0,1.0,0.0348643704981,57.7858314514,79.7517560323,57.7858314514,2.0,0.0,61.8681863771,0.0566000007093,25.9290328785,0.93397276776,756.817477697,1.0,0.0,3729.9082991,0.0037299082991,458.110115787,0.658150059875,0.275831498235,0.658150059875,0.0,0.0,1093.07748413,458.110115787,1093.07748413,0.0,0.0,0.00109307748413,0.658693864942,1.0,13.602923007,2.0,2.0,0.0,84.3730271657,71.6587130229,68.2095966339,0.682095966339,1.0,9.91666666667,2863.80254697,87.7972192556,1551.18759992,0.93398155811,1551.18759992,1.0,0.0,0.0,0.0,24.1841665109,1.0,58.5138902664,1.0,0.0,35.0000009537,23.8591663837,1.0,58.3333352407,0.0,1.0,48.0433328946,0.0,1198.97998047,0.000186510285268,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295328634532,139022.0,1574.33441903,48.2652633701,852.743158397,0.51344297994,852.743158397,0.294737335363,1.0,1.0,1.0,0.0,1660.83322144,1660.83322144,1660.83322144,0.0,0.0,1093.07748413,1660.83322144
2015-09-12T07:00:00.000Z,0.0,0.0345350734036,0.774523653925,0.516638739605,50.8749987284,0.0486213487241,85.0466658274,0.0,42.1358334223,1.0,83.263888677,0.0,0.0,0.0,49.8666671117,42.9108336767,1.0,83.1111125946,0.0,0.0,85.0466658274,83.6353886922,2.0,0.0,127.010999044,76.1360003153,0.542293248607,948.808319092,0.0,0.546056900793,0.0,1.0,15.4453110695,84.9889996847,8.60099919637,2841.66617839,84.7294991811,84.6303787231,76.1284999847,76.0242055257,,1478.6663208,55.2364997864,55.1299006144,40.9085000356,40.6341018677,40.9302940369,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,92.6344998678,100.0,9.77013293902,43.8209991455,1.98900032043,5.6751781702,38.9194997152,225.0,481.79166158,0.546056900793,43.8209991455,0.630470548357,63.0470552444,2.0,1.0,1.0,882.6587677,882.6587677,0.0,0.534643419398,0.0,1.0,15.5142041047,84.4729995728,8.41949907939,3132.35791016,84.5629997253,84.3129577637,76.143500646,75.7784957886,,1480.24995931,55.0640004476,54.9975458781,40.8990001678,41.5715103149,40.9302940369,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,5.82480112712,40.0294996897,239.0,467.016665141,0.534643419398,43.6639995575,0.623953693935,62.3953688939,2.0,1.0,1.0,873.535171509,873.535171509,948.808319092,0.542274543409,3026.25386556,0.0,14.7224872907,7.48257827759,12.0234375,3026.25386556,0.0292746779096,51.4258330663,51.4258330663,60.2061376572,2.0,55.7982203166,41.9204864502,40.9302940369,1.0,2115.19905316,902.463836024,0.0,0.0,0.0,8.31337038676,1.0,0.0,30.9974994659,67.815129598,1.0,86.7202370962,0.0,1.0,1.0,0.0,29.4258324305,1.0,82.03571256,0.0,1.0,0.0345513319739,60.4233318965,81.1612555186,60.4233318965,2.0,0.0,64.8468572793,0.0566000007093,27.6673457692,0.934216834783,756.04929387,1.0,0.0,3909.4863661,0.0039094863661,488.822357287,0.654829461389,0.279387373394,0.654829461389,0.0,0.0,1145.70417786,488.822357287,1145.70417786,0.0,0.0,0.00114570417786,0.654700696468,1.0,13.6509108527,2.0,2.0,0.0,83.2188440959,71.5113983154,67.815129598,0.67815129598,1.0,11.0833333333,3017.66288918,92.5142030485,1634.52653514,0.934216834783,1634.52653514,1.0,0.0,0.0,0.0,25.8716662725,1.0,59.9305566152,1.0,0.0,35.8333339691,25.5541664759,1.0,59.7222232819,0.0,1.0,51.4258330663,0.0,1289.7199707,0.000199014154373,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299060521061,139022.0,1669.92853548,51.1959464267,904.522010337,0.516981322309,904.522010337,0.299175636733,1.0,1.0,1.0,0.0,1749.6222229,1749.6222229,1749.6222229,0.0,0.0,1145.70417786,1749.6222229
2015-09-12T08:00:00.000Z,0.0,0.0343642720834,0.780194859535,0.511209363221,50.1467510859,0.0486662075995,79.9558321635,0.0,39.7150004705,1.0,81.638888677,0.0,0.0,0.0,48.8749996821,40.2408329646,1.0,81.4583320618,0.0,0.0,79.9558321635,81.870639801,2.0,0.0,125.693250974,75.5464998881,0.53710150594,882.658340454,0.0,0.542281869993,0.0,1.0,15.1661134561,84.125,8.33850097656,2767.49951172,83.871500651,83.7866694132,75.5329996745,75.4375457764,,1369.33301799,55.4105002085,55.2974370321,40.8455003103,40.5373814901,40.9302940369,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,89.8160006205,100.0,9.52012991905,43.0260003408,2.1600001653,5.6459834973,38.685500145,225.0,450.441670736,0.542281869993,43.0260003408,0.593498963856,59.3498970668,2.0,1.0,1.0,830.898549398,830.898549398,0.0,0.529623894902,0.0,1.0,15.2241284053,83.5295003255,8.08350054423,3055.49253337,83.643500646,83.4050292969,75.5600001017,75.1935933431,,1364.49997965,55.2274999619,55.1658528646,40.8720000585,41.6027908325,40.9302940369,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.81182571252,39.938000679,239.0,432.183334351,0.529623894902,42.7715005875,0.582953981672,58.2953980764,2.0,1.0,1.0,816.135574341,816.135574341,882.658340454,0.537170983091,2811.55137126,0.0,14.5487141609,7.60407563051,12.0026041667,2808.63421631,0.0278485503113,45.8091665904,45.8091665904,58.1304575602,2.0,55.9747339884,41.9453175863,40.9302940369,1.0,1966.01225567,864.539266614,0.0,0.0,0.0,8.08281771342,1.0,0.0,29.1249992053,67.4501819611,1.0,84.8273792267,0.0,1.0,1.0,0.0,27.3483324051,1.0,80.0773785909,0.0,1.0,0.034370283559,56.4733314514,79.2548688253,56.4733314514,2.0,0.0,60.2731529984,0.0566000007093,26.504670731,0.934216834783,756.04929387,1.0,0.0,3633.74695051,0.00363374695051,468.280395739,0.647994343628,0.284950692954,0.647994343628,0.0,0.0,1064.89668274,468.280395739,1064.89668274,0.0,0.0,0.00106489668274,0.648056025306,1.0,12.7187271102,2.0,2.0,0.0,81.2047100067,71.5113983154,67.4501819611,0.674501819611,1.0,11.0833333333,2832.61031689,86.8409413635,1534.29223101,0.933623611832,1534.29223101,1.0,0.0,0.0,0.0,23.1100001335,1.0,58.0138893127,1.0,0.0,34.7000007629,22.6991666158,1.0,57.8333346049,0.0,1.0,45.8091665904,0.0,1118.16003418,0.000190650909431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30520938989,139022.0,1551.14805609,47.5544258881,840.184192442,0.511255798926,840.184192442,0.305146189884,1.0,1.0,1.0,0.0,1643.37342326,1643.37342326,1643.37342326,0.0,0.0,1064.89668274,1643.37342326
2015-09-12T09:00:00.000Z,0.0,0.0343636070845,0.7813774977,0.517689889181,50.388250351,0.0492863495094,83.7308330536,0.0,41.5566663742,1.0,82.8055559794,0.0,0.0,0.0,49.5999997457,42.1741666794,1.0,82.6666653951,0.0,0.0,83.7308330536,82.9666608175,2.0,0.0,125.937000275,75.5487499237,0.542533203951,926.624989827,0.0,0.548108609361,0.0,1.0,15.2277544339,84.2555001577,8.48850059509,2816.24951172,84.0260003408,83.9042917887,75.5374997457,75.4394480387,,1423.99969482,55.4284998576,55.3178253174,40.8710002899,40.5749282837,40.8437315623,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,87.5674997965,100.0,9.58359559377,43.1550000509,2.17800076803,5.64415880044,38.6929995219,225.0,471.89999644,0.548108609361,43.1550000509,0.61631556193,61.6315568288,2.0,1.0,1.0,862.841786702,862.841786702,0.0,0.531203937331,0.0,1.0,15.2869784037,83.7364997864,8.26199976603,3112.1104126,83.8219998678,83.5673294067,75.5600001017,75.1986897786,,1433.49995931,55.2469997406,55.1862513224,40.8884998957,41.5727844238,40.8503494263,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.80614896615,39.8870004018,239.0,454.725001017,0.531203937331,42.933499972,0.611712399437,61.1712398529,2.0,1.0,1.0,856.397359212,856.397359212,926.624989827,0.543402304426,2920.65291341,0.0,14.9819253286,7.394094944,11.9654947917,2920.65291341,0.0293054146389,50.9116655986,50.9116655986,59.490907987,2.0,55.966506958,41.9172973633,40.8437315623,1.0,2067.60861125,876.492702721,0.0,0.0,0.0,8.22357749939,1.0,0.0,30.2508323987,67.3139222463,1.0,85.7976175944,0.0,1.0,1.0,0.0,28.4408326149,1.0,81.2916647593,0.0,1.0,0.0344577828614,58.6916650136,80.3498884837,58.6916650136,2.0,0.0,63.3878501047,0.0566000007093,26.8711340026,0.933678765778,757.74302732,1.0,0.0,3821.52576328,0.00382152576328,474.755011765,0.655710140679,0.277966124864,0.655710140679,0.0,0.0,1119.92666626,474.755011765,1119.92666626,0.0,0.0,0.00111992666626,0.656433905164,1.0,13.2300783744,2.0,2.0,0.0,79.4998188019,71.836004893,67.3139222463,0.673139222463,1.0,10.5,2944.10131397,90.2589841073,1594.68167802,0.933676265543,1594.68167802,1.0,0.0,0.0,0.0,25.7483332157,1.0,59.5138909022,1.0,0.0,35.5750002861,25.1633330981,1.0,59.2916673024,0.0,1.0,50.9116655986,0.0,1352.95996094,0.000193286918636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297711460731,139022.0,1636.06496481,50.1577717303,886.179701444,0.5188527376,886.179701444,0.29693887906,1.0,1.0,1.0,0.0,1707.95996094,1707.95996094,1707.95996094,0.0,0.0,1119.92666626,1707.95996094
2015-09-12T10:00:00.000Z,0.0,0.0351217291494,0.77661051107,0.539575416004,51.9384994507,0.0491016514337,97.7858339945,0.0,48.5433336894,1.0,87.0416666667,0.0,0.0,0.0,52.1416664124,49.1850001017,1.0,86.9027767181,0.0,0.0,97.7858339945,87.3718903859,2.0,0.0,128.267999331,76.3294998805,0.555814728276,1106.8666687,0.0,0.552789147486,0.0,1.0,15.7112137477,85.795999527,9.02699966431,2992.08278402,85.5349992116,85.4283116659,76.3189996084,76.2064208984,,1661.66629028,55.1840000153,55.0821253459,40.6730006536,40.3840332031,40.6833724976,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,89.1994991302,100.0,10.0656357606,44.861998558,1.96650028229,5.6455779473,38.7065003713,225.0,554.849998474,0.552789147486,44.861998558,0.716281411307,71.6281414032,2.0,1.0,1.0,1002.79397583,1002.79397583,0.0,0.559225018965,0.0,1.0,15.8115315437,85.4059988658,8.77600012885,3309.71073405,85.4660002391,85.2253519694,76.3400001526,75.9711227417,,1652.74994914,55.0010000865,54.9490966797,40.675500234,41.1770451864,40.6765950521,1.0,0.0,99.9981155396,1.0,0.0,-0.060001373291,100.0,5.7921598355,39.7835000356,239.0,552.016667684,0.559225018965,44.7905000051,0.703912044707,70.3912054698,2.0,1.0,1.0,985.47686259,985.47686259,1106.8666687,0.555163117054,3402.56646729,0.0,17.1284464923,7.72599971294,12.00390625,3402.56646729,0.0345090425609,70.1808328629,70.1808328629,65.8079713186,2.0,55.6612854004,41.5784708659,40.6699536641,1.0,2482.72513373,944.460221545,0.0,0.0,0.0,8.80766423543,1.0,0.0,35.6533323924,67.5113353729,1.0,90.6428546906,0.0,1.0,1.0,0.0,34.2891659737,1.0,86.5178540548,0.0,1.0,0.0351497994805,69.9424994787,85.6490459442,69.9424994787,2.0,0.0,76.1143128211,0.0566000007093,28.9548527838,0.932558986189,761.278456416,1.0,0.0,4588.77855803,0.00458877855803,511.569830758,0.675281163117,0.256885544137,0.675281163117,0.0,0.0,1344.77582804,511.569830758,1344.77582804,0.0,0.0,0.00134477582804,0.673923606674,1.0,14.9367712704,2.0,2.0,0.0,77.7509414673,72.5030265808,67.5113353729,0.675113353729,1.0,10.5,3407.40548504,104.462762902,1845.63183027,0.926786742474,1845.63183027,1.0,0.0,0.0,0.0,35.3924999237,1.0,65.7361132304,1.0,0.0,39.3250007629,34.7883335749,1.0,65.5416682561,0.0,1.0,70.1808328629,0.0,1663.30993652,0.000208275328968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277178699656,139022.0,1995.51193985,61.1775415507,1080.87527887,0.542763113583,1080.87527887,0.278289693039,1.0,1.0,1.0,0.0,1991.43097941,1991.43097941,1991.43097941,0.0,0.0,1344.77582804,1991.43097941
2015-09-12T11:00:00.000Z,0.0,0.0347526189102,0.776506671127,0.518120324429,50.7932494481,0.0489328916689,85.6299991608,0.0,42.3999993006,1.0,83.3888874054,0.0,0.0,0.0,49.9500001272,43.230000178,1.0,83.2500006358,0.0,0.0,85.6299991608,83.9316107432,2.0,0.0,126.661499659,75.8682502111,0.549404186465,961.924982707,0.0,0.548000487578,0.0,1.0,15.3715834618,84.7400010427,8.64000002543,2842.08284505,84.5030002594,84.3824183146,75.863000234,75.7645238241,,1430.99966431,55.4419997533,55.3388468424,40.5199995041,40.2504018148,40.5151217779,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,88.9789994558,100.0,9.76432387034,43.9830007553,2.104499499,5.6072597901,38.4155000051,225.0,487.04166158,0.548000487578,43.9830007553,0.635517901466,63.5517899195,2.0,1.0,1.0,889.725062052,889.725062052,0.0,0.539925668613,0.0,1.0,15.4489369392,84.2419993083,8.44349861145,3139.10699463,84.3169987996,84.0682449341,75.8735001882,75.5074081421,,1429.49992879,55.2665001551,55.2053782145,40.505999883,41.2127888997,40.5151217779,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,5.76114046574,39.5554993947,239.0,474.883333842,0.539925668613,43.8109989166,0.62795413426,62.7954133352,2.0,1.0,1.0,879.135787964,879.135787964,961.924982707,0.549278119929,2921.23628743,0.0,15.185817798,7.69916232427,12.009765625,2921.23628743,0.0287186373938,50.7449995677,50.7449995677,59.929236412,2.0,55.9766311646,41.5931294759,40.5008821487,1.0,2139.92115369,871.004894735,0.0,0.0,0.0,7.93802642822,1.0,0.0,31.2083326976,67.9249738057,1.0,86.6309509277,0.0,1.0,1.0,0.0,29.6383330027,1.0,82.2321427663,0.0,1.0,0.034746647118,60.8466647466,81.5041205088,60.8466647466,2.0,0.0,65.6047767397,0.0566000007093,26.7028911601,0.93150463052,764.619716678,1.0,0.0,3955.17980324,0.00395517980324,471.782523419,0.662017981081,0.269458947555,0.662017981081,0.0,0.0,1159.09498088,471.782523419,1159.09498088,0.0,0.0,0.00115909498088,0.661649659276,1.0,14.1765935811,2.0,2.0,0.0,76.5502262115,73.1216913859,67.9249738057,0.679249738057,1.0,11.0833333333,3010.92604843,92.3076678998,1630.87750429,0.931476928636,1630.87750429,1.0,0.0,0.0,0.0,25.6124998728,1.0,59.7916676203,1.0,0.0,35.7416674296,25.1325000127,1.0,59.56944561,0.0,1.0,50.7449995677,0.0,1352.36999512,0.000192076730015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289281397393,139022.0,1677.5037201,51.4281831586,908.625132758,0.518961936574,908.625132758,0.289696290194,1.0,1.0,1.0,0.0,1750.85120646,1750.85120646,1750.85120646,0.0,0.0,1159.09498088,1750.85120646
2015-09-12T12:00:00.000Z,0.0,0.0358942637776,0.779801112299,0.552557472508,52.686999321,0.0499315138889,105.413335164,0.0,52.2383333842,1.0,89.263888677,0.0,0.0,0.0,53.4249998728,53.1750005086,1.0,89.0416673024,0.0,0.0,105.413335164,89.5691591899,2.0,0.0,129.661499023,76.9744997025,0.569032878451,1201.09166463,0.0,0.561091341623,0.0,1.0,15.9940371513,86.6974995931,9.16199917263,3079.16611735,86.4559993744,86.3057250977,76.9715003967,76.8527628581,,1712.33294678,55.3205000559,55.2190856934,40.3819996516,40.1326878866,40.2847811381,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,89.9149990082,100.0,10.379073143,46.0739997228,1.90950012207,5.61496396859,38.4739996592,225.0,599.133336385,0.561091341623,46.0739997228,0.760098059518,76.0098056793,2.0,1.0,1.0,1064.13728333,1064.13728333,0.0,0.572979115146,0.0,1.0,16.1354491711,86.4155006409,9.07000139025,3413.94765218,86.4109992981,86.1722564697,76.9774990082,76.6032231649,,1704.49991862,55.1359996796,55.082341512,40.3980000814,40.8406677246,40.2847080231,1.0,0.0,99.9981155396,1.0,0.0,0.00450134277344,100.0,5.74917868773,39.4640000661,239.0,601.925000509,0.572979115146,46.0129992167,0.746166505359,74.6166502635,2.0,1.0,1.0,1044.6331075,1044.6331075,1201.09166463,0.567133696917,3497.66558838,0.0,17.7039505641,7.71787277857,12.0455729167,3497.66558838,0.0341123689171,73.549999555,73.549999555,67.3975435893,2.0,55.7830403646,41.277865092,40.2645978928,1.0,2687.79334249,935.861157027,0.0,0.0,0.0,8.65258916219,1.0,0.0,38.3341652552,68.3189112345,1.0,92.857140859,0.0,1.0,1.0,0.0,37.4299996694,1.0,89.0833320618,0.0,1.0,0.0358453302254,75.7641652425,87.9622681936,75.7641652425,2.0,0.0,82.4012052278,0.0566000007093,28.6912263847,0.929965468128,769.521886183,1.0,0.0,4967.80263384,0.00496780263384,506.912120586,0.689728758833,0.240156244184,0.689728758833,0.0,0.0,1455.85166423,506.912120586,1455.85166423,0.0,0.0,0.00145585166423,0.687037105362,1.0,15.8357878572,2.0,2.0,0.0,75.2649396261,74.0077584585,68.3189112345,0.683189112345,1.0,10.5,3623.65449952,111.092431613,1962.76378481,0.929885003017,1962.76378481,1.0,0.0,0.0,0.0,37.0941665967,1.0,66.7500015895,1.0,0.0,39.958334287,36.4558334351,1.0,66.5972242355,0.0,1.0,73.549999555,0.0,1906.20996094,0.000206379036302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258264455718,139022.0,2171.25568922,66.5654173706,1176.06742997,0.557177320129,1176.06742997,0.2612075211,1.0,1.0,1.0,0.0,2110.75969442,2110.75969442,2110.75969442,0.0,0.0,1455.85166423,2110.75969442
2015-09-12T13:00:00.000Z,0.0,0.0365729508001,0.782083376566,0.521622189508,50.7955004374,0.050960477616,88.7274990082,0.0,44.0275001526,1.0,84.3472220103,0.0,0.0,0.0,50.5249996185,44.6999998093,1.0,84.2083326976,0.0,0.0,88.7274990082,84.4440816243,2.0,0.0,127.095000585,76.2995001475,0.564085312781,985.141682943,0.0,0.568770692476,0.0,1.0,15.4441024462,85.0265000661,8.50049972534,2879.58280436,84.7760003408,84.7047627767,76.2755006154,76.1956303914,,1374.66635132,55.3025004069,55.2057113647,39.9409996668,39.6700871785,40.0502351125,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,89.194999059,100.0,9.93578028679,44.8350006739,2.26349989573,5.50832211971,37.6774997711,225.0,499.191670736,0.568770692476,44.8350006739,0.628250954038,62.8250961304,2.0,1.0,1.0,879.551335653,879.551335653,0.0,0.557329099084,0.0,1.0,15.5383768082,84.5584996541,8.31450080872,3183.35158285,84.6380004883,84.4075215658,76.3234996796,75.9494349162,,1379.99994914,55.1179997126,55.0625712077,39.9689998627,40.62428538,40.0502351125,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,5.67173159122,38.8850005468,239.0,485.950004578,0.557329099084,44.6690006256,0.621836936587,62.1836929321,2.0,1.0,1.0,870.571711222,870.571711222,985.141682943,0.564607033802,2820.3028361,0.0,15.1024963206,7.9918636481,11.935546875,2820.3028361,0.0275325510841,49.1591669718,49.1591669718,59.0919589996,2.0,55.9304448908,41.0301208496,40.0406134923,1.0,2191.25632751,795.983790119,0.0,0.0,0.0,8.26685651143,1.0,0.0,32.6733323733,68.008644104,1.0,87.8988081614,0.0,1.0,1.0,0.0,31.1991656621,1.0,83.5297603607,0.0,1.0,0.0365966137262,63.8724985123,82.184144338,63.8724985123,2.0,0.0,67.1785882849,0.0566000007093,24.4029265981,0.927733233727,776.679904197,1.0,0.0,4050.06173024,0.00405006173024,431.147107637,0.67961120939,0.246871851305,0.67961120939,0.0,0.0,1186.90083822,431.147107637,1186.90083822,0.0,0.0,0.00118690083822,0.679696679115,1.0,15.3614618068,2.0,2.0,0.0,69.3838930997,75.2625295466,68.008644104,0.68008644104,1.0,10.5,2943.48700242,90.2401508096,1594.34893425,0.912913170595,1594.34893425,1.0,0.0,0.0,0.0,24.6991668542,1.0,59.1111125946,1.0,0.0,35.3416673342,24.4599999587,1.0,58.9027783076,0.0,1.0,49.1591669718,0.0,1669.63000488,0.000175532840831,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270422050264,139022.0,1690.19041882,51.8171264781,915.49692277,0.524207204885,915.49692277,0.2698605323,1.0,1.0,1.0,0.0,1746.44093831,1746.44093831,1746.44093831,0.0,0.0,1186.90083822,1746.44093831
2015-09-12T14:00:00.000Z,0.0,0.0357108914358,0.777441283683,0.560540747462,53.0522492727,0.0499431857948,110.443334579,0.0,54.5541667938,1.0,90.8333339691,0.0,0.0,0.0,54.3749993642,55.8575000763,1.0,90.6249987284,0.0,0.0,110.443334579,91.2360610962,2.0,0.0,129.889499029,76.8372497559,0.570046003642,1266.04995728,0.0,0.561098885085,0.0,1.0,16.0266706944,86.8310000102,9.67320022583,3139.99947103,86.5819994609,86.4341532389,76.8334992727,76.7257817586,,1769.33294678,55.2274993261,55.1324513753,40.0745000839,39.8495305379,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,89.585000356,100.0,10.4423205853,46.5074993769,1.83300018311,5.5843501091,38.2414999008,225.0,626.799992879,0.561098885085,46.5074993769,0.797617281959,79.7617282867,2.0,1.0,1.0,1116.66419474,1116.66419474,0.0,0.578375896853,0.0,1.0,16.1922554175,86.6194998423,9.69119949341,3486.31361898,86.6149991353,86.3728764852,76.8410002391,76.4597142537,,1769.74995931,55.0444993973,54.9905344645,40.042500178,40.444287618,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,5.70923864841,39.1685002645,239.0,639.25,0.578375896853,46.5724989573,0.789026823498,78.9026819865,2.0,1.0,1.0,1104.6375529,1104.6375529,1266.04995728,0.572923527438,3600.93284098,0.0,18.963448091,8.10091865063,11.9765625,3618.96615323,0.0358450603485,78.7958335876,78.7958335876,68.8677488963,2.0,55.676472057,40.9444857511,40.0,1.0,2833.18155493,947.47324316,0.0,0.0,0.0,8.98405647278,1.0,0.0,40.1316655477,67.8494427999,1.0,94.6607119242,0.0,1.0,1.0,0.0,39.1808328629,1.0,90.755950292,0.0,1.0,0.035877309944,79.3124980927,89.8261025747,79.3124980927,2.0,0.0,86.8584541321,0.0566000007093,29.0472246966,0.925958011234,782.408360963,1.0,0.0,5236.52118941,0.00523652118941,513.201843332,0.690962887562,0.231071971665,0.690962887562,0.0,0.0,1534.60164388,513.201843332,1534.60164388,0.0,0.0,0.00153460164388,0.693864072363,1.0,16.8206276607,2.0,2.0,0.0,65.8919809515,76.2400686091,67.8494427999,0.678494427999,1.0,10.5,3796.69521084,116.397438862,2056.49182691,0.925946832284,2056.49182691,1.0,0.0,0.0,0.0,39.8191668193,1.0,68.9166660309,1.0,0.0,41.2416674296,38.9766667684,1.0,68.7361132304,0.0,1.0,78.7958335876,0.0,1717.38000488,0.00020893976994,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249552094794,139022.0,2300.56044121,70.5295865044,1246.10575301,0.561066015238,1246.10575301,0.249866290281,1.0,1.0,1.0,0.0,2210.63358561,2220.96102628,2220.96102628,0.0,0.0,1534.60164388,2220.96102628
2015-09-12T15:00:00.000Z,0.0,0.0358244701149,0.78421855468,0.516071276135,50.1482505798,0.0507088443019,84.1274998983,0.0,41.5199995041,1.0,82.9166653951,0.0,0.0,0.0,49.6916662852,42.6074997584,1.0,82.8194433848,0.0,0.0,84.1274998983,83.1161556244,2.0,0.0,125.754000664,75.6057500839,0.559582433811,933.04166158,0.0,0.562760112521,0.0,1.0,15.1733653545,84.1325003306,8.31150054932,2828.33284505,83.8970006307,83.8178253174,75.5855000814,75.518178304,,1308.66637166,55.5020001729,55.4108301799,39.9485003153,39.641456604,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,86.7035013835,100.0,9.69221067429,43.9485003153,2.46900018056,5.4811548392,37.4795001348,225.0,475.133328756,0.562760112521,43.9485003153,0.604515558879,60.45155557,2.0,1.0,1.0,846.32178243,846.32178243,0.0,0.547901550222,0.0,1.0,15.2446755568,83.6120007833,8.08799997965,3121.48429362,83.7140000661,83.4625371297,75.6260000865,75.2503560384,,1306.74995422,55.3294998805,55.2672144572,39.9510005315,40.6849212646,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,5.66118907928,38.8115002314,239.0,457.908332825,0.547901550222,43.7629995346,0.597106228783,59.7106231054,2.0,1.0,1.0,835.948720296,835.948720296,933.04166158,0.56027879519,2666.86067708,0.0,14.7863052686,8.07427664598,12.0651041667,2666.86067708,0.0260446942487,44.2916661898,44.2916661898,57.169974645,2.0,56.1328938802,41.1046295166,40.0,1.0,2069.87941997,797.878170064,0.0,0.0,0.0,7.9118010203,1.0,0.0,30.7416656812,67.6736990611,1.0,86.1190465291,0.0,1.0,1.0,0.0,28.991666317,1.0,81.630950292,0.0,1.0,0.0358994932822,59.7333316803,80.5515486399,59.7333316803,2.0,0.0,63.4574675758,0.0566000007093,24.4610036787,0.925959633651,782.402690066,1.0,0.0,3825.72286034,0.00382572286034,432.173204454,0.672402526688,0.259191570467,0.672402526688,0.0,0.0,1121.1566569,432.173204454,1121.1566569,0.0,0.0,0.0011211566569,0.672865922252,1.0,14.6476053692,2.0,2.0,0.0,65.1381693753,76.2393951416,67.6736990611,0.676736990611,1.0,10.5,2900.63282118,88.926345865,1571.13683305,0.942273650888,1571.13683305,1.0,0.0,0.0,0.0,22.1791667144,1.0,57.222222964,1.0,0.0,34.2250008583,22.1124997934,1.0,57.0416679382,0.0,1.0,44.2916661898,0.0,1391.36999512,0.000175950595436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275070379208,139022.0,1592.09834764,48.8098622067,862.365045848,0.517194838194,862.365045848,0.274817044002,1.0,1.0,1.0,0.0,1667.38911947,1667.38911947,1667.38911947,0.0,0.0,1121.1566569,1667.38911947
2015-09-12T16:00:00.000Z,0.0,0.0354659269185,0.789730057441,0.512751901515,49.4507516225,0.0512309130382,80.5925006866,0.0,39.94333299,1.0,81.7777760824,0.0,0.0,0.0,48.9999996821,40.6224994659,1.0,81.6666647593,0.0,0.0,80.5925006866,81.4948622386,2.0,0.0,124.539001147,75.0882495244,0.551398708402,874.975001017,0.0,0.554838693108,0.0,1.0,14.9316356977,83.3209997813,8.02500152588,2774.16617839,83.097501119,83.0173492432,75.0724995931,75.0064366659,,1241.33304342,55.6144997279,55.5210367839,39.9919996262,39.6853612264,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,88.5605004628,100.0,9.46406451861,43.1055014928,2.60399945577,5.46757113934,37.3880001704,225.0,446.566668193,0.554838693108,43.1055014928,0.577735050746,57.7735052109,2.0,1.0,1.0,808.829071045,808.829071045,0.0,0.538042747036,0.0,1.0,14.9848162333,82.7615006765,7.77900060018,3064.49143473,82.8830000559,82.6153106689,75.1039994558,74.7266871134,,1237.24994914,55.4254992803,55.372408549,39.9629996618,40.7985407511,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.65490404765,38.7635002136,239.0,428.408337911,0.538042747036,42.9200003942,0.569479010446,56.94790109,2.0,1.0,1.0,797.270614624,797.270614624,874.975001017,0.553581762283,2528.58758545,0.0,13.9861574968,7.94561974208,11.9192708333,2529.17102051,0.0244731981127,39.1599998474,39.1599998474,55.4092200597,2.0,56.2606836955,41.2167231242,40.0,1.0,1940.36696124,767.358488844,0.0,0.0,0.0,7.51426188151,1.0,0.0,29.0124991735,67.5582377116,1.0,84.4523785909,0.0,1.0,1.0,0.0,27.2658324242,1.0,80.0238075256,0.0,1.0,0.0356440844129,56.2783317566,78.9291973114,56.2783317566,2.0,0.0,59.4869306588,0.0566000007093,23.5253444983,0.92434486703,787.657222049,1.0,0.0,3586.34718981,0.00358634718981,415.642123737,0.662331216185,0.261932660841,0.662331216185,0.0,0.0,1051.00582886,415.642123737,1051.00582886,0.0,0.0,0.00105100582886,0.6649000446,1.0,13.3885913932,2.0,2.0,0.0,61.9097677867,77.1067059835,67.5582377116,0.675582377116,1.0,10.5,2707.72545008,83.0122751571,1466.64795259,0.924263877026,1466.64795259,1.0,0.0,0.0,0.0,19.7616666158,1.0,55.222222964,1.0,0.0,33.0000006358,19.3983333906,1.0,55.0000009537,0.0,1.0,39.1599998474,0.0,1211.2199707,0.000169220299653,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283395973111,139022.0,1503.65287784,46.0983392656,814.458280704,0.513261800058,814.458280704,0.280669491801,1.0,1.0,1.0,0.0,1586.82816569,1586.82816569,1586.82816569,0.0,0.0,1051.00582886,1586.82816569
2015-09-12T17:00:00.000Z,0.0,0.0359462915037,0.783826937643,0.528426420324,50.8007494609,0.0502284797659,90.5683339437,0.0,44.945833842,1.0,84.8194440206,0.0,0.0,0.0,50.7916663488,45.6225004196,1.0,84.6527767181,0.0,0.0,90.5683339437,85.0927333832,2.0,0.0,126.527999878,75.7272504171,0.560478787338,1014.03331502,0.0,0.558744570859,0.0,1.0,15.3220289548,84.6425005595,8.65799967448,2907.9161377,84.3664995829,84.3099314372,75.7084999084,75.6324615479,,1439.33302816,55.279999733,55.1936060588,39.980000178,39.6968154907,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.276000976562,86.088499705,100.0,9.80519167582,44.3864994049,2.24700005849,5.51683723927,37.7330001195,225.0,510.691660563,0.558744570859,44.3864994049,0.654022867112,65.4022871653,2.0,1.0,1.0,915.632013957,915.632013957,0.0,0.552188985723,0.0,1.0,15.4356419245,84.2615000407,8.44527227228,3210.34814453,84.32300059,84.0701624552,75.7460009257,75.3651733398,,1437.24993896,55.1014998754,55.0485458374,39.9329996109,40.6006698608,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,5.66909595331,38.8685003916,239.0,503.341659546,0.552188985723,44.3900009791,0.647508254278,64.7508252462,2.0,1.0,1.0,906.51155599,906.51155599,1014.03331502,0.559468186725,2936.98893229,0.0,15.842913801,8.15878740946,12.0325520833,2936.98893229,0.0290532035607,54.3650007248,54.3650007248,60.7632185618,2.0,55.876611883,41.0264753862,40.0,1.0,2259.75185183,815.268465818,0.0,0.0,0.0,8.07748031616,1.0,0.0,33.2116656303,67.6310195923,1.0,88.4107131958,0.0,1.0,1.0,0.0,31.8233329455,1.0,83.9940452576,0.0,1.0,0.0359490336509,65.0349985758,82.9410845439,65.0349985758,2.0,0.0,69.27849443,0.0566000007093,24.9941478407,0.923866461796,789.225963173,1.0,0.0,4176.66084065,0.00417666084065,441.5927125,0.676532962014,0.244078122812,0.676532962014,0.0,0.0,1224.00165304,441.5927125,1224.00165304,0.0,0.0,0.00122400165304,0.674735888839,1.0,14.733576097,2.0,2.0,0.0,61.2558683916,77.3584039862,67.6310195923,0.676310195923,1.0,10.5,3014.49544646,92.41709696,1632.81087989,0.902490922493,1632.81087989,1.0,0.0,0.0,0.0,27.4916666349,1.0,60.6111122767,1.0,0.0,36.2416672707,26.8733334541,1.0,60.4027786255,0.0,1.0,54.3650007248,0.0,1587.97998047,0.000179785557975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270449393704,139022.0,1779.16655414,54.544918333,963.691124548,0.532653537959,963.691124548,0.272051572687,1.0,1.0,1.0,0.0,1809.22692871,1809.22692871,1809.22692871,0.0,0.0,1224.00165304,1809.22692871
2015-09-12T18:00:00.000Z,0.0,0.0356208880764,0.783022165071,0.514622951141,50.2652524312,0.0504922553365,83.5316677094,0.0,41.2658332189,1.0,82.8333326976,0.0,0.0,0.0,49.5916668574,42.2658338547,1.0,82.6527786255,0.0,0.0,83.5316677094,83.1982803345,2.0,0.0,126.26475207,75.9994996389,0.564347901858,936.991648356,0.0,0.564961477725,0.0,1.0,15.293021361,84.5224997203,8.22300275167,2821.66617839,84.2165018717,84.1935831706,75.9934991201,75.9067459106,,1303.33301799,55.5649995804,55.4764429728,40.0145003001,39.7496312459,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.305997848511,89.0600001017,100.0,9.79159235954,44.2020015717,2.38050047557,5.50142892202,37.6339998245,225.0,475.699994405,0.564961477725,44.2020015717,0.60289697193,60.3526268005,2.0,1.0,1.0,844.055760701,844.055760701,0.0,0.556677303924,0.0,1.0,15.3740007877,83.9930013021,8.09100023905,3116.60986328,84.0965003967,83.8318405151,76.0055001577,75.6247762044,,1299.99995931,55.379000028,55.3271433512,40.0440006256,40.7647120158,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.67396175861,38.9074999491,239.0,461.291666667,0.556677303924,44.0524997711,0.59346711295,59.3467114766,2.0,1.0,1.0,830.85395813,830.85395813,936.991648356,0.565891241847,2661.02636719,0.0,14.4311423302,8.00218641758,11.9427083333,2661.02636719,0.0255847648854,42.9999987284,42.9999987284,56.7829643885,2.0,56.2182922363,41.2447535197,40.0,1.0,2072.79179934,745.845659016,0.0,0.0,0.0,6.69873936971,1.0,0.0,30.3716661135,69.2947597504,1.0,86.0357131958,0.0,1.0,1.0,0.0,28.769999663,1.0,81.5357112885,0.0,1.0,0.0357477084963,59.1416651408,80.8436069489,59.1416651408,2.0,0.0,63.5467540424,0.0566000007093,22.8658134706,0.919526528977,803.515316028,1.0,0.0,3831.10576151,0.00383110576151,403.989632226,0.676220184629,0.243322020766,0.676220184629,0.0,0.0,1122.73415629,403.989632226,1122.73415629,0.0,0.0,0.00112273415629,0.677760461966,1.0,15.1200293461,2.0,2.0,0.0,60.2972685496,79.6194146474,69.2947597504,0.692947597504,1.0,11.0833333333,2818.63745836,86.412567513,1526.72378852,0.919542205395,1526.72378852,1.0,0.0,0.0,0.0,21.625832955,1.0,56.7777779897,1.0,0.0,33.8500010173,21.3741662502,1.0,56.416668574,0.0,1.0,42.9999987284,0.0,1303.97998047,0.000164476222976,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264612129099,139022.0,1579.60102498,48.4267246963,855.59583197,0.515323389976,855.59583197,0.262900712901,1.0,1.0,1.0,0.0,1660.30855306,1660.30855306,1660.30855306,0.0,0.0,1122.73415629,1660.30855306
2015-09-12T19:00:00.000Z,0.0,0.0357262750758,0.807831219199,0.518515146136,48.2574974696,0.0570829181267,81.968334198,0.0,40.4908336004,1.0,82.1805540721,0.25,0.0,0.0,49.2166668574,41.4600000381,1.0,82.0277779897,0.25,0.0,81.968334198,79.9342530568,2.0,0.0,122.060248057,73.8027505875,0.547493584835,828.950009664,0.0,0.562184666073,0.0,1.0,14.431255579,81.6454989115,7.67999776204,2779.58284505,81.4369983673,81.4367472331,73.7570006053,73.7251790365,,1204.99973551,55.1884994507,55.106976827,40.0295000076,39.5981852214,40.00568072,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,86.8970006307,100.0,9.04182207584,41.4074983597,3.2355000178,5.38943358262,36.7939999898,225.0,423.433336894,0.562184666073,41.4074983597,0.546092730931,54.6092727979,2.0,1.0,1.0,764.529823303,764.529823303,0.0,0.541947694322,0.0,1.0,14.5074001948,81.0904992421,7.39799880981,3069.74072266,81.2464993795,81.0243682861,73.8485005697,73.4675852458,,1202.74997457,54.9964996974,54.9529190063,40.0110003153,40.7538579305,40.00568072,1.0,0.0,99.9981155396,1.0,0.0,-0.156000137329,100.0,5.60036659241,38.375,239.0,405.516667684,0.541947694322,41.2354990641,0.537604771569,53.7604778608,2.0,1.0,1.0,752.646680196,752.646680196,828.950009664,0.552924733995,2463.24341838,0.0,14.5713591142,8.06712822119,12.009765625,2463.24341838,0.0262065025159,40.384999911,40.384999911,55.6125386556,2.0,55.8349151611,41.1256510417,40.0154813131,1.0,1856.16180628,719.644517327,0.0,0.0,0.0,8.9435857137,1.0,0.0,27.9549994469,64.8134148916,1.0,83.3392836253,0.0,1.0,1.0,0.0,26.1374998093,1.0,78.4047603607,0.0,1.0,0.0363063781159,54.0924987793,77.1431611379,54.0924987793,2.0,0.0,56.9054054556,0.0566000007093,22.0625502064,0.925954053919,782.447909951,0.75,0.25,3430.7122368,0.0034307122368,389.797701943,0.664030120179,0.257448264321,0.651714971191,0.729124830245,0.0,1005.39584351,389.797701943,829.767506917,175.628336589,0.0,0.00100539584351,0.672520538171,1.0,12.5267378636,2.0,2.0,0.25,55.604325728,76.2287791859,64.8134148916,0.648134148916,1.0,11.0833333333,2575.79723213,78.9676769394,1395.18862102,0.921475132081,1395.18862102,1.0,0.0,0.0,0.0,20.4125000636,1.0,55.6527789434,1.0,0.0,33.3000000318,19.9725000858,1.0,55.5,0.0,1.0,40.384999911,0.0,1219.2199707,0.000158698265069,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.2793870994,139022.0,1447.55998377,44.3786675919,784.075389325,0.517855408261,784.075389325,0.269979795005,1.0,1.0,1.0,0.0,1514.08168538,1514.08168538,1273.20614624,240.875539144,0.0,1005.39584351,1514.08168538
2015-09-12T20:00:00.000Z,0.0,0.0316313570177,1.07105433138,0.597421121456,37.4762484233,0.0359210864142,31.1049995422,0.0,15.3783330917,0.416666666667,33.1944433848,0.416666666667,0.0,0.0,19.9166663488,15.7266667684,0.416666666667,33.1944433848,0.416666666667,0.0,31.1049995422,64.1214917501,2.0,0.0,107.027998288,69.5517498652,0.477720364954,211.300000509,0.0,0.252826566389,0.583333333333,1.0,9.96409300963,66.5915006002,1.91099866231,1114.58312988,71.4184983571,72.4782867432,69.5074996948,69.4884058634,0.702000209263,590.666534424,55.60100015,55.5127487183,49.2019999822,48.5192693075,40.368730545,1.0,0.0,41.6658846537,0.416666666667,0.0,-4.82699775696,72.2854998906,100.0,3.26895324389,22.2164983749,4.26599979401,6.69513976574,44.9360001882,225.0,109.624997457,0.252826566389,30.9959983826,0.130232111613,13.0232113202,1.08333333333,0.416666666667,0.5,182.324956258,182.324956258,0.0,0.228167138524,0.583333333333,1.0,10.0752885342,66.4625002543,1.62299982707,1257.96752739,71.2189998627,72.4665018717,69.5960000356,69.2080713908,1.26885768345,590.749977112,55.4450006485,55.3889872233,48.5070002874,48.6412277222,40.368730545,1.0,0.0,41.6658814748,0.416666666667,0.0,-4.75649960836,100.0,6.69365708033,45.154999733,239.0,101.67500178,0.228167138524,31.7719999949,0.133826228551,13.3826227188,1.08333333333,0.416666666667,0.5,187.356719971,187.356719971,211.300000509,0.241186292474,1210.61818441,0.0,11.3132312298,7.75845130285,11.9778645833,1210.61818441,0.187475787521,16.4658336639,16.4658336639,43.8822517395,2.0,56.7085927327,48.4568354289,40.3966611226,1.0,503.75720873,256.084565629,0.0,0.0,0.0,7.01842816671,0.416666666667,0.0,7.51249996821,62.4890715281,0.416666666667,29.875,0.0833333333333,0.416666666667,0.416666666667,0.0,6.47833307584,0.416666666667,27.4761908849,0.0,0.416666666667,0.0159918767902,13.9908328056,43.614212354,13.9908328056,2.0,0.0,15.4439705186,0.0566000007093,7.85092979972,0.931490445137,764.671893217,0.25,0.75,931.085864668,0.000931085864668,138.709005324,0.616902861327,0.313602065718,0.0547349889447,0.712122147967,0.0,272.86166652,138.709005324,3.50666666031,269.35499986,0.0,0.00027286166652,0.480575039207,1.0,3.91080173867,0.833333333333,0.833333333333,0.75,56.3802016576,73.1249249776,62.4890715281,0.624890715281,1.0,9.91666666667,759.841774359,23.2949003183,411.570671844,0.930504927045,411.570671844,1.0,0.0,0.0,0.0,8.9216666619,1.0,43.5555559794,1.0,0.0,26.0416671435,7.54416668415,1.0,43.4027779897,0.0,1.0,16.4658336639,0.0,722.770019531,5.64725712457e-05,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.337023541309,139022.0,444.808459577,13.6367452755,240.931892307,0.54471401441,240.931892307,0.483916090423,1.0,1.0,0.416666666667,0.0,442.308965683,442.308965683,64.066271464,378.242694219,0.0,272.86166652,442.308965683
