timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-12T21:00:00.000Z,0.166666666667,0.0223389468167,1.2074959667,0.653459754999,36.3670005798,0.16829532817,10.3166665236,0.0,10.3166665236,0.25,19.7499993642,0.0833333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3166665236,61.4870287577,2.0,0.0,104.947500229,68.580499649,0.472898951523,37.4166653951,0.0,0.0579610276559,0.75,1.0,9.37185565631,65.5549993515,1.1460018158,709.99987793,70.1390005747,70.6955006917,68.992998759,69.1271387736,0.199800491333,675.999838511,57.276500384,57.1715342204,54.611000061,54.7201258341,40.3773117065,1.0,0.0,9.92263619105,0.166666666667,0.0,-4.58400122325,72.2674999237,100.0,1.55775209268,15.5280005137,2.79299958547,7.81410356363,51.8180004756,225.0,37.4166653951,0.0579610276559,31.3559970856,0.0332703506947,3.32703511417,0.916666666667,0.166666666667,0.333333333333,46.5784909725,46.5784909725,0.0,0.0,0.916666666667,1.0,8.6043642362,69.1655000051,1.44899876912,46.4941800435,69.6169993083,71.1803283691,68.1680005391,69.1933949788,0.389000574748,657.249969482,57.119000117,57.0988235474,56.7299995422,57.0500869751,40.3773117065,1.0,0.0,0.0,0.0,0.0,-0.451499303182,100.0,8.7287820975,57.3544998169,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.4166653951,0.363226443585,1299.88308716,11.1604056358,11.7460830212,7.99456806978,12.083984375,1299.88308716,0.599557827269,36.2400004069,36.2400004069,45.0497223536,2.0,58.193397522,56.5707499186,40.4150428772,0.833333333333,158.294721711,-21.6369443321,0.0,0.0,0.0,7.3707002004,0.25,0.0,1.31416664521,61.6222985586,0.166666666667,7.99999968211,0.0,0.166666666667,0.166666666667,0.0,0.453333338102,0.166666666667,5.52976179123,0.0,0.0833333333333,0.0168587841861,1.76750000318,29.7046842575,1.76750000318,2.0,0.0,4.85293108066,0.0566000007093,-0.663336076559,0.934801492033,754.217775519,0.166666666667,0.833333333333,292.573436732,0.000292573436732,-11.7197185202,1.08365479743,-0.148122301703,1.29831852561,0.738703067928,0.0,85.7408307393,-11.7197185202,63.3208312988,22.4199994405,0.0,8.57408307393e-05,1.19779111919,0.916666666667,2.80404827923,0.25,0.333333333333,0.833333333333,59.6577196121,71.1509494781,61.6222985586,0.616222985586,0.833333333333,11.0833333333,136.657777379,4.1895950041,74.0211122191,0.935532495731,74.0211122191,0.833333333333,0.0,0.0,0.0,18.4741669893,1.0,46.8750009537,1.0,0.0,28.0250002543,17.7658332984,1.0,46.7083336512,0.0,1.0,36.2400004069,0.0,520.719970703,-4.77144679661e-06,0.166666666667,0.833333333333,0.833333333333,0.166666666667,0.833333333333,0.0,0.0,-0.158329403178,139022.0,87.6570303917,2.68735130665,47.4797044695,0.60008293698,47.4797044695,-4.44208974453,1.0,1.0,0.166666666667,0.0,79.1219038963,79.1219038963,48.7714147568,30.3504891396,0.0,85.7408307393,79.1219038963
2015-09-12T22:00:00.000Z,1.0,0.0,1.2424,0.6687,37.5909996033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,105.243749619,67.6527500153,0.0,0.0,0.0,0.0,0.0,1.0,8.30099352201,66.1234998703,2.59949938456,0.0,70.0549996694,70.9352010091,67.4555002848,69.0103200277,0.146999994914,0.0,56.1304998398,55.8185170492,55.9834998449,55.8845748901,40.0,0.0,0.0,0.0,0.0,0.0,-3.93149979909,75.3739992778,100.0,-0.277925252914,14.0714998245,-0.58500067393,8.57891877492,56.5685005188,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.29978481929,73.3039995829,2.52750015259,46.4941800435,70.3774998983,72.1138051351,67.8499997457,69.4663925171,0.120498975118,0.0,55.6534999212,55.4157587687,55.533000946,55.7077534993,40.0,0.0,0.0,0.0,0.0,0.0,2.92649968465,100.0,8.51509817441,56.2310009003,239.0,0.0,0.0,15.0679982503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.84761099021,6.88943664233,12.01953125,0.0,0.0,0.0,0.0,33.0,1.0,58.7184880575,58.0483169556,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.61230150859,0.0,0.0,0.0,60.8431987762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938768282431,741.850015705,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.9311237335,68.6457513173,60.8431987762,0.608431987762,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-12T23:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6580003103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,106.376250585,66.7182502747,0.0,0.0,0.0,0.0,0.0,1.0,8.4049372673,72.5014998118,5.36100069682,0.0,70.7600008647,71.600886027,65.3990001678,69.1836420695,0.203999519348,0.0,56.3839995066,56.3574320475,56.1799999873,56.2892684937,40.0,0.0,0.0,0.0,0.0,0.0,1.74149894714,77.5429992676,100.0,-0.263728380203,14.5800008774,-0.860999425252,8.66866564751,57.0409994125,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.345713377,74.6284987132,3.19499905904,45.7442747752,71.2324994405,72.3425445557,68.0375003815,69.6335118612,0.145999908447,0.0,55.8935003281,55.7510960897,55.7475004196,56.0320053101,40.0,0.0,0.0,0.0,0.0,0.0,3.39599927266,100.0,8.51880192757,56.2505000432,239.0,0.0,0.0,15.4849990209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5690684319,10.6988323132,12.0221354167,0.0,0.0,0.0,0.0,33.0,1.0,59.6124013265,51.3610280355,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.35304323832,0.0,0.0,0.0,60.0459569295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938759787197,741.875907427,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.5221328735,68.6517694647,60.0459569295,0.600459569295,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T00:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6892490387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,107.468249321,66.7790002823,0.0,0.0,0.0,0.0,0.0,1.0,8.44361408552,74.5549996694,6.29850006104,0.0,71.4829998016,71.9130554199,65.1844997406,69.2845967611,0.224999745687,0.0,56.6059999466,56.6880391439,56.3810002009,56.5558776855,40.0,0.0,0.0,0.0,0.0,0.0,3.07199986776,77.2669995626,100.0,-0.268927733103,15.1019996007,-0.892500241597,8.71254181862,57.2735004425,225.0,0.0,0.0,15.1659990946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.38801614443,75.0364996592,3.59699821472,45.7442747752,71.9704990387,72.5284754435,68.373500824,69.7362035116,0.143000602722,0.0,56.069000562,56.0277862549,55.9259999593,56.2905146281,40.0,0.0,0.0,0.0,0.0,0.0,3.06600062052,100.0,8.54558436076,56.3915001551,239.0,0.0,0.0,16.0444990794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2088155746,8.69480240345,11.97265625,0.0,0.0,0.0,0.0,33.0,1.0,59.4188206991,47.597038269,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.02361551921,0.0,0.0,0.0,59.1608842214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942067580569,731.694726356,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.9292367299,66.4076474508,59.1608842214,0.591608842214,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T01:00:00.000Z,1.0,0.0,1.2424,0.6687,41.161749204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,108.24674956,67.085000356,0.0,0.0,0.0,0.0,0.0,1.0,8.4834994475,74.9615001678,6.38999811808,0.0,71.9824994405,72.128595988,65.5925013224,69.3233388265,0.186000506083,0.0,56.7995001475,56.9625930786,56.6134996414,56.7855885824,40.0,0.0,0.0,0.0,0.0,0.0,2.97900072734,76.8229986827,100.0,-0.263802289963,15.3689997991,-0.841500282288,8.74730173747,57.4549999237,225.0,0.0,0.0,15.3689997991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.4230670929,75.7475001017,3.95100084941,47.9939905802,72.5285002391,72.6588185628,68.5774993896,69.7834040324,0.141500155131,0.0,56.2384999593,56.2866134644,56.0969998042,56.5177408854,40.0,0.0,0.0,0.0,0.0,0.0,3.21899986267,100.0,8.57407546043,56.5430002213,239.0,0.0,0.0,16.4315004349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8214053313,7.93959148725,12.021484375,0.0,0.0,0.0,0.0,33.0,1.0,58.1086171468,46.7054036458,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.69651412964,0.0,0.0,0.0,58.8959871928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942948406971,729.000233815,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.5931975047,65.7855771383,58.8959871928,0.588959871928,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T02:00:00.000Z,1.0,0.0,1.2424,0.6687,41.160250028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,108.738000552,67.5777505239,0.0,0.0,0.0,0.0,0.0,1.0,8.51492436727,75.6709988912,5.92649968465,0.0,72.2930005391,72.2888336182,66.3665008545,69.3144454956,0.142499923706,0.0,56.9795001348,57.2123006185,56.8370002111,57.0032068888,40.0,0.0,0.0,0.0,0.0,0.0,3.37799835205,76.9070002238,100.0,-0.267991224925,15.4560003281,-0.803999900818,8.78291559219,57.6410001119,225.0,0.0,0.0,15.4560003281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.45449193319,76.4599990845,4.10099983215,46.4941800435,72.8900000254,72.760403951,68.7890001933,69.7865905762,0.153499921163,0.0,56.4050000509,56.5339736938,56.2515001297,56.7296651204,40.0,0.0,0.0,0.0,0.0,0.0,3.56999905904,100.0,8.60399103165,56.6989997228,239.0,0.0,0.0,16.6384998957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.9404372374,12.6801102559,12.1204427083,0.0,0.0,0.0,0.0,33.0,1.0,55.2155634562,47.0537796021,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.02262020111,0.0,0.0,0.0,58.3438806534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.944039241929,725.677387977,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.4666010539,64.9913495382,58.3438806534,0.583438806534,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T03:00:00.000Z,1.0,0.0,1.2424,0.6687,40.967499733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,109.049249967,68.081750234,0.0,0.0,0.0,0.0,0.0,1.0,8.55360094706,76.4810002645,5.52450052897,0.0,72.4925003052,72.4255269368,66.9679997762,69.2338053385,0.113999684652,0.0,57.1789995829,57.4575500488,57.0649998983,57.2195536296,40.0,0.0,0.0,0.0,0.0,0.0,3.98849995931,76.9295005798,100.0,-0.263218959173,15.4275004069,-0.754500389099,8.81681990623,57.8195002874,225.0,0.0,0.0,15.4275004069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.48833409945,76.6084976196,3.9179986318,46.8691326777,73.1134993235,72.835164388,69.1955006917,69.7821350098,0.148998896281,0.0,56.5804993312,56.77368927,56.4315004349,56.9396514893,40.0,0.0,0.0,0.0,0.0,0.0,3.4949982961,100.0,8.64587283134,56.9210001628,239.0,0.0,0.0,16.6819988887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.4683415673,11.8220469952,12.0247395833,0.0,0.0,0.0,0.0,33.0,1.0,52.461056796,46.9213027954,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.42345650991,0.0,0.0,0.0,57.5445432663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.946313423408,718.784929964,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.7280904597,63.2660352534,57.5445432663,0.575445432663,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T04:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7694997787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,109.282499631,68.5129998525,0.0,0.0,0.0,0.0,0.0,1.0,8.58986035983,76.4615008036,5.18699963888,0.0,72.6499996185,72.5895589193,67.4629999797,69.1087290446,0.0945002237956,0.0,57.3695001602,57.6951548258,57.2749999364,57.4327189128,40.0,0.0,0.0,0.0,0.0,0.0,3.8115011851,76.8289998372,100.0,-0.25972421964,15.3749996821,-0.716999689738,8.84958457947,57.9919996262,225.0,0.0,0.0,15.3749996821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.52459335327,76.6384995778,3.70200030009,46.8691326777,73.2650000254,72.8856404622,69.5629997253,69.7770284017,0.162500063578,0.0,56.7470000585,57.007019043,56.5844999949,57.1419932048,40.0,0.0,0.0,0.0,0.0,0.0,3.37349955241,100.0,8.69031882286,57.1520001094,239.0,0.0,0.0,16.6805000305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8495848179,9.01467124621,12.0358072917,0.0,0.0,0.0,0.0,33.0,1.0,52.11500295,46.4850387573,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4987812042,0.0,0.0,0.0,56.9642187754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.948601721288,711.904782576,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.3573156993,61.3951231639,56.9642187754,0.569642187754,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T05:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5287494659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,109.494000117,68.965250651,0.0,0.0,0.0,0.0,0.0,1.0,8.62974572182,76.5529994965,4.79099845886,0.0,72.8044993083,72.892191569,68.0135008494,68.9836476644,0.0825001398722,0.0,57.5614999135,57.930208842,57.4789997737,57.6395212809,40.0,0.0,0.0,0.0,0.0,0.0,3.74850018819,76.785498937,100.0,-0.251748800278,15.3254995346,-0.681000391642,8.88149452209,58.1600001653,225.0,0.0,0.0,15.3254995346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.55964414279,76.8500003815,3.46200116475,47.2440853119,73.3790016174,72.9143931071,69.9170004527,69.7744776408,0.159500757853,0.0,56.9135004679,57.2314275106,56.7539997101,57.3417892456,40.0,0.0,0.0,0.0,0.0,0.0,3.47099876404,100.0,8.7407485644,57.4189999898,239.0,0.0,0.0,16.6250019073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7256023234,8.2844127814,12.0358072917,0.0,0.0,0.0,0.0,33.0,1.0,51.6011241566,46.4416143244,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7314456304,0.0,0.0,0.0,56.282055219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.948917659583,710.954807519,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.3693591031,61.1378555298,56.282055219,0.56282055219,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T06:00:00.000Z,1.0,0.0,1.2424,0.6687,40.245999972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,109.664250692,69.4182507197,0.0,0.0,0.0,0.0,0.0,1.0,8.66358788808,76.731499354,4.39350001017,0.0,72.9380003611,73.1528803507,68.544500351,68.882695516,0.0720001856486,0.0,57.7520001729,58.1646347046,57.6799999873,57.8507741292,40.0,0.0,0.0,0.0,0.0,0.0,3.79349899292,76.7569999695,100.0,-0.250956217448,15.2580003738,-0.652500152588,8.91454410553,58.3325001399,225.0,0.0,0.0,15.2580003738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.59711225828,76.9655005137,3.16049957275,46.4941800435,73.4525006612,72.9463424683,70.2920010885,69.7827657064,0.166999499003,0.0,57.0814994176,57.4539210002,56.9144999186,57.5409164429,40.0,0.0,0.0,0.0,0.0,0.0,3.5129998525,100.0,8.79089307785,57.6845000585,239.0,0.0,0.0,16.5380007426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2573886712,8.15717601776,11.9029947917,0.0,0.0,0.0,0.0,33.0,1.0,51.2982660929,46.8926467896,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.1468610764,0.0,0.0,0.0,55.3976392746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.950879739134,705.0993417,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.9769967397,59.3927907944,55.3976392746,0.553976392746,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T07:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9715016683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,109.821751595,69.8502499262,0.0,0.0,0.0,0.0,0.0,1.0,8.69984753927,76.9325002035,4.02450116475,0.0,73.067000707,73.3506215413,69.0424995422,68.8122227987,0.0479996999105,0.0,57.9409996668,58.399055481,57.8929999669,58.0575764974,40.0,0.0,0.0,0.0,0.0,0.0,3.86549949646,76.7225004832,100.0,-0.245467821757,15.1740007401,-0.603000005086,8.94531536102,58.495999972,225.0,0.0,0.0,15.1740007401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.63578907649,77.0914993286,2.85150146484,46.4941800435,73.5095017751,72.9865900675,70.6580003103,69.8038101196,0.16100025177,0.0,57.248000145,57.6700464884,57.0869998932,57.7368825277,40.0,0.0,0.0,0.0,0.0,0.0,3.58199755351,100.0,8.83875799179,57.9334996541,239.0,0.0,0.0,16.4225018819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670178175,8.94352753957,12.015625,0.0,0.0,0.0,0.0,33.0,1.0,50.7560933431,47.3664855957,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.2330611547,0.0,0.0,0.0,54.8094383876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.950638746261,705.817487854,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.3337338765,59.6109072367,54.8094383876,0.548094383876,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T08:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7877499262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,110.011499723,70.2237497965,0.0,0.0,0.0,0.0,0.0,1.0,8.73731533686,77.1395003001,3.80700111389,0.0,73.2350006104,73.6456247965,69.4279994965,68.7785695394,0.0450000762939,0.0,58.1359999975,58.6251907349,58.0909999212,58.2643763224,40.0,0.0,0.0,0.0,0.0,0.0,3.90449968974,76.6940002441,100.0,-0.240194876989,15.1440006892,-0.574500401815,8.97751021385,58.665500323,225.0,0.0,0.0,15.1440006892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.67325719198,77.1754983266,2.53349812826,47.6190379461,73.5529982249,73.0409011841,71.0195000966,69.8350728353,0.147499720256,0.0,57.4189996719,57.8810628255,57.2714999517,57.9366760254,40.0,0.0,0.0,0.0,0.0,0.0,3.62250010173,100.0,8.87950015068,58.1494998932,239.0,0.0,0.0,16.2814982732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0571855704,8.38950125376,12.0013020833,0.0,0.0,0.0,0.0,33.0,1.0,50.6301981608,47.0174763997,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9625190099,0.0,0.0,0.0,55.4654804866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.949181873032,710.167909706,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.2413654327,60.8977832794,55.4654804866,0.554654804866,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T09:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7780005137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,110.205750465,70.4277499517,0.0,0.0,0.0,0.0,0.0,1.0,8.77115742366,77.4305000305,3.92700068156,0.0,73.4135004679,74.0887730916,69.4864997864,68.8134943644,0.0314995447795,0.0,58.3279997508,58.8526077271,58.296500206,58.4705403646,40.0,0.0,0.0,0.0,0.0,0.0,4.01699956258,76.7420005798,100.0,-0.239972194036,15.1170002619,-0.547499656677,9.01112961769,58.842499733,225.0,0.0,0.0,15.1170002619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.71435101827,77.3255004883,2.21549987793,46.4941800435,73.5844999949,73.0849863688,71.369000117,69.881632487,0.122000376383,0.0,57.5885000229,58.0876185099,57.4664996465,58.1306991577,40.0,0.0,0.0,0.0,0.0,0.0,3.74100049337,100.0,8.9173933665,58.3489999771,239.0,0.0,0.0,16.1180003484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1071951606,7.85379354159,11.966796875,0.0,0.0,0.0,0.0,33.0,1.0,50.6535478072,46.5159551447,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0497932434,0.0,0.0,0.0,56.436706543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945726319497,720.564531756,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.4139484059,63.7103607871,56.436706543,0.56436706543,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T10:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7547502518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,110.377500216,70.6227499644,0.0,0.0,0.0,0.0,0.0,1.0,8.80499966939,77.8009999593,4.01250012716,0.0,73.5530001322,74.5147705078,69.5405000051,68.9404729207,0.0120004018148,0.0,58.5380001068,59.0895741781,58.525999705,58.682434082,40.0,0.0,0.0,0.0,0.0,0.0,4.24799982707,76.8965009054,100.0,-0.241173903147,15.0270004272,-0.501000404358,9.04617357254,59.0270001094,225.0,0.0,0.0,15.0380003187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.75423645973,77.452999115,1.94400024414,46.1192274094,73.6490001678,73.1852976481,71.7049999237,69.9575322469,0.082999865214,0.0,57.7700001399,58.2986450195,57.6870002747,58.3330485026,40.0,0.0,0.0,0.0,0.0,0.0,3.80399894714,100.0,8.95471739769,58.5455001195,239.0,0.0,0.0,15.9619998932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6485113664,7.85700754325,11.9440104167,0.0,0.0,0.0,0.0,33.0,1.0,50.8705978394,46.9779815674,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9117937088,0.0,0.0,0.0,56.6287062963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.941700460222,732.823260832,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.835708965,66.6581642844,56.6287062963,0.566287062963,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7877492905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,110.626499812,70.8387505213,0.0,0.0,0.0,0.0,0.0,1.0,8.8412592411,78.4595006307,4.08749834696,0.0,73.7524998983,75.0329411825,69.6650015513,69.0592066447,-0.00899982452393,0.0,58.7465003332,59.3494771322,58.7555001577,58.9280471802,40.0,0.0,0.0,0.0,0.0,0.0,4.70700073242,77.0944989522,100.0,-0.237963914871,14.9969997406,-0.446999867757,9.07922315598,59.2025000254,225.0,0.0,0.0,15.0299949646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.79170457522,77.4469998678,1.73550033569,44.6194162369,73.7479998271,73.4306513468,72.0124994914,70.0870132446,0.0319999059041,0.0,57.9484999975,58.5192260742,57.9165000916,58.5513432821,40.0,0.0,0.0,0.0,0.0,0.0,3.69900004069,100.0,8.99147081375,58.7404998144,239.0,0.0,0.0,15.8314997355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5517032941,7.39407285055,11.99609375,0.0,0.0,0.0,0.0,33.0,1.0,51.1679433187,46.6990356445,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9018268585,0.0,0.0,0.0,56.7631746928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937935110553,744.43837208,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.340209643,69.1813398997,56.7631746928,0.567631746928,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8800007502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,110.947499911,71.0674991608,0.0,0.0,0.0,0.0,0.0,1.0,8.87389278412,78.9949995677,4.20450083415,0.0,74.005999883,75.6134338379,69.8014990489,69.1988830566,-0.00149981180827,0.0,58.9549999237,59.6348571777,58.9564997355,59.1991195679,40.0,0.0,0.0,0.0,0.0,0.0,4.98899968465,77.8745002747,100.0,-0.244078318278,15.0495001475,-0.448500315348,9.1179711024,59.4050000509,225.0,0.0,0.0,15.0495001475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.83159001668,77.8219998678,1.54950078328,43.119603157,73.8830000559,73.7513936361,72.3334992727,70.3217417399,0.00649960835775,0.0,58.1405000687,58.7500101725,58.1340004603,58.7887827555,40.0,0.0,0.0,0.0,0.0,0.0,3.9375,100.0,9.02936387062,58.9384997686,239.0,0.0,0.0,15.7489995956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1059566339,7.16011766593,11.9303385417,0.0,0.0,0.0,0.0,33.0,1.0,51.2356389364,46.5334396362,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8491881688,0.0,0.0,0.0,57.95231088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933310530308,758.914166196,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.7107741038,72.0485680898,57.95231088,0.5795231088,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0044994354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,111.323249181,71.3187497457,0.0,0.0,0.0,0.0,0.0,1.0,8.90652592977,79.6669985453,4.33199946086,0.0,74.293999354,76.2587738037,69.9619998932,69.36840566,-0.022500038147,0.0,59.1634998322,59.945719401,59.1859998703,59.4981842041,40.0,0.0,0.0,0.0,0.0,0.0,5.37299919128,78.7325000763,100.0,-0.25133339564,15.1079994837,-0.429000218709,9.15785932541,59.615000089,225.0,0.0,0.0,15.1079994837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.87147545815,78.6829986572,1.38300005595,43.869509697,74.0584996541,74.1072845459,72.6754995982,70.605585734,-0.0129998524984,0.0,58.3355000814,58.9941813151,58.3484999339,59.0402781169,40.0,0.0,0.0,0.0,0.0,0.0,4.62449900309,100.0,9.07010602951,59.1530001958,239.0,0.0,0.0,15.7099997203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0005800724,8.38886980216,12.1028645833,0.0,0.0,0.0,0.0,33.0,1.0,51.1983083089,46.5812072754,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7468748093,0.0,0.0,0.0,59.2151250839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928469390528,774.321754222,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.6479733785,74.8473637899,59.2151250839,0.592151250839,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.206249555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,111.788999557,71.5827500025,0.0,0.0,0.0,0.0,0.0,1.0,8.94036825498,80.2714996338,4.51199976603,0.0,74.6525001526,76.9670537313,70.1405003866,69.5531641642,-0.0495004653931,0.0,59.3734995524,60.2756907145,59.4230000178,59.8074315389,40.0,0.0,0.0,0.0,0.0,0.0,5.6189994812,79.6685002645,100.0,-0.255384127299,15.2295001348,-0.39149983724,9.19575238228,59.814499855,225.0,0.0,0.0,15.2295001348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.91015187899,79.7404994965,1.24799919128,42.7446498871,74.2729988098,74.4855219523,73.0249996185,70.9098332723,-0.0295000076294,0.0,58.5305000941,59.2511037191,58.5600001017,59.3121795654,40.0,0.0,0.0,0.0,0.0,0.0,5.46750068665,100.0,9.10970854759,59.3599996567,239.0,0.0,0.0,15.7129987081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3408816655,7.09536798795,11.919921875,0.0,0.0,0.0,0.0,33.0,1.0,51.0230662028,46.7359670003,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0063098272,0.0,0.0,0.0,59.1341905594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926373459197,781.078551572,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.654570146,76.0059550892,59.1341905594,0.591341905594,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5010004044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,112.360500336,71.8594999313,0.0,0.0,0.0,0.0,0.0,1.0,8.97662766774,80.8069998423,4.70100021362,0.0,75.0725002289,77.6804250081,70.3715000153,69.7411015828,-0.0825001398722,0.0,59.5700000127,60.6069412231,59.6525001526,60.1103159587,40.0,0.0,0.0,0.0,0.0,0.0,5.73449961344,80.5639985402,100.0,-0.256732861201,15.4200000763,-0.359999974569,9.23336052895,60.0125001272,225.0,0.0,0.0,15.4200000763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.95245464643,80.7019996643,1.22850036621,44.9943695068,74.5760002136,74.9053090413,73.3474998474,71.2287546794,-0.0625,0.0,58.7239999771,59.5169499715,58.7864999771,59.5898488363,40.0,0.0,0.0,0.0,0.0,0.0,6.12599945068,100.0,9.14845720927,59.5654999415,239.0,0.0,0.0,15.7895002365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3623418808,6.87907147408,12.0611979167,0.0,0.0,0.0,0.0,33.0,1.0,51.2422429865,47.249941508,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1145016352,0.0,0.0,0.0,59.25699838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.9240724116,788.544196109,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0042041432,77.2527569858,59.25699838,0.5925699838,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T16:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8962494532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,113.723250071,72.827000618,0.0,0.0,0.0,0.0,0.0,1.0,9.01288715998,81.3064988454,4.28849856059,0.0,76.2664998372,78.399520874,71.9780012767,69.9836374919,-0.114000320435,0.0,59.7829996745,60.9420089722,59.8969999949,60.4214757284,40.0,0.0,0.0,0.0,0.0,0.0,5.03999900818,81.4699993134,100.0,-0.258936246236,16.3694998423,-0.317999839783,9.27182340622,60.2149998347,225.0,0.0,0.0,16.3694998423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.99354871114,81.4429995219,1.23750050863,44.6194162369,74.9135004679,75.4317881266,73.6759999593,71.5177001953,-0.09850025177,0.0,58.9354998271,59.787902832,59.0340000788,59.881535848,40.0,0.0,0.0,0.0,0.0,0.0,6.52949905396,100.0,9.18891453743,59.7754996618,239.0,0.0,0.0,15.8795003891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94894516468,6.59789260228,11.9895833333,0.0,0.0,0.0,0.0,33.0,1.0,51.5253779093,47.6798324585,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5860068003,0.0,0.0,0.0,59.3919944763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.921189472592,798.003356912,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.3483263652,78.7672869364,59.3919944763,0.593919944763,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T17:00:00.000Z,1.0,0.0,1.2424,0.6687,43.0142501195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,116.380500158,73.3662500381,0.0,0.0,0.0,0.0,0.0,1.0,9.05035527547,81.9635003408,5.98950004578,0.0,78.7175000509,79.1008071899,72.7280000051,70.7931543986,-0.13499991099,0.0,60.0020001729,61.2738927205,60.1370000839,60.7275390625,40.0,0.0,0.0,0.0,0.0,0.0,3.24600028992,82.1960004171,100.0,-0.260616620382,18.5804999669,-0.281999588013,9.31097189585,60.4189996719,225.0,0.0,0.0,18.5804999669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.03706010183,81.8780002594,1.32150014242,44.9943695068,75.3260002136,75.9876607259,74.0045000712,71.7543385824,-0.133000055949,0.0,59.1499999364,60.0658543905,59.2829999924,60.1809031169,40.0,0.0,0.0,0.0,0.0,0.0,6.55200004578,100.0,9.22766232491,59.9810002645,239.0,0.0,0.0,16.0430002213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0228381157,7.22075931231,11.8958333333,0.0,0.0,0.0,0.0,33.0,1.0,51.783493042,47.9912719727,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6797332764,0.0,0.0,0.0,61.0482667287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.914740743885,819.551558171,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.2496043841,82.0159253207,61.0482667287,0.610482667287,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T18:00:00.000Z,1.0,0.0,1.2424,0.6687,43.7732499441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.520500183,73.7472502391,0.0,0.0,0.0,0.0,0.0,1.0,9.09144934018,82.3445002238,6.4574991862,0.0,79.6459999084,79.7238922119,73.1885007222,71.2972742716,-0.157499949137,0.0,60.2224998474,61.5892105103,60.3799997965,61.0151519775,40.0,0.0,0.0,0.0,0.0,0.0,2.69850031535,82.4450003306,100.0,-0.264683643977,19.2660001119,-0.24000008901,9.35613298416,60.6199998856,225.0,0.0,0.0,19.2660001119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.07815424601,82.057999293,1.44300079346,45.7442747752,75.7490005493,76.4994455973,74.3059997559,71.9552586873,-0.170500119527,0.0,59.3599999746,60.336807251,59.5305000941,60.4725952148,40.0,0.0,0.0,0.0,0.0,0.0,6.30899874369,100.0,9.26584029198,60.1804997126,239.0,0.0,0.0,16.2185004552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7361009916,7.04831182957,11.9251302083,0.0,0.0,0.0,0.0,33.0,1.0,51.7468058268,48.2020797729,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.717268308,0.0,0.0,0.0,61.4712324142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.915574842643,816.815930616,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.4976914724,81.5801035563,61.4712324142,0.614712324142,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T19:00:00.000Z,1.0,0.0,1.2424,0.6687,44.1189994812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.190999667,74.0720001856,0.0,0.0,0.0,0.0,0.0,1.0,9.1337518692,82.1720002492,6.54749997457,0.0,80.1260000865,80.1950251261,73.5785001119,71.6693344116,-0.208499908447,0.0,60.4310000738,61.8701349894,60.6394999822,61.2754007975,40.0,0.0,0.0,0.0,0.0,0.0,2.04600016276,82.0580012004,100.0,-0.265050490697,19.4865001043,-0.172499974569,9.3988023599,60.8119999568,225.0,0.0,0.0,19.4865001043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.1216656367,81.9200000763,1.56449890137,45.7442747752,76.1299991608,76.9032491048,74.5655002594,72.1281153361,-0.201999664307,0.0,59.5670000712,60.5956370036,59.7689997355,60.7470703125,40.0,0.0,0.0,0.0,0.0,0.0,5.79000091553,100.0,9.30134797096,60.3680000305,239.0,0.0,0.0,16.3609994253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0230121613,7.06164344152,12.0325520833,0.0,0.0,0.0,0.0,33.0,1.0,52.0346577962,48.0855280558,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6368509928,0.0,0.0,0.0,59.9416491191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.929200848803,771.987975962,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.651253787,74.4291465066,59.9416491191,0.599416491191,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T20:00:00.000Z,1.0,0.0,1.2424,0.6687,44.0927508672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.404000918,74.3112500509,0.0,0.0,0.0,0.0,0.0,1.0,9.17726318041,81.5689983368,6.32400067647,0.0,80.1875006358,80.4340922038,73.8634999593,72.0223464966,-0.211500167847,0.0,60.6545000076,62.1032816569,60.8660001755,61.4904759725,40.0,0.0,0.0,0.0,0.0,0.0,1.38149770101,80.930000941,100.0,-0.255808989207,19.3215004603,-0.0989999771118,9.43307216962,60.9650001526,225.0,0.0,0.0,19.3215004603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.16638533274,81.4294999441,1.67400042216,45.7442747752,76.4330005646,77.1307118734,74.7590001424,72.2499440511,-0.208000500997,0.0,59.7709999084,60.826423645,59.9790004094,60.9851404826,40.0,0.0,0.0,0.0,0.0,0.0,4.99649937948,100.0,9.33832613627,60.5420001348,239.0,0.0,0.0,16.4540001551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5229923075,7.87625133991,12.05078125,0.0,0.0,0.0,0.0,33.0,1.0,51.6314974698,47.8978798606,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9498914083,0.0,0.0,0.0,58.913608551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933626694295,757.914048286,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.1131661155,71.8616756092,58.913608551,0.58913608551,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T21:00:00.000Z,1.0,0.0,1.2424,0.6687,43.8377510707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.289250374,74.4514993032,0.0,0.0,0.0,0.0,0.0,1.0,9.2207745711,80.6930001577,5.95650100708,8.33333206177,79.9715003967,80.469060262,74.0149993896,72.300432841,-0.24000008901,0.0,60.8314997355,62.2988484701,61.0714998245,61.6711883545,40.0,0.0,0.0,0.0,0.0,0.0,0.721499760946,79.5740000407,100.0,-0.245223522186,18.9000005722,-0.0389998753866,9.46599809329,61.1104996999,225.0,0.0,0.0,18.9000005722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.20627077421,80.4259993235,1.74750073751,46.8691326777,76.6354999542,77.2444407145,74.8879992167,72.3220163981,-0.252999941508,0.0,59.9645001094,61.0234196981,60.2175000509,61.1747233073,40.0,0.0,0.0,0.0,0.0,0.0,3.7904993693,100.0,9.37763571739,60.7189998627,239.0,0.0,0.0,16.4179999034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.7472510771,10.2836367687,11.8990885417,0.0,0.0,0.0,0.0,33.0,1.0,51.0458399455,47.5874913534,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.7216628393,0.0,0.0,0.0,58.2933365504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937759711271,744.987337709,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.8856426586,69.2897283381,58.2933365504,0.582933365504,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T22:00:00.000Z,1.0,0.0,1.2424,0.6687,41.8322505951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.672500292,73.8402496974,0.0,0.0,0.0,0.0,0.0,1.0,9.26066009204,80.0074996948,4.75650087992,6.6666653951,77.2190004985,80.2878621419,72.4624996185,71.9391708374,-0.25950050354,0.0,60.9949998856,62.4733886719,61.2545003891,61.8309020996,40.0,0.0,0.0,0.0,0.0,0.0,2.78699938456,78.980000178,100.0,-0.242967685064,15.9659999212,-0.0254996617635,9.5036277771,61.2800000509,225.0,0.0,0.0,15.9645001094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.24615621567,79.4989999135,1.68899981181,46.1192274094,76.906999588,77.1230392456,75.2179997762,72.3615697225,-0.276999791463,0.0,60.1565001806,61.1974614461,60.433499972,61.3349405924,40.0,0.0,0.0,0.0,0.0,0.0,2.59200032552,100.0,9.41627319654,60.8900003433,239.0,0.0,0.0,16.473499616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9952433904,8.38895249367,12.0358072917,0.0,0.0,0.0,0.0,33.0,1.0,51.1211268107,47.0270284017,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.122338295,0.0,0.0,0.0,57.3401613235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942237494191,731.193437635,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.2447312673,66.2570896149,57.3401613235,0.573401613235,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-13T23:00:00.000Z,1.0,0.0,1.2424,0.6687,41.6169989904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.336499532,73.7195005417,0.0,0.0,0.0,0.0,0.0,1.0,9.2945022583,79.5109996796,4.47299893697,0.0,76.8530000051,80.1034596761,72.3800010681,71.8013890584,-0.268500328064,0.0,61.1569999059,62.6409174601,61.425500234,61.9829813639,40.0,0.0,0.0,0.0,0.0,0.0,2.65799967448,78.8374996185,100.0,-0.24641919136,15.4274997711,-0.0210002263387,9.54092144966,61.4465004603,225.0,0.0,0.0,15.4274997711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.28725028038,79.2994995117,1.9079990387,46.4941800435,76.966999054,77.0169754028,75.0590000153,72.3934605916,-0.272499720256,0.0,60.3410002391,61.3619435628,60.6134999593,61.4849192301,40.0,0.0,0.0,0.0,0.0,0.0,2.33250045776,100.0,9.45625464122,61.0684995651,239.0,0.0,0.0,16.3534990946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5617047946,8.97014045715,12.015625,0.0,0.0,0.0,0.0,33.0,1.0,50.9699249268,46.6117833455,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0224637985,0.0,0.0,0.0,56.3575372696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.946820801033,717.259576213,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.7729479472,62.8516372045,56.3575372696,0.563575372696,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T00:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7400019964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.416002274,73.6760002772,0.0,0.0,0.0,0.0,0.0,1.0,9.32471815745,79.2889995575,4.61850166321,0.0,76.9220015208,79.9127197266,72.3034998576,71.7690124512,-0.286499977112,0.0,61.3114999135,62.8097305298,61.5979998906,62.1369654338,40.0,0.0,0.0,0.0,0.0,0.0,2.3669980367,78.5945002238,100.0,-0.249800999959,15.3240016301,0.00150044759115,9.57451915741,61.5964994431,225.0,0.0,0.0,15.3240016301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.3235095342,79.2334982554,1.93950080872,45.369322141,76.9880015055,76.993985494,75.0485006968,72.4393793742,-0.26649983724,0.0,60.5180002848,61.5181376139,60.7845001221,61.6336491903,40.0,0.0,0.0,0.0,0.0,0.0,2.24549674988,100.0,9.49657217662,61.2484998703,239.0,0.0,0.0,16.2035013835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.4107096195,8.96702154477,12.1009114583,0.0,0.0,0.0,0.0,33.0,1.0,50.5277074178,46.4640248617,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3235187531,0.0,0.0,0.0,55.9799811045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.948448685198,712.360407793,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.3629010518,61.5338274638,55.9799811045,0.559799811045,0.0,8.75,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T01:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7767505646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.446749051,73.6699984868,0.0,0.0,0.0,0.0,0.0,1.0,9.35493445396,79.2950007121,4.66200192769,0.0,76.9459991455,79.7410583496,72.2839972178,71.7601242065,-0.295500437419,0.0,61.4750000636,62.9785359701,61.770500501,62.2903162638,40.0,0.0,0.0,0.0,0.0,0.0,2.34900156657,78.3589992523,100.0,-0.250830888748,15.1754986445,0.033000310262,9.60576534271,61.7375001907,225.0,0.0,0.0,15.1754986445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.36097764969,79.2049992879,1.94550005595,44.9943695068,77.0014998118,76.9850463867,75.0559997559,72.488494873,-0.263500213623,0.0,60.7009998957,61.6743291219,60.9645001094,61.7849324544,40.0,0.0,0.0,0.0,0.0,0.0,2.20349947611,100.0,9.53588167826,61.4240001043,239.0,0.0,0.0,16.0369997025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.8391986688,9.30050508181,12.0208333333,0.0,0.0,0.0,0.0,33.0,1.0,50.3069203695,46.408610026,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8468383153,0.0,0.0,0.0,55.4371589025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.949966493004,707.821767932,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.8547147115,60.2163515091,55.4371589025,0.554371589025,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T02:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7497504552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.445999146,73.6962486903,0.0,0.0,0.0,0.0,0.0,1.0,9.38515059153,79.2305011749,4.62299982707,0.0,76.9444993337,79.5668538411,72.3214995066,71.7740961711,-0.305999437968,0.0,61.6340001424,63.1441624959,61.9399995804,62.4436721802,40.0,0.0,0.0,0.0,0.0,0.0,2.28600184123,78.119000117,100.0,-0.250516891479,15.0044997533,0.0674997965495,9.63566748301,61.8724997838,225.0,0.0,0.0,15.0479996999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.39844576518,79.0414994558,1.93200174967,45.7442747752,77.0029996236,76.9754460653,75.0709978739,72.538251241,-0.260499954224,0.0,60.8765001297,61.8273340861,61.1370000839,61.9355672201,40.0,0.0,0.0,0.0,0.0,0.0,2.03849983215,100.0,9.57216739655,61.5859998067,239.0,0.0,0.0,15.8659995397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.8098983765,9.20321202278,12.0006510417,0.0,0.0,0.0,0.0,33.0,1.0,49.4617156982,46.4442799886,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3367668788,0.0,0.0,0.0,54.9847326279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.950834509223,705.233745923,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.3476727804,59.4352035522,54.9847326279,0.549847326279,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
