timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-14T03:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7025032043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.419002533,73.7164993286,0.0,0.0,0.0,0.0,0.0,1.0,9.41536680857,79.0654989878,4.56300099691,0.0,76.9220021566,79.3837483724,72.3590011597,71.8032964071,-0.316499710083,0.0,61.78850015,63.3065973918,62.1049998601,62.5919291178,40.0,0.0,0.0,0.0,0.0,0.0,2.14349683126,77.8564999898,100.0,-0.249866724014,14.8170022964,0.103500048319,9.66523353259,62.0014998118,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.43591388067,78.8240006765,1.92000325521,46.4941800435,76.9940007528,76.9575627645,75.0739974976,72.5879999797,-0.257500648499,0.0,61.0504995982,61.9739608765,61.3080002467,62.0804468791,40.0,0.0,0.0,0.0,0.0,0.0,1.82999992371,100.0,9.6077811718,61.7449998856,239.0,0.0,0.0,15.6860005061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.715320905,9.26825586955,7.46199544271,0.0,0.0,0.0,0.0,33.0,1.0,49.1915690104,46.3984171549,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1509936651,0.0,0.0,0.0,54.2080074946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.952043539829,701.641965207,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.8924490611,58.2920750705,54.2080074946,0.542080074946,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T04:00:00.000Z,1.0,0.0,1.2424,0.6687,41.624499321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.37100029,73.7465009689,0.0,0.0,0.0,0.0,0.0,1.0,9.44316593806,78.9364999135,4.47599919637,0.0,76.8830000559,79.1860071818,72.4070008596,71.8445638021,-0.324000358582,0.0,61.9369999568,63.4613901774,62.2610003153,62.7325541178,40.0,0.0,0.0,0.0,0.0,0.0,2.05349985758,77.5879999797,100.0,-0.250961780548,14.6219997406,0.126000722249,9.69412771861,62.1349995931,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.46975604693,78.6394996643,1.88999938965,44.9943695068,76.9760004679,76.9243342082,75.0860010783,72.6332855225,-0.246999740601,0.0,61.2229998906,62.1161371867,61.4699996312,62.2215169271,40.0,0.0,0.0,0.0,0.0,0.0,1.66349919637,100.0,9.64339502652,61.9040002823,239.0,0.0,0.0,15.5060008367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9639383663,9.57399996122,0.882568359375,0.0,0.0,0.0,0.0,33.0,1.0,49.1089810458,46.7098617554,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.9789857864,0.0,0.0,0.0,53.4280150731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.952849776188,699.254890783,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.6535804055,57.4887837497,53.4280150731,0.534280150731,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T05:00:00.000Z,1.0,0.0,1.2424,0.6687,41.5435021718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.35600249,73.8125003179,0.0,0.0,0.0,0.0,0.0,1.0,9.47217329343,79.0910002391,4.37850252787,0.0,76.8650016785,79.0003407796,72.4864991506,71.8953603109,-0.32249991099,0.0,62.088499705,63.6155522664,62.410999616,62.8763631185,40.0,0.0,0.0,0.0,0.0,0.0,2.22599856059,77.6375007629,100.0,-0.252864519755,14.4540020625,0.139499346415,9.72503781319,62.2715002696,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.50480683645,78.7279993693,1.84350013733,44.9943695068,76.9820016225,76.891108195,75.1385014852,72.6798477173,-0.249999682109,0.0,61.3865003586,62.2525685628,61.6365000407,62.358757019,40.0,0.0,0.0,0.0,0.0,0.0,1.74599774679,100.0,9.68203250567,62.076499939,239.0,0.0,0.0,15.3455015818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5044132074,9.12601415316,0.788981119792,0.0,0.0,0.0,0.0,33.0,1.0,49.2769826253,46.6378885905,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7844136556,0.0,0.0,0.0,52.702085495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.953622422487,696.972859298,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.7123521169,56.6856193542,52.702085495,0.52702085495,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T06:00:00.000Z,1.0,0.0,1.2424,0.6687,41.464749972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.346250216,73.8815002441,0.0,0.0,0.0,0.0,0.0,1.0,9.5011809667,79.4450003306,4.28249994914,0.0,76.8470001221,78.8680979411,72.5645001729,71.9537734985,-0.32400004069,0.0,62.2384999593,63.7779846191,62.5625,63.0233510335,40.0,0.0,0.0,0.0,0.0,0.0,2.59800020854,77.7469997406,100.0,-0.255102793376,14.2845001221,0.154500325521,9.75628376007,62.4079996745,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.53623151779,78.9754988352,1.79999987284,45.369322141,76.9985001882,76.8859863281,75.1985003153,72.7327906291,-0.241000493368,0.0,61.5604998271,62.3889923096,61.8015003204,62.4985402425,40.0,0.0,0.0,0.0,0.0,0.0,1.97699864705,100.0,9.71966211001,62.245999972,239.0,0.0,0.0,15.1969998678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.8052376111,9.34025088946,0.75244140625,0.0,0.0,0.0,0.0,33.0,1.0,49.4136276245,46.6716512044,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.3687559764,0.0,0.0,0.0,52.1957441966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.954169311946,695.360359757,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.3263320923,56.0984284083,52.1957441966,0.521957441966,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T07:00:00.000Z,1.0,0.0,1.2424,0.6687,41.3844976425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.330498377,73.946000735,0.0,0.0,0.0,0.0,0.0,1.0,9.52897953987,79.6025009155,4.20149803162,0.0,76.8304983775,78.7549285889,72.6290003459,72.0179011027,-0.32400004069,0.0,62.3885002136,63.9372431437,62.7125002543,63.1690648397,40.0,0.0,0.0,0.0,0.0,0.0,2.77200253805,77.7725016276,100.0,-0.256870349248,14.1179981232,0.17400042216,9.78584988912,62.5384998322,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.56040445964,79.2290000916,1.73699887594,45.369322141,77.0,76.8923950195,75.2630011241,72.7844568888,-0.234999338786,0.0,61.7225001653,62.5305226644,61.9574995041,62.6395899455,40.0,0.0,0.0,0.0,0.0,0.0,2.22900009155,100.0,9.75292404493,62.3929999669,239.0,0.0,0.0,15.0620002747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.8047400316,9.51985851924,0.75244140625,0.0,0.0,0.0,0.0,33.0,1.0,49.4522196452,46.6022262573,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9248278936,0.0,0.0,0.0,51.7041724523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.954935433519,693.106383449,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.359161377,55.2382567724,51.7041724523,0.517041724523,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T08:00:00.000Z,1.0,0.0,1.2424,0.6687,41.313249588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.323749224,74.0104996363,0.0,0.0,0.0,0.0,0.0,1.0,9.55798721313,79.7045008341,4.1159992218,0.0,76.8199996948,78.6532033285,72.704000473,72.080754598,-0.330000559489,0.0,62.5354998906,64.095858256,62.8655004501,63.3135070801,40.0,0.0,0.0,0.0,0.0,0.0,2.88450113932,77.7995001475,100.0,-0.256084998449,13.9544992447,0.199500401815,9.81407221158,62.6660000483,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.58941221237,79.4299996694,1.6905002594,45.369322141,77.007499059,76.9032516479,75.3169987996,72.8386739095,-0.229000091553,0.0,61.8844998678,62.6707763672,62.1134999593,62.7825749715,40.0,0.0,0.0,0.0,0.0,0.0,2.42250061035,100.0,9.78450600306,62.5324996312,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.7072998683,9.10186402003,4.95540364583,0.0,0.0,0.0,0.0,33.0,1.0,49.4800542196,46.838508606,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5455242793,0.0,0.0,0.0,52.1584761937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.953544393422,697.206100817,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.6707859039,56.7484671275,52.1584761937,0.521584761937,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T09:00:00.000Z,1.0,0.0,1.2424,0.6687,41.2320834796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,113.163915793,71.9318323135,0.0,0.0,0.0,0.0,0.0,1.0,9.58578626315,79.888999939,4.03650093079,0.0,76.8199996948,78.5794525146,72.783498764,72.1474177043,-0.325499852498,0.0,62.6885000865,64.2582931519,63.013999939,63.4598592122,40.0,0.0,0.0,0.0,0.0,0.0,3.06900024414,77.855000178,100.0,-0.257180213928,13.8059997559,0.220499674479,9.84296647708,62.7935002645,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.3492108981,74.9545009931,1.60766633352,45.7442747752,72.6878321966,76.9230575562,71.080165863,72.892250061,-0.211018721263,0.0,58.2561666171,62.8091227214,58.4671853383,62.9230066935,37.5633334319,0.0,0.0,0.0,0.0,0.0,2.26666879654,100.0,14.6243443489,58.8301668167,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2293632681,7.81437138716,12.0709635417,0.0,0.0,0.0,0.0,33.0,1.0,49.4830488725,46.6861766468,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.5487766266,0.0,0.0,0.0,54.2347221375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.949540502027,709.102194415,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.7300439314,60.5631488453,54.2347221375,0.542347221375,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T10:00:00.000Z,1.0,0.0,1.2424,0.6687,20.7499996821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,50.4061662356,29.6561665535,0.0,0.0,0.0,0.0,0.0,1.0,52.1337095102,40.0596663157,2.65383259455,0.0,37.8961660067,78.572458903,35.2423334122,72.2267862956,-0.216666857402,0.0,28.5590000153,64.4360249837,28.7756668727,63.6208470662,15.0249998569,0.0,0.0,0.0,0.0,0.0,2.16350030899,38.6618332863,100.0,-1.40477410952,9.12049913406,0.164000193278,53.5384836197,28.6116666794,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,66.4000015259,26.0300006866,0.950000762939,44.9943695068,25.0200004578,76.965230306,24.0699996948,72.9541219076,-0.112222671509,0.0,16.7199993134,62.9570236206,16.8322219849,63.0761922201,6.69999980927,0.0,0.0,0.0,0.0,0.0,1.01000022888,100.0,67.6193161011,17.0200004578,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3442132473,8.9701748689,11.986328125,0.0,0.0,0.0,0.0,33.0,1.0,49.828646342,46.7302398682,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.1038983663,0.0,0.0,0.0,56.6345408758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943292449189,727.967673223,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0044898987,65.5074389776,56.6345408758,0.566345408758,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T11:00:00.000Z,1.0,0.0,1.22577200529,0.661489643475,25.2834178607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.91666666667,0.0,63.4405010541,38.1570831935,0.0,0.0,0.0,0.0,0.0,1.0,42.7373299599,49.3736661275,2.90616814295,0.0,46.5908344587,78.6411234538,43.6846663157,72.32837677,-0.392166296641,172.666625977,36.153333346,64.2551116943,36.5454996427,63.7576522827,20.9133333365,0.0833333333333,0.0,0.0,0.0,0.0,2.78283166885,47.7173333168,100.0,-1.20368560155,10.045334816,0.19066619873,43.9410155614,36.354833444,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,56.8147549232,34.8021669388,1.06983311971,46.1192274094,33.6993331909,77.0572306315,32.6295000712,73.0338516235,-0.611019134521,170.499989827,23.5226659775,62.5917231242,24.133685112,63.1936289469,12.9266667366,0.0833333333333,0.0,0.0,0.0,0.0,1.10283374786,100.0,58.0291159948,24.6795005798,239.0,0.0,0.0,18.5719947815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.728027344,0.0,14.9232892123,9.89205022653,11.939453125,368.728027344,0.0252648819177,11.7125002543,11.7125002543,38.5833333333,1.0,50.0133743286,47.8180363973,40.0,0.0833333333333,21.6236179695,49.209875179,0.0,0.0,0.0,14.8172645569,0.0,0.0,0.0,57.9522530238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.662927522702,0.0566000007093,1.50865505906,0.937250852875,746.567783287,0.916666666667,0.0,39.9665646178,3.99665646178e-05,26.6546826882,0.303178583012,0.689957630958,0.0,0.0,0.303178583012,11.7125002543,26.6546826882,0.0,0.0,11.7125002543,1.17125002543e-05,0.0252648815513,0.0833333333333,0.0,0.0,0.0,0.0,49.8817020763,69.6173269098,57.9522530238,0.579522530238,0.0,9.91666666667,72.7992766003,2.23184872019,39.4319556929,1.02069790333,39.4319556929,0.0,0.916666666667,0.0833333333333,0.0,11.7125002543,0.0833333333333,8.33333333333,0.0833333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7125002543,0.0,140.550003052,1.0851915949e-05,0.916666666667,0.0,0.0,0.916666666667,0.0833333333333,0.0,0.0833333333333,0.675966540838,139022.0,41.5225418371,1.27298011994,22.490814558,0.582175721703,22.490814558,0.675966540838,0.0833333333333,0.0,0.0,0.0,38.6323471069,38.6323471069,0.0,0.0,38.6323471069,11.7125002543,38.6323471069
2015-09-14T12:00:00.000Z,0.0,0.00308253218616,1.23666820115,0.666146706773,39.1239995956,0.0210620507761,3.0741666158,0.0,3.0741666158,0.0833333333333,6.63888867696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0741666158,60.0,1.0,0.0,110.984999339,71.8609997431,0.0,0.0,0.0,0.0,0.0,1.0,9.2932934761,67.2350002925,4.77150026957,0.0,72.670999527,73.9222005208,67.8994992574,70.6185480754,-0.542999267578,184.333292643,56.3885002136,55.8095957438,56.9314994812,56.3172683716,40.0,0.0833333333333,0.0,0.0,0.0,0.0,-5.43599923452,75.3379999797,100.0,0.308375835419,15.7395000458,-1.78950023651,8.98491764069,58.7209997177,225.0,0.0,0.0,15.8449093212,0.0,0.0,0.0833333333333,0.0,0.0833333333333,0.0,0.0,0.0,0.0,0.0,1.0,8.2490216891,79.244000117,0.805499394735,45.3693215052,76.6279996236,76.7933527629,75.8225002289,73.1346282959,0.24199962616,382.999989827,55.3339999517,55.098912557,55.0920003255,55.2060597738,44.0600013733,0.166666666667,0.0,0.0,0.0,0.0,2.61600049337,100.0,8.5663822492,56.5025002162,239.0,0.0,0.0,21.5359992981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.01739502,0.0,11.5479059653,7.52495253086,12.0436197917,605.01739502,0.139822666088,23.0558338165,23.0558338165,88.2593860626,1.08333333333,57.2141279741,56.4452794393,40.0,0.0833333333333,48.3104411762,-29.7908127499,0.0,0.0,0.0,8.91561158498,0.0833333333333,0.0,0.0374999990066,58.9838876724,0.0833333333333,2.17261902491,0.0,0.0833333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000256923902276,0.0374999990066,27.6726191839,0.0374999990066,1.0,0.0,1.48108060061,0.0566000007093,-0.913313846158,0.932498857005,761.480576858,0.25,0.75,89.2913651964,8.92913651964e-05,-16.1362868324,2.15099113564,-1.32641666249,2.15099113564,0.0,0.0,26.1675014496,-16.1362868324,26.1675014496,0.0,0.0,2.61675014496e-05,0.163079738617,1.0,1.04173163342,0.0833333333333,0.0833333333333,0.75,44.6747658469,72.52954379,58.9838876724,0.589838876724,1.0,9.91666666667,22.911486715,0.702410445414,12.4100783854,1.02011912184,12.4100783854,1.0,0.0,0.0,0.0,12.1666669846,0.166666666667,13.4583333333,0.166666666667,0.0,8.06666692098,10.889166832,0.166666666667,13.4444449743,0.0,0.166666666667,23.0558338165,0.75,261.83001709,-6.56956342275e-06,0.25,0.75,0.75,0.916666666667,0.0,0.0833333333333,0.0,-1.30025664072,139022.0,14.3308489939,0.439348967188,7.76234914632,0.638071779135,7.76234914632,-1063.73159561,0.166666666667,0.0,0.0,0.0,12.1653227742,12.1653227742,12.1653227742,0.0,0.0,26.1675014496,12.1653227742
2015-09-14T13:00:00.000Z,0.0,0.0,1.2424,0.6687,40.8707497915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,111.977250417,71.1065006256,0.0,0.0,0.0,0.0,0.0,1.0,9.19297568003,73.0879993439,7.31549962362,0.0,73.5665003459,74.612681071,66.2510007222,70.7937876383,-0.524999936422,0.0,57.435500145,56.3408635457,57.9605000814,56.7251408895,40.0,0.0,0.0,0.0,0.0,0.0,-0.478501001994,78.2704995473,100.0,-0.0244298775991,15.6060002645,-1.9664999644,9.21740555763,59.9270000458,225.0,0.0,0.0,15.6060002645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.29132429759,80.4829998016,0.859499613444,43.869509697,76.8215001424,76.7320200602,75.962000529,73.5811182658,0.266000429789,0.0,55.6340001424,55.3418095907,55.3679997126,55.4677556356,44.0600013733,0.0,0.0,0.0,0.0,0.0,3.66149965922,100.0,8.54729382197,56.4004999797,239.0,0.0,0.0,21.4535004298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1934392452,7.13837118944,11.99609375,0.0,0.0,0.0,0.0,100.0,1.0,58.3718058268,53.529624939,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.20882701874,0.0,0.0,0.0,60.0421737035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.928077717175,775.583867942,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,41.9316635132,75.0639509721,60.0421737035,0.600421737035,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T14:00:00.000Z,0.0,0.0,1.2424,0.6687,41.3364995321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,112.915499687,71.5790001551,0.0,0.0,0.0,0.0,0.0,1.0,9.14342093468,76.1660003662,7.37099838257,0.0,74.4094994863,75.1607386271,67.0385011037,70.9214019775,-0.578999201457,0.0,58.1150004069,56.7619349162,58.6939996084,57.0738398234,40.0,0.0,0.0,0.0,0.0,0.0,1.75650087992,79.4000002543,100.0,-0.1224193573,15.7154998779,-1.48950036367,9.26584029198,60.183499972,225.0,0.0,0.0,15.7154998779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.3348356088,81.6335004171,0.892501195272,45.369322141,77.0120004018,77.1236826579,76.1194992065,73.7603581746,0.13849957784,0.0,55.8469998042,55.6650314331,55.7085002263,55.8003031413,44.0600013733,0.0,0.0,0.0,0.0,0.0,4.62150001526,100.0,8.58062839508,56.5759998957,239.0,0.0,0.0,21.3035001755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2931182601,6.69513825576,12.015625,0.0,0.0,0.0,0.0,100.0,1.0,57.9441350301,48.9013824463,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9527130127,0.0,0.0,0.0,61.085788091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.923757875996,789.597423705,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,39.4248182123,77.4085880626,61.085788091,0.61085788091,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T15:00:00.000Z,0.0,0.0,1.2424,0.6687,41.0972503026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,113.474250158,72.376999855,0.0,0.0,0.0,0.0,0.0,1.0,9.12287425995,77.7064997355,6.42000071208,0.0,74.8505001068,75.6611175537,68.4304993947,70.9715601603,-0.544500033061,0.0,58.5904998779,57.1982854207,59.134999911,57.4734369914,40.0,0.0,0.0,0.0,0.0,0.0,2.8559996287,80.3959999084,100.0,-0.170602321625,15.7155001958,-1.19399992625,9.29347658157,60.3289998372,225.0,0.0,0.0,15.7155001958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.37230380376,82.5649998983,0.923999786377,46.4941800435,77.2475001017,77.5811564128,76.3235003153,73.9172668457,0.0215002695719,0.0,56.0525004069,55.9971872965,56.0310001373,56.1347757975,44.0600013733,0.0,0.0,0.0,0.0,0.0,5.31749979655,100.0,8.61652708054,56.7620004018,239.0,0.0,0.0,21.2164999644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.782472177,7.08197228114,11.9524739583,0.0,0.0,0.0,0.0,100.0,1.0,56.7993496982,47.6477577903,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.88899199168,0.0,0.0,0.0,61.5415074031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.921813125435,795.945465178,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,38.3323013999,78.4443581321,61.5415074031,0.615415074031,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T16:00:00.000Z,0.0,0.0,1.2424,0.6687,41.017001152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.008250237,72.9912490845,0.0,0.0,0.0,0.0,0.0,1.0,9.12287425995,78.593000412,5.7780011495,0.0,75.2479998271,76.1430562337,69.4699986776,70.9201304118,-0.502500216166,0.0,58.9655001958,57.6505635579,59.468000412,57.8628692627,40.0,0.0,0.0,0.0,0.0,0.0,3.34500058492,81.6214993795,100.0,-0.202038208644,15.7799994151,-1.01399962107,9.32491246859,60.4820000331,225.0,0.0,0.0,15.7799994151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.4109805425,82.9849999746,1.00800132751,46.1192274094,77.5205008189,78.0450236003,76.5124994914,74.0843785604,-0.0700000127157,0.0,56.2595001856,56.3337936401,56.3295001984,56.4743347168,44.0600013733,0.0,0.0,0.0,0.0,0.0,5.46449915568,100.0,8.65442013741,56.9630002975,239.0,0.0,0.0,21.1910006205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1706196467,7.1317991813,12.0319010417,0.0,0.0,0.0,0.0,100.0,1.0,55.6147562663,47.654355367,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22155570984,0.0,0.0,0.0,61.2484429677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.922252204943,794.503294831,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,37.9692500432,78.2143847148,61.2484429677,0.612484429677,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T17:00:00.000Z,0.0,0.0,1.2424,0.6687,41.3372500738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.592500369,73.255250295,0.0,0.0,0.0,0.0,0.0,1.0,9.13012599945,80.0674997965,6.0495001475,0.0,75.6800003052,76.7407073975,69.6305001577,70.8356959025,-0.461999893188,0.0,59.3104998271,58.1104863485,59.7724997203,58.2395604451,40.0,0.0,0.0,0.0,0.0,0.0,4.38749949137,82.3459993998,100.0,-0.232054630915,15.9075005849,-0.877500534058,9.36218063037,60.6500002543,225.0,0.0,0.0,15.9075005849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.44965728124,83.265499115,0.944999694824,44.9943695068,77.8250001272,78.4961140951,76.8800004323,74.2540461222,-0.150999704997,0.0,56.4695002238,56.6742299398,56.6204999288,56.8151906331,44.0600013733,0.0,0.0,0.0,0.0,0.0,5.44049898783,100.0,8.69345283508,57.1700000763,239.0,0.0,0.0,21.2045001984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0543666681,7.17318018277,11.9576822917,0.0,0.0,0.0,0.0,100.0,1.0,54.5051091512,47.9893595378,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.49463335673,0.0,0.0,0.0,63.1358668009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.913822880863,822.67011169,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,34.4559513439,82.4633442272,63.1358668009,0.631358668009,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T18:00:00.000Z,0.0,0.0,1.2424,0.6687,41.6177511215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.035000483,73.4172493617,0.0,0.0,0.0,0.0,0.0,1.0,9.15067275365,80.6014995575,6.22800064087,0.0,75.9725004832,77.4852371216,69.7444998423,70.7639465332,-0.429000536601,0.0,59.650999705,58.550664266,60.0800002416,58.5761693319,40.0,0.0,0.0,0.0,0.0,0.0,4.6289990743,82.5379988352,100.0,-0.248129526774,15.8925002416,-0.73049958547,9.39880228043,60.8104998271,225.0,0.0,0.0,15.8925002416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.48833409945,83.3689994812,1.03500111898,45.7442747752,78.125,78.9133326213,77.089998881,74.4103190104,-0.21549987793,0.0,56.6869999568,57.0082906087,56.9024998347,57.1477381388,44.0600013733,0.0,0.0,0.0,0.0,0.0,5.2439994812,100.0,8.73049163818,57.3649997711,239.0,0.0,0.0,21.2225001653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6592695316,6.69347685575,12.0807291667,0.0,0.0,0.0,0.0,100.0,1.0,53.8427378337,48.0581512451,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.30401961009,0.0,0.0,0.0,63.4404802322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.914843283233,819.271215395,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,36.0956719716,81.9464354082,63.4404802322,0.634404802322,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T19:00:00.000Z,0.0,0.0,1.2424,0.6687,41.8480005264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.497750918,73.6497503916,0.0,0.0,0.0,0.0,0.0,1.0,9.17847188314,80.6974995931,6.17550023397,0.0,76.3025010427,78.1038691203,70.1270008087,70.7379124959,-0.403500239054,0.0,59.9464998245,58.9436976115,60.3500000636,58.9013264974,40.0,0.0,0.0,0.0,0.0,0.0,4.39499855042,82.1315002441,100.0,-0.256280104319,15.9525009791,-0.622500101725,9.43475198746,60.9725001653,225.0,0.0,0.0,15.9525009791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.52821922302,83.1319993337,1.2179997762,44.9943695068,78.3904997508,79.2129898071,77.1724999746,74.547454834,-0.269499460856,0.0,56.9030001958,57.323870341,57.1724996567,57.4643300374,44.0600013733,0.0,0.0,0.0,0.0,0.0,4.74149958293,100.0,8.76582098007,57.5494998296,239.0,0.0,0.0,21.2180000941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6217664372,6.64847278595,12.0423177083,0.0,0.0,0.0,0.0,100.0,1.0,53.4659146396,47.998916626,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.41160710653,0.0,0.0,0.0,62.7153937022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.927088787709,778.804999005,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,49.9029697071,75.5927817605,62.7153937022,0.627153937022,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T20:00:00.000Z,0.0,0.0,1.2424,0.6687,42.0842488607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.875749588,73.7915007273,0.0,0.0,0.0,0.0,0.0,1.0,9.2123140494,80.1379998525,6.20249938965,0.0,76.5829995473,78.3925323486,70.3805001577,70.7239507039,-0.367500305176,0.0,60.2104997635,59.2698516846,60.5780000687,59.1672999064,40.0,0.0,0.0,0.0,0.0,0.0,3.55500030518,80.7919998169,100.0,-0.256371974945,16.0049994787,-0.54600016276,9.46868602435,61.1240002314,225.0,0.0,0.0,16.0049994787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.57052199046,82.5664990743,1.38299878438,45.7442747752,78.5855000814,79.328646342,77.202501297,74.6373926799,-0.298000335693,0.0,57.1069997152,57.6018320719,57.4050000509,57.7419891357,44.0600013733,0.0,0.0,0.0,0.0,0.0,3.98099899292,100.0,8.79602146149,57.710000356,239.0,0.0,0.0,21.1805000305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6624658108,7.20483322938,12.0924479167,0.0,0.0,0.0,0.0,100.0,1.0,53.000058492,47.889368693,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.87195809682,0.0,0.0,0.0,62.5085420609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.935292016168,752.685075818,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,64.1323445638,70.8448982239,62.5085420609,0.625085420609,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T21:00:00.000Z,0.0,0.0,1.2424,0.6687,42.2394997279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.121749878,73.88225015,0.0,0.0,0.0,0.0,0.0,1.0,9.25219949087,79.3205000559,6.16499900818,0.0,76.7824993134,78.3785451253,70.6175003052,70.7182312012,-0.352499643962,0.0,60.4220002492,59.5424880981,60.7744998932,59.40528361,40.0,0.0,0.0,0.0,0.0,0.0,2.53800074259,79.4704990387,100.0,-0.241684834162,16.0079994202,-0.461999893188,9.49388432503,61.2364997864,225.0,0.0,0.0,16.0079994202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.60919880867,81.4190012614,1.53150113424,46.1192274094,78.6785011292,79.3126678467,77.1469999949,74.6737442017,-0.359499931335,0.0,57.3020000458,57.8440907796,57.6614999771,57.9628423055,44.0600013733,0.0,0.0,0.0,0.0,0.0,2.74050013224,100.0,8.82736158371,57.875,239.0,0.0,0.0,21.017001152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2550078305,7.23283946514,11.9296875,0.0,0.0,0.0,0.0,100.0,1.0,52.3195717551,47.7429393422,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99446042379,0.0,0.0,0.0,61.6230398814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938938824748,741.327037859,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,68.9397603815,68.5280657682,61.6230398814,0.616230398814,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T22:00:00.000Z,0.0,0.0,1.2424,0.6687,42.3062496185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.273998896,73.9677492778,0.0,0.0,0.0,0.0,0.0,1.0,9.28483295441,78.9349988302,6.07650057475,0.0,76.911500295,78.1871617635,70.8349997203,70.7315673828,-0.333000183105,0.0,60.6170002619,59.7877400716,60.950000445,59.6178156535,40.0,0.0,0.0,0.0,0.0,0.0,2.02349853516,79.2635002136,100.0,-0.239289522171,15.96149985,-0.419999758403,9.52412247658,61.3700002035,225.0,0.0,0.0,15.96149985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.64666692416,80.6134999593,1.62449836731,45.369322141,78.7249972026,79.2213007609,77.1004988352,74.6865030924,-0.401500066121,0.0,57.5029999415,58.0621210734,57.9045000076,58.1568705241,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.88850275675,100.0,8.86126589775,58.0534998576,239.0,0.0,0.0,20.8204971949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0731150309,9.46279676755,12.0475260417,0.0,0.0,0.0,0.0,100.0,1.0,51.9441858927,47.6244227091,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0446217855,0.0,0.0,0.0,60.7903779348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942822882514,729.3926947,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,75.4992027283,65.8601875305,60.7903779348,0.607903779348,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-14T23:00:00.000Z,0.0,0.0,1.2424,0.6687,42.3242489497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.374499639,74.0502506892,0.0,0.0,0.0,0.0,0.0,1.0,9.31746641795,78.7384999593,5.96550051371,0.0,77.0105012258,77.9684346517,71.0450007121,70.7658513387,-0.307499885559,0.0,60.8179998398,60.024075826,61.1254997253,59.8303400675,40.0,0.0,0.0,0.0,0.0,0.0,1.72799873352,79.0219999949,100.0,-0.240253925323,15.8850015004,-0.397500356038,9.55772034327,61.5230000814,225.0,0.0,0.0,15.8850015004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.6853436629,80.3840007782,1.67249615987,46.1192274094,78.7279968262,79.1018193563,77.0555006663,74.6941630046,-0.405999819438,0.0,57.6964998245,58.2705917358,58.102499644,58.3509216309,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.65600395203,100.0,8.896879673,58.2425003052,239.0,0.0,0.0,20.6254971822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6000189781,10.3299546242,12.0423177083,0.0,0.0,0.0,0.0,100.0,1.0,51.5614395142,47.5187021891,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3643887838,0.0,0.0,0.0,60.6806119283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943440335357,727.500290372,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,76.869339625,65.4300861359,60.6806119283,0.606806119283,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T00:00:00.000Z,0.0,0.0,1.2424,0.6687,42.3024965922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.451747576,74.1492509842,0.0,0.0,0.0,0.0,0.0,1.0,9.35372575124,78.6875012716,5.82449913025,0.0,77.0884990692,77.7897796631,71.263999939,70.8166478475,-0.289499600728,0.0,61.0055004756,60.2584915161,61.2950000763,60.0505040487,40.0,0.0,0.0,0.0,0.0,0.0,1.59900220235,78.787999471,100.0,-0.238600492477,15.7934989929,-0.381000200907,9.59232624372,61.6760002772,225.0,0.0,0.0,15.7934989929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.72281146049,80.3659998576,1.69199498494,45.7442747752,78.7264970144,78.9842554728,77.0345020294,74.7132873535,-0.409000078837,0.0,57.8884998957,58.4752375285,58.2974999746,58.5436859131,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.63950284322,100.0,8.93106937408,58.4224996567,239.0,0.0,0.0,20.4289970398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2220371564,11.3012725512,12.009765625,0.0,0.0,0.0,0.0,100.0,1.0,50.9604365031,47.1779683431,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3803472519,0.0,0.0,0.0,59.8836526871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944932606303,722.963998608,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,78.3755289714,64.3258914948,59.8836526871,0.598836526871,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T01:00:00.000Z,0.0,0.0,1.2424,0.6687,42.0174992879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.517748833,74.5002495448,0.0,0.0,0.0,0.0,0.0,1.0,9.38515059153,78.7099990845,5.32049878438,2.08333301544,77.1634991964,77.6390991211,71.843000412,70.8737920125,-0.268500645955,0.0,61.1974995931,60.4859085083,61.4660002391,60.2534891764,40.0,0.0,0.0,0.0,0.0,0.0,1.5464998881,78.5134995778,100.0,-0.240101575851,15.6974989573,-0.358499844869,9.62525216738,61.8245000839,225.0,0.0,0.0,15.6974989573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.75907103221,80.281999588,1.55100059509,46.4941800435,78.7084992727,78.8711624146,77.1574986776,74.7324295044,-0.412000020345,0.0,58.0820000966,58.6747792562,58.494000117,58.7351633708,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.57350031535,100.0,8.96468925476,58.5979998906,239.0,0.0,0.0,20.2144991557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2330977122,7.98767018318,12.029296875,0.0,0.0,0.0,0.0,100.0,1.0,51.6367238363,46.8206787109,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.942109108,0.0,0.0,0.0,58.900891304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946355588244,718.658226679,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,78.5723056793,63.2315861384,58.900891304,0.58900891304,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T02:00:00.000Z,0.0,0.0,1.2424,0.6687,41.7744979858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.489999135,74.7155011495,0.0,0.0,0.0,0.0,0.0,1.0,9.41657543182,78.6440010071,5.23799641927,0.0,77.1484985352,77.5183003743,71.9105021159,70.9607671102,-0.263999938965,0.0,61.379000028,60.7037658691,61.6429999669,60.4583765666,40.0,0.0,0.0,0.0,0.0,0.0,1.49550247192,78.2524998983,100.0,-0.241938511531,15.5054985682,-0.328499794006,9.65851394335,61.9714997609,225.0,0.0,0.0,15.5054985682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.79533052444,80.1515007019,1.16250101725,45.7442747752,78.6830012004,78.7612660726,77.5205001831,74.7547480265,-0.410500208537,0.0,58.2754999797,58.8698628743,58.6860001882,58.9196395874,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.46849950155,100.0,8.99745392799,58.7704998652,239.0,0.0,0.0,19.9970010122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3230121136,8.55404941241,11.982421875,0.0,0.0,0.0,0.0,100.0,1.0,50.9167836507,46.7474390666,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5549936295,0.0,0.0,0.0,58.3555084864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947511224432,715.175974432,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,79.8052488963,62.3081169128,58.3555084864,0.583555084864,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T03:00:00.000Z,0.0,0.0,1.2424,0.6687,41.9364983241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.427749316,74.4912509918,0.0,0.0,0.0,0.0,0.0,1.0,9.45162645976,78.5840009054,5.24849764506,0.0,77.1184997559,77.4833323161,71.8700021108,71.0858484904,-0.255000750224,0.0,61.549999555,60.9171625773,61.8050003052,60.644182841,40.0,0.0,0.0,0.0,0.0,0.0,1.4655011495,78.0005003611,100.0,-0.240149497986,15.3134994507,-0.317999839783,9.69177595774,62.123000145,225.0,0.0,0.0,15.3134994507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.83279863993,80.0314998627,1.50599924723,45.7442747752,78.6184991201,78.6481781006,77.1124998728,74.7783610026,-0.412000338236,0.0,58.4599997203,59.0572967529,58.8720000585,59.1079355876,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.41300074259,100.0,9.02936387062,58.9384997686,239.0,0.0,0.0,19.7464990616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6005545529,9.30099670092,11.990234375,0.0,0.0,0.0,0.0,100.0,1.0,50.5118916829,47.4760309855,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.3708817164,0.0,0.0,0.0,57.4991203944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.94902153413,710.645081546,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,81.9801427668,61.0448417664,57.4991203944,0.574991203944,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T04:00:00.000Z,0.0,0.0,1.2424,0.6687,41.9514954885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.351997058,74.4005015691,0.0,0.0,0.0,0.0,0.0,1.0,9.4842599233,78.4745006561,5.17649586995,0.0,77.0839970907,77.4458211263,71.9075012207,71.1683883667,-0.242999394735,0.0,61.7239999771,61.1222788493,61.9669993718,60.8242543538,40.0,0.0,0.0,0.0,0.0,0.0,1.39050356547,77.7709999084,100.0,-0.240105946859,15.1169977188,-0.298500696818,9.72436587016,62.2655000687,225.0,0.0,0.0,15.1169977188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.86905813217,79.9295018514,1.64249801636,46.1192274094,78.5359999339,78.5280558268,76.8935019175,74.7994003296,-0.401500066121,0.0,58.6459999084,59.2396291097,59.0474999746,59.284731547,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.39350191752,100.0,9.06127381325,59.105000178,239.0,0.0,0.0,19.4884999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0464300315,8.5081889232,12.0709635417,0.0,0.0,0.0,0.0,100.0,1.0,50.5814768473,46.6423492432,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.271223704,0.0,0.0,0.0,56.6362775167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950225791568,707.046190003,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,82.5385729472,59.9926338196,56.6362775167,0.566362775167,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T05:00:00.000Z,0.0,0.0,1.2424,0.6687,41.8945004145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.367750486,74.4732500712,0.0,0.0,0.0,0.0,0.0,1.0,9.5156844457,78.809000651,5.07299995422,0.0,77.1080004374,77.3682556152,72.0350004832,71.2515563965,-0.217499732971,0.0,61.8980003993,61.3248545329,62.1155001322,61.0068817139,40.0,0.0,0.0,0.0,0.0,0.0,1.70100021362,77.8730010986,100.0,-0.242615222931,14.9925003052,-0.301499684652,9.75829966863,62.4169998169,225.0,0.0,0.0,15.0329990387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.90410868327,80.1724999746,1.60800043742,46.1192274094,78.5195000966,78.4232686361,76.9114996592,74.8249181112,-0.398500124613,0.0,58.83649985,59.4168574015,59.2349999746,59.4596328735,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.65299987793,100.0,9.09546303749,59.2864996592,239.0,0.0,0.0,19.2845001221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7991956075,8.00616931915,12.0227864583,0.0,0.0,0.0,0.0,100.0,1.0,50.4163614909,46.5207010905,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.9759162267,0.0,0.0,0.0,56.0590842565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950884088814,705.085377801,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,82.49645106,59.3930679957,56.0590842565,0.560590842565,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T06:00:00.000Z,0.0,0.0,1.2424,0.6687,41.8044993083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.347500483,74.5430011749,0.0,0.0,0.0,0.0,0.0,1.0,9.54469211896,79.0970001221,4.95000012716,0.0,77.105000178,77.2798817952,72.1550000509,71.3499730428,-0.217500368754,0.0,62.0629997253,61.5318806966,62.2805000941,61.192682902,40.0,0.0,0.0,0.0,0.0,0.0,1.99199994405,77.9284979502,100.0,-0.247541427612,14.8245000839,-0.286499977112,9.79223354657,62.5670000712,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.93915963173,80.3104985555,1.55399831136,45.7442747752,78.4850006104,78.3466033936,76.931002299,74.8497924805,-0.391000111898,0.0,59.0209999084,59.5953674316,59.4120000203,59.6383590698,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.82549794515,100.0,9.12794319789,59.4575001399,239.0,0.0,0.0,19.07300059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2496183713,8.98974212011,12.1126302083,0.0,0.0,0.0,0.0,100.0,1.0,50.1791254679,47.1149190267,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6076320012,0.0,0.0,0.0,55.5473680496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.951488847884,703.287549648,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,82.6059271495,58.8272167553,55.5473680496,0.555473680496,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T07:00:00.000Z,0.0,0.0,1.2424,0.6687,41.7272488276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.330250422,74.6030015945,0.0,0.0,0.0,0.0,0.0,1.0,9.57853428523,79.2199999491,4.83900006612,0.0,77.105000178,77.1972300212,72.2660001119,71.44774882,-0.208499590556,0.0,62.2309999466,61.7357254028,62.4394995372,61.3765741984,40.0,0.0,0.0,0.0,0.0,0.0,2.11499977112,77.9465001424,100.0,-0.246625264486,14.6655006409,-0.276000658671,9.82515954971,62.7155001958,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.97541896502,80.3795000712,1.51049741109,45.7442747752,78.4505004883,78.2827097575,76.9400030772,74.8823191325,-0.383499781291,0.0,59.2054999669,59.7757822673,59.5889997482,59.813873291,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.92899958293,100.0,9.16042351723,59.6314996084,239.0,0.0,0.0,18.8615007401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2303787867,8.89117836952,11.994140625,0.0,0.0,0.0,0.0,100.0,1.0,50.1196543376,47.3817723592,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.1159149806,0.0,0.0,0.0,55.1500851313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.952072921659,701.554451055,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,83.2988232699,58.2655247775,55.1500851313,0.551500851313,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T08:00:00.000Z,0.0,0.0,1.2424,0.6687,41.6537504196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.31975015,74.6659997304,0.0,0.0,0.0,0.0,0.0,1.0,9.61116774877,79.2979990641,4.73550097148,0.0,77.1080004374,77.1361643473,72.3724994659,71.5512364705,-0.200999895732,0.0,62.3960002263,61.9357477824,62.5970001221,61.5445607503,40.0,0.0,0.0,0.0,0.0,0.0,2.18999862671,77.9465001424,100.0,-0.245909849803,14.5110003153,-0.262499809265,9.85707759857,62.8594999313,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.00926121076,80.3824996948,1.46399943034,45.7442747752,78.4234994253,78.2284011841,76.9594999949,74.915494283,-0.376000086466,0.0,59.3825000127,59.9504623413,59.7585000992,59.9900512695,44.0600013733,0.0,0.0,0.0,0.0,0.0,1.95900026957,100.0,9.19290328026,59.7994998296,239.0,0.0,0.0,18.6649993261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.708744208,8.25895162423,12.005859375,0.0,0.0,0.0,0.0,100.0,1.0,49.9570668538,46.7862854004,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.709936142,0.0,0.0,0.0,55.662563324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.951572997697,703.044937444,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,83.0871098836,58.7134043376,55.662563324,0.55662563324,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
