timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-15T09:00:00.000Z,0.0,0.0,1.2424,0.6687,41.5952488581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.333998362,74.7387495041,0.0,0.0,0.0,0.0,0.0,1.0,9.64138412476,79.414999644,4.65149943034,0.0,77.1304988861,77.1107330322,72.4789994558,71.6490147909,-0.193499883016,0.0,62.5625003179,62.1344935099,62.7560002009,61.7252731323,40.0,0.0,0.0,0.0,0.0,0.0,2.28450075785,78.0094998678,100.0,-0.248619397481,14.3744986852,-0.249000231425,9.89000352224,63.0050004323,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.04552054405,80.4785003662,1.40849939982,46.4941800435,78.4069989522,78.1868693034,76.9984995524,74.9493001302,-0.368499755859,0.0,59.5655002594,60.1276982625,59.9340000153,60.1694208781,44.0600013733,0.0,0.0,0.0,0.0,0.0,2.07150141398,100.0,9.22424340248,59.9645001094,239.0,0.0,0.0,18.472998937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70185695995,6.45095920563,11.943359375,0.0,0.0,0.0,0.0,100.0,1.0,50.3385467529,47.0276641846,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.3658882777,0.0,0.0,0.0,58.1131111781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946225827984,719.067752194,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,73.5330775868,63.2916065563,58.1131111781,0.581131111781,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T10:00:00.000Z,0.0,0.0,1.2424,0.6687,41.5344994863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.355748812,74.8212493261,0.0,0.0,0.0,0.0,0.0,1.0,9.67401766777,79.6654987335,4.55549939473,0.0,77.1529992421,77.162882487,72.5974998474,71.762029012,-0.195000330607,0.0,62.7394997279,62.3491668701,62.9345000585,61.9136199951,40.0,0.0,0.0,0.0,0.0,0.0,2.51249949137,78.1610005697,100.0,-0.24823975563,14.2184991837,-0.213000297546,9.9222574234,63.147500356,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.07936286926,80.6764996847,1.36050033569,45.369322141,78.4054991404,78.1804835002,77.0449988047,74.992670695,-0.382000287374,0.0,59.7454996109,60.3055623372,60.1274998983,60.3513132731,44.0600013733,0.0,0.0,0.0,0.0,0.0,2.27100054423,100.0,9.25757789612,60.1415001551,239.0,0.0,0.0,18.2779992421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8713726997,10.5322795709,12.0481770833,0.0,0.0,0.0,0.0,100.0,1.0,50.460647583,47.432085673,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0380767186,0.0,0.0,0.0,60.5594231288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939380865249,739.982780886,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,64.7686554591,68.2077700297,60.5594231288,0.605594231288,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T11:00:00.000Z,0.166666666667,0.0,1.22164317778,0.659757821491,41.1594985326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.988248507,74.8287499746,0.0,0.0,0.0,0.0,0.0,1.0,9.70060777664,79.2199986776,4.24649874369,0.0,76.7794996897,76.9753316243,72.533000946,71.7842483521,-0.35850016276,405.666564941,62.1049998601,61.4866485596,62.4635000229,61.4783859253,40.0,0.166666666667,0.0,0.0,0.0,0.0,2.44049898783,77.5955003103,100.0,-0.0941639741262,14.3159996668,-0.0644998550415,9.79477175077,62.5279998779,225.0,0.0,0.0,16.4879951477,0.0,0.0,0.25,0.0,0.0833333333333,0.0,0.0,0.0,0.0,0.0,1.0,8.93432525794,80.8009993235,1.2929986318,45.7442747752,78.4174976349,78.4021835327,77.1244990031,75.0583674113,-0.787000020345,404.75,59.0390001933,59.685256958,59.8260002136,60.0238800049,44.0600013733,0.166666666667,0.0,0.0,0.0,0.0,2.38350168864,100.0,9.23706420263,60.0575002035,239.0,0.0,0.0,18.5914974213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,745.624104818,0.0,10.3998981317,5.27490725617,11.91015625,749.124715169,0.267385996298,28.1116663615,28.1116663615,100.0,1.08333333333,51.6689885457,48.3020706177,40.0,0.166666666667,51.8997584366,32.242863149,0.0,0.0,0.0,10.2306118011,0.0,0.0,0.0,62.3023891449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.833333333333,0.0,1.591120336,0.0566000007093,0.988487746239,0.931321589302,765.23154401,0.0,0.833333333333,95.9254391253,9.59254391253e-05,17.4644475945,0.572344820067,0.355570743745,0.0,0.0,0.572344820067,28.1116663615,17.4644475945,0.0,0.0,28.1116663615,2.81116663615e-05,0.267385996878,0.833333333333,0.340871464263,0.0,0.0,0.833333333333,54.8959671656,73.2067050934,62.3023891449,0.623023891449,0.833333333333,10.5,84.1426215856,2.57960808224,45.576113956,0.927915563813,45.576113956,0.833333333333,0.0,0.166666666667,0.0,18.3600006104,0.166666666667,16.6666666667,0.166666666667,0.0,5.0,9.75166638692,0.0833333333333,8.33333333333,0.0,0.0833333333333,28.1116663615,0.833333333333,242.429992676,7.11029726402e-06,0.0,0.833333333333,0.833333333333,0.833333333333,0.166666666667,0.0,0.166666666667,0.383192994721,139022.0,52.0700296578,1.59634043742,28.2038943006,0.574222552342,28.2038943006,-0.727963213474,0.0833333333333,0.0,0.0833333333333,0.0,49.1166607539,49.1166607539,0.0,0.0,49.1166607539,28.1116663615,49.1166607539
2015-09-15T12:00:00.000Z,1.0,0.03962254938,0.831967263648,0.597788303731,51.2304992676,0.061113738435,128.345000585,0.0,73.1033331553,1.0,99.7916679382,0.0,0.0,0.0,44.7750005722,55.3466663361,0.75,74.625,0.0,0.0,128.345000585,99.7916679382,1.0,0.0,125.483249664,74.2527503967,0.558609646469,1229.41667175,0.0,0.546171823896,0.0,1.0,15.4634408156,84.7340005239,7.84799957275,3482.49932861,84.5779997508,84.2934036255,73.6085007985,73.4845530192,9.12599945068,2704.66607666,55.3894999822,55.2770589193,42.7489999135,42.978902181,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,84.6965001424,100.0,9.68858659267,41.8289998372,3.14999961853,5.77485422293,39.599000295,225.0,781.066665649,0.546171823896,41.8289998372,0.850795527867,101.752513885,2.0,1.0,1.0,1424.53518168,1424.53518168,0.0,0.654161046276,0.0,1.0,13.052188317,83.0269991557,5.54799906413,2835.02015146,81.8104998271,81.9112065633,74.8969999949,74.1360499064,2.10920028687,2554.99987793,55.1989997228,55.2098414103,47.4074993134,47.9467671712,43.04500103,1.0,0.0,66.6654103597,0.666666666667,0.0,1.21649932861,100.0,7.02931022644,47.4484999975,239.0,448.35000356,0.654161046276,34.4030005137,0.590674080167,59.0674088399,1.5,0.75,0.75,826.943712234,826.943712234,1229.41667175,0.562230974841,5556.00826009,0.0,22.5751458948,5.62576095263,11.88671875,5556.00826009,0.12707680115,242.759998322,242.759998322,100.0,2.0,55.4256006877,45.9296747843,40.0,1.0,3115.87784993,602.651978379,0.0,0.0,0.0,10.7694527308,1.0,0.0,52.0983324051,62.8390480677,1.0,99.2380949656,0.0,1.0,0.75,0.0,35.1049989065,0.75,66.6428572337,0.0,0.75,0.0396283558954,87.2033325831,99.2380949656,87.2033325831,1.75,0.0,95.5252348153,0.0566000007093,18.4758435726,0.923870405654,789.212774795,0.0,0.0,5759.02393419,0.00575902393419,326.42832758,0.766851038878,0.148319131224,0.0,0.0,0.766851038878,1687.72497559,326.42832758,0.0,0.0,1687.72497559,0.00168772497559,0.790066495538,0.0,18.7414685624,1.75,1.75,0.0,44.8353503834,77.3562795466,62.8390480677,0.628390480677,0.0,10.5,3674.97041193,112.66565265,1990.55920915,0.904449729409,1990.55920915,0.0,0.916666666667,1.0,0.0,121.765000661,1.0,100.0,1.0,0.0,60.0,120.994998932,1.0,100.0,0.0,1.0,242.759998322,0.0,2111.64990234,0.000132898703605,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.16398825319,139022.0,2504.56161625,76.7837662528,1356.60362704,0.616399541272,1356.60362704,0.138180142597,1.0,0.75,1.0,0.0,2200.85113017,2200.85113017,0.0,0.0,2200.85113017,1687.72497559,2200.85113017
2015-09-15T13:00:00.000Z,1.0,0.0420070223108,0.813980715823,0.616677035016,52.3825000127,0.057755947896,146.927501678,0.0,72.7550004323,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.1724999746,1.0,99.5,0.0,0.0,146.927501678,99.6666641235,1.0,0.0,126.749250094,74.3667500814,0.557294504541,1422.97499593,0.0,0.549453246052,0.0,1.0,15.4199295044,84.8360010783,9.33120117187,3464.99938965,84.599000295,84.5044937134,74.3480002085,74.2839050293,,2529.99938965,52.490000089,52.3933003743,39.9815003077,40.122505188,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,89.3989995321,100.0,9.85605637232,44.6174999873,1.89000034332,5.56387333075,38.0914999644,225.0,724.841669718,0.549453246052,44.6174999873,0.910585249643,93.9587790171,2.0,1.0,1.0,1315.4229126,1315.4229126,0.0,0.569893307122,0.0,1.0,15.4537715912,84.2885004679,9.50399780273,3874.3899943,84.3004995982,84.0746332804,74.3854999542,74.0384572347,,2388.49984741,52.2920001348,52.3071950277,39.9749994278,40.4181137085,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,5.72809358438,39.3080002467,239.0,698.133326213,0.569893307122,44.3255001704,0.873626621791,87.3626626333,2.0,1.0,1.0,1223.07727051,1223.07727051,1422.97499593,0.556031742852,5184.94649251,0.0,30.9731257757,8.74388766289,12.015625,5174.44474284,0.0804967591798,207.259999593,207.259999593,94.5138905843,2.0,52.6445185343,40.7830073039,40.0,1.0,3479.0193088,848.470545657,0.0,0.0,0.0,11.0237175624,1.0,0.0,54.0499986013,63.3242826462,1.0,100.0,0.0,1.0,1.0,0.0,53.2283315659,1.0,99.9880949656,0.0,1.0,0.0421783449991,107.259163539,100.0,107.259163539,2.0,0.0,106.658268522,0.0566000007093,26.0120428372,0.917927431317,808.847233828,0.0,0.0,6430.21210454,0.00643021210454,459.576722813,0.73801567172,0.179988814119,0.0,0.0,0.73801567172,1884.42168172,459.576722813,0.0,0.0,1884.42168172,0.00188442168172,0.736462801695,0.0,17.2657823294,2.0,2.0,0.0,39.072488149,80.4283905029,63.3242826462,0.633242826462,0.0,10.5,4327.48985445,132.670311359,2343.99840453,0.918004485839,2343.99840453,0.0,1.0,1.0,0.0,104.177499771,1.0,94.4444459279,1.0,0.0,56.6166671117,103.082500458,1.0,94.361111323,0.0,1.0,207.259999593,0.0,2112.62011719,0.00018710738471,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.196065288237,139022.0,2915.83756079,89.3924861927,1579.37252778,0.618546097348,1579.37252778,0.197722553535,1.0,1.0,1.0,0.0,2553.36269124,2553.36269124,0.0,0.0,2553.36269124,1884.42168172,2553.36269124
2015-09-15T14:00:00.000Z,1.0,0.0500805441128,1.04384381864,0.617859469168,41.6027507782,0.0225030340491,48.9316673776,0.0,24.1991670479,0.416666666667,34.1388880412,0.0,0.0,0.0,20.4250002702,24.7325003309,0.416666666667,34.0416666667,0.0,0.0,48.9316673776,73.2222213745,1.58333333333,0.0,113.43675073,71.8339999517,0.403762594979,361.908325195,0.0,0.165084977987,0.0,1.0,10.35569489,72.0574998856,3.88200060527,1169.99979273,75.6335004171,75.9408721924,71.7514998118,72.2947184245,0.989999294281,915.999786377,54.1594994863,54.0176773071,48.8615001043,48.8705164591,40.0,0.5,0.0,33.332707723,0.333333333333,0.0,-3.57600053151,82.7720012665,100.0,3.20939266682,26.7720003128,0.868500073751,7.14630230268,47.9930000305,225.0,179.991663615,0.165084977987,26.7720003128,0.259459039597,25.9459044139,0.916666666667,0.333333333333,0.416666666667,363.242655436,363.242655436,0.0,0.169638495041,0.0,1.0,10.4354656537,72.5330003103,3.69000053406,1340.83214792,75.6065006256,76.2802937826,71.9165000916,72.0318044027,0.875750541687,915.249979655,53.9075005849,53.8353424072,48.7454999288,48.9297383626,40.0,0.5,0.0,33.3327051799,0.333333333333,0.0,-3.07350031535,100.0,7.16096969446,48.3004999161,239.0,181.91666921,0.169638495041,26.8610006968,0.255142735073,25.5142733256,0.916666666667,0.333333333333,0.416666666667,357.199829102,357.199829102,361.908325195,0.16614658249,1893.23185221,0.0,16.2419438958,7.91698898872,11.9654947917,1893.23185221,0.108591250676,50.316666921,50.316666921,54.1666666667,1.5,55.48949941,49.2529424032,40.0,0.333333333333,934.261808579,579.125076833,0.0,0.0,0.0,8.33966986338,0.333333333333,0.0,22.7341661453,63.4118299484,0.416666666667,41.6666666667,0.0,0.416666666667,0.333333333333,0.0,22.154999733,0.416666666667,41.6607144674,0.0,0.416666666667,0.021074401742,44.8891652425,56.25,44.8891652425,2.0,0.0,28.6421942521,0.0566000007093,17.7545660056,0.913849444325,822.573551893,0.666666666667,0.0,1726.7801806,0.0017267801806,313.684907829,0.564569430072,0.349962196427,0.133627488654,0.0,0.665893077105,506.045828501,313.684907829,22.8008333842,0.0,483.244995117,0.000506045828501,0.318315267563,0.0,4.70593839881,0.833333333333,0.833333333333,0.0,34.9701897303,82.4519964854,63.4118299484,0.634118299484,0.0,10.5,1513.38688541,46.3967602577,819.73073633,0.914531626499,819.73073633,0.0,1.0,0.333333333333,0.0,25.2208334605,0.5,37.6527773539,0.416666666667,0.0,22.5500005086,25.0958334605,0.5,37.5833346049,0.0,0.416666666667,50.316666921,0.0,1551.58996582,0.000127710477519,0.666666666667,0.0,0.0,0.666666666667,0.333333333333,0.0,0.333333333333,0.382668227415,139022.0,912.39889155,27.9719304024,494.203711163,0.551357785869,494.203711163,0.303920298606,0.416666666667,0.416666666667,0.416666666667,0.0,896.339407603,896.339407603,170.629812876,0.0,725.709594727,506.045828501,896.339407603
2015-09-15T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.9749994278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,110.100749652,69.1257502238,0.0,0.0,0.0,0.0,0.0,1.0,7.99399697781,73.3759994507,4.82399940491,0.0,73.455499649,74.1046651204,68.6315002441,72.3251953125,0.445499102275,0.0,54.5464992523,54.919052124,54.10100015,54.6342188517,40.0,0.0,0.0,0.0,0.0,0.0,-0.0795001983643,84.2810001373,100.0,-0.322802821795,19.354499499,-1.08599948883,8.3167997996,55.1869996389,225.0,0.0,0.0,19.354499499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.09914938609,73.7599995931,3.67049980164,44.2444629669,73.2905000051,73.877263387,69.6200002035,72.1427841187,0.57200050354,0.0,54.2360003789,54.4441757202,53.6639998754,54.4720230103,40.0,0.0,0.0,0.0,0.0,0.0,0.469499588013,100.0,8.36352578799,55.4314997991,239.0,0.0,0.0,19.6265001297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86154790719,6.559308966,11.794921875,0.0,0.0,0.0,0.0,33.0,1.0,58.0067723592,54.7804641724,40.0,0.0,0.0,0.0,0.0,0.0,0.0,4.71174462636,0.0,0.0,0.0,63.9197556178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.910960302764,832.440628228,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.5448764165,83.8477052053,63.9197556178,0.639197556178,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T16:00:00.000Z,1.0,0.0,1.2424,0.6687,42.5680007935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,111.29249986,68.7244990667,0.0,0.0,0.0,0.0,0.0,1.0,8.02663048108,77.2129993439,6.07800102234,0.0,74.2774995168,74.3392944336,68.1994984945,72.4985275269,0.322500228882,0.0,54.6200002035,55.4789911906,54.2974999746,55.0815505981,40.0,0.0,0.0,0.0,0.0,0.0,2.93549982707,85.1150004069,100.0,-0.337750116984,19.9799995422,-1.14000002543,8.36438059807,55.4375,225.0,0.0,0.0,19.9799995422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.14024329185,77.3330008189,4.78050104777,45.7442747752,74.0300006866,74.114306132,69.2494996389,72.4304529826,0.471499443054,0.0,54.3319994609,54.82350413,53.8605000178,54.8798878988,40.0,0.0,0.0,0.0,0.0,0.0,3.30300013224,100.0,8.39059233665,55.5754998525,239.0,0.0,0.0,20.1695006688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5263405713,6.93001504739,12.265625,0.0,0.0,0.0,0.0,33.0,1.0,58.2258938876,50.0871443315,40.0,0.0,0.0,0.0,0.0,0.0,0.0,4.33346557617,0.0,0.0,0.0,63.8660329183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.911265647772,831.389544852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.6142052737,83.702106129,63.8660329183,0.638660329183,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T17:00:00.000Z,1.0,0.0,1.2424,0.6687,42.5754995346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,112.066500346,69.4910008113,0.0,0.0,0.0,0.0,0.0,1.0,8.06288997332,79.2484989166,5.51099904378,0.0,74.7530002594,74.6349334717,69.2420012156,72.6109135946,0.265499750773,0.0,54.8404998779,55.9516525269,54.5750001272,55.4805119832,40.0,0.0,0.0,0.0,0.0,0.0,4.49549865723,85.5080006917,100.0,-0.34565170606,20.1794999441,-1.09649976095,8.40854167938,55.6700000763,225.0,0.0,0.0,20.1780001322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.17892011007,78.6410007477,4.88699976603,45.7442747752,74.6270001729,74.3967158,69.7400004069,72.6434911092,0.396499951681,0.0,54.5315001806,55.2028299967,54.1350002289,55.2564798991,40.0,0.0,0.0,0.0,0.0,0.0,4.01400057475,100.0,8.43047976494,55.7855002085,239.0,0.0,0.0,20.4919999441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4607733813,6.76384158929,11.9264322917,0.0,0.0,0.0,0.0,33.0,1.0,57.2355235707,48.1348016912,40.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72485351562,0.0,0.0,0.0,65.5171477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.904558219805,854.789302225,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.018344359,86.8417684382,65.5171477,0.655171477,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T18:00:00.000Z,1.0,0.0,1.2424,0.6687,42.289750735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,112.619250933,70.3295001984,0.0,0.0,0.0,0.0,0.0,1.0,8.10398387909,81.0350004832,5.14949862162,0.0,75.1115004222,74.9890696208,69.9620018005,72.6185302734,0.205499966939,0.0,55.0954999924,56.3739903768,54.8900000254,55.8527603149,40.0,0.0,0.0,0.0,0.0,0.0,5.92350006104,85.3925005595,100.0,-0.352137804031,20.2215003967,-1.0304997762,8.45612168312,55.9204998016,225.0,0.0,0.0,20.2215003967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.22243150075,79.8904997508,4.31850242615,46.8691326777,75.0155010223,74.5839233398,70.6969985962,72.7640482585,0.32899983724,0.0,54.7669995626,55.5764134725,54.4379997253,55.6190338135,40.0,0.0,0.0,0.0,0.0,0.0,4.87499872843,100.0,8.46808791161,55.9850002925,239.0,0.0,0.0,20.577501297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8096368096,6.94561930497,12.1341145833,0.0,0.0,0.0,0.0,33.0,1.0,55.986344771,47.5384419759,40.0,0.0,0.0,0.0,0.0,0.0,0.0,3.98840204875,0.0,0.0,0.0,65.9735997518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.904450212626,855.218455499,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.353434476,86.8835095492,65.9735997518,0.659735997518,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T19:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0437498093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,113.034749349,70.9909995397,0.0,0.0,0.0,0.0,0.0,1.0,8.1535384655,81.434000651,4.75499979655,0.0,75.3935000102,75.4061686198,70.6385002136,72.5505930583,0.118499755859,0.0,55.3549998601,56.7504704793,55.2365001043,56.1906382243,40.0,0.0,0.0,0.0,0.0,0.0,6.04050064087,84.6349995931,100.0,-0.346174478531,20.1569999059,-0.911999702454,8.49971294403,56.1484998067,225.0,0.0,0.0,20.1569999059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.26473418872,80.8400001526,3.93899981181,47.2440853119,75.2824986776,74.7327982585,71.3434988658,72.8539835612,0.266000429789,0.0,54.9965003332,55.9276936849,54.7304999034,55.9656194051,40.0,0.0,0.0,0.0,0.0,0.0,5.55750147502,100.0,8.50484132767,56.1770000458,239.0,0.0,0.0,20.5519987742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0760521094,7.14816538493,11.9674479167,0.0,0.0,0.0,0.0,33.0,1.0,54.8157348633,47.6218744914,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.28584480286,0.0,0.0,0.0,65.3526554108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.920984360209,798.777331627,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.7615086238,78.837793986,65.3526554108,0.653526554108,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T20:00:00.000Z,1.0,0.0,1.2424,0.6687,41.8044999441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,113.304749807,71.5002498627,0.0,0.0,0.0,0.0,0.0,1.0,8.20430183411,80.8955008189,4.37250010173,0.0,75.5750001272,75.8925425212,71.2025000254,72.4439239502,0.0660003026326,0.0,55.6265001297,57.0702463786,55.5604998271,56.4763437907,40.0,0.0,0.0,0.0,0.0,0.0,5.32050069173,82.9759998322,100.0,-0.334444443385,20.0145003001,-0.795000394185,8.53874627749,56.3555002213,225.0,0.0,0.0,20.0145003001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.30824534098,80.4095001221,3.66149965922,46.1192274094,75.4594993591,74.900835673,71.7979996999,72.8794987996,0.231499354045,0.0,55.2229995728,56.2375208537,54.9915002187,56.2554117839,40.0,0.0,0.0,0.0,0.0,0.0,4.94850095113,100.0,8.5398859183,56.3615001043,239.0,0.0,0.0,20.4679991404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22709681771,5.31572047869,12.025390625,0.0,0.0,0.0,0.0,33.0,1.0,53.8689686168,47.5553505637,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2302385966,0.0,0.0,0.0,63.9722614288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93239993451,761.832615288,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.8149244135,72.5573348999,63.9722614288,0.639722614288,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T21:00:00.000Z,1.0,0.0,1.2424,0.6687,41.5322507222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,113.502750397,71.9704996745,0.0,0.0,0.0,0.0,0.0,1.0,8.25748229027,80.0884990692,3.97500101725,0.0,75.7160002391,76.0508524577,71.7409992218,72.3245620728,0.0389998753866,0.0,55.8680000305,57.3409754435,55.8290001551,56.7238667806,40.0,0.0,0.0,0.0,0.0,0.0,4.37249883016,81.2749996185,100.0,-0.315453529358,19.8870000839,-0.704999923706,8.57293581963,56.5340000788,225.0,0.0,0.0,19.8870000839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.3481306235,79.7839997609,3.37350018819,46.1192274094,75.5735003153,75.0388412476,72.2000001272,72.8437754313,0.180500030518,0.0,55.4450000127,56.5135726929,55.2644999822,56.4979527791,40.0,0.0,0.0,0.0,0.0,0.0,4.2104994456,100.0,8.57635474205,56.5534998576,239.0,0.0,0.0,20.3090003332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6559809049,7.17109127839,11.8313802083,0.0,0.0,0.0,0.0,33.0,1.0,53.2853775024,47.4359130859,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97854042053,0.0,0.0,0.0,63.7624588013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935731823738,751.299090498,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.6549180349,70.5811080933,63.7624588013,0.637624588013,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T22:00:00.000Z,1.0,0.0,1.2424,0.6687,41.2202510834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,113.63550059,72.4152495066,0.0,0.0,0.0,0.0,0.0,1.0,8.30582801501,79.349000295,3.5625,0.0,75.8119996389,76.0406799316,72.2494996389,72.2217076619,0.0134995778402,0.0,56.0930000941,57.5849533081,56.0795005163,56.9523035685,40.0,0.0,0.0,0.0,0.0,0.0,3.53550084432,79.9054997762,100.0,-0.298447926839,19.7339989344,-0.619499524434,8.60427594185,56.6990000407,225.0,0.0,0.0,19.7324991226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.38197294871,79.1270008087,3.06600252787,47.2440853119,75.6470019023,75.1270167033,72.5809993744,72.7819061279,0.135499636332,0.0,55.6625000636,56.7590230306,55.5270004272,56.7143452962,40.0,0.0,0.0,0.0,0.0,0.0,3.47999890645,100.0,8.60997414589,56.7304999034,239.0,0.0,0.0,20.120001475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4841190685,6.94798223178,12.0677083333,0.0,0.0,0.0,0.0,33.0,1.0,52.3275680542,47.6263326009,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.20576572418,0.0,0.0,0.0,63.0437339147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938016359783,744.18177042,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.2355034568,69.1337405118,63.0437339147,0.630437339147,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-15T23:00:00.000Z,1.0,0.0,1.2424,0.6687,40.9209998449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,113.742749532,72.8217496872,0.0,0.0,0.0,0.0,0.0,1.0,8.35054802895,79.0505008698,3.18000030518,0.0,75.8959999084,76.0464019775,72.7159996033,72.1493250529,-0.00150044759115,0.0,56.3149995804,57.8200098674,56.316500028,57.1680119832,40.0,0.0,0.0,0.0,0.0,0.0,3.1545009613,79.8094991048,100.0,-0.29133605957,19.5794998805,-0.58200041453,8.64188408852,56.8985004425,225.0,0.0,0.0,19.5794998805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.41702389717,78.8059991201,2.76599947611,45.7442747752,75.6934992472,75.2119903564,72.9274997711,72.7168477376,0.10850016276,0.0,55.8770001729,56.9885304769,55.7685000102,56.9160334269,40.0,0.0,0.0,0.0,0.0,0.0,3.11249987284,100.0,8.64387845993,56.9090003967,239.0,0.0,0.0,19.9249992371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3253770669,7.37306741873,11.9453125,0.0,0.0,0.0,0.0,33.0,1.0,52.3066889445,47.8180414836,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5082171758,0.0,0.0,0.0,62.2077824275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.939564893875,739.388190216,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.4734516144,68.1186230977,62.2077824275,0.622077824275,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T00:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7530002594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,113.873999914,73.1209996541,0.0,0.0,0.0,0.0,0.0,1.0,8.38922476768,78.8644987742,3.03300031026,0.0,76.0099995931,76.2524159749,72.9769992828,72.1442489624,-0.00599988301595,0.0,56.5324999491,58.0467885335,56.5384998322,57.3799057007,40.0,0.0,0.0,0.0,0.0,0.0,2.85449918111,79.6550006866,100.0,-0.287418365479,19.4714997609,-0.542999903361,8.67664313316,57.0814997355,225.0,0.0,0.0,19.4714997609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.44844865799,78.7264995575,2.46300061544,46.4941800435,75.7280006409,75.2867482503,73.2650000254,72.6632639567,0.100999832153,0.0,56.088499705,57.207842509,55.9874998728,57.1202901204,40.0,0.0,0.0,0.0,0.0,0.0,2.99849891663,100.0,8.67607331276,57.0784994761,239.0,0.0,0.0,19.740500768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1178723971,8.54466899236,12.0104166667,0.0,0.0,0.0,0.0,33.0,1.0,52.143468221,47.2582168579,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6752525965,0.0,0.0,0.0,61.3017466863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940645065306,736.0595758,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.4894332886,67.3914593783,61.3017466863,0.613017466863,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T01:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7822497686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,113.977499962,73.1952501933,0.0,0.0,0.0,0.0,0.0,1.0,8.4254843394,78.9139989217,3.28649965922,0.0,76.0954990387,76.42090861,72.8089993795,72.2521820068,-0.0075003306071,0.0,56.7349996567,58.2741978963,56.7424999873,57.5924301147,40.0,0.0,0.0,0.0,0.0,0.0,2.81849988302,79.4660002391,100.0,-0.28249891599,19.3529990514,-0.504000027974,8.70798325539,57.2465000153,225.0,0.0,0.0,19.3529990514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.4834994475,78.852499644,2.18250083923,45.369322141,75.7640018463,75.3193410238,73.5815010071,72.6300964355,0.0890003840129,0.0,56.286500295,57.4233220418,56.197499911,57.3175328573,40.0,0.0,0.0,0.0,0.0,0.0,3.08849779765,100.0,8.70684361458,57.2405001322,239.0,0.0,0.0,19.5665019353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2964593569,9.17844414711,11.9381510417,0.0,0.0,0.0,0.0,33.0,1.0,52.1023457845,47.073521932,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2410891851,0.0,0.0,0.0,60.5679101944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.941708923938,732.792239482,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.6264877319,66.66005071,60.5679101944,0.605679101944,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T02:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7177489599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.075749397,73.3580004374,0.0,0.0,0.0,0.0,0.0,1.0,8.45811796188,79.0759995778,3.29399871826,0.0,76.1659997304,76.6008351644,72.8720010122,72.3296483358,-0.00149981180827,0.0,56.9375003179,58.5041631063,56.9390001297,57.8024164836,40.0,0.0,0.0,0.0,0.0,0.0,2.90999984741,79.3294989268,100.0,-0.281775951385,19.2269996007,-0.473999977112,8.73989391327,57.4130001068,225.0,0.0,0.0,19.2269996007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.51371574402,79.05199941,1.97549947103,45.7442747752,75.8194993337,75.4662907918,73.8439998627,72.6103261312,0.0920000076294,0.0,56.480000178,57.634340922,56.3880001704,57.5185801188,40.0,0.0,0.0,0.0,0.0,0.0,3.23250007629,100.0,8.73761463165,57.4010000229,239.0,0.0,0.0,19.4314991633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2810078534,9.36732912064,12.052734375,0.0,0.0,0.0,0.0,33.0,1.0,51.4437699751,46.6972989169,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9830239614,0.0,0.0,0.0,59.8889770508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943323429279,727.857214129,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.3860931396,65.5137245872,59.8889770508,0.598889770508,0.0,8.75,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T03:00:00.000Z,1.0,0.0,1.2424,0.6687,40.655500412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.165751139,73.5102507273,0.0,0.0,0.0,0.0,0.0,1.0,8.49196004868,79.2560011546,3.31649971008,0.0,76.2335007985,76.7674102783,72.9170010885,72.3747202555,-0.019500096639,0.0,57.1354999542,58.7296651204,57.1550000509,58.0200373332,40.0,0.0,0.0,0.0,0.0,0.0,3.02250035604,79.138999939,100.0,-0.279274225235,19.0785007477,-0.42449982961,8.77094936371,57.5794998805,225.0,0.0,0.0,19.0785007477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.54634896914,79.2200005849,1.76100031535,45.369322141,75.8645006816,75.5819396973,74.1035003662,72.6217981974,0.0874999364217,0.0,56.674999555,57.8409016927,56.5874996185,57.7139027913,40.0,0.0,0.0,0.0,0.0,0.0,3.35400009155,100.0,8.76781535149,57.5629997253,239.0,0.0,0.0,19.277001063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.428987662,9.24018506209,12.0970052083,0.0,0.0,0.0,0.0,33.0,1.0,51.1439005534,46.3360087077,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.877779007,0.0,0.0,0.0,59.0392220815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.944367991401,724.67671823,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.8707116445,64.7507158915,59.0392220815,0.590392220815,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T04:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5789982478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.231748581,73.6527503332,0.0,0.0,0.0,0.0,0.0,1.0,8.52338473002,79.3159999847,3.32999865214,0.0,76.2859986623,76.8932952881,72.9560000102,72.4236043294,-0.0419994990031,0.0,57.329000473,58.9507039388,57.370999972,58.2300160726,40.0,0.0,0.0,0.0,0.0,0.0,3.03000132243,78.9139995575,100.0,-0.278619845708,18.9149986903,-0.370500246684,8.80200457573,57.7415002187,225.0,0.0,0.0,18.9149986903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.57777372996,79.2830015818,1.54199918111,43.494556427,75.8914998372,75.6931101481,74.3495006561,72.657526652,0.0770003000895,0.0,56.8640003204,58.0449091593,56.7870000203,57.9117838542,40.0,0.0,0.0,0.0,0.0,0.0,3.39150174459,100.0,8.7977309227,57.7190001806,239.0,0.0,0.0,19.1044998169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3602401416,9.09310102463,12.072265625,0.0,0.0,0.0,0.0,33.0,1.0,50.7263565063,46.2831497192,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6526587804,0.0,0.0,0.0,58.3033412298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945663119043,720.750729997,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.2019373576,63.7704044978,58.3033412298,0.583033412298,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T05:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4980007807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.286501249,73.7885004679,0.0,0.0,0.0,0.0,0.0,1.0,8.55843551954,79.3459993998,3.32400067647,0.0,76.3250007629,76.9854838053,73.0010000865,72.475034078,-0.0630003611247,0.0,57.5239995321,59.1685638428,57.5869998932,58.4330012004,40.0,0.0,0.0,0.0,0.0,0.0,3.02099863688,78.6485004425,100.0,-0.27405444781,18.7380008698,-0.315000216166,8.83248996735,57.9020001094,225.0,0.0,0.0,18.7380008698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.61040751139,79.2139994303,1.34700012207,44.2444629669,75.9230009715,75.7755330404,74.5760008494,72.7710622152,0.0590000152588,0.0,57.0469996134,58.2406285604,56.9879995982,58.1013361613,40.0,0.0,0.0,0.0,0.0,0.0,3.29099845886,100.0,8.82707667351,57.8734998703,239.0,0.0,0.0,18.9350013733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1983538469,8.89147194227,12.0260416667,0.0,0.0,0.0,0.0,33.0,1.0,50.4024454753,46.2965189616,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2593081792,0.0,0.0,0.0,57.7416919072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.94715540731,716.247001841,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.1631450653,62.595498085,57.7416919072,0.577416919072,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T06:00:00.000Z,1.0,0.0,1.2424,0.6687,40.393749555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.323248863,73.9294993083,0.0,0.0,0.0,0.0,0.0,1.0,8.58986035983,79.2979996999,3.28349876404,0.0,76.3444983164,77.0382537842,73.0609995524,72.5277353923,-0.0914996465047,0.0,57.7070000966,59.3806940715,57.7984997431,58.6315282186,40.0,0.0,0.0,0.0,0.0,0.0,2.95350138346,78.3679993947,100.0,-0.271690448125,18.5459985733,-0.255000114441,8.86155080795,58.0534998576,225.0,0.0,0.0,18.5459985733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.64304097493,79.1330000559,1.15950202942,42.7446498871,75.9575010935,75.8081232707,74.7979990641,72.9560343424,0.0439999898275,0.0,57.230000178,58.4312489827,57.1860001882,58.29028066,40.0,0.0,0.0,0.0,0.0,0.0,3.1754989624,100.0,8.85670733452,58.0294996897,239.0,0.0,0.0,18.7715009054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3350414796,9.2110470136,11.9791666667,0.0,0.0,0.0,0.0,33.0,1.0,50.3777770996,46.2500279744,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0027983983,0.0,0.0,0.0,57.0582011541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.948514249579,712.168725504,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.6428930109,61.4631552263,57.0582011541,0.570582011541,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T07:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2984997431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.379500707,74.0810009638,0.0,0.0,0.0,0.0,0.0,1.0,8.62249382337,79.2229995728,3.16500027974,0.0,76.3775011698,77.0535125732,73.2125008901,72.5766245524,-0.113999684652,0.0,57.8900000254,59.5870819092,58.0039997101,58.8243331909,40.0,0.0,0.0,0.0,0.0,0.0,2.84549840291,78.1579996745,100.0,-0.26811782519,18.3735014598,-0.204000790914,8.89061164856,58.208000501,225.0,0.0,0.0,18.3735014598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.67446581523,78.9695014954,1.0544980367,43.869509697,76.0039990743,75.8272883097,74.9495010376,73.1110305786,0.0215002695719,0.0,57.411500295,58.6180419922,57.3900000254,58.4728418986,40.0,0.0,0.0,0.0,0.0,0.0,2.96550242106,100.0,8.88548326492,58.1825002035,239.0,0.0,0.0,18.6139990489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6303669612,9.12400444349,11.9759114583,0.0,0.0,0.0,0.0,33.0,1.0,50.1272506714,46.2876052856,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.516219457,0.0,0.0,0.0,56.6962814331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.949738832208,708.499718618,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.8526115417,60.4242277145,56.6962814331,0.566962814331,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2692511876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.444750468,74.1754992803,0.0,0.0,0.0,0.0,0.0,1.0,8.65391890208,79.5560010274,3.07950083415,0.0,76.4105002085,77.0846659342,73.3309993744,72.6350377401,-0.123000144958,0.0,58.0775000254,59.7960205078,58.2005001704,59.0133158366,40.0,0.0,0.0,0.0,0.0,0.0,3.14550081889,78.3109989166,100.0,-0.266893466314,18.2100000381,-0.166500409444,8.92081236839,58.3670005798,225.0,0.0,0.0,18.2100000381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.70589065552,79.1645011902,1.0485013326,44.9943695068,76.0685005188,75.8777592977,75.0199991862,73.2239278158,0.000500043233236,0.0,57.5914999644,58.7971878052,57.5909999212,58.6528193156,40.0,0.0,0.0,0.0,0.0,0.0,3.09600067139,100.0,8.91710837682,58.3489999771,239.0,0.0,0.0,18.4775005976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.110326767,8.73823618889,11.92578125,0.0,0.0,0.0,0.0,33.0,1.0,49.9054177024,46.2706964666,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.9162638982,0.0,0.0,0.0,57.4147354762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.94790346636,714.001307255,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.332905856,61.9748063521,57.4147354762,0.574147354762,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T09:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2782503764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.50250117,74.2242507935,0.0,0.0,0.0,0.0,0.0,1.0,8.68534374237,79.893500646,3.06000073751,0.0,76.4390017192,77.1590652466,73.3790009816,72.7124938965,-0.148499488831,0.0,58.266500473,60.012608846,58.4149999619,59.218208313,40.0,0.0,0.0,0.0,0.0,0.0,3.4544989268,78.4444993337,100.0,-0.265669822693,18.0240017573,-0.107999801636,8.95101356506,58.5229997635,225.0,0.0,0.0,18.0240017573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.74214990934,79.4239991506,1.0574982961,45.7442747752,76.1269989014,75.9793548584,75.0695006053,73.295366923,-0.0324999491374,0.0,57.7700001399,58.9884414673,57.802500089,58.8443171183,40.0,0.0,0.0,0.0,0.0,0.0,3.29700024923,100.0,8.94531536102,58.4945001602,239.0,0.0,0.0,18.3244988124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2806818485,8.14654739698,11.9947916667,0.0,0.0,0.0,0.0,33.0,1.0,50.3828303019,46.3608423869,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9219284058,0.0,0.0,0.0,59.4570725759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943266282619,728.040031784,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.3902263641,65.5398810705,59.4570725759,0.594570725759,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T10:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2939987183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.590999285,74.2970005671,0.0,0.0,0.0,0.0,0.0,1.0,8.71676826477,80.3015003204,3.06599871318,0.0,76.4929993947,77.3046773275,73.4270006816,72.8007481893,-0.165000279744,0.0,58.4659999212,60.2476654053,58.6310002009,59.4351908366,40.0,0.0,0.0,0.0,0.0,0.0,3.8085009257,78.69800059,100.0,-0.266725063324,17.8619991938,-0.0659999847412,8.98349332809,58.6970001856,225.0,0.0,0.0,17.8619991938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.77236604691,79.8319994609,1.02899932861,46.1192274094,76.1959997813,76.1314188639,75.1670004527,73.3642527262,-0.0670000712077,0.0,57.9484996796,59.1835250854,58.0154997508,59.0447489421,40.0,0.0,0.0,0.0,0.0,0.0,3.63599967957,100.0,8.97694039345,58.6625003815,239.0,0.0,0.0,18.1805000305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5305763245,7.31388990084,11.9290364583,0.0,0.0,0.0,0.0,33.0,1.0,51.1332672119,46.4186873002,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5428476334,0.0,0.0,0.0,61.8841530482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936885306567,747.738991133,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.8342990875,69.8158485413,61.8841530482,0.618841530482,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T11:00:00.000Z,1.0,0.0,1.2424,0.6687,40.3374989827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.728999456,74.391500473,0.0,0.0,0.0,0.0,0.0,1.0,8.74698464076,81.027498881,3.08249855042,0.0,76.5829995473,77.5411885579,73.5005009969,72.901067098,-0.199499766032,0.0,58.6820001602,60.5062891642,58.8814999262,59.6738077799,40.0,0.0,0.0,0.0,0.0,0.0,4.4444993337,79.0024992625,100.0,-0.270982821782,17.7014996211,0.00450007120768,9.01796746254,58.876999855,225.0,0.0,0.0,17.7014996211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.80499966939,80.2490011851,1.00949986776,46.1192274094,76.2919998169,76.3492965698,75.2824999491,73.4471791585,-0.111999511719,0.0,58.1360003153,59.3939056396,58.2479998271,59.2617518107,40.0,0.0,0.0,0.0,0.0,0.0,3.9570013682,100.0,9.01112961769,58.8439995448,239.0,0.0,0.0,18.0439999898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.93017880122,6.87772381306,12.095703125,0.0,0.0,0.0,0.0,33.0,1.0,51.9024353027,46.496500651,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.1556596756,0.0,0.0,0.0,64.3448413213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.930931922162,766.444642479,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.4187466304,73.4507147471,64.3448413213,0.643448413213,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T12:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4080006282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,114.929250081,74.5212494532,0.0,0.0,0.0,0.0,0.0,1.0,8.7784093221,81.3890005747,3.11850039164,0.0,76.7224998474,77.8730672201,73.6039994558,73.017250061,-0.213000615438,0.0,58.8739995956,60.7821172078,59.0870002111,59.9372380575,40.0,0.0,0.0,0.0,0.0,0.0,4.66650072734,79.45850118,100.0,-0.273177544276,17.6354996363,0.0315001805623,9.05158686638,59.0555000305,225.0,0.0,0.0,17.6354996363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.83642466863,80.7184988658,0.975001017253,45.7442747752,76.4135004679,76.6406453451,75.4384994507,73.5594355265,-0.134500185649,0.0,58.3339999517,59.6087544759,58.4685001373,59.494740804,40.0,0.0,0.0,0.0,0.0,0.0,4.30499839783,100.0,9.04531884193,59.022500356,239.0,0.0,0.0,17.9450003306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90694093704,6.8774415652,11.984375,0.0,0.0,0.0,0.0,33.0,1.0,51.6107813517,47.1639582316,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54965782166,0.0,0.0,0.0,65.0543416341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926255933946,781.454901854,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.762348175,76.0719343821,65.0543416341,0.650543416341,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
