timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-16T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5287485123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.193249385,74.6645008723,0.0,0.0,0.0,0.0,0.0,1.0,8.80862553914,81.6950003306,3.20849863688,0.0,76.9084993998,78.2768122355,73.7000007629,73.1442387899,-0.22350025177,0.0,59.0780000687,61.0719528198,59.3015003204,60.2083104451,40.0,0.0,0.0,0.0,0.0,0.0,4.78650093079,80.1409994761,100.0,-0.275156180064,17.6069990794,0.078000386556,9.08378171921,59.2234999339,225.0,0.0,0.0,17.6069990794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.87147537867,81.2479998271,0.940498987834,46.1192274094,76.5694999695,76.9626693726,75.6290009816,73.6914698283,-0.158499717712,0.0,58.530500412,59.8427276611,58.6890001297,59.7494125366,40.0,0.0,0.0,0.0,0.0,0.0,4.67849985758,100.0,9.08150243759,59.2129999797,239.0,0.0,0.0,17.8804998398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1912190119,7.00649193923,11.9615885417,0.0,0.0,0.0,0.0,33.0,1.0,51.226137797,47.6639099121,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17577425639,0.0,0.0,0.0,64.5242265066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.920923758467,798.889142912,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.385228157,78.9013932546,64.5242265066,0.645242265066,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7050005595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.555500031,74.850499471,0.0,0.0,0.0,0.0,0.0,1.0,8.84005061785,82.2575003306,3.32100105286,0.0,77.1679999034,78.7631937663,73.8469988505,73.2845458984,-0.260999997457,0.0,59.2700001399,61.3789978027,59.5310001373,60.4984639486,40.0,0.0,0.0,0.0,0.0,0.0,5.08950042725,80.9570000966,100.0,-0.277635494868,17.636999766,0.126000086466,9.11768611272,59.4050000509,225.0,0.0,0.0,17.636999766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.90410868327,81.9094988505,0.92100016276,45.7442747752,76.7750002543,77.3428319295,75.8540000916,73.8400853475,-0.196000099182,0.0,58.7254997889,60.0792414347,58.9214998881,60.0098393758,40.0,0.0,0.0,0.0,0.0,0.0,5.13449859619,100.0,9.11227273941,59.3764998118,239.0,0.0,0.0,17.8535003662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4331146876,7.1280383269,12.0071614583,0.0,0.0,0.0,0.0,33.0,1.0,51.4969100952,47.5378087362,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7461271286,0.0,0.0,0.0,64.1008717219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.919320854373,804.188294667,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.3701251348,79.7279538241,64.1008717219,0.641008717219,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.9307508469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,115.943250338,75.0124994914,0.0,0.0,0.0,0.0,0.0,1.0,8.8726840814,82.6249993642,3.47400093079,0.0,77.4440002441,79.2527669271,73.9699993134,73.4223251343,-0.290999730428,0.0,59.4649998347,61.6809412638,59.7559995651,60.7867151896,40.0,0.0,0.0,0.0,0.0,0.0,5.18099912008,81.5269997915,100.0,-0.279761950175,17.688000679,0.170999526978,9.15244603157,59.5865001678,225.0,0.0,0.0,17.688000679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.94036817551,82.2154998779,0.943500518799,45.369322141,76.9985001882,77.7031962077,76.0549996694,73.988705953,-0.227499961853,0.0,58.9189999898,60.3227793376,59.1464999517,60.2817484538,40.0,0.0,0.0,0.0,0.0,0.0,5.21699968974,100.0,9.14674774806,59.5550003052,239.0,0.0,0.0,17.8520002365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1525346438,6.91364407539,11.8899739583,0.0,0.0,0.0,0.0,33.0,1.0,51.5095621745,47.4155273438,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.81806405385,0.0,0.0,0.0,64.1519352595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.917675320453,809.684086648,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.3639418284,80.5572929382,64.1519352595,0.641519352595,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T16:00:00.000Z,1.0,0.0,1.2424,0.6687,41.1872501373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,116.386500359,75.1992502213,0.0,0.0,0.0,0.0,0.0,1.0,8.90773455302,83.0225009918,3.62849998474,0.0,77.7560005188,79.7505950928,74.1275005341,73.5626398722,-0.306000391642,0.0,59.6749998728,61.9886220296,59.9810002645,61.0755996704,40.0,0.0,0.0,0.0,0.0,0.0,5.26650047302,82.2860012054,100.0,-0.280325253805,17.7750002543,0.208500862122,9.18805980682,59.7724994024,225.0,0.0,0.0,17.7750002543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.97541904449,82.5709997813,0.989999771118,45.369322141,77.2609996796,78.0820846558,76.2709999084,74.1373214722,-0.262000083923,0.0,59.1229998271,60.5688680013,59.384999911,60.553662618,40.0,0.0,0.0,0.0,0.0,0.0,5.31000010173,100.0,9.18150687218,59.7379995982,239.0,0.0,0.0,17.8759997686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0916136106,6.68892566363,12.1393229167,0.0,0.0,0.0,0.0,33.0,1.0,52.0150426229,47.6021347046,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.72621885935,0.0,0.0,0.0,64.4012816747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.915124111586,818.250973577,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.2810266668,81.8286313144,64.4012816747,0.644012816747,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T17:00:00.000Z,1.0,0.0,1.2424,0.6687,41.4640000661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,116.835000038,75.370999972,0.0,0.0,0.0,0.0,0.0,1.0,8.94157687823,83.6404997508,3.81150054932,0.0,78.0665003459,80.285311381,74.2549997965,73.7086766561,-0.326999664307,0.0,59.8804998398,62.3020299276,60.2074995041,61.3683039347,40.0,0.0,0.0,0.0,0.0,0.0,5.57399940491,82.7974993388,100.0,-0.280102332433,17.8590008418,0.256499608358,9.22167921066,59.9509998957,225.0,0.0,0.0,17.8590008418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.01046983401,82.8364995321,1.04999923706,46.8691326777,77.5369993846,78.5005772909,76.4870001475,74.2910435994,-0.291999816895,0.0,59.328499794,60.8245035807,59.6204996109,60.8357874552,40.0,0.0,0.0,0.0,0.0,0.0,5.2995001475,100.0,9.21398663521,59.9120003382,239.0,0.0,0.0,17.9164997737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5019570192,6.8107984066,12.025390625,0.0,0.0,0.0,0.0,33.0,1.0,52.230140686,47.7549845378,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.9926554362,0.0,0.0,0.0,65.2623443604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.911640740654,830.249540316,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.1871674856,83.4891204834,65.2623443604,0.652623443604,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T18:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7317517598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.276750882,75.5449991226,0.0,0.0,0.0,0.0,0.0,1.0,8.977836291,84.0034987132,3.97050158183,0.0,78.3680006663,80.7615203857,74.3974990845,73.8458175659,-0.350999832153,0.0,60.0890000661,62.6039759318,60.4399998983,61.6501897176,40.0,0.0,0.0,0.0,0.0,0.0,5.63549804688,83.0809993744,100.0,-0.279171784719,17.928000768,0.302999814351,9.25700807571,60.1370000839,225.0,0.0,0.0,17.928000768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.04914657275,82.9985001882,1.12500127157,45.369322141,77.8175004323,78.8813832601,76.6924991608,74.4409357707,-0.329500198364,0.0,59.5310001373,61.0788803101,59.8605003357,61.0968475342,40.0,0.0,0.0,0.0,0.0,0.0,5.18099975586,100.0,9.24760603905,60.0890000661,239.0,0.0,0.0,17.9570000966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5558544,7.16380969683,12.0475260417,0.0,0.0,0.0,0.0,33.0,1.0,52.2295099894,47.7218678792,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.76838302612,0.0,0.0,0.0,66.6291160583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.906768908956,847.059758579,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0201279322,85.8093566895,66.6291160583,0.666291160583,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T19:00:00.000Z,1.0,0.0,1.2424,0.6687,41.9837493896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.682499886,75.6987504959,0.0,0.0,0.0,0.0,0.0,1.0,9.01530440648,83.8505007426,4.10699971517,0.0,78.6424999237,81.1569925944,74.5355002085,73.9683507284,-0.397500038147,0.0,60.2854998906,62.884262085,60.6829999288,61.9148966471,40.0,0.0,0.0,0.0,0.0,0.0,5.20800081889,82.807999293,100.0,-0.276177803675,17.9594999949,0.364500045776,9.29148221016,60.318499883,225.0,0.0,0.0,17.9594999949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.08419744174,82.9159997304,1.21799914042,46.1192274094,78.0799999237,79.1829630534,76.8620007833,74.5767949422,-0.365500132243,0.0,59.7274999619,61.3275146484,60.0930000941,61.3668467204,40.0,0.0,0.0,0.0,0.0,0.0,4.83599980672,100.0,9.27894616127,60.2509997686,239.0,0.0,0.0,17.9869998296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5329686801,7.05470967293,12.01171875,0.0,0.0,0.0,0.0,33.0,1.0,52.3762791951,47.6448084513,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27099355062,0.0,0.0,0.0,65.2645066579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.921529534953,796.959842339,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.2393671672,78.5616327922,65.2645066579,0.652645066579,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T20:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1892496745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.985499382,75.7962497075,0.0,0.0,0.0,0.0,0.0,1.0,9.0563984712,83.1965001424,4.2195002238,0.0,78.8359998067,81.3413848877,74.6164995829,74.0591481527,-0.431999842326,0.0,60.4850002925,63.1174062093,60.9170001348,62.136332194,40.0,0.0,0.0,0.0,0.0,0.0,4.36050033569,81.7220001221,100.0,-0.266162077586,17.9189996719,0.445500055949,9.32256054878,60.4715000788,225.0,0.0,0.0,17.9189996719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.12287425995,82.5815003713,1.32299931844,45.369322141,78.2989991506,79.3299179077,76.9759998322,74.6750259399,-0.381999969482,0.0,59.9195000331,61.5449117025,60.3015000025,61.6062011719,40.0,0.0,0.0,0.0,0.0,0.0,4.2825012207,100.0,9.3072505792,60.3980000814,239.0,0.0,0.0,17.9974991481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4677317937,6.88546987375,12.06640625,0.0,0.0,0.0,0.0,33.0,1.0,51.8239898682,47.5690155029,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3559494019,0.0,0.0,0.0,64.2605501811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.929234352666,771.873697283,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.8500464757,74.4140663147,64.2605501811,0.642605501811,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T21:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3122507731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.168500264,75.8562494914,0.0,0.0,0.0,0.0,0.0,1.0,9.09628399213,82.3954989115,4.24500020345,0.0,78.9485003153,81.3280334473,74.7035001119,74.1201019287,-0.447000185649,0.0,60.6724996567,63.3129730225,61.1194998423,62.3202260335,40.0,0.0,0.0,0.0,0.0,0.0,3.44699859619,80.4244995117,100.0,-0.257161140442,17.829000473,0.511499722799,9.35344513257,60.6080001195,225.0,0.0,0.0,17.829000473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.16034205755,81.9350001017,1.43100102743,45.7442747752,78.4399998983,79.3599573771,77.0089988708,74.7286020915,-0.401500384013,0.0,60.0995000203,61.7329788208,60.5010004044,61.7983373006,40.0,0.0,0.0,0.0,0.0,0.0,3.49500020345,100.0,9.33967002233,60.546500206,239.0,0.0,0.0,17.9389994939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.9318938255,7.37574974696,11.9296875,0.0,0.0,0.0,0.0,33.0,1.0,51.5139897664,47.4085235596,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0298461914,0.0,0.0,0.0,63.6736539205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932278698399,762.165229932,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0481615067,72.668568929,63.6736539205,0.636736539205,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T22:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3730007807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.271999359,75.8989985784,0.0,0.0,0.0,0.0,0.0,1.0,9.13737773895,81.8510004679,4.22850036621,0.0,79.0084997813,81.2002309163,74.7799994151,74.1721572876,-0.453000068665,0.0,60.8495000203,63.4932479858,61.302500089,62.491394043,40.0,0.0,0.0,0.0,0.0,0.0,2.84250068665,79.4989992778,100.0,-0.247985521952,17.7059996923,0.550499916077,9.3853632609,60.7520001729,225.0,0.0,0.0,17.7059996923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.19539292653,81.4130007426,1.50900141398,46.4941800435,78.5269991557,79.3209737142,77.0179977417,74.7592112223,-0.422499656677,0.0,60.2795000076,61.9019266764,60.7019996643,61.9700317383,40.0,0.0,0.0,0.0,0.0,0.0,2.88600158691,100.0,9.37662768364,60.7159996033,239.0,0.0,0.0,17.8249994914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2616171042,7.32790295283,12.095703125,0.0,0.0,0.0,0.0,33.0,1.0,51.4051818848,47.2830530802,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5722894669,0.0,0.0,0.0,64.2077099482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932418457863,761.722811051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.275247256,72.5862140656,64.2077099482,0.642077099482,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-16T23:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3692496618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.306498845,75.9372491837,0.0,0.0,0.0,0.0,0.0,1.0,9.17363731066,81.5869998932,4.1624991099,0.0,79.0159988403,81.030456543,74.8534997304,74.2235870361,-0.463500022888,0.0,61.0265000661,63.6671498617,61.490000089,62.6587422689,40.0,0.0,0.0,0.0,0.0,0.0,2.57100105286,79.245499293,100.0,-0.247003555298,17.5259987513,0.580499966939,9.42064086596,60.9095001221,225.0,0.0,0.0,17.5259987513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.2316523393,80.9779993693,1.56000137329,46.1192274094,78.5810000102,79.2474950155,77.0209986369,74.7834650675,-0.447999954224,0.0,60.4580001831,62.0651346842,60.9060001373,62.1340662638,40.0,0.0,0.0,0.0,0.0,0.0,2.39699935913,100.0,9.41324941317,60.8764998118,239.0,0.0,0.0,17.6749998728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4290544192,6.44165966908,11.990234375,0.0,0.0,0.0,0.0,33.0,1.0,51.6968231201,47.2531204224,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8777497609,0.0,0.0,0.0,63.9757499695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932982531892,759.942729647,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.848385493,72.2495307922,63.9757499695,0.639757499695,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T00:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3242499034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.307250341,75.9830004374,0.0,0.0,0.0,0.0,0.0,1.0,9.20747947693,81.3500003815,4.08600107829,0.0,79.0025005341,80.8498942057,74.9164994558,74.276919047,-0.467999776204,0.0,61.2005001704,63.8391418457,61.6684999466,62.8203684489,40.0,0.0,0.0,0.0,0.0,0.0,2.34749984741,79.4375006358,100.0,-0.249111175537,17.3340005875,0.59850025177,9.45659065247,61.0699996948,225.0,0.0,0.0,17.3340005875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.26670328776,80.5939992269,1.55999819438,45.7442747752,78.6094996134,79.1657129924,77.0495014191,74.8115234375,-0.470499992371,0.0,60.6394999822,62.2232411702,61.1099999746,62.2942860921,40.0,0.0,0.0,0.0,0.0,0.0,1.98449961344,100.0,9.4485270977,61.0339997609,239.0,0.0,0.0,17.4994996389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0751543045,6.9157491525,11.984375,0.0,0.0,0.0,0.0,33.0,1.0,51.5943400065,47.5530904134,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.345547994,0.0,0.0,0.0,63.5709514618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935879759585,750.842607117,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.7195752462,70.4831631978,63.5709514618,0.635709514618,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T01:00:00.000Z,1.0,0.0,1.2424,0.6687,42.2582511902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.266001383,76.0077501933,0.0,0.0,0.0,0.0,0.0,1.0,9.24253018697,81.0320002238,3.99899991353,0.0,78.9560000102,80.6559804281,74.9570000966,74.3321609497,-0.470999717712,0.0,61.3565003077,64.0047607422,61.8275000254,62.9769007365,40.0,0.0,0.0,0.0,0.0,0.0,2.07600021362,79.463001887,100.0,-0.247994422913,17.1284999847,0.604500134786,9.49052460988,61.2229998906,225.0,0.0,0.0,17.1284999847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.30296285947,80.3615004222,1.56150245667,44.9943695068,78.6200027466,79.0749816895,77.0585002899,74.8383102417,-0.470499992371,0.0,60.810500145,62.3736928304,61.2810001373,62.4513142904,40.0,0.0,0.0,0.0,0.0,0.0,1.74149767558,100.0,9.48346908887,61.1869999568,239.0,0.0,0.0,17.3390026093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8157289823,7.53923310836,11.95703125,0.0,0.0,0.0,0.0,33.0,1.0,51.9568405151,47.6059570312,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1682189306,0.0,0.0,0.0,62.7887811661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.939816019902,738.612348283,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.1501013438,67.9521217346,62.7887811661,0.627887811661,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T02:00:00.000Z,1.0,0.0,1.2424,0.6687,42.178750356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.214999517,76.0362491608,0.0,0.0,0.0,0.0,0.0,1.0,9.27878967921,80.9060001373,3.9000008901,0.0,78.9094994863,80.4677886963,75.0094985962,74.3842264811,-0.464999198914,0.0,61.5110003153,64.1652908325,61.9759995143,63.1308873494,40.0,0.0,0.0,0.0,0.0,0.0,1.99650065104,79.3429991404,100.0,-0.246004740397,16.933499972,0.601499239604,9.52479441961,61.3745002747,225.0,0.0,0.0,16.933499972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.3368045489,80.3809992472,1.54800033569,45.369322141,78.611000061,78.9791412354,77.0629997253,74.864461263,-0.460000038147,0.0,60.9814999898,62.5184148153,61.441500028,62.6025670369,40.0,0.0,0.0,0.0,0.0,0.0,1.7699991862,100.0,9.51841084162,61.3460000356,239.0,0.0,0.0,17.1695000331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.4325846036,7.86267622312,11.9700520833,0.0,0.0,0.0,0.0,33.0,1.0,51.0224355062,47.4384511312,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9358520508,0.0,0.0,0.0,62.0736465454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.941291793904,734.072995678,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.3379109701,66.9473012288,62.0736465454,0.620736465454,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T03:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0872488022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.157997131,76.0707483292,0.0,0.0,0.0,0.0,0.0,1.0,9.3114233017,80.8745015462,3.79499944051,0.0,78.8569984436,80.2884979248,75.0619990031,74.4362843831,-0.462000528971,0.0,61.6684996287,64.3290074666,62.1305001577,63.2823257446,40.0,0.0,0.0,0.0,0.0,0.0,2.01750310262,79.1360003153,100.0,-0.247304836909,16.7264982859,0.601500511169,9.55872813861,61.5289996465,225.0,0.0,0.0,16.7264982859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.37064679464,80.4695002238,1.52249972026,47.2440853119,78.6019973755,78.8903325399,77.0794976552,74.8925298055,-0.447999954224,0.0,61.1494998932,62.6605784098,61.5974998474,62.749382019,40.0,0.0,0.0,0.0,0.0,0.0,1.86750284831,100.0,9.55368852615,61.5035003026,239.0,0.0,0.0,17.0044975281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3152210315,9.65974473953,12.0319010417,0.0,0.0,0.0,0.0,33.0,1.0,50.8440297445,47.1359329224,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9216855367,0.0,0.0,0.0,61.1403134664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942595173521,730.091128614,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.6722100576,66.0164591471,61.1403134664,0.611403134664,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T04:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0017493566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.087499619,76.0857502619,0.0,0.0,0.0,0.0,0.0,1.0,9.34405652682,80.7635002136,3.69149843852,0.0,78.7910003662,80.1168136597,75.0995019277,74.4858042399,-0.46350034078,0.0,61.8260002136,64.4882558187,62.2895005544,63.4299519857,40.0,0.0,0.0,0.0,0.0,0.0,1.97249984741,78.9635003408,100.0,-0.249613602956,16.5014998118,0.609000523885,9.59367012978,61.6805000305,225.0,0.0,0.0,16.5014998118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.40328041712,80.4170010885,1.52099990845,45.7442747752,78.5929985046,78.8047129313,77.0719985962,74.9231465658,-0.441999753316,0.0,61.3160003026,62.8014704386,61.7580000559,62.8968353271,40.0,0.0,0.0,0.0,0.0,0.0,1.82400258382,100.0,9.58728639285,61.6534996033,239.0,0.0,0.0,16.8349984487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7537453969,12.6583601634,11.900390625,0.0,0.0,0.0,0.0,33.0,1.0,50.6611989339,46.864616394,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8343903224,0.0,0.0,0.0,60.2651116053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945031059031,722.664189137,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.8385003408,64.2541675568,60.2651116053,0.602651116053,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T05:00:00.000Z,1.0,0.0,1.2424,0.6687,41.8945007324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.992250125,76.0977493922,0.0,0.0,0.0,0.0,0.0,1.0,9.37789861361,80.6254990896,3.58350118001,0.0,78.7145004272,79.936243693,75.1309992472,74.5334218343,-0.470999717712,0.0,61.977499644,64.6430511475,62.4484993617,63.5763041178,40.0,0.0,0.0,0.0,0.0,0.0,1.91099866231,78.7624994914,100.0,-0.249369382858,16.2660010656,0.616499265035,9.62726799647,61.8320000966,225.0,0.0,0.0,16.2660010656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.43712258339,80.3344993591,1.49099985758,46.4941800435,78.5554993947,78.7216517131,77.0644995372,74.9486618042,-0.429999669393,0.0,61.4780000051,62.9398117065,61.9079996745,63.041730245,40.0,0.0,0.0,0.0,0.0,0.0,1.7789999644,100.0,9.62054848671,61.8020003637,239.0,0.0,0.0,16.6474997203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5072735151,8.07296975454,12.0149739583,0.0,0.0,0.0,0.0,33.0,1.0,50.345509847,46.4258092244,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1743329366,0.0,0.0,0.0,59.9566663106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945428998386,721.459188403,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.7616570791,63.950272878,59.9566663106,0.599566663106,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T06:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7977492015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.89100043,76.0932512283,0.0,0.0,0.0,0.0,0.0,1.0,9.40932369232,80.4844989777,3.48299789429,0.0,78.6395003001,79.7505950928,75.1565024058,74.5816777547,-0.469500541687,0.0,62.1289997101,64.7921142578,62.5985002518,63.7131118774,40.0,0.0,0.0,0.0,0.0,0.0,1.84499867757,78.5494995117,100.0,-0.249862194061,16.0410000483,0.624000549316,9.65918588638,61.9744997025,225.0,0.0,0.0,16.0410000483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.46975604693,80.2190004985,1.47300020854,46.4941800435,78.5030002594,78.6302871704,77.0300000509,74.9754511515,-0.420999526978,0.0,61.6370000839,63.0698699951,62.0579996109,63.1827748617,40.0,0.0,0.0,0.0,0.0,0.0,1.71600023905,100.0,9.65414619446,61.9504998525,239.0,0.0,0.0,16.4450006485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8413270315,7.35077492396,11.9798177083,0.0,0.0,0.0,0.0,33.0,1.0,50.7377471924,46.3334604899,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.6600243251,0.0,0.0,0.0,59.4964780807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945908526848,720.007723927,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.655573527,63.5827318827,59.4964780807,0.594964780807,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T07:00:00.000Z,1.0,0.0,1.2424,0.6687,41.6867488225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.773998896,76.0872500738,0.0,0.0,0.0,0.0,0.0,1.0,9.44074853261,80.3539994558,3.375,0.0,78.5584990184,79.5604960124,75.1834990184,74.6204121908,-0.471000035604,0.0,62.2730000814,64.937983195,62.744000117,63.849281311,40.0,0.0,0.0,0.0,0.0,0.0,1.79550043742,78.3515001933,100.0,-0.250691413879,15.8144989014,0.625500043233,9.69143994649,62.1185000738,225.0,0.0,0.0,15.8144989014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.50238958995,80.1110013326,1.43999862671,45.7442747752,78.4309997559,78.5350850423,76.9910011292,74.9990437826,-0.404500325521,0.0,61.7929999034,63.1999231974,62.1975002289,63.3168233236,40.0,0.0,0.0,0.0,0.0,0.0,1.68000157674,100.0,9.68640025457,62.0945002238,239.0,0.0,0.0,16.233499527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6330238183,8.75530731678,12.0234375,0.0,0.0,0.0,0.0,33.0,1.0,50.5099894206,47.3938725789,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.1106789907,0.0,0.0,0.0,59.0728200277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.946509642088,718.192187959,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.0804583232,63.1130161285,59.0728200277,0.590728200277,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T08:00:00.000Z,1.0,0.0,1.2424,0.6687,41.5930023193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.693002065,76.0999997457,0.0,0.0,0.0,0.0,0.0,1.0,9.47338199615,80.3315003713,3.27300198873,0.0,78.4940020243,79.3773905436,75.2210000356,74.6597798665,-0.466500600179,0.0,62.4214995702,65.080678304,62.8880001704,63.9816335042,40.0,0.0,0.0,0.0,0.0,0.0,1.83749834696,78.3334992727,100.0,-0.249640067418,15.6060018539,0.625500043233,9.72302206357,62.2625001272,225.0,0.0,0.0,15.6060018539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.53381419182,80.1440003713,1.41900062561,46.8691326777,78.3980000814,78.4418004354,76.9789994558,75.0220108032,-0.391000747681,0.0,61.9474995931,63.3210500081,62.3385003408,63.4508717855,40.0,0.0,0.0,0.0,0.0,0.0,1.74600028992,100.0,9.71999812126,62.245999972,239.0,0.0,0.0,16.0594997406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0817372402,9.21974710623,11.9772135417,0.0,0.0,0.0,0.0,33.0,1.0,50.1228179932,47.1473973592,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.9636843999,0.0,0.0,0.0,59.2573156357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945855277687,720.170851716,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.5300388336,63.6191457113,59.2573156357,0.592573156357,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T09:00:00.000Z,1.0,0.0,1.2424,0.6687,41.5239985784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.668998718,76.1450001399,0.0,0.0,0.0,0.0,0.0,1.0,9.5035982132,80.7379989624,3.19499778748,0.0,78.466999054,79.2540486654,75.2720012665,74.7023162842,-0.458999633789,0.0,62.5759998957,65.2329279582,63.0349995295,64.1248041789,40.0,0.0,0.0,0.0,0.0,0.0,2.27250035604,78.5615005493,100.0,-0.253021478653,15.4319995244,0.625500043233,9.75661969185,62.4094994863,225.0,0.0,0.0,15.4319995244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.56403032939,80.391500473,1.38600031535,47.2440853119,78.4039993286,78.3817392985,77.0179990133,75.0500742594,-0.381999969482,0.0,62.1080001195,63.4492009481,62.490000089,63.5855585734,40.0,0.0,0.0,0.0,0.0,0.0,1.98750114441,100.0,9.75460402171,62.4005002975,239.0,0.0,0.0,15.9139992396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5851955016,7.50438648462,12.0091145833,0.0,0.0,0.0,0.0,33.0,1.0,50.5669301351,46.7799123128,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.2950967153,0.0,0.0,0.0,60.9769045512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.941362405946,733.868501656,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.6785638983,66.8804217252,60.9769045512,0.609769045512,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T10:00:00.000Z,1.0,0.0,1.2424,0.6687,41.4557507833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.657000224,76.2012494405,0.0,0.0,0.0,0.0,0.0,1.0,9.5326054891,81.1519997915,3.12600135803,0.0,78.4580001831,79.2057291667,75.3319988251,74.7639007568,-0.450000127157,0.0,62.7395000458,65.4074579875,63.1895001729,64.2832463582,40.0,0.0,0.0,0.0,0.0,0.0,2.69399960836,78.8629995982,100.0,-0.257948160172,15.2685000102,0.628500302633,9.79055364927,62.5609998703,225.0,0.0,0.0,15.2685000102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.59666411082,80.755999883,1.32750002543,46.1192274094,78.3980000814,78.3740692139,77.0705000559,75.0928115845,-0.377499580383,0.0,62.2595001856,63.5875371297,62.636999766,63.7336196899,40.0,0.0,0.0,0.0,0.0,0.0,2.35799980164,100.0,9.78719385465,62.5459998449,239.0,0.0,0.0,15.7610003153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92174764113,7.34850196044,11.984375,0.0,0.0,0.0,0.0,33.0,1.0,52.0193592418,46.5608266195,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0840120316,0.0,0.0,0.0,63.2479867935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934170194198,756.230782916,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.8645078486,71.5102545998,63.2479867935,0.632479867935,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T11:00:00.000Z,1.0,0.0,1.2424,0.6687,41.409998258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.678748131,76.2687498728,0.0,0.0,0.0,0.0,0.0,1.0,9.56161308289,81.742998759,3.07349967957,0.0,78.4684995015,79.2502339681,75.394999822,74.84643809,-0.443999608358,0.0,62.9120000203,65.6074930827,63.3559996287,64.4741363525,40.0,0.0,0.0,0.0,0.0,0.0,3.27449925741,79.2889995575,100.0,-0.263210455577,15.1124998728,0.641999562581,9.82482353846,62.7140000661,225.0,0.0,0.0,15.1124998728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.62808895111,81.1340001424,1.2779973348,45.7442747752,78.4204972585,78.4347712199,77.1424999237,75.1546808879,-0.380499839783,0.0,62.4109999339,63.7437311808,62.7914997737,63.9014994303,40.0,0.0,0.0,0.0,0.0,0.0,2.71350288391,100.0,9.82247169813,62.7050002416,239.0,0.0,0.0,15.6289974848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.79106887182,6.82209348679,11.9055989583,0.0,0.0,0.0,0.0,33.0,1.0,54.1963831584,46.7092259725,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2994521459,0.0,0.0,0.0,64.0955476761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926862235517,779.501784595,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.4300826391,75.7362378438,64.0955476761,0.640955476761,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T12:00:00.000Z,1.0,0.0,1.2424,0.6687,41.3980007172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.751501083,76.3535003662,0.0,0.0,0.0,0.0,0.0,1.0,9.59424686432,82.0474999746,3.0495001475,0.0,78.5210005442,79.3996429443,75.4715003967,74.9454879761,-0.439499855042,0.0,63.0785001119,65.8240712484,63.5179999669,64.6873016357,40.0,0.0,0.0,0.0,0.0,0.0,3.52649943034,79.7059993744,100.0,-0.265518585841,15.0030005773,0.646499633789,9.85976545016,62.8715003332,225.0,0.0,0.0,15.0270016988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.65951371193,81.4460004171,1.22550074259,45.7442747752,78.4610010783,78.5516993205,77.2355003357,75.2356872559,-0.380499839783,0.0,62.5729999542,63.9133148193,62.953499794,64.089805603,40.0,0.0,0.0,0.0,0.0,0.0,2.98499933879,100.0,9.86480514208,62.8925002416,239.0,0.0,0.0,15.5075012843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.85460352898,6.75537844499,12.0677083333,0.0,0.0,0.0,0.0,33.0,1.0,55.302869161,46.9302164714,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5976772308,0.0,0.0,0.0,64.8738231659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.920812843446,799.262194582,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.2905743917,78.9563007355,64.8738231659,0.648738231659,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T13:00:00.000Z,1.0,0.0,1.2424,0.6687,41.4324998856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,117.909750303,76.4772504171,0.0,0.0,0.0,0.0,0.0,1.0,9.62204559644,82.5530001322,3.06599998474,0.0,78.6290003459,79.6781158447,75.5630003611,75.0572306315,-0.439500490824,0.0,63.2449998856,66.0533981323,63.6845003764,64.9221013387,40.0,0.0,0.0,0.0,0.0,0.0,3.92399978638,80.3074995677,100.0,-0.275685389837,14.9444999695,0.645000139872,9.89773098628,63.0395002365,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.69214725494,82.039999644,1.16999944051,46.4941800435,78.5614999135,78.7299575806,77.391500473,75.3358306885,-0.375999768575,0.0,62.7440004349,64.0835342407,63.1200002035,64.2895736694,40.0,0.0,0.0,0.0,0.0,0.0,3.47849973043,100.0,9.90310660998,63.0635000865,239.0,0.0,0.0,15.4414997101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64992531141,6.99890013536,12.0006510417,0.0,0.0,0.0,0.0,33.0,1.0,54.9549179077,47.5505447388,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0287691752,0.0,0.0,0.0,65.5342311859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.915470205253,817.085985029,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.8111013933,81.6570164074,65.5342311859,0.655342311859,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T14:00:00.000Z,1.0,0.0,1.2424,0.6687,41.5374991099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.18274943,76.6452503204,0.0,0.0,0.0,0.0,0.0,1.0,9.64984448751,83.3689994812,3.1259988149,0.0,78.8149992625,80.1530609131,75.6890004476,75.1950073242,-0.439500172933,0.0,63.4204998016,66.3234914144,63.8599999746,65.1899897257,40.0,0.0,0.0,0.0,0.0,0.0,4.55400021871,81.0739994049,100.0,-0.285851955414,14.9549992879,0.64950021108,9.93569644292,63.2104997635,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.72719828288,82.9039993286,1.13400014242,46.1192274094,78.7355003357,79.0960667928,77.6015001933,75.478070577,-0.380499839783,0.0,62.9120000203,64.2767003377,63.2924998601,64.5129852295,40.0,0.0,0.0,0.0,0.0,0.0,4.16849899292,100.0,9.9380484422,63.2210000356,239.0,0.0,0.0,15.4430004756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70844976107,6.60181780656,12.0455729167,0.0,0.0,0.0,0.0,33.0,1.0,52.7489064535,47.8326848348,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2530148824,0.0,0.0,0.0,65.4359855652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.911918691234,829.15659386,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.7289737066,83.3873195648,65.4359855652,0.654359855652,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T15:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7212498983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.55774943,76.8364995321,0.0,0.0,0.0,0.0,0.0,1.0,9.67764369647,84.0770003001,3.25200017293,0.0,79.0774993896,80.7399037679,75.8254992167,75.3511962891,-0.449999491374,0.0,63.5960000356,66.6165161133,64.045999527,65.4661483765,40.0,0.0,0.0,0.0,0.0,0.0,4.99950091044,81.9890003204,100.0,-0.297362486521,15.0314998627,0.662999471029,9.97500618299,63.3830000559,225.0,0.0,0.0,15.0407997131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.75983134905,83.6990006765,1.11300023397,46.1192274094,78.9605000814,79.58740743,77.8474998474,75.6509246826,-0.391000111898,0.0,63.0859998067,64.491549174,63.4769999186,64.7651112874,40.0,0.0,0.0,0.0,0.0,0.0,4.73850059509,100.0,9.97836589813,63.400999705,239.0,0.0,0.0,15.4835001628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1797194047,7.00054681301,11.9381510417,0.0,0.0,0.0,0.0,33.0,1.0,52.7027231852,47.8785400391,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3155708313,0.0,0.0,0.0,66.5099283854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.908536078807,840.819728113,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.2055150812,84.9967075695,66.5099283854,0.665099283854,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T16:00:00.000Z,1.0,0.0,1.2424,0.6687,41.988249143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.021249771,77.0330006282,0.0,0.0,0.0,0.0,0.0,1.0,9.70665113131,84.7280006409,3.44699923197,0.0,79.4134998322,81.4094085693,75.9665006002,75.5118281047,-0.468000094096,0.0,63.7685003281,66.9190953573,64.2365004222,65.7493082682,40.0,0.0,0.0,0.0,0.0,0.0,5.31450080872,83.1559995015,100.0,-0.306656599045,15.17699941,0.681000073751,10.0133077304,63.5555003484,225.0,0.0,0.0,15.17699941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.79246489207,84.3155002594,1.1159992218,45.7442747752,79.2154998779,80.1362533569,78.0995006561,75.8301595052,-0.40149974823,0.0,63.2660001119,64.7216924032,63.6674998601,65.0344670614,40.0,0.0,0.0,0.0,0.0,0.0,5.10000038147,100.0,10.0183473428,63.5765002569,239.0,0.0,0.0,15.5480000178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.83315054576,6.63482403755,12.0592447917,0.0,0.0,0.0,0.0,33.0,1.0,52.8722712199,47.9250361125,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17649269104,0.0,0.0,0.0,66.7900079091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.907624288847,843.985597247,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.1906833649,85.4259440104,66.7900079091,0.667900079091,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T17:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3010005951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.537250519,77.2362499237,0.0,0.0,0.0,0.0,0.0,1.0,9.74049313863,85.2995001475,3.661500295,0.0,79.794500351,82.0782674154,76.1330000559,75.6680145264,-0.472500483195,0.0,63.9469998678,67.2172190348,64.419500351,66.0350087484,40.0,0.0,0.0,0.0,0.0,0.0,5.50499979655,84.5645008087,100.0,-0.310108264287,15.375,0.69900004069,10.0506014029,63.7205003103,225.0,0.0,0.0,15.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.82630721728,84.774500529,1.14600054423,44.9943695068,79.4855003357,80.6518732707,78.3394997915,76.0119425456,-0.412000020345,0.0,63.447499911,64.9601236979,63.8594999313,65.3063837687,40.0,0.0,0.0,0.0,0.0,0.0,5.28900019328,100.0,10.0566489697,63.7489999135,239.0,0.0,0.0,15.6260004044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1149292787,6.90561064084,11.9752604167,0.0,0.0,0.0,0.0,33.0,1.0,52.8317820231,47.9485982259,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53076426188,0.0,0.0,0.0,67.6022357941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.902257973478,862.983932696,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.3002297084,87.8915805817,67.6022357941,0.676022357941,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T18:00:00.000Z,1.0,0.0,1.2424,0.6687,42.6077502569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.019500097,77.4117498398,0.0,0.0,0.0,0.0,0.0,1.0,9.77433522542,85.6640001933,3.85950024923,0.0,80.1365000407,82.6536712646,76.2769997915,75.8089650472,-0.499500910441,0.0,64.1119995117,67.497505188,64.6115004222,66.3009897868,40.0,0.0,0.0,0.0,0.0,0.0,5.52750015259,85.25,100.0,-0.311879873276,15.5249996185,0.727500279744,10.0862150987,63.8840001424,225.0,0.0,0.0,15.5249996185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.86377533277,84.8780002594,1.2195002238,45.7442747752,79.7660001119,81.0754776001,78.5464998881,76.1784235636,-0.420999526978,0.0,63.6260000865,65.1934611003,64.0469996134,65.5770136515,40.0,0.0,0.0,0.0,0.0,0.0,5.1120001475,100.0,10.0922626654,63.9079996745,239.0,0.0,0.0,15.7190004985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90882830186,6.82168563207,12.0826822917,0.0,0.0,0.0,0.0,33.0,1.0,52.9255287864,47.9847273393,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78529548645,0.0,0.0,0.0,68.491704305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.89815475318,877.806562194,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.233425834,89.7364890359,68.491704305,0.68491704305,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T19:00:00.000Z,1.0,0.0,1.2424,0.6687,42.8904994329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.444749832,77.5542503993,0.0,0.0,0.0,0.0,0.0,1.0,9.81059471766,85.6774991353,4.02899932861,0.0,80.4379997253,83.0802866618,76.4090003967,75.9251581828,-0.5069993337,0.0,64.2875003815,67.7484868368,64.7944997152,66.5408732096,40.0,0.0,0.0,0.0,0.0,0.0,5.23949940999,84.9650001526,100.0,-0.310226122538,15.6435000102,0.758999824524,10.1208208402,64.0354998906,225.0,0.0,0.0,15.6435000102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.89882612228,84.5810000102,1.31399981181,45.7442747752,80.0135002136,81.3776982625,78.6995004018,76.320022583,-0.431500434875,0.0,63.7969999313,65.4121297201,64.2285003662,65.8310623169,40.0,0.0,0.0,0.0,0.0,0.0,4.56749979655,100.0,10.1235087713,64.0474993388,239.0,0.0,0.0,15.7849998474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2527853648,7.12196882566,11.9453125,0.0,0.0,0.0,0.0,33.0,1.0,52.6590677897,47.9931818644,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.26641909281,0.0,0.0,0.0,67.1425813039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.915117110062,818.421630481,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.3898245494,81.7929957997,67.1425813039,0.671425813039,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
