timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-17T20:00:00.000Z,1.0,0.0,1.2424,0.6687,43.1072502136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.755999883,77.6487496694,0.0,0.0,0.0,0.0,0.0,1.0,9.85168878237,84.8660004934,4.13850084941,0.0,80.644999822,83.2519734701,76.5064989726,76.0038833618,-0.544499715169,0.0,64.4495004018,67.9427744548,64.994000117,66.7317682902,40.0,0.0,0.0,0.0,0.0,0.0,4.22100067139,83.6315002441,100.0,-0.302730003993,15.650999705,0.810000101725,10.1544187864,64.1840000153,225.0,0.0,0.0,15.650999705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.93508529663,83.9120000203,1.43099975586,46.8691326777,80.2220001221,81.4844055176,78.7910003662,76.4176101685,-0.435999552409,0.0,63.9560000102,65.6014734904,64.3919995626,66.0487060547,40.0,0.0,0.0,0.0,0.0,0.0,3.68999989827,100.0,10.1510589918,64.1705010732,239.0,0.0,0.0,15.8300005595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0566999912,7.04748769601,12.0911458333,0.0,0.0,0.0,0.0,33.0,1.0,52.5445607503,47.919303894,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0072987874,0.0,0.0,0.0,66.4992001851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926064318627,782.085916761,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.4173571269,76.1715075175,66.4992001851,0.664992001851,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T21:00:00.000Z,1.0,0.0,1.2424,0.6687,43.2339995702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.926249822,77.6922502518,0.0,0.0,0.0,0.0,0.0,1.0,9.89157414436,83.9089997609,4.17750104268,0.0,80.7560005188,83.1985575358,76.5784994761,76.057220459,-0.553500493368,0.0,64.608499527,68.0975723267,65.1620000203,66.8800303141,40.0,0.0,0.0,0.0,0.0,0.0,3.15299924215,82.0895004272,100.0,-0.28972307841,15.5940004985,0.85650062561,10.1812972228,64.3054993947,225.0,0.0,0.0,15.5940004985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.96892762184,83.2070000966,1.53449757894,46.1192274094,80.3404986064,81.4760945638,78.8060010274,76.4711964925,-0.436000188192,0.0,64.1089998881,65.7563908895,64.5450000763,66.2178624471,40.0,0.0,0.0,0.0,0.0,0.0,2.86650149028,100.0,10.1802892685,64.3009993235,239.0,0.0,0.0,15.7954985301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.98697463671,7.14484890302,11.9765625,0.0,0.0,0.0,0.0,33.0,1.0,52.0175755819,47.7619883219,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8649317424,0.0,0.0,0.0,65.7135677338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93061253982,767.466323311,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.9774297078,73.6317329407,65.7135677338,0.657135677338,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T22:00:00.000Z,1.0,0.0,1.2424,0.6687,43.2685025533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.967500687,77.6989981333,0.0,0.0,0.0,0.0,0.0,1.0,9.93025080363,83.0629990896,4.12950134277,0.0,80.7754993439,82.9963582357,76.6459980011,76.0927734375,-0.5625,0.0,64.7510000865,68.2268829346,65.3135000865,67.0066604614,40.0,0.0,0.0,0.0,0.0,0.0,2.28599993388,80.7814998627,100.0,-0.277924537659,15.4619992574,0.886498769124,10.2081753413,64.4270013173,225.0,0.0,0.0,15.4619992574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0039783319,82.4960009257,1.63200441996,46.4941800435,80.3840026855,81.3789749146,78.7519982656,76.4915924072,-0.449500401815,0.0,64.2529996236,65.8864440918,64.7025000254,66.3557408651,40.0,0.0,0.0,0.0,0.0,0.0,2.11049842834,100.0,10.2105273406,64.4345003764,239.0,0.0,0.0,15.6815026601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.15180492401,6.44091590246,11.9791666667,0.0,0.0,0.0,0.0,33.0,1.0,51.9770863851,47.8950983683,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2673467,0.0,0.0,0.0,65.3786513011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933346030964,758.795680917,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.0073312124,72.0325228373,65.3786513011,0.653786513011,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-17T23:00:00.000Z,1.0,0.0,1.2424,0.6687,43.2317485809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.921749751,77.6900011698,0.0,0.0,0.0,0.0,0.0,1.0,9.96409296989,82.4030005137,4.04400062561,0.0,80.7380008698,82.7121632894,76.6940002441,76.1226170858,-0.567000071208,0.0,64.8844998678,68.342183431,65.451499939,67.1167373657,40.0,0.0,0.0,0.0,0.0,0.0,1.66499964396,80.0330003103,100.0,-0.26961684227,15.2865009308,0.910500208537,10.2337098122,64.5409997304,225.0,0.0,0.0,15.2865009308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0366118749,81.7879988352,1.6814956665,46.4941800435,80.367497762,81.2122116089,78.6860020955,76.4960606893,-0.459999084473,0.0,64.3955008189,66.0018386841,64.8554999034,66.4770050049,40.0,0.0,0.0,0.0,0.0,0.0,1.41900126139,100.0,10.241101265,64.5725002289,239.0,0.0,0.0,15.5119978587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35964226723,6.51110569636,11.9375,0.0,0.0,0.0,0.0,33.0,1.0,52.0511067708,47.8938242594,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5353988012,0.0,0.0,0.0,64.158601443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936361803916,749.338591127,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.8336327871,70.1801465352,64.158601443,0.64158601443,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T00:00:00.000Z,1.0,0.0,1.2424,0.6687,43.1319977442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.82274882,77.6907510757,0.0,0.0,0.0,0.0,0.0,1.0,9.99914375941,82.0429999034,3.91799736023,0.0,80.6494992574,82.3910929362,76.7315018972,76.1530965169,-0.568499883016,0.0,65.011999766,68.4530232747,65.580499649,67.223004659,40.0,0.0,0.0,0.0,0.0,0.0,1.39350064596,80.2834993998,100.0,-0.264468113581,15.0689996084,0.907498677572,10.263611873,64.6730009715,225.0,0.0,0.0,15.0980004205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0680367152,81.3290011088,1.69649887085,45.7442747752,80.3464991252,81.0256474813,78.6500002543,76.4992523193,-0.458499908447,0.0,64.5394999186,66.1083094279,64.9979998271,66.5886993408,40.0,0.0,0.0,0.0,0.0,0.0,0.982501983643,100.0,10.2716755072,64.7105000814,239.0,0.0,0.0,15.3484992981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.60673964024,6.52882726987,12.0638020833,0.0,0.0,0.0,0.0,33.0,1.0,51.8505579631,47.9250361125,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0254704158,0.0,0.0,0.0,63.7060314814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937767530114,744.955728958,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.7673803965,69.2926750183,63.7060314814,0.637060314814,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T01:00:00.000Z,1.0,0.0,1.2424,0.6687,43.0022493998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.692999522,77.6907501221,0.0,0.0,0.0,0.0,0.0,1.0,10.0293598175,81.6950003306,3.78000132243,0.0,80.5460001628,82.0680872599,76.7659988403,76.1873753866,-0.563999811808,0.0,65.1425005595,68.5625890096,65.7065003713,67.3273595174,40.0,0.0,0.0,0.0,0.0,0.0,1.14750035604,80.2219994863,100.0,-0.262810468674,14.8394997915,0.904500325521,10.2921702862,64.8020000458,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0994617939,81.1474997203,1.67849731445,45.369322141,80.2939987183,80.8346074422,78.6155014038,76.5056355794,-0.448000590007,0.0,64.6790002187,66.2128601074,65.1270008087,66.7004063924,40.0,0.0,0.0,0.0,0.0,0.0,0.853501001994,100.0,10.3019135793,64.8439992269,239.0,0.0,0.0,15.1669979095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8323143323,7.55631864071,12.0572916667,0.0,0.0,0.0,0.0,33.0,1.0,52.2257156372,47.7046737671,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5094261169,0.0,0.0,0.0,63.2565727234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93902644088,741.050943165,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.2885131836,68.476451238,63.2565727234,0.632565727234,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T02:00:00.000Z,1.0,0.0,1.2424,0.6687,42.8665008545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.558000247,77.6914993922,0.0,0.0,0.0,0.0,0.0,1.0,10.0619935989,81.5119991302,3.64800008138,0.0,80.4424997965,81.8112284342,76.7944997152,76.2229334513,-0.557999928792,0.0,65.263999939,68.6696065267,65.8219998678,67.429804484,40.0,0.0,0.0,0.0,0.0,0.0,1.0694993337,80.097501119,100.0,-0.258734703064,14.6204999288,0.894000371297,10.320728302,64.9279994965,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.132095178,81.1955000559,1.64250183105,44.9943695068,80.2310009003,80.6544265747,78.5884990692,76.5152104696,-0.434499740601,0.0,64.8125,66.3104019165,65.2469997406,66.8076451619,40.0,0.0,0.0,0.0,0.0,0.0,0.96449915568,100.0,10.3324875832,64.9789994558,239.0,0.0,0.0,15.0404022217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.805601875,8.12000594536,11.9934895833,0.0,0.0,0.0,0.0,33.0,1.0,51.5481567383,47.5906651815,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6938625971,0.0,0.0,0.0,62.100637118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.941100201306,734.666932578,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.9256598733,67.0708618164,62.100637118,0.62100637118,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T03:00:00.000Z,1.0,0.0,1.2424,0.6687,42.7179994583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.414749146,77.6967496872,0.0,0.0,0.0,0.0,0.0,1.0,10.092209816,81.4549980164,3.50550015767,0.0,80.3359991709,81.5537363688,76.8304990133,76.2597529093,-0.552000681559,0.0,65.3854993184,68.7798131307,65.9375,67.5309778849,40.0,0.0,0.0,0.0,0.0,0.0,1.11899884542,79.9504998525,100.0,-0.258084615072,14.3984991709,0.877500534058,10.3502944311,65.0599994659,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1598939896,81.2794996897,1.59449958801,45.7442747752,80.1574999491,80.4876658122,78.5630003611,76.5266774495,-0.414999643962,0.0,64.9444999695,66.4085769653,65.3594996134,66.9123306274,40.0,0.0,0.0,0.0,0.0,0.0,1.1219997406,100.0,10.3627257347,65.1139996847,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.69949766,9.06659273307,12.1158854167,0.0,0.0,0.0,0.0,33.0,1.0,51.1831207275,47.5250727336,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.7317603429,0.0,0.0,0.0,61.0987386703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943314875698,727.882043942,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.6130847931,65.5221188863,61.0987386703,0.610987386703,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T04:00:00.000Z,1.0,0.0,1.2424,0.6687,42.578499794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.260999997,77.6825002035,0.0,0.0,0.0,0.0,0.0,1.0,10.1200085481,81.4099998474,3.37649981181,0.0,80.2234999339,81.3019663493,76.8470001221,76.2953058879,-0.538499832153,0.0,65.5129998525,68.8893737793,66.0514996847,67.6353352865,40.0,0.0,0.0,0.0,0.0,0.0,1.18649991353,79.7539997101,100.0,-0.258844216665,14.1720002492,0.866999308268,10.3788527648,65.1845003764,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1913187504,81.2600002289,1.55699984233,46.8691326777,80.0750001272,80.3362426758,78.5180002848,76.5451812744,-0.40299987793,0.0,65.076499939,66.5042063395,65.4794998169,67.0189234416,40.0,0.0,0.0,0.0,0.0,0.0,1.18500010173,100.0,10.3916199207,65.2460002899,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1182603439,10.6820635796,11.9967447917,0.0,0.0,0.0,0.0,33.0,1.0,51.1242879232,47.1709620158,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.1889686584,0.0,0.0,0.0,60.6580314636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.944575882146,724.045852808,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.1672878265,64.5948188088,60.6580314636,0.606580314636,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T05:00:00.000Z,1.0,0.0,1.2424,0.6687,42.4405008952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.108001391,77.6675004959,0.0,0.0,0.0,0.0,0.0,1.0,10.1502250036,81.3514989217,3.24300003052,0.0,80.1140009562,81.0558878581,76.8710009257,76.3270543416,-0.531000773112,0.0,65.6360003153,68.9963989258,66.1670010885,67.7365061442,40.0,0.0,0.0,0.0,0.0,0.0,1.23749796549,79.5560003916,100.0,-0.256513992945,13.9469998678,0.855001449585,10.4067389965,65.3119996389,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.2203261852,81.1864992778,1.52400080363,45.369322141,79.9880008698,80.1943944295,78.4640000661,76.5579477946,-0.387999852498,0.0,65.2055002848,66.5991973877,65.5935001373,67.1242243449,40.0,0.0,0.0,0.0,0.0,0.0,1.198498408,100.0,10.4218580723,65.380999883,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9757302602,9.66006628672,11.9752604167,0.0,0.0,0.0,0.0,33.0,1.0,50.840230306,46.8359629313,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.4569762548,0.0,0.0,0.0,60.4140246709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.944690410597,723.697680852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.6888090769,64.5101502736,60.4140246709,0.604140246709,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T06:00:00.000Z,1.0,0.0,1.2424,0.6687,42.2957509359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.945250193,77.6494992574,0.0,0.0,0.0,0.0,0.0,1.0,10.1792321205,81.236000061,3.11400095622,0.0,79.9985001882,80.8149261475,76.884499232,76.3568954468,-0.527999242147,0.0,65.7530002594,69.1002222697,66.2809995015,67.8364054362,40.0,0.0,0.0,0.0,0.0,0.0,1.23749987284,79.350499471,100.0,-0.254385153453,13.7175006866,0.84899965922,10.433617274,65.4319998423,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.2493340174,81.0785001119,1.47900072734,45.7442747752,79.8935000102,80.0525538127,78.4144992828,76.5713297526,-0.368500391642,0.0,65.3329995473,66.6897252401,65.701499939,67.2276331584,40.0,0.0,0.0,0.0,0.0,0.0,1.18350028992,100.0,10.4507521788,65.5055001577,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1906481656,8.64505636692,11.8932291667,0.0,0.0,0.0,0.0,33.0,1.0,50.6873612837,46.6090587269,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.9134318034,0.0,0.0,0.0,59.9710674286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945503173902,721.234070559,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.156665802,63.8947226206,59.9710674286,0.599710674286,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T07:00:00.000Z,1.0,0.0,1.2424,0.6687,42.154001236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.785499891,77.6314986547,0.0,0.0,0.0,0.0,0.0,1.0,10.20703125,81.0949999491,2.98950068156,0.0,79.8844998678,80.5771433512,76.8949991862,76.3841959635,-0.51900100708,0.0,65.8699989319,69.199605306,66.388999939,67.9305826823,40.0,0.0,0.0,0.0,0.0,0.0,1.21050008138,79.1419995626,100.0,-0.253464301427,13.4954999288,0.837000528971,10.4604955514,65.55199941,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.279550155,80.9450003306,1.43400192261,45.369322141,79.8020000458,79.917737325,78.3679981232,76.5860036214,-0.351999282837,0.0,65.4575004578,66.7777048747,65.8094997406,67.3278503418,40.0,0.0,0.0,0.0,0.0,0.0,1.14300028483,100.0,10.47863849,65.6330000559,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.4838111798,9.12342143059,11.96875,0.0,0.0,0.0,0.0,33.0,1.0,50.3638534546,46.5181528727,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5775047938,0.0,0.0,0.0,60.3174943924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945145685003,722.316868038,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.7105662028,64.1671024958,60.3174943924,0.603174943924,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T08:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0152479808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.643749237,77.6285012563,0.0,0.0,0.0,0.0,0.0,1.0,10.2336215178,81.036500295,2.86349741618,0.0,79.7839997609,80.3495330811,76.9205023448,76.4102350871,-0.504000345866,0.0,65.9870001475,69.2970606486,66.4910004934,68.0196634928,40.0,0.0,0.0,0.0,0.0,0.0,1.25250053406,79.0100002289,100.0,-0.254088481267,13.2929992676,0.815999984741,10.4877099991,65.6750005086,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3085576693,80.8535003662,1.38299878438,46.1192274094,79.7194989522,79.7880350749,78.3365001678,76.5981318156,-0.33550008138,0.0,65.5820000966,66.8644104004,65.917500178,67.4261525472,40.0,0.0,0.0,0.0,0.0,0.0,1.13400141398,100.0,10.5071966648,65.7620004018,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2684471607,11.099998951,11.9622395833,0.0,0.0,0.0,0.0,33.0,1.0,50.4056065877,46.5640157064,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3809175491,0.0,0.0,0.0,61.5395847956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943647043691,726.875429204,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.9379583995,65.271010081,61.5395847956,0.615395847956,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T09:00:00.000Z,1.0,0.0,1.2424,0.6687,41.905749321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.533500671,77.6277513504,0.0,0.0,0.0,0.0,0.0,1.0,10.2626288732,81.2299995422,2.76599947611,0.0,79.7029997508,80.1492436727,76.9370002747,76.4356307983,-0.491999944051,0.0,66.1040007273,69.3983484904,66.5960006714,68.1132024129,40.0,0.0,0.0,0.0,0.0,0.0,1.52699979146,79.0159994761,100.0,-0.252295335134,13.1069990794,0.799500783285,10.5149242083,65.7964998881,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3351481756,80.8820018768,1.34249941508,46.4941800435,79.6610018412,79.6800562541,78.3185024261,76.6108729045,-0.321999231974,0.0,65.7020003001,66.9498341878,66.0239995321,67.5238164266,40.0,0.0,0.0,0.0,0.0,0.0,1.2210000356,100.0,10.5364269416,65.8894996643,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.28071230108,6.20297718048,12.0234375,0.0,0.0,0.0,0.0,33.0,1.0,50.8302279386,46.6601765951,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9435777664,0.0,0.0,0.0,63.9934225082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938776227327,741.84009341,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.0706144969,68.623114268,63.9934225082,0.639934225082,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T10:00:00.000Z,1.0,0.0,1.2424,0.6687,41.8277521133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.482501984,77.6547498703,0.0,0.0,0.0,0.0,0.0,1.0,10.2892195384,81.6290016174,2.69550132751,0.0,79.6640014648,80.0176239014,76.9685001373,76.4762674967,-0.483000437419,0.0,66.2374998728,69.5187454224,66.7205003103,68.2226486206,40.0,0.0,0.0,0.0,0.0,0.0,1.96500015259,79.0745004018,100.0,-0.254598935445,12.9435011546,0.796499888102,10.5438184738,65.9240004222,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3641551336,81.0500005086,1.29600143433,45.7442747752,79.6370010376,79.6167933146,78.3409996033,76.6363932292,-0.322001139323,0.0,65.8294995626,67.0422770182,66.1515007019,67.6316731771,40.0,0.0,0.0,0.0,0.0,0.0,1.41299947103,100.0,10.5673368772,66.0289999644,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65282405506,6.72518603007,11.9674479167,0.0,0.0,0.0,0.0,33.0,1.0,51.3499090021,47.1426502575,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1904665629,0.0,0.0,0.0,66.7780335744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931973118125,763.16381127,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.0537274679,72.8259646098,66.7780335744,0.667780335744,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T11:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7955001195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.514749845,77.7192497253,0.0,0.0,0.0,0.0,0.0,1.0,10.3109749158,82.2905000051,2.65199979146,0.0,79.6759999593,79.9953715007,77.0240001678,76.545463562,-0.465000152588,0.0,66.378499349,69.674176534,66.8434995015,68.3804550171,40.0,0.0,0.0,0.0,0.0,0.0,2.61450004578,79.6025002797,100.0,-0.264425357183,12.8325004578,0.77999941508,10.575400273,66.0635000865,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3907457193,81.5599994659,1.26300048828,46.1192274094,79.6774997711,79.6417185465,78.4144992828,76.6931610107,-0.306999206543,0.0,65.9675006866,67.1538467407,66.2744998932,67.7599665324,40.0,0.0,0.0,0.0,0.0,0.0,1.88249969482,100.0,10.6009348234,66.1790002187,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.19883791606,6.48877624671,11.8932291667,0.0,0.0,0.0,0.0,33.0,1.0,51.6841710409,47.8982849121,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34850247701,0.0,0.0,0.0,68.6754976908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.922482951625,793.786714336,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.6507746379,78.0764389038,68.6754976908,0.686754976908,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T12:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7647504807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.607750257,77.8429997762,0.0,0.0,0.0,0.0,0.0,1.0,10.3375654221,83.1605002085,2.61900011698,0.0,79.7374998728,80.1613235474,77.1184997559,76.6470514933,-0.445499420166,0.0,66.5285002391,69.8729248047,66.9739996592,68.5853500366,40.0,0.0,0.0,0.0,0.0,0.0,3.42300033569,80.4995009104,100.0,-0.269416968028,12.7635002136,0.767999649048,10.6069823901,66.2060000102,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4197531541,82.6054999034,1.17300097148,45.7442747752,79.740500768,79.8008117676,78.5674997965,76.7862828573,-0.293499628703,0.0,66.1025009155,67.2896372477,66.3960005442,67.9195480347,40.0,0.0,0.0,0.0,0.0,0.0,2.86499913534,100.0,10.633860747,66.3275000254,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30555287997,6.65749740601,12.0071614583,0.0,0.0,0.0,0.0,33.0,1.0,51.9277394613,48.32690684,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4082736969,0.0,0.0,0.0,68.710226059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.914848290402,819.206091789,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.6134010951,81.9580065409,68.710226059,0.68710226059,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T13:00:00.000Z,1.0,0.0,1.2424,0.6687,41.787249883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.770499865,77.9832499822,0.0,0.0,0.0,0.0,0.0,1.0,10.3605292638,83.9044996897,2.64749972026,0.0,79.8484999339,80.5345458984,77.2010002136,76.7746734619,-0.445499420166,0.0,66.6679999034,70.105430603,67.1134993235,68.8233261108,40.0,0.0,0.0,0.0,0.0,0.0,4.05599975586,81.3320000966,100.0,-0.279043197632,12.7350006104,0.761999766032,10.6395724614,66.3514995575,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4487606684,83.4845002492,1.0785001119,45.369322141,79.8439998627,80.1177266439,78.7654997508,76.9183197021,-0.289000193278,0.0,66.2419999441,67.4496561686,66.5310001373,68.1148681641,40.0,0.0,0.0,0.0,0.0,0.0,3.64050038656,100.0,10.6667865912,66.4745006561,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4599896272,6.42310313384,11.935546875,0.0,0.0,0.0,0.0,33.0,1.0,51.9846801758,48.1746953328,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.10733922323,0.0,0.0,0.0,68.0936609904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.913950568804,822.235531119,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.8822294871,82.4013169607,68.0936609904,0.680936609904,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T14:00:00.000Z,1.0,0.0,1.2424,0.6687,41.9162508647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.051000595,78.1347497304,0.0,0.0,0.0,0.0,0.0,1.0,10.382285277,84.4729995728,2.73750114441,0.0,80.0405006409,81.0597127279,77.3029994965,76.9016520182,-0.448500315348,0.0,66.8104998271,70.3379440308,67.2590001424,69.0574900309,40.0,0.0,0.0,0.0,0.0,0.0,4.43249893188,82.1135005951,100.0,-0.289541006088,12.7815004985,0.763500213623,10.6718262831,66.4954999288,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4741426309,84.1040000916,1.05449994405,45.369322141,80.0209999084,80.4755299886,78.9664999644,77.0573679606,-0.293499628703,0.0,66.3815002441,67.617960612,66.6749998728,68.3248545329,40.0,0.0,0.0,0.0,0.0,0.0,4.08300018311,100.0,10.7017284234,66.6290003459,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.75501958529,6.71737543742,11.9798177083,0.0,0.0,0.0,0.0,33.0,1.0,52.2320378621,48.1441268921,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59274482727,0.0,0.0,0.0,68.7102546692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.908924770708,839.472537142,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.7805436452,84.8132483164,68.7102546692,0.687102546692,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T15:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1254997253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.435750008,78.3102502823,0.0,0.0,0.0,0.0,0.0,1.0,10.3992061615,84.897500356,2.88749949137,0.0,80.3044999441,81.7171325684,77.4170004527,77.0375289917,-0.45599937439,0.0,66.9590002696,70.5921096802,67.414999644,69.3094660441,40.0,0.0,0.0,0.0,0.0,0.0,4.59300041199,83.0644995372,100.0,-0.305882056554,12.8895003001,0.770999272664,10.7050882181,66.6440003713,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5031500657,84.324499766,1.05900001526,44.9943695068,80.2625001272,80.9598337809,79.2035001119,77.2104517619,-0.299500147502,0.0,66.5314998627,67.7996571859,66.8310000102,68.546991984,40.0,0.0,0.0,0.0,0.0,0.0,4.06199963888,100.0,10.7339824835,66.7760003408,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58798365159,6.61490579446,12.041015625,0.0,0.0,0.0,0.0,33.0,1.0,52.5307589444,48.2008056641,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.77483495076,0.0,0.0,0.0,68.6421655019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.90557742312,851.157088867,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.1300811768,86.377790451,68.6421655019,0.686421655019,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T16:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3947499593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.902999242,78.5082492828,0.0,0.0,0.0,0.0,0.0,1.0,10.4366744359,85.5994993846,3.06900087992,0.0,80.6329994202,82.4177907308,77.5639985402,77.1879959106,-0.471000035604,0.0,67.1029993693,70.8622055054,67.5739994049,69.5671742757,40.0,0.0,0.0,0.0,0.0,0.0,4.9664999644,84.2795003255,100.0,-0.304027636846,13.0590000153,0.770999908447,10.7407020728,66.8029994965,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5418265661,84.9530010223,1.08749961853,45.369322141,80.539999644,81.4901479085,79.4525000254,77.3807576497,-0.310000101725,0.0,66.6845003764,67.9992014567,66.9945004781,68.7914479574,40.0,0.0,0.0,0.0,0.0,0.0,4.41300137838,100.0,10.7709401449,66.9380003611,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.51378353437,6.46631209056,12.0319010417,0.0,0.0,0.0,0.0,33.0,1.0,52.7710469564,48.3536580404,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.57431666056,0.0,0.0,0.0,68.9896818797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.904010678404,856.684769232,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.5984299978,87.0999914805,68.9896818797,0.689896818797,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T17:00:00.000Z,1.0,0.0,1.2424,0.6687,42.7262496948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.429499944,78.7032502492,0.0,0.0,0.0,0.0,0.0,1.0,10.4644732475,86.181500117,3.29999987284,0.0,81.0154997508,83.0980962118,77.7154998779,77.3378397624,-0.479999542236,0.0,67.2560005188,71.1271998088,67.736000061,69.8236083984,40.0,0.0,0.0,0.0,0.0,0.0,5.16600036621,85.6234989166,100.0,-0.309490601222,13.2794996897,0.784499486287,10.7739638487,66.9515005747,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5732514858,85.6984996796,1.13699976603,46.1192274094,80.8280003866,81.9667943319,79.6910006205,77.5510609945,-0.32200050354,0.0,66.8404992421,68.2108586629,67.1624997457,69.0454940796,40.0,0.0,0.0,0.0,0.0,0.0,4.87049929301,100.0,10.8058818181,67.0939992269,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29012648265,6.52293042342,12.1764322917,0.0,0.0,0.0,0.0,33.0,1.0,53.0462468465,48.3861363729,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48804155986,0.0,0.0,0.0,70.2274583181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.897313086489,880.832459929,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.7842413584,90.1171716054,70.2274583181,0.702274583181,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T18:00:00.000Z,1.0,0.0,1.2424,0.6687,43.0554990768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.923749606,78.868250529,0.0,0.0,0.0,0.0,0.0,1.0,10.4958980083,86.6450004578,3.51749865214,0.0,81.3709996541,83.7065582275,77.853501002,77.4705327352,-0.491999944051,0.0,67.4045003255,71.3762715658,67.8965002696,70.0666783651,40.0,0.0,0.0,0.0,0.0,0.0,5.27400080363,86.4065004985,100.0,-0.310991764069,13.4744993846,0.799500783285,10.8068897724,67.0969994863,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6070936521,85.9654992421,1.22249984741,46.1192274094,81.1054999034,82.3891220093,79.8830000559,77.7111587524,-0.332499821981,0.0,66.9950002035,68.4193293254,67.3275000254,69.2957026164,40.0,0.0,0.0,0.0,0.0,0.0,4.85999933879,100.0,10.8394799232,67.2439994812,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.8492085139,6.70772067706,12.0071614583,0.0,0.0,0.0,0.0,33.0,1.0,52.8640416463,48.3784942627,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14187558492,0.0,0.0,0.0,70.7116254171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.895869573156,886.152525267,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.8862098058,90.7550538381,70.7116254171,0.707116254171,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T19:00:00.000Z,1.0,0.0,1.2424,0.6687,43.3390000661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.344500224,79.0055001577,0.0,0.0,0.0,0.0,0.0,1.0,10.5309489568,86.6885000865,3.69150034587,0.0,81.6710001628,84.1516189575,77.9794998169,77.5797449748,-0.508499781291,0.0,67.5514996847,71.5979563395,68.0599994659,70.2792078654,40.0,0.0,0.0,0.0,0.0,0.0,5.0129998525,86.1350002289,100.0,-0.304835160573,13.6110006968,0.832499186198,10.8357841174,67.2275002797,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6409356594,85.6880009969,1.31549962362,45.369322141,81.3470001221,82.6798451742,80.0315004985,77.848932902,-0.344500223796,0.0,67.144999822,68.6137746175,67.4895000458,69.5293146769,40.0,0.0,0.0,0.0,0.0,0.0,4.34100087484,100.0,10.8656862577,67.3595002492,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.79964741071,6.61116234461,12.0455729167,0.0,0.0,0.0,0.0,33.0,1.0,52.9576721191,48.3472900391,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5002784729,0.0,0.0,0.0,70.479221344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.912653549929,826.831132385,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.2156931559,82.9898440043,70.479221344,0.70479221344,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T20:00:00.000Z,1.0,0.0,1.2424,0.6687,43.5580008825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.641500791,79.0834999084,0.0,0.0,0.0,0.0,0.0,1.0,10.5659995079,85.9025001526,3.79950141907,0.0,81.8690007528,84.3379211426,78.0694993337,77.6483154297,-0.52799987793,0.0,67.6880003611,71.7635803223,68.2160002391,70.4471918742,40.0,0.0,0.0,0.0,0.0,0.0,4.03349939982,84.8675003052,100.0,-0.295990943909,13.6530005137,0.868500391642,10.8619904518,67.3474998474,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6747779846,84.951499939,1.4474995931,44.9943695068,81.5450000763,82.7686487834,80.0975004832,77.9426981608,-0.34899965922,0.0,67.2814998627,68.7737935384,67.6304995219,69.7227274577,40.0,0.0,0.0,0.0,0.0,0.0,3.40649986267,100.0,10.8892045021,67.4645004272,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.84795896212,6.86750169595,12.0813802083,0.0,0.0,0.0,0.0,33.0,1.0,52.8722661336,48.1619593302,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99070739746,0.0,0.0,0.0,69.0787919362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.92289928053,792.385505791,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.5439259211,77.8723812103,69.0787919362,0.690787919362,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T21:00:00.000Z,1.0,0.0,1.2424,0.6687,43.6742490133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.810999552,79.1367505391,0.0,0.0,0.0,0.0,0.0,1.0,10.6034676234,84.9830004374,3.83100001017,0.0,81.9799995422,84.2819722493,78.1489995321,77.6921284993,-0.53250058492,0.0,67.8259995778,71.8865152995,68.3585001628,70.5674565633,40.0,0.0,0.0,0.0,0.0,0.0,3.00300089518,83.376499176,100.0,-0.283049186071,13.6214993795,0.905999501546,10.8865168095,67.4525006612,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7049942811,84.231499354,1.53749847412,44.9943695068,81.6620000203,82.7424596151,80.1245015462,77.9937235514,-0.345999399821,0.0,67.4150002797,68.9019317627,67.7609996796,69.8650588989,40.0,0.0,0.0,0.0,0.0,0.0,2.5694993337,100.0,10.9127231439,67.5709991455,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7356959184,6.99200681845,12.0397135417,0.0,0.0,0.0,0.0,33.0,1.0,52.600865682,48.1727803548,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2784442902,0.0,0.0,0.0,67.8705552419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928316683044,774.806569518,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.4800650279,74.9360351562,67.8705552419,0.678705552419,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T22:00:00.000Z,1.0,0.0,1.2424,0.6687,43.7072467804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.846997579,79.1397507985,0.0,0.0,0.0,0.0,0.0,1.0,10.6373097102,84.1910006205,3.79649734497,0.0,81.9979985555,84.0823084513,78.2015012105,77.7200495402,-0.541500091553,0.0,67.9444999695,71.9846242269,68.486000061,70.6673583984,40.0,0.0,0.0,0.0,0.0,0.0,2.19300206502,82.0145003001,100.0,-0.273733536402,13.5119984945,0.92400042216,10.9110432466,67.5619996389,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7352104187,83.5895004272,1.61999766032,45.369322141,81.6979980469,82.648534139,80.0780003866,78.0134963989,-0.357999801636,0.0,67.5380001068,69.0122273763,67.8959999084,69.9812189738,40.0,0.0,0.0,0.0,0.0,0.0,1.89150238037,100.0,10.9369136492,67.6805000305,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0627005317,7.23145671686,12.16796875,0.0,0.0,0.0,0.0,33.0,1.0,52.1629056064,48.1625948819,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2814102173,0.0,0.0,0.0,66.9200909932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931789111936,763.721590284,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.754061381,72.9524396261,66.9200909932,0.669200909932,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-18T23:00:00.000Z,1.0,0.0,1.2424,0.6687,43.6525001526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.777999878,79.1254997253,0.0,0.0,0.0,0.0,0.0,1.0,10.6711521149,83.4874992371,3.70050048828,0.0,81.9484996796,83.7936604818,78.2479991913,77.7403717041,-0.542999903361,0.0,68.0584996541,72.067431132,68.6014995575,70.7475331624,40.0,0.0,0.0,0.0,0.0,0.0,1.5389995575,80.853501002,100.0,-0.263073762258,13.3470001221,0.934499740601,10.9342258771,67.6669998169,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.766635259,82.923500061,1.65600013733,45.7442747752,81.6590003967,82.4747467041,80.0030002594,78.0134963989,-0.362500508626,0.0,67.6579996745,69.1033910116,68.0205001831,70.0788828532,40.0,0.0,0.0,0.0,0.0,0.0,1.26449966431,100.0,10.9614401658,67.7884991964,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.21881127357,7.36908380191,12.0501302083,0.0,0.0,0.0,0.0,33.0,1.0,52.1491622925,48.114827474,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2633056641,0.0,0.0,0.0,65.9846935272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933524766902,758.231835688,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.3546320597,71.925640742,65.9846935272,0.659846935272,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T00:00:00.000Z,1.0,0.0,1.2424,0.6687,43.5399993261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.640749931,79.1007506053,0.0,0.0,0.0,0.0,0.0,1.0,10.7013683319,82.9249998728,3.57450040181,0.0,81.8540000916,83.4662322998,78.2794996897,77.754969279,-0.544500350952,0.0,68.1620000203,72.1355895996,68.7065003713,70.8143412272,40.0,0.0,0.0,0.0,0.0,0.0,1.07099978129,80.1455001831,100.0,-0.253688255946,13.1474997203,0.946499506632,10.9550565879,67.7600008647,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7956426144,82.2170003255,1.65149815877,46.1192274094,81.5734996796,82.253036499,79.9220015208,78.0045725505,-0.362499872843,0.0,67.7734998067,69.1786168416,68.1359996796,70.1618652344,40.0,0.0,0.0,0.0,0.0,0.0,0.643500645955,100.0,10.9863025347,67.8980007172,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27230008443,7.14764360587,12.1028645833,0.0,0.0,0.0,0.0,33.0,1.0,52.0789413452,48.0625991821,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.1578477224,0.0,0.0,0.0,65.1216519674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935788702022,751.120167787,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.5618105802,70.5467584783,65.1216519674,0.651216519674,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T01:00:00.000Z,1.0,0.0,1.2424,0.6687,43.3990020752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.473500252,79.0744981766,0.0,0.0,0.0,0.0,0.0,1.0,10.73158439,82.5875002543,3.42750295003,0.0,81.7235005697,83.1247965495,78.2959976196,77.7695795695,-0.540000279744,0.0,68.2654997508,72.2050298055,68.8055000305,70.8805211385,40.0,0.0,0.0,0.0,0.0,0.0,0.863999684652,80.4469998678,100.0,-0.247998634974,12.9180005391,0.935999552409,10.979583025,67.8695004781,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8234415054,81.8900000254,1.6470006307,45.7442747752,81.4999993642,82.0230178833,79.8529987335,77.9962743123,-0.359500249227,0.0,67.8875001272,69.2474695841,68.2470003764,70.2384643555,40.0,0.0,0.0,0.0,0.0,0.0,0.390000661214,100.0,11.0108289719,68.0090001424,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.24663503965,7.36443722248,12.0006510417,0.0,0.0,0.0,0.0,33.0,1.0,52.7406768799,47.9670664469,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4973271688,0.0,0.0,0.0,64.7986704508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936522060461,748.830292592,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.2717577616,70.0874938965,64.7986704508,0.647986704508,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T02:00:00.000Z,1.0,0.0,1.2424,0.6687,43.2235005697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.27175045,79.0482498805,0.0,0.0,0.0,0.0,0.0,1.0,10.7581748962,82.2275009155,3.26850064596,0.0,81.5705000559,82.7992655436,78.30199941,77.7918014526,-0.532499949137,0.0,68.369000117,72.2719141642,68.9015000661,70.9466985067,40.0,0.0,0.0,0.0,0.0,0.0,0.657000859578,80.5729993184,100.0,-0.24526254336,12.6689999898,0.925500869751,11.0034374396,67.9759991964,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8524493376,81.771498998,1.60800043742,45.369322141,81.4025007884,81.8025919596,79.794500351,77.9937210083,-0.35199991862,0.0,67.9970003764,69.3182373047,68.349000295,70.3125101725,40.0,0.0,0.0,0.0,0.0,0.0,0.368998209635,100.0,11.0346835454,68.1154994965,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.52295613289,7.54017150402,12.072265625,0.0,0.0,0.0,0.0,33.0,1.0,52.0580647786,47.7218729655,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4775969187,0.0,0.0,0.0,63.8244024913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938916184332,741.399232578,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.1775633494,68.540222168,63.8244024913,0.638244024913,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
