timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-19T03:00:00.000Z,1.0,0.0,1.2424,0.6687,43.0374997457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.070750554,79.0332508087,0.0,0.0,0.0,0.0,0.0,1.0,10.7847646077,81.9530016581,3.10649808248,0.0,81.422000885,82.4788309733,78.3155028025,77.8114827474,-0.522000630697,0.0,68.4664999644,72.3356119792,68.9885005951,71.0090535482,40.0,0.0,0.0,0.0,0.0,0.0,0.531000773112,80.4679991404,100.0,-0.242527246475,12.4335002899,0.906000773112,11.0272918542,68.082499822,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8778307438,81.7280012767,1.54650052389,45.369322141,81.2974993388,81.5891876221,79.7509988149,77.9898910522,-0.340000788371,0.0,68.1019992828,69.3819910685,68.4420000712,70.3871943156,40.0,0.0,0.0,0.0,0.0,0.0,0.430501937866,100.0,11.0592099826,68.2249997457,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.9119251569,8.30621564388,12.0592447917,0.0,0.0,0.0,0.0,33.0,1.0,51.6006596883,47.6983083089,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.6067682902,0.0,0.0,0.0,62.7087345123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940977332688,735.038436392,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.503273646,67.1639633179,62.7087345123,0.627087345123,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T04:00:00.000Z,1.0,0.0,1.2424,0.6687,42.8537492752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.870499929,79.0167506536,0.0,0.0,0.0,0.0,0.0,1.0,10.8113552729,81.8329989115,2.94899876912,0.0,81.2779998779,82.1723683675,78.3290011088,77.8305333455,-0.51749865214,0.0,68.5595003764,72.4005889893,69.0769990285,71.0733210246,40.0,0.0,0.0,0.0,0.0,0.0,0.55499903361,80.3480002085,100.0,-0.239791234334,12.2010008494,0.887998580933,11.0511465073,68.1890004476,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9056297938,81.7489992778,1.48049990336,46.4941800435,81.1850001017,81.3879191081,79.7045001984,77.9898910522,-0.318998972575,0.0,68.2070007324,69.4457422892,68.525999705,70.459294637,40.0,0.0,0.0,0.0,0.0,0.0,0.563999176025,100.0,11.0834005674,68.3344999949,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.714824597,8.32796839873,11.9505208333,0.0,0.0,0.0,0.0,33.0,1.0,51.5196838379,47.6339772542,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.2923555374,0.0,0.0,0.0,62.0366455714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942185602909,731.331559385,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.319073995,66.3274968465,62.0366455714,0.620366455714,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T05:00:00.000Z,1.0,0.0,1.2424,0.6687,42.6909980774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.679999034,78.9890009562,0.0,0.0,0.0,0.0,0.0,1.0,10.8379453023,81.8074995677,2.80799865723,0.0,81.1414992015,81.8792572021,78.3335005442,77.8489430745,-0.505500793457,0.0,68.6554997762,72.4674784342,69.1610005697,71.1337738037,40.0,0.0,0.0,0.0,0.0,0.0,0.666000366211,80.2085005442,100.0,-0.236719767253,11.9804986318,0.8670018514,11.0746650696,68.2939987183,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9310114384,81.7564983368,1.4324982961,45.7442747752,81.0769996643,81.2064641317,79.6445013682,77.9943593343,-0.299499511719,0.0,68.3135000865,69.5088526408,68.6129995982,70.528233846,40.0,0.0,0.0,0.0,0.0,0.0,0.679498672485,100.0,11.1075908343,68.4410006205,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.88964573542,7.7984221379,11.9518229167,0.0,0.0,0.0,0.0,33.0,1.0,51.5247497559,47.2442067464,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7084757487,0.0,0.0,0.0,61.6250247955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943327121744,727.844987148,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.8252665202,65.5127868652,61.6250247955,0.616250247955,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T06:00:00.000Z,1.0,0.0,1.2424,0.6687,42.5312503179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.497750282,78.9664999644,0.0,0.0,0.0,0.0,0.0,1.0,10.8621184031,81.8149992625,2.67150052389,0.0,81.0125001272,81.6026916504,78.3409996033,77.8692601522,-0.494999567668,0.0,68.7514998118,72.533724467,69.2464993795,71.1961288452,40.0,0.0,0.0,0.0,0.0,0.0,0.802499135335,80.0345007579,100.0,-0.235393047333,11.7660007477,0.851998647054,11.0975114504,68.3945007324,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9576015472,81.7204996745,1.37849998474,46.1192274094,80.9705003103,81.0467325846,79.5920003255,77.9994659424,-0.28450012207,0.0,68.4155000051,69.571337382,68.7000001272,70.6010030111,40.0,0.0,0.0,0.0,0.0,0.0,0.749999364217,100.0,11.1314454079,68.5474993388,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0287806988,8.02360085646,12.134765625,0.0,0.0,0.0,0.0,33.0,1.0,51.508295695,46.9041137695,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.176194191,0.0,0.0,0.0,61.1648054123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943920359675,726.038137961,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.3693644206,65.0804907481,61.1648054123,0.611648054123,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T07:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3805007935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.309501012,78.9290002187,0.0,0.0,0.0,0.0,0.0,1.0,10.8862914244,81.7204996745,2.54400062561,0.0,80.8790009816,81.3369344076,78.335000356,77.8825937907,-0.48299853007,0.0,68.8460013072,72.5980580648,69.3289998372,71.2603937785,40.0,0.0,0.0,0.0,0.0,0.0,0.84149869283,79.8575007121,100.0,-0.234066645304,11.5500011444,0.833998998006,11.1203580697,68.4950008392,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9841916561,81.6019986471,1.33799997965,44.9943695068,80.861000061,80.9016927083,79.5230000814,77.9994659424,-0.269500096639,0.0,68.5145003001,69.6293462118,68.7840003967,70.6699422201,40.0,0.0,0.0,0.0,0.0,0.0,0.740998586019,100.0,11.1546279589,68.6494998932,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2418581645,8.1552524964,11.9537760417,0.0,0.0,0.0,0.0,33.0,1.0,51.3178787231,46.9340464274,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2899354299,0.0,0.0,0.0,61.0450649261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.944511319374,724.241156878,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.8149642944,64.6444505056,61.0450649261,0.610450649261,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T08:00:00.000Z,1.0,0.0,1.2424,0.6687,42.2304976781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.133249283,78.9027516047,0.0,0.0,0.0,0.0,0.0,1.0,10.9116729101,81.6424992879,2.41949907939,0.0,80.7544994354,81.0838648478,78.335000356,77.897837321,-0.471000035604,0.0,68.9375,72.6611302694,69.4085000356,71.320215861,40.0,0.0,0.0,0.0,0.0,0.0,0.887999852498,79.707499822,100.0,-0.231195847193,11.3459993998,0.8085009257,11.1428687572,68.5999991099,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0083646774,81.5330003103,1.28699684143,44.9943695068,80.7574996948,80.7694320679,79.4705028534,78.0032958984,-0.251499176025,0.0,68.6134999593,69.6867243449,68.8649991353,70.738881429,40.0,0.0,0.0,0.0,0.0,0.0,0.775500615438,100.0,11.1774745782,68.7530002594,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94811213017,7.07162074248,12.0690104167,0.0,0.0,0.0,0.0,33.0,1.0,51.0692469279,47.0359420776,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.4822775523,0.0,0.0,0.0,62.8527228038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942558124392,730.202531859,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.972694397,66.0471197764,62.8527228038,0.628527228038,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T09:00:00.000Z,1.0,0.0,1.2424,0.6687,42.097750028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.995999336,78.8982493083,0.0,0.0,0.0,0.0,0.0,1.0,10.9346374671,81.8029988607,2.31150054932,0.0,80.6554997762,80.863881429,78.3439992269,77.912437439,-0.462000528971,0.0,69.0349998474,72.7280146281,69.4970003764,71.3832066854,40.0,0.0,0.0,0.0,0.0,0.0,1.14749908447,79.6954987844,100.0,-0.232085784276,11.1584993998,0.791999816895,11.1667232513,68.7050005595,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0325376987,81.5405000051,1.22849973043,45.369322141,80.6809991201,80.6627324422,79.4524993896,78.0103149414,-0.239499409993,0.0,68.7154998779,69.7460149129,68.9549992879,70.807820638,40.0,0.0,0.0,0.0,0.0,0.0,0.85950088501,100.0,11.2023371061,68.8625011444,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46095359325,6.98275196552,11.923828125,0.0,0.0,0.0,0.0,33.0,1.0,51.3792368571,47.0665156047,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.7520694733,0.0,0.0,0.0,65.5919297536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93724762695,746.588314537,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.0484148661,69.608534495,65.5919297536,0.655919297536,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T10:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0197467804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.932997386,78.9132506053,0.0,0.0,0.0,0.0,0.0,1.0,10.9576015472,82.2109991709,2.24699846903,0.0,80.6104971568,80.7259165446,78.3634986877,77.9492619832,-0.446999867757,0.0,69.1490001678,72.8222885132,69.5960000356,71.4678319295,40.0,0.0,0.0,0.0,0.0,0.0,1.60050201416,79.6145006816,100.0,-0.232640266418,11.0144971212,0.785999933879,11.1902418137,68.8100001017,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0579191844,81.6079998016,1.18199793498,46.1192274094,80.6450004578,80.6128870646,79.4630025228,78.0319900513,-0.237998962402,0.0,68.8190002441,69.8142293294,69.0569992065,70.8882497152,40.0,0.0,0.0,0.0,0.0,0.0,0.962999343872,100.0,11.2265275319,68.9719994863,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17446418603,6.91565223535,11.9205729167,0.0,0.0,0.0,0.0,33.0,1.0,51.8119633993,47.7645365397,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5152524312,0.0,0.0,0.0,66.8482462565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.929984285794,769.491646629,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.4672044118,73.977818807,66.8482462565,0.668482462565,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T11:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0070002874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.976499875,78.969499588,0.0,0.0,0.0,0.0,0.0,1.0,10.9793569247,82.966999054,2.20800081889,0.0,80.6330000559,80.7112935384,78.4249992371,78.0121154785,-0.430500030518,0.0,69.2584997813,72.9516067505,69.6889998118,71.605275472,40.0,0.0,0.0,0.0,0.0,0.0,2.33399899801,80.2939999898,100.0,-0.238099098206,10.9440002441,0.757499694824,11.2174560229,68.931500117,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0820924441,82.1899998983,1.17299969991,45.7442747752,80.6869996389,80.6397298177,79.513999939,78.0836588542,-0.223000208537,0.0,68.9270006816,69.8996582031,69.1500008901,70.9954732259,40.0,0.0,0.0,0.0,0.0,0.0,1.5030002594,100.0,11.2547496955,69.0979995728,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2174342076,6.73915243149,11.892578125,0.0,0.0,0.0,0.0,33.0,1.0,51.8872477214,48.4058812459,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1069800059,0.0,0.0,0.0,68.3180192312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.922977554403,792.132196724,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.9816319148,77.8296705882,68.3180192312,0.683180192312,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T12:00:00.000Z,1.0,0.0,1.2424,0.6687,41.9837493896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.058249791,79.0745004018,0.0,0.0,0.0,0.0,0.0,1.0,10.9999043147,83.7589995066,2.18999926249,0.0,80.6854998271,80.8619740804,78.4955005646,78.1003697713,-0.418500900269,0.0,69.3799991608,73.1223220825,69.798500061,71.7828063965,40.0,0.0,0.0,0.0,0.0,0.0,3.07349967957,81.1699994405,100.0,-0.245437781016,10.886999766,0.742500305176,11.2453420957,69.0559997559,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1086824735,83.0810000102,1.09199968974,45.7442747752,80.7454999288,80.7745463053,79.6535002391,78.1684926351,-0.216999689738,0.0,69.0380001068,70.0093154907,69.2549997965,71.128868103,40.0,0.0,0.0,0.0,0.0,0.0,2.33550008138,100.0,11.2819639842,69.2210000356,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.61666214466,6.87662172318,11.9524739583,0.0,0.0,0.0,0.0,33.0,1.0,52.2231801351,48.4396387736,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63061714172,0.0,0.0,0.0,68.8648834229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.916850949829,812.45175305,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.8426758448,80.9681065877,68.8648834229,0.688648834229,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T13:00:00.000Z,1.0,0.0,1.2424,0.6687,41.998000145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.211249669,79.2132495244,0.0,0.0,0.0,0.0,0.0,1.0,11.0180336634,84.5314998627,2.20500055949,0.0,80.7905000051,81.2180302938,78.5854994456,78.2159245809,-0.407999674479,0.0,69.5045000712,73.324895223,69.9124997457,71.9966100057,40.0,0.0,0.0,0.0,0.0,0.0,3.74099985758,82.055000941,100.0,-0.256874799728,10.8780002594,0.722999572754,11.2749084632,69.1895001729,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1352729797,84.0770003001,1.00049972534,44.9943695068,80.8414993286,81.0569610596,79.8409996033,78.290957133,-0.216999689738,0.0,69.1519997915,70.1444702148,69.3689994812,71.2954711914,40.0,0.0,0.0,0.0,0.0,0.0,3.23550097148,100.0,11.3118662834,69.3515001933,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.90058625828,6.8503588438,12.0084635417,0.0,0.0,0.0,0.0,33.0,1.0,52.5698725382,48.3714904785,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.5477549235,0.0,0.0,0.0,69.0377445221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.911192948948,831.648515322,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.2519820531,83.7348264058,69.0377445221,0.690377445221,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T14:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1172494888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.488749822,79.3715003332,0.0,0.0,0.0,0.0,0.0,1.0,11.0422070821,85.245499293,2.28599993388,0.0,80.9794998169,81.802327474,78.693499883,78.3467127482,-0.407999038696,0.0,69.6275005341,73.5452982585,70.0354995728,72.2250442505,40.0,0.0,0.0,0.0,0.0,0.0,4.26599947611,82.8680000305,100.0,-0.26159564654,10.9440002441,0.718499501546,11.3038027287,69.3170000712,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1618626912,84.9214998881,0.968999226888,46.1192274094,81.0185000102,81.5029271444,80.0495007833,78.4338353475,-0.224500020345,0.0,69.2719999949,70.2936477661,69.4965000153,71.4901555379,40.0,0.0,0.0,0.0,0.0,0.0,3.90299987793,100.0,11.3421041965,69.4895000458,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80030575666,6.65077499549,11.8776041667,0.0,0.0,0.0,0.0,33.0,1.0,52.9121297201,48.4651158651,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.00672785441,0.0,0.0,0.0,69.6867720286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.90733081464,845.01211476,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0595467885,85.5626996358,69.6867720286,0.696867720286,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T15:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3415002823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.875000318,79.5335000356,0.0,0.0,0.0,0.0,0.0,1.0,11.0651710828,85.8124993642,2.45100021362,0.0,81.2450002035,82.5055338542,78.7939999898,78.4838587443,-0.418500264486,0.0,69.7504997253,73.78099823,70.1689999898,72.4604822795,40.0,0.0,0.0,0.0,0.0,0.0,4.56749916077,83.8054993947,100.0,-0.268869717916,11.0760002136,0.716999689738,11.3340408007,69.4520003001,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1896619797,85.623500824,0.987000147502,45.7442747752,81.2600002289,82.0032145182,80.2730000814,78.5894673665,-0.22750155131,0.0,69.3994992574,70.4613189697,69.6270008087,71.7033309937,40.0,0.0,0.0,0.0,0.0,0.0,4.36350059509,100.0,11.3730142117,69.6260007222,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.38899723689,6.38655102253,12.0390625,0.0,0.0,0.0,0.0,33.0,1.0,53.1139373779,48.4861297607,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5144220988,0.0,0.0,0.0,70.279577891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.906037039631,849.543276279,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0907789866,86.1646493276,70.279577891,0.70279577891,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T16:00:00.000Z,1.0,0.0,1.2424,0.6687,42.6145000458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.313749949,79.6992499034,0.0,0.0,0.0,0.0,0.0,1.0,11.0881357193,86.2204996745,2.65200042725,0.0,81.5464998881,83.1629486084,78.8944994609,78.6178232829,-0.424500783285,0.0,69.876499176,74.0128682454,70.3009999593,72.6844660441,40.0,0.0,0.0,0.0,0.0,0.0,4.67399978638,84.8464997609,100.0,-0.274463176727,11.2454999288,0.719999949137,11.362598896,69.5810000102,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2198780378,86.0269991557,1.0304997762,45.369322141,81.5345001221,82.4562098185,80.5040003459,78.7476577759,-0.235000610352,0.0,69.5284996033,70.6366348267,69.7635002136,71.9261067708,40.0,0.0,0.0,0.0,0.0,0.0,4.49249903361,100.0,11.4013532797,69.7549997965,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.51407610286,6.65467850367,12.1569010417,0.0,0.0,0.0,0.0,33.0,1.0,53.182896932,48.5160675049,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.76305071513,0.0,0.0,0.0,70.1314487457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.90594339019,849.875107282,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.6391646067,86.207549413,70.1314487457,0.701314487457,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T17:00:00.000Z,1.0,0.0,1.2424,0.6687,42.9250005086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.793750445,79.8687499364,0.0,0.0,0.0,0.0,0.0,1.0,11.1147258282,86.5640004476,2.86650021871,0.0,81.891500473,83.7497914632,79.0250002543,78.7416305542,-0.439500172933,0.0,69.9979998271,74.2319997152,70.4375,72.9014434814,40.0,0.0,0.0,0.0,0.0,0.0,4.67249997457,85.9310003916,100.0,-0.278111139933,11.454000473,0.722999572754,11.3928369681,69.7145004272,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2488855521,86.3000011444,1.09200032552,46.8691326777,81.8044999441,82.8325475057,80.7124996185,78.8949940999,-0.248500188192,0.0,69.6574999491,70.8074900309,69.9060001373,72.141204834,40.0,0.0,0.0,0.0,0.0,0.0,4.49550120036,100.0,11.4348175526,69.8854993184,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0888801488,6.69596556822,12.0065104167,0.0,0.0,0.0,0.0,33.0,1.0,53.2174599387,48.56128184,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13632583618,0.0,0.0,0.0,70.8886744181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.897664790352,879.58837612,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.7961384166,89.9555289529,70.8886744181,0.708886744181,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T18:00:00.000Z,1.0,0.0,1.2424,0.6687,43.2257493337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.247499784,80.0217504501,0.0,0.0,0.0,0.0,0.0,1.0,11.1437333425,86.9479999542,3.06749979655,0.0,82.2154998779,84.292137146,79.1480000814,78.8578236898,-0.448499043783,0.0,70.1240005493,74.4434865316,70.5724995931,73.1088816325,40.0,0.0,0.0,0.0,0.0,0.0,4.73250007629,86.7575003306,100.0,-0.278493404388,11.6430002848,0.734999974569,11.4222267469,69.8374996185,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.276684761,86.4859994253,1.16849899292,45.369322141,82.0639998118,83.1973851522,80.8955008189,79.0404230754,-0.260499954224,0.0,69.7894999186,70.986000061,70.0499998728,72.3543930054,40.0,0.0,0.0,0.0,0.0,0.0,4.42199961344,100.0,11.4667619069,70.0069999695,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.75586930188,6.78619301319,11.9661458333,0.0,0.0,0.0,0.0,33.0,1.0,53.2834854126,48.5453592936,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44273312887,0.0,0.0,0.0,71.7052669525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.900220156264,870.306192833,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.3300603231,88.8122603099,71.7052669525,0.717052669525,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T19:00:00.000Z,1.0,0.0,1.2424,0.6687,43.4949995677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.635999997,80.1410004298,0.0,0.0,0.0,0.0,0.0,1.0,11.1715320746,87.1190007528,3.23849995931,0.0,82.4930000305,84.7028605143,79.2545000712,78.9536895752,-0.453000386556,0.0,70.2545000712,74.6294937134,70.7075004578,73.2959620158,40.0,0.0,0.0,0.0,0.0,0.0,4.62600072225,86.5835005442,100.0,-0.278271754583,11.7854995728,0.765000025431,11.4498038292,69.9425004323,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3081095219,86.2234992981,1.25849914551,45.369322141,82.2859999339,83.4561487834,81.0275007884,79.1616109212,-0.274000167847,0.0,69.9154993693,71.1517537435,70.1894995372,72.5586573283,40.0,0.0,0.0,0.0,0.0,0.0,3.93749936422,100.0,11.4923961957,70.1030000051,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.70336739222,6.78092908859,11.8736979167,0.0,0.0,0.0,0.0,33.0,1.0,53.3499094645,48.5580978394,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62290382385,0.0,0.0,0.0,71.6315962474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.912633495806,826.793759284,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.8234364192,83.0231323242,71.6315962474,0.716315962474,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T20:00:00.000Z,1.0,0.0,1.2424,0.6687,43.6795015335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.905250549,80.2257490158,0.0,0.0,0.0,0.0,0.0,1.0,11.2065827847,86.5444997152,3.32850138346,0.0,82.6730003357,84.8719787598,79.3444989522,79.0108337402,-0.463499704997,0.0,70.3715000153,74.7619959513,70.8349997203,73.4314905802,40.0,0.0,0.0,0.0,0.0,0.0,3.87299919128,85.4750003815,100.0,-0.268855412801,11.8380006154,0.795000076294,11.4754381975,70.039999644,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3346996307,85.6204986572,1.35750134786,44.9943695068,82.4645004272,83.5225957235,81.1069990794,79.2445373535,-0.280000050863,0.0,70.0279998779,71.2837219238,70.3079999288,72.7175776164,40.0,0.0,0.0,0.0,0.0,0.0,3.15599822998,100.0,11.5140869617,70.1885000865,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80475040277,6.77697209517,11.9830729167,0.0,0.0,0.0,0.0,33.0,1.0,53.2240168254,48.5014165243,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.24025408427,0.0,0.0,0.0,70.104244868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.920867325783,799.076687501,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.5410359701,78.9303531647,70.104244868,0.70104244868,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T21:00:00.000Z,1.0,0.0,1.2424,0.6687,43.7777490616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.053749402,80.2760003408,0.0,0.0,0.0,0.0,0.0,1.0,11.2392164866,85.7585004171,3.35549926758,0.0,82.7749996185,84.8312886556,79.419500351,79.0470275879,-0.480000178019,0.0,70.4749997457,74.8581822713,70.9549999237,73.5301208496,40.0,0.0,0.0,0.0,0.0,0.0,2.98350079854,84.1025002797,100.0,-0.261067310969,11.8199996948,0.817499160767,11.5002837976,70.1375007629,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3637075424,84.9230009715,1.42499923706,44.9943695068,82.5574995677,83.485534668,81.1325003306,79.2859929403,-0.281499226888,0.0,70.1390012105,71.3927357992,70.4205004374,72.8382136027,40.0,0.0,0.0,0.0,0.0,0.0,2.36550140381,100.0,11.538538297,70.2800000509,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32975534598,6.9134289821,11.9680989583,0.0,0.0,0.0,0.0,33.0,1.0,52.911491394,48.4294459025,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2969086965,0.0,0.0,0.0,69.1225916545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.925548408286,783.748346321,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.2885818481,76.4564870199,69.1225916545,0.691225916545,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T22:00:00.000Z,1.0,0.0,1.2424,0.6687,43.8069976171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.091247876,80.2842502594,0.0,0.0,0.0,0.0,0.0,1.0,11.2682240804,85.0565007528,3.32399559021,0.0,82.7959976196,84.6596272786,79.4720020294,79.0692443848,-0.481499989827,0.0,70.5830001831,74.9320729574,71.0645001729,73.6052042643,40.0,0.0,0.0,0.0,0.0,0.0,2.26050313314,82.8724994659,100.0,-0.254144748052,11.7314974467,0.844500223796,11.5223688285,70.2199999491,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3878800074,84.3979994456,1.49400202433,46.4941800435,82.5905005137,83.3948109945,81.0964984894,79.3032251994,-0.290500005086,0.0,70.2424996694,71.4807128906,70.5329996745,72.9346008301,40.0,0.0,0.0,0.0,0.0,0.0,1.80749893188,100.0,11.5614118576,70.3669993083,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.305140582,7.1230686903,12.1028645833,0.0,0.0,0.0,0.0,33.0,1.0,52.9351834384,48.3661665483,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.9752006531,0.0,0.0,0.0,68.4968013763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928881667837,772.988392168,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.8448047638,74.6222292582,68.4968013763,0.684968013763,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-19T23:00:00.000Z,1.0,0.0,1.2424,0.6687,43.7642498016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.035749435,80.2714996338,0.0,0.0,0.0,0.0,0.0,1.0,11.298440218,84.501499176,3.24900182088,0.0,82.7569999695,84.4104003906,79.5079981486,79.0844904582,-0.487499872843,0.0,70.6790008545,74.9913228353,71.1665007273,73.6669311523,40.0,0.0,0.0,0.0,0.0,0.0,1.74449920654,81.8180001577,100.0,-0.248379707336,11.5904992421,0.855000813802,11.5468199253,70.3114999135,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4156791369,83.8355013529,1.52249781291,46.1192274094,82.5574989319,83.2395502726,81.035001119,79.3045018514,-0.298000971476,0.0,70.345998764,71.5521240234,70.6439997355,73.0092849731,40.0,0.0,0.0,0.0,0.0,0.0,1.27800242106,100.0,11.5878350735,70.4675000509,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.24341444174,7.04280928771,12.0397135417,0.0,0.0,0.0,0.0,33.0,1.0,52.8286183675,48.349202474,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5168507894,0.0,0.0,0.0,67.9911473592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931490472761,764.664768919,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.6338011424,73.1298681895,67.9911473592,0.679911473592,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T00:00:00.000Z,1.0,0.0,1.2424,0.6687,43.6554994583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.903000514,80.2475010554,0.0,0.0,0.0,0.0,0.0,1.0,11.326239268,83.9449996948,3.13049888611,0.0,82.6670004527,84.1268208822,79.5365015666,79.0908279419,-0.488999684652,0.0,70.7705001831,75.038462321,71.2594998678,73.714650472,40.0,0.0,0.0,0.0,0.0,0.0,1.27799924215,80.8804995219,100.0,-0.24266576767,11.4075005849,0.863999684652,11.5689050357,70.3955001831,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4422691663,83.253499349,1.51349957784,45.7442747752,82.4720001221,83.0370051066,80.9585005442,79.2949295044,-0.298000335693,0.0,70.442000707,71.6133270264,70.7400010427,73.0756708781,40.0,0.0,0.0,0.0,0.0,0.0,0.781499226888,100.0,11.6103142897,70.5529994965,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35203179446,7.1909617583,12.0358072917,0.0,0.0,0.0,0.0,33.0,1.0,52.5252352628,48.3884027654,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0453872681,0.0,0.0,0.0,67.4911142985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932926151696,760.1190714,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.1304944356,72.2844492594,67.4911142985,0.674911142985,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T01:00:00.000Z,1.0,0.0,1.2424,0.6687,43.5054988861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.717749914,80.2122510274,0.0,0.0,0.0,0.0,0.0,1.0,11.351620992,83.4200007121,2.99399820964,0.0,82.537999471,83.8222707113,79.5440012614,79.0990905762,-0.484499613444,0.0,70.8604996999,75.0760396322,71.3449993134,73.7521947225,40.0,0.0,0.0,0.0,0.0,0.0,0.882001241048,80.1470006307,100.0,-0.239763498306,11.1930001577,0.862499872843,11.5913844903,70.4824994405,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4652338028,82.7195002238,1.47900009155,45.7442747752,82.359500885,82.8082682292,80.8805007935,79.2828013102,-0.294999440511,0.0,70.5334993998,71.6649602254,70.8284988403,73.1324818929,40.0,0.0,0.0,0.0,0.0,0.0,0.359999338786,100.0,11.6323994001,70.6370010376,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43672687357,7.11138725281,12.1276041667,0.0,0.0,0.0,0.0,33.0,1.0,53.1015097878,48.3731106845,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5134855906,0.0,0.0,0.0,67.0305156708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934163358245,756.218662305,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.8105061849,71.5427824656,67.0305156708,0.670305156708,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T02:00:00.000Z,1.0,0.0,1.2424,0.6687,43.3330014547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.510751088,80.1777496338,0.0,0.0,0.0,0.0,0.0,1.0,11.3782110214,83.0405000051,2.83350118001,0.0,82.3895009359,83.5132802327,79.5559997559,79.1022694906,-0.481499989827,0.0,70.9430007935,75.1104354858,71.4245007833,73.7859141032,40.0,0.0,0.0,0.0,0.0,0.0,0.650999069214,80.1514994303,100.0,-0.235652685165,10.9650001526,0.858000437419,11.6138637066,70.5665003459,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4894065062,82.3490009308,1.44300079346,46.4941800435,82.2425003052,82.5712254842,80.7994995117,79.2687784831,-0.282999674479,0.0,70.6220010122,71.7095896403,70.9050006866,73.1790796916,40.0,0.0,0.0,0.0,0.0,0.0,0.10650062561,100.0,11.6568507353,70.7269999186,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22084160646,7.02155657609,12.0807291667,0.0,0.0,0.0,0.0,33.0,1.0,52.5059738159,48.1403045654,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.183230718,0.0,0.0,0.0,66.3727690379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935743983884,751.261278717,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.1832796733,70.5733661652,66.3727690379,0.663727690379,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T03:00:00.000Z,1.0,0.0,1.2424,0.6687,43.1432495117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.281999906,80.1387503942,0.0,0.0,0.0,0.0,0.0,1.0,11.3999663989,82.7749996185,2.66999944051,0.0,82.2185001373,83.1750284831,79.5485006968,79.1149571737,-0.472500483195,0.0,71.0239988963,75.1467488607,71.4964993795,73.820912679,40.0,0.0,0.0,0.0,0.0,0.0,0.556499481201,80.4710000356,100.0,-0.23755979538,10.7220007579,0.839998881022,11.6375261943,70.6565004985,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.51116244,82.2439988454,1.3979994456,46.1192274094,82.1269995372,82.3424860636,80.7290000916,79.2553838094,-0.278500239054,0.0,70.7089996338,71.751663208,70.9874998728,73.2269541423,40.0,0.0,0.0,0.0,0.0,0.0,0.116999308268,100.0,11.678541104,70.8139998118,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53004558881,7.22096061707,12.048828125,0.0,0.0,0.0,0.0,33.0,1.0,52.6350250244,48.0995381673,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.8574790955,0.0,0.0,0.0,65.6910216014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937557778962,745.60776261,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.90614446,69.4270731608,65.6910216014,0.656910216014,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T04:00:00.000Z,1.0,0.0,1.2424,0.6687,42.9572493235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.053249995,80.0960006714,0.0,0.0,0.0,0.0,0.0,1.0,11.4241396586,82.4989999135,2.51549784342,0.0,82.0534998576,82.8316904704,79.5380020142,79.1225840251,-0.464998881022,0.0,71.1020011902,75.1811498006,71.5670000712,73.855913798,40.0,0.0,0.0,0.0,0.0,0.0,0.445500055949,80.6164976756,100.0,-0.234682877858,10.4864997864,0.829500198364,11.6588225365,70.7374998728,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5353352229,82.1630007426,1.34550094604,45.7442747752,81.9995002747,82.1278076172,80.6539993286,79.2464472453,-0.262001037598,0.0,70.7929992676,71.7956492106,71.0550003052,73.2747980754,40.0,0.0,0.0,0.0,0.0,0.0,0.163500467936,100.0,11.7029925187,70.9054997762,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43315826763,7.20222250621,12.1263020833,0.0,0.0,0.0,0.0,33.0,1.0,52.3629938761,48.0740687052,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0935929616,0.0,0.0,0.0,65.4444090525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938342542568,743.167982093,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.835899353,68.9246368408,65.4444090525,0.654444090525,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T05:00:00.000Z,1.0,0.0,1.2424,0.6687,42.7757504781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.83575058,80.0600001017,0.0,0.0,0.0,0.0,0.0,1.0,11.4458951155,82.2964992523,2.36400032043,0.0,81.8960005442,82.5068054199,79.5320002238,79.1295776367,-0.454498291016,0.0,71.1785004934,75.2161865234,71.6329987844,73.8902715047,40.0,0.0,0.0,0.0,0.0,0.0,0.400498708089,80.5655008952,100.0,-0.235012292862,10.2630017598,0.811499277751,11.6809074084,70.8214995066,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5558824539,82.1074994405,1.29150009155,46.4941800435,81.8795000712,81.9310150146,80.5879999797,79.2375106812,-0.249998728434,0.0,70.8770001729,71.836458842,71.1269989014,73.321395874,40.0,0.0,0.0,0.0,0.0,0.0,0.227999369303,100.0,11.7238944372,70.9850006104,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.49043616382,6.78284978867,12.0358072917,0.0,0.0,0.0,0.0,33.0,1.0,52.24974823,47.9651590983,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.3913720449,0.0,0.0,0.0,65.1406281789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938768019554,741.850003306,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.6643263499,68.6468785604,65.1406281789,0.651406281789,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T06:00:00.000Z,1.0,0.0,1.2424,0.6687,42.6137517293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.636999766,80.0232480367,0.0,0.0,0.0,0.0,0.0,1.0,11.466442426,82.1885000865,2.23650296529,0.0,81.7564996084,82.2035242716,79.5199966431,79.1384480794,-0.443998972575,0.0,71.2550004323,75.2512257894,71.6989994049,73.9259058634,40.0,0.0,0.0,0.0,0.0,0.0,0.433500289917,80.4574991862,100.0,-0.236155668894,10.0575002035,0.795000076294,11.7025980949,70.9039993286,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5788462957,82.0909989675,1.23450088501,46.1192274094,81.7610003153,81.7591425578,80.5264994303,79.229850769,-0.230499267578,0.0,70.9595006307,71.8753433228,71.1899998983,73.3660786947,40.0,0.0,0.0,0.0,0.0,0.0,0.32999865214,100.0,11.7471624215,71.0750001272,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6146949927,7.1283206145,11.9908854167,0.0,0.0,0.0,0.0,33.0,1.0,52.2788492839,47.898920695,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.3920815786,0.0,0.0,0.0,65.1279150645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93888212736,741.496900857,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.8799235026,68.5719528198,65.1279150645,0.651279150645,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T07:00:00.000Z,1.0,0.0,1.2424,0.6687,42.453250885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.441999753,79.9887488683,0.0,0.0,0.0,0.0,0.0,1.0,11.4881978035,82.1149984996,2.10150273641,0.0,81.6169999441,81.9174041748,79.5154972076,79.1441701253,-0.432001113892,0.0,71.3284988403,75.2824401855,71.7604999542,73.9596303304,40.0,0.0,0.0,0.0,0.0,0.0,0.497998555501,80.35399882,100.0,-0.236090977987,9.85649998983,0.773999532064,11.7242887815,70.9865004222,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5993935267,82.0550003052,1.18799908956,45.7442747752,81.6499996185,81.6096343994,80.462000529,79.2234853109,-0.215501785278,0.0,71.0374991099,71.9123179118,71.2530008952,73.4120381673,40.0,0.0,0.0,0.0,0.0,0.0,0.405000686646,100.0,11.7700362206,71.1590003967,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30092091994,7.29149719079,11.9557291667,0.0,0.0,0.0,0.0,33.0,1.0,51.9682839134,47.939572421,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9620857239,0.0,0.0,0.0,64.5534114838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.939817666653,738.606534218,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.841627121,67.9519729614,64.5534114838,0.645534114838,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T08:00:00.000Z,1.0,0.0,1.2424,0.6687,42.2987496058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.260499636,79.9617500305,0.0,0.0,0.0,0.0,0.0,1.0,11.5087451935,82.0924981435,1.98750050863,0.0,81.4879995982,81.6503753662,79.5004990896,79.1467132568,-0.421499888102,0.0,71.4019997915,75.3187383016,71.8234996796,73.9946263631,40.0,0.0,0.0,0.0,0.0,0.0,0.604498545329,80.2595011393,100.0,-0.236445347468,9.66449991862,0.755999247233,11.7451905409,71.0675004323,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6223576864,82.0220006307,1.12199910482,45.7442747752,81.5450000763,81.4805679321,80.4230009715,79.2171147664,-0.203498204549,0.0,71.115500768,71.9505691528,71.3189989726,73.4535293579,40.0,0.0,0.0,0.0,0.0,0.0,0.477000554403,100.0,11.7921210925,71.2460009257,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.88977293173,6.71976530552,12.0279947917,0.0,0.0,0.0,0.0,33.0,1.0,52.0555318197,47.9823557536,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9827213287,0.0,0.0,0.0,65.5177777608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938690149724,742.093802018,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.3897107442,68.6946423848,65.5177777608,0.655177777608,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T09:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1674998601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.108250936,79.9407510757,0.0,0.0,0.0,0.0,0.0,1.0,11.5292918682,82.134499232,1.89000066121,0.0,81.3785012563,81.4132283529,79.4885005951,79.1568730672,-0.408001581828,0.0,71.4844996134,75.3582356771,71.8925011953,74.0321731567,40.0,0.0,0.0,0.0,0.0,0.0,0.755997975667,80.1230004628,100.0,-0.238772551219,9.48600006104,0.739501317342,11.7680644194,71.1529998779,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6416962941,81.9604988098,1.06649780273,44.9943695068,81.4594993591,81.3636423747,80.3930015564,79.2164764404,-0.191500345866,0.0,71.1949996948,71.9894663493,71.3865000407,73.5007654826,40.0,0.0,0.0,0.0,0.0,0.0,0.500999450684,100.0,11.8161780834,71.3359991709,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.50914331277,6.67470816771,12.0729166667,0.0,0.0,0.0,0.0,33.0,1.0,52.2503789266,47.9110234578,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0921618144,0.0,0.0,0.0,67.3963387807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933713894962,757.654597625,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.9824714661,71.7965679169,67.3963387807,0.673963387807,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
