timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-20T10:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1052506765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.061751366,79.9565006892,0.0,0.0,0.0,0.0,0.0,1.0,11.5498393377,82.6639995575,1.82400131226,0.0,81.3485005697,81.2784423828,79.5244992574,79.1860707601,-0.394499460856,0.0,71.5715001424,75.4327697754,71.9659996033,74.102801005,40.0,0.0,0.0,0.0,0.0,0.0,1.31549898783,80.0825004578,100.0,-0.243070602417,9.38250096639,0.718499501546,11.7929099401,71.2475001017,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6646604538,82.160001119,1.03799947103,44.9943695068,81.426501592,81.3131586711,80.388502121,79.2343266805,-0.184000651042,0.0,71.2804997762,72.0398279826,71.4645004272,73.5658747355,40.0,0.0,0.0,0.0,0.0,0.0,0.733499526978,100.0,11.8437844117,71.4380003611,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.18301264445,6.44934709867,12.064453125,0.0,0.0,0.0,0.0,33.0,1.0,52.3199742635,48.3421961466,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2962964376,0.0,0.0,0.0,69.2282028198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926558102752,780.498945464,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.9417610168,75.8957328796,69.2282028198,0.692282028198,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T11:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1037495931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.116499901,80.0127503077,0.0,0.0,0.0,0.0,0.0,1.0,11.5655514399,83.6060002645,1.79999987284,0.0,81.3770001729,81.2714487712,79.5770003001,79.2400360107,-0.379500071208,0.0,71.6689999898,75.5423355103,72.048500061,74.2224273682,40.0,0.0,0.0,0.0,0.0,0.0,2.22900009155,80.9089997609,100.0,-0.252598524094,9.3285001119,0.705000559489,11.818149964,71.3434995015,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6839989821,82.9264996847,1.03049914042,45.7442747752,81.4789994558,81.3515065511,80.4485003153,79.2859954834,-0.176499684652,0.0,71.3660004934,72.1093139648,71.542500178,73.6526870728,40.0,0.0,0.0,0.0,0.0,0.0,1.44750022888,100.0,11.8709961573,71.5445009867,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.04306197166,6.4542683363,11.8658854167,0.0,0.0,0.0,0.0,33.0,1.0,52.8551890055,48.5600128174,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1510639191,0.0,0.0,0.0,69.425936381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.918721287036,806.213437886,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.2929112116,80.0224692027,69.425936381,0.69425936381,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T12:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0767504374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.196001053,80.1192506154,0.0,0.0,0.0,0.0,0.0,1.0,11.5824721654,84.4805011749,1.775999705,0.0,81.4265009562,81.4399312337,79.6505012512,79.3244832357,-0.368999481201,0.0,71.7709999084,75.6913986206,72.1399993896,74.3808670044,40.0,0.0,0.0,0.0,0.0,0.0,3.05400021871,81.8359998067,100.0,-0.264861504237,9.28650156657,0.685499191284,11.8473336697,71.4545001984,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7081718445,83.9120006561,0.951000213623,44.9943695068,81.5390001933,81.4844004313,80.5879999797,79.3682759603,-0.171998341878,0.0,71.4590002696,72.203666687,71.6309986115,73.7707722982,40.0,0.0,0.0,0.0,0.0,0.0,2.37300046285,100.0,11.8997854392,71.6539993286,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.00086125461,6.5400441885,12.060546875,0.0,0.0,0.0,0.0,33.0,1.0,53.0518243963,48.438421076,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.84738731384,0.0,0.0,0.0,69.8031139374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.911817171546,829.510687569,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.4600826899,83.4346307119,69.8031139374,0.698031139374,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T13:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1052497228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.362499873,80.25725015,0.0,0.0,0.0,0.0,0.0,1.0,11.6006022294,85.2814992269,1.80449994405,0.0,81.5405000051,81.8194936117,79.736000061,79.433690389,-0.362999598185,0.0,71.8790003459,75.8780390422,72.2419999441,74.5762125651,40.0,0.0,0.0,0.0,0.0,0.0,3.7409992218,82.6910006205,100.0,-0.275915225347,9.29850006104,0.676500320435,11.8765174548,71.5654996236,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7323450247,84.9004999797,0.86549949646,45.7442747752,81.6439997355,81.7846959432,80.7785002391,79.4869155884,-0.173500061035,0.0,71.5579999288,72.3209737142,71.7314999898,73.920115153,40.0,0.0,0.0,0.0,0.0,0.0,3.25650024414,100.0,11.9301523368,71.7695000966,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68821386496,6.54404719671,11.9420572917,0.0,0.0,0.0,0.0,33.0,1.0,52.8545557658,48.4988733927,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5289713542,0.0,0.0,0.0,69.2070287069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.906648165942,847.421831733,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.5989920298,85.8769791921,69.2070287069,0.692070287069,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T14:00:00.000Z,1.0,0.0,1.2424,0.6687,42.2492500941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.667749723,80.4184996287,0.0,0.0,0.0,0.0,0.0,1.0,11.6223576864,86.0480009715,1.90800031026,0.0,81.7504997253,82.443224589,79.8424994151,79.5612996419,-0.366000493368,0.0,71.9869995117,76.0844319661,72.3530000051,74.7893778483,40.0,0.0,0.0,0.0,0.0,0.0,4.29750124613,83.6270001729,100.0,-0.28452650706,9.39749972026,0.672000249227,11.9068841934,71.6809997559,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7553091049,85.7600002289,0.840000152588,44.9943695068,81.8344999949,82.238339742,80.9944998423,79.6310679118,-0.181000391642,0.0,71.6614996592,72.4625015259,71.8425000509,74.0962931315,40.0,0.0,0.0,0.0,0.0,0.0,3.92550023397,100.0,11.9632798036,71.8955008189,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.50491118431,6.41257007917,12.048828125,0.0,0.0,0.0,0.0,33.0,1.0,52.9905726115,48.4307200114,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98169581095,0.0,0.0,0.0,70.8608036041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.902818561158,860.933543612,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.3476702372,87.6431337992,70.8608036041,0.708608036041,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T15:00:00.000Z,1.0,0.0,1.2424,0.6687,42.4787511826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.073501269,80.5947500865,0.0,0.0,0.0,0.0,0.0,1.0,11.6392788887,86.7620004018,2.08650080363,0.0,82.0295009613,83.2080891927,79.9430001577,79.698445638,-0.375,0.0,72.102499644,76.3092981974,72.477499644,75.0159072876,40.0,0.0,0.0,0.0,0.0,0.0,4.73249944051,84.7039998372,100.0,-0.301127274831,9.55200131734,0.668999989827,11.9404061635,71.8084996541,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7831083934,86.5085004171,0.841500600179,45.369322141,82.0880006154,82.7999623617,81.2465000153,79.7854258219,-0.191499710083,0.0,71.7740001678,72.6186981201,71.9654998779,74.2954483032,40.0,0.0,0.0,0.0,0.0,0.0,4.42049980164,100.0,11.9956185818,72.0185000102,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.82310358683,6.02471701304,11.9791666667,0.0,0.0,0.0,0.0,33.0,1.0,53.4220275879,48.5090586344,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.02382787069,0.0,0.0,0.0,71.919172287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.899371325665,873.295267213,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.870487531,89.2037378947,71.919172287,0.71919172287,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T16:00:00.000Z,1.0,0.0,1.2424,0.6687,42.7749996185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.546750069,80.7717504501,0.0,0.0,0.0,0.0,0.0,1.0,11.661034584,87.3394997915,2.30249913534,0.0,82.3564999898,83.9723230998,80.0540008545,79.8413009644,-0.385499318441,0.0,72.2164999644,76.5373484294,72.6019992828,75.2437082926,40.0,0.0,0.0,0.0,0.0,0.0,4.98299980164,85.7090002696,100.0,-0.31210454305,9.75450070699,0.668999354045,11.9731391271,71.9329999288,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8084894816,87.1564998627,0.891000111898,45.369322141,82.3805001577,83.3085581462,81.4895000458,79.949353536,-0.198998769124,0.0,71.8925005595,72.7876434326,72.0914993286,74.5098978678,40.0,0.0,0.0,0.0,0.0,0.0,4.775999705,100.0,12.0283517043,72.142999649,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.70882870934,6.18205579122,12.001953125,0.0,0.0,0.0,0.0,33.0,1.0,53.9724897905,48.7378734242,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.584897995,0.0,0.0,0.0,72.4691028595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.898440009723,876.672993798,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.6034882863,89.6206239065,72.4691028595,0.724691028595,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T17:00:00.000Z,1.0,0.0,1.2424,0.6687,43.1402492523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.085249265,80.9450000127,0.0,0.0,0.0,0.0,0.0,1.0,11.6827902794,87.7415002187,2.56349945068,0.0,82.7449995677,84.6863301595,80.181500117,79.9784444173,-0.397500356038,0.0,72.3289998372,76.7603047689,72.7265001933,75.4664154053,40.0,0.0,0.0,0.0,0.0,0.0,4.99650065104,86.9629999797,100.0,-0.318744023641,10.0184993744,0.685499827067,12.001534303,72.0410003662,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8350799084,87.5765005747,0.971999486287,45.369322141,82.6804993947,83.7705027262,81.7084999084,80.1132761637,-0.210999806722,0.0,72.0125001272,72.9635950724,72.2234999339,74.729482015,40.0,0.0,0.0,0.0,0.0,0.0,4.89600118001,100.0,12.0591129462,72.2600002289,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.09886666139,5.90386768182,12.123046875,0.0,0.0,0.0,0.0,33.0,1.0,54.1331202189,48.8039372762,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.56741078695,0.0,0.0,0.0,72.61408933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.895028843333,889.190581368,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.8501224518,91.1324412028,72.61408933,0.7261408933,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T18:00:00.000Z,1.0,0.0,1.2424,0.6687,43.494998614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.592248917,81.0972503026,0.0,0.0,0.0,0.0,0.0,1.0,11.7093804677,87.847998937,2.81699879964,0.0,83.1139990489,85.2890752157,80.2970002492,80.0984420776,-0.405000050863,0.0,72.4460004171,76.9628702799,72.8510004679,75.6693979899,40.0,0.0,0.0,0.0,0.0,0.0,4.7339998881,87.8269996643,100.0,-0.318576733271,10.2629985809,0.709501266479,12.027957201,72.1414992015,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8616700172,87.5719998678,1.05899937948,45.7442747752,82.9564997355,84.158976237,81.897500356,80.263806661,-0.223001480103,0.0,72.1294994354,73.1344528198,72.3525009155,74.9452209473,40.0,0.0,0.0,0.0,0.0,0.0,4.61550013224,100.0,12.0867191156,72.3634999593,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.22491272291,6.13027429581,12.0657552083,0.0,0.0,0.0,0.0,33.0,1.0,54.0356877645,48.8981959025,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.21053123474,0.0,0.0,0.0,73.0864690145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.901958438758,864.172150435,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.5422830582,88.0133323669,73.0864690145,0.730864690145,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T19:00:00.000Z,1.0,0.0,1.2424,0.6687,43.8039999008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,125.007000287,81.2030003866,0.0,0.0,0.0,0.0,0.0,1.0,11.7395969232,87.6635011037,3.02100054423,0.0,83.4080003103,85.6711883545,80.386999766,80.1854248047,-0.421500523885,0.0,72.5464992523,77.1234003703,72.9679997762,75.8322957357,40.0,0.0,0.0,0.0,0.0,0.0,4.25550079346,87.5780003866,100.0,-0.313231547674,10.4400005341,0.736499150594,12.0516198476,72.2315006256,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8882605235,87.1085001628,1.17899894714,46.1192274094,83.1979999542,84.3723754883,82.0190010071,80.3773422241,-0.230500539144,0.0,72.2404994965,73.2804463704,72.4710000356,75.125213623,40.0,0.0,0.0,0.0,0.0,0.0,3.91050020854,100.0,12.106438001,72.4415003459,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.10656833649,6.16570945581,12.0149739583,0.0,0.0,0.0,0.0,33.0,1.0,54.2817866007,49.0599644979,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.62859535217,0.0,0.0,0.0,73.7584044139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.911531469866,830.493876587,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.9230747223,83.5710430145,73.7584044139,0.737584044139,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T20:00:00.000Z,1.0,0.0,1.2424,0.6687,44.0140005747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,125.298750242,81.2847496668,0.0,0.0,0.0,0.0,0.0,1.0,11.771021684,87.2704995473,3.12900034587,0.0,83.6105003357,85.8250478109,80.4814999898,80.2387593587,-0.425999323527,0.0,72.6515000661,77.2348759969,73.0774993896,75.9519195557,40.0,0.0,0.0,0.0,0.0,0.0,3.65999921163,86.655500412,100.0,-0.301500002543,10.533000946,0.765000025431,12.0725216866,72.3124993642,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9160593351,86.5339997609,1.28850046794,45.369322141,83.3764998118,84.4209365845,82.0879993439,80.4506963094,-0.243999481201,0.0,72.3394997915,73.4002990723,72.5834992727,75.259262085,40.0,0.0,0.0,0.0,0.0,0.0,3.15749994914,100.0,12.1273398399,72.5180009206,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.98250822587,5.94315203031,11.94140625,0.0,0.0,0.0,0.0,33.0,1.0,54.5252962979,48.9970259233,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78516260783,0.0,0.0,0.0,72.696337382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.916109433272,814.93382969,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.1727930705,81.3401679993,72.696337382,0.72696337382,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T21:00:00.000Z,1.0,0.0,1.2424,0.6687,44.142250061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,125.482499123,81.3402490616,0.0,0.0,0.0,0.0,0.0,1.0,11.8012377421,86.757499059,3.17999903361,0.0,83.7364991506,85.8123321533,80.556500117,80.2730458577,-0.433499654134,0.0,72.7475001017,77.3189646403,73.1809997559,76.0410054525,40.0,0.0,0.0,0.0,0.0,0.0,3.02099990845,85.5679995219,100.0,-0.294157743454,10.5554993947,0.785998662313,12.0953954856,72.3950010935,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9426495234,85.8259989421,1.36800193787,45.369322141,83.4919999441,84.4011306763,82.1239980062,80.4876887004,-0.244000116984,0.0,72.4400005341,73.4978383382,72.684000651,75.3639475505,40.0,0.0,0.0,0.0,0.0,0.0,2.33399899801,100.0,12.1470584075,72.5944989522,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.41186857224,6.29883718491,11.9921875,0.0,0.0,0.0,0.0,33.0,1.0,54.3039321899,48.9497807821,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.62902450562,0.0,0.0,0.0,71.9274756114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.9192607934,804.387685423,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.4694658915,79.7585906982,71.9274756114,0.719274756114,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T22:00:00.000Z,1.0,0.0,1.2424,0.6687,44.1947539647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,125.566501935,81.3717479706,0.0,0.0,0.0,0.0,0.0,1.0,11.8278279305,86.2429993947,3.17400360107,0.0,83.7905019124,85.6921691895,80.6164983114,80.2978057861,-0.448499679565,0.0,72.8390000661,77.3858515422,73.2874997457,76.1116333008,40.0,0.0,0.0,0.0,0.0,0.0,2.4524974823,84.576499939,100.0,-0.288075049718,10.5030021667,0.808500289917,12.1159029802,72.4789994558,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9656141599,85.3835004171,1.42500241597,46.4941800435,83.5520000458,84.3429845174,82.1269976298,80.5119374593,-0.248499552409,0.0,72.5375003815,73.5794448853,72.7859999339,75.4475682576,40.0,0.0,0.0,0.0,0.0,0.0,1.8315003713,100.0,12.1687491735,72.6770000458,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77741718292,6.71825440725,11.951171875,0.0,0.0,0.0,0.0,33.0,1.0,53.9382654826,49.0223871867,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.8401521047,0.0,0.0,0.0,71.7763462067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.92254430312,793.546892788,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.6633936564,78.0601380666,71.7763462067,0.717763462067,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-20T23:00:00.000Z,1.0,0.0,1.2424,0.6687,44.1850026449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,125.569501877,81.384499232,0.0,0.0,0.0,0.0,0.0,1.0,11.8544181188,85.8514995575,3.12000274658,0.0,83.787501653,85.5007985433,80.6674989065,80.3187586466,-0.459000269572,0.0,72.9290002187,77.4387156169,73.3880004883,76.1676254272,40.0,0.0,0.0,0.0,0.0,0.0,2.06399790446,83.7094987233,100.0,-0.282386620839,10.3995011648,0.832501093547,12.1368047396,72.5554993947,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9885781606,85.0579986572,1.4625008901,45.369322141,83.5640004476,84.2369257609,82.1014995575,80.524676005,-0.253001530965,0.0,72.6274992625,73.6476567586,72.8805007935,75.5209554036,40.0,0.0,0.0,0.0,0.0,0.0,1.49399820964,100.0,12.19043986,72.7594998678,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.73384217421,6.63160697619,12.0735677083,0.0,0.0,0.0,0.0,33.0,1.0,54.0325241089,48.8994674683,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98262850444,0.0,0.0,0.0,71.684870402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.924273914589,787.883512445,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.2886683146,77.1468321482,71.684870402,0.71684870402,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T00:00:00.000Z,1.0,0.0,1.2424,0.6687,44.1302496592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,125.513998985,81.3837493261,0.0,0.0,0.0,0.0,0.0,1.0,11.8822173278,85.543999354,3.04049873352,0.0,83.7439994812,85.2763646444,80.7035007477,80.3352711995,-0.46350034078,0.0,73.0160001119,77.4845835368,73.4795004527,76.2159932454,40.0,0.0,0.0,0.0,0.0,0.0,1.79999987284,82.9759991964,100.0,-0.275095065435,10.2644990285,0.846000035604,12.1573123932,72.6335004171,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0139595668,84.7715002696,1.47600110372,45.7442747752,83.5399990082,84.0899683634,82.0639979045,80.5329742432,-0.257499694824,0.0,72.7160002391,73.7075907389,72.9734999339,75.584139506,40.0,0.0,0.0,0.0,0.0,0.0,1.23150126139,100.0,12.212524732,72.8449999491,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.85499172211,6.7268859148,11.9322916667,0.0,0.0,0.0,0.0,33.0,1.0,53.7577087402,49.1637767445,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27217547099,0.0,0.0,0.0,71.4313252767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.925404043412,784.208104981,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.714094162,76.5388895671,71.4313252767,0.714313252767,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T01:00:00.000Z,1.0,0.0,1.2424,0.6687,44.0274991989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,125.407500585,81.380001386,0.0,0.0,0.0,0.0,0.0,1.0,11.9039727052,85.1974989573,2.92799886068,0.0,83.6660003662,85.0379180908,80.7380015055,80.3492380778,-0.466500600179,0.0,73.0969988505,77.5234451294,73.5634994507,76.2567138672,40.0,0.0,0.0,0.0,0.0,0.0,1.53149859111,82.2844994863,100.0,-0.272663990657,10.1025009155,0.854998906453,12.1766366959,72.7085005442,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.035715421,84.4475008647,1.46099917094,45.7442747752,83.4830004374,83.9232050578,82.0220012665,80.5336125692,-0.260499954224,0.0,72.8014996847,73.761138916,73.0619996389,75.6403121948,40.0,0.0,0.0,0.0,0.0,0.0,0.964500427246,100.0,12.2322436174,72.9185002645,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.84372452895,6.77543226878,11.982421875,0.0,0.0,0.0,0.0,33.0,1.0,54.3191146851,49.1631368001,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.85026423136,0.0,0.0,0.0,70.8877372742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.927747852434,776.634163127,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.1716588338,75.2537250519,70.8877372742,0.708877372742,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T02:00:00.000Z,1.0,0.0,1.2424,0.6687,43.8834988276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,125.246999423,81.3635005951,0.0,0.0,0.0,0.0,0.0,1.0,11.9281460444,84.8285001119,2.79599825541,0.0,83.5549996694,84.7905985514,80.759001414,80.3574981689,-0.46649869283,0.0,73.1765009562,77.5565719604,73.642999649,76.2898025513,40.0,0.0,0.0,0.0,0.0,0.0,1.2735004425,81.6515000661,100.0,-0.267815033595,9.91200002035,0.862499872843,12.195961078,72.7804997762,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0586796602,84.11449941,1.41599973043,45.369322141,83.3839995066,83.7391942342,81.9679997762,80.5323359172,-0.254498799642,0.0,72.8855012258,73.8076731364,73.1400000254,75.6894632975,40.0,0.0,0.0,0.0,0.0,0.0,0.730499903361,100.0,12.2523567677,72.9950008392,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.72717797756,6.61177412669,12.0078125,0.0,0.0,0.0,0.0,33.0,1.0,53.6890004476,49.1542205811,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0909773509,0.0,0.0,0.0,70.6680240631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928818979298,773.187747659,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.6353187561,74.6584593455,70.6680240631,0.706680240631,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T03:00:00.000Z,1.0,0.0,1.2424,0.6687,43.7192487717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,125.052749634,81.3335008621,0.0,0.0,0.0,0.0,0.0,1.0,11.9523187478,84.4565003713,2.6549987793,0.0,83.4169998169,84.5254770915,80.7620010376,80.3625640869,-0.462000528971,0.0,73.2544994354,77.5833282471,73.7164999644,76.3158874512,40.0,0.0,0.0,0.0,0.0,0.0,1.0395005544,81.0589993795,100.0,-0.26217786471,9.7004998525,0.865500132243,12.2144966125,72.8509998322,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0792268117,83.7635002136,1.36649894714,46.1192274094,83.2714996338,83.5417633057,81.9050006866,80.5272293091,-0.245501200358,0.0,72.9679991404,73.8472061157,73.2135003408,75.7341461182,40.0,0.0,0.0,0.0,0.0,0.0,0.492000579834,100.0,12.2712864876,73.0669994354,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.85117860635,6.78591493766,12.0234375,0.0,0.0,0.0,0.0,33.0,1.0,53.6592712402,49.273320516,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8756395976,0.0,0.0,0.0,69.88636144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.930505838439,767.806665615,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.4670874278,73.6927223206,69.88636144,0.6988636144,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T04:00:00.000Z,1.0,0.0,1.2424,0.6687,43.5422493617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.830750465,81.2885011037,0.0,0.0,0.0,0.0,0.0,1.0,11.9752833049,84.1025009155,2.50649833679,0.0,83.2625001272,84.2387288411,80.7560017904,80.3644663493,-0.454500198364,0.0,73.326499939,77.6024398804,73.7810001373,76.3356221517,40.0,0.0,0.0,0.0,0.0,0.0,0.840000788371,80.5144996643,100.0,-0.258143266042,9.48149998983,0.857999801636,12.2334265709,72.9230003357,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1009823481,83.3600006104,1.3155002594,45.369322141,83.1365006765,83.3283640544,81.8210004171,80.5144856771,-0.231999715169,0.0,73.0429999034,73.8816350301,73.2749996185,75.7686157227,40.0,0.0,0.0,0.0,0.0,0.0,0.223499933879,100.0,12.2902166843,73.1375001272,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77983530362,6.82321298122,12.0364583333,0.0,0.0,0.0,0.0,33.0,1.0,53.1923828125,49.1166432699,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7657051086,0.0,0.0,0.0,68.9902966817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931878691597,763.433226124,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.6593233744,72.9029992421,68.9902966817,0.689902966817,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T05:00:00.000Z,1.0,0.0,1.2424,0.6687,43.3659982681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.604249636,81.2382513682,0.0,0.0,0.0,0.0,0.0,1.0,11.9958299001,83.7979996999,2.35949643453,0.0,83.1034997304,83.9367116292,80.7440032959,80.365737915,-0.448498408,0.0,73.3955008189,77.6177266439,73.8439992269,76.3527933757,40.0,0.0,0.0,0.0,0.0,0.0,0.694499969482,80.1320006053,100.0,-0.256526867549,9.25950050354,0.848998387655,12.2523567677,72.9950008392,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1191123327,82.9969991048,1.2690003713,45.369322141,83.0014998118,83.1117630005,81.7324994405,80.4998118083,-0.223000208537,0.0,73.1149997711,73.9109547933,73.3379999797,75.8005320231,40.0,0.0,0.0,0.0,0.0,0.0,-0.00450070699056,100.0,12.3091466427,73.2125002543,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.36272851626,6.48860406876,12.0709635417,0.0,0.0,0.0,0.0,33.0,1.0,53.2031351725,48.9045613607,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9984703064,0.0,0.0,0.0,68.7455329895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93174630948,763.853004725,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.8817278544,72.9804840088,68.7455329895,0.687455329895,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T06:00:00.000Z,1.0,0.0,1.2424,0.6687,43.1904986699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.386750221,81.1962515513,0.0,0.0,0.0,0.0,0.0,1.0,12.0163769722,83.6330000559,2.20799700419,0.0,82.9520003001,83.6321716309,80.7440032959,80.3714599609,-0.437999725342,0.0,73.4629993439,77.6291910807,73.9009990692,76.3680674235,40.0,0.0,0.0,0.0,0.0,0.0,0.680999755859,79.8769995372,100.0,-0.254909515381,9.05100123088,0.833999633789,12.2712864876,73.0669994354,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1420764128,82.8109995524,1.2210000356,45.7442747752,82.8694998423,82.9053904215,81.6484998067,80.4864120483,-0.212498346965,0.0,73.1870009104,73.938369751,73.3994992574,75.8298950195,40.0,0.0,0.0,0.0,0.0,0.0,-0.058500289917,100.0,12.3284709454,73.2874991099,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.49606227875,6.48076248169,11.9993489583,0.0,0.0,0.0,0.0,33.0,1.0,53.3290328979,48.9172973633,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9528274536,0.0,0.0,0.0,68.7911758423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931444042882,764.811516033,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.8091621399,73.1573791504,68.7911758423,0.687911758423,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T07:00:00.000Z,1.0,0.0,1.2424,0.6687,43.0172497431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.167749723,81.1504999797,0.0,0.0,0.0,0.0,0.0,1.0,12.035715421,83.5174999237,2.06549962362,0.0,82.7989997864,83.3339894613,80.7335001628,80.3720932007,-0.424500147502,0.0,73.5335000356,77.6419219971,73.9580001831,76.3827056885,40.0,0.0,0.0,0.0,0.0,0.0,0.718500137329,79.6519997915,100.0,-0.254501263301,8.84099960327,0.819000244141,12.2902166843,73.138999939,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1614151001,82.6610012054,1.17000007629,46.1192274094,82.7374998728,82.7181777954,81.5674997965,80.4711176554,-0.194500605265,0.0,73.2574996948,73.9613189697,73.4520003001,75.8573430379,40.0,0.0,0.0,0.0,0.0,0.0,-0.0764986673991,100.0,12.3470065594,73.3550014496,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.87746624152,6.53683543205,11.9837239583,0.0,0.0,0.0,0.0,33.0,1.0,53.3214416504,48.61987559,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9622122447,0.0,0.0,0.0,68.7712879181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93166049584,764.124771523,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.3756949107,73.0309632619,68.7712879181,0.687712879181,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T08:00:00.000Z,1.0,0.0,1.2424,0.6687,42.8575000763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.962249756,81.1047496796,0.0,0.0,0.0,0.0,0.0,1.0,12.0574709574,83.4484996796,1.93950080872,0.0,82.6550000509,83.0434087118,80.7154992421,80.3720932007,-0.412501017253,0.0,73.5980002085,77.6540222168,74.0105012258,76.400525411,40.0,0.0,0.0,0.0,0.0,0.0,0.793499628703,79.530500412,100.0,-0.251281340917,8.64449882507,0.798000335693,12.3087522984,73.2125008901,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1783358256,82.5920003255,1.12049929301,46.8691326777,82.61449941,82.5526987712,81.494000117,80.4589894613,-0.181001027425,0.0,73.326499939,73.9842758179,73.5075009664,75.8847910563,40.0,0.0,0.0,0.0,0.0,0.0,-0.0224990844727,100.0,12.3655423323,73.4240004222,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.80079805851,6.38698820273,12.0149739583,0.0,0.0,0.0,0.0,33.0,1.0,53.3271357218,48.5007807414,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7188803355,0.0,0.0,0.0,68.9966189067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93130486243,765.255240165,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.8751303355,73.2371629079,68.9966189067,0.689966189067,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T09:00:00.000Z,1.0,0.0,1.2424,0.6687,42.7202494939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.791249911,81.0710004171,0.0,0.0,0.0,0.0,0.0,1.0,12.075600942,83.5369993846,1.82699966431,0.0,82.5349998474,82.7751057943,80.7080001831,80.3771591187,-0.404998143514,0.0,73.6610012054,77.6699523926,74.065999349,76.419611613,40.0,0.0,0.0,0.0,0.0,0.0,1.00199953715,79.4839992523,100.0,-0.252475659053,8.46900049845,0.783000310262,12.328076601,73.2829990387,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1976738771,82.7929999034,1.07849947611,44.9943695068,82.5125001272,82.4185206095,81.434000651,80.4487762451,-0.165998458862,0.0,73.3955008189,74.0097732544,73.5614992778,75.9128774007,40.0,0.0,0.0,0.0,0.0,0.0,0.280499776204,100.0,12.3840777079,73.4975007375,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.55538547039,6.2536491553,11.93359375,0.0,0.0,0.0,0.0,33.0,1.0,53.3688913981,48.679107666,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.021232605,0.0,0.0,0.0,69.6867675781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.92885168256,773.08847145,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.2609354655,74.6367581685,69.6867675781,0.696867675781,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T10:00:00.000Z,1.0,0.0,1.2424,0.6687,42.613000234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.696001053,81.0830008189,0.0,0.0,0.0,0.0,0.0,1.0,12.0937302907,83.9735005697,1.73250007629,0.0,82.4660002391,82.5652974447,80.7335001628,80.3904978434,-0.39149983724,0.0,73.7329998016,77.7069015503,74.1244996389,76.4590632121,40.0,0.0,0.0,0.0,0.0,0.0,1.50750033061,79.7900009155,100.0,-0.255642493566,8.34150060018,0.761997858683,12.3493727843,73.3625017802,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2170127233,83.2235005697,1.02750015259,44.9943695068,82.4600016276,82.3233184814,81.432501475,80.4532445272,-0.154000600179,0.0,73.4659989675,74.0435638428,73.6199995677,75.9524536133,40.0,0.0,0.0,0.0,0.0,0.0,0.763498942057,100.0,12.4057684739,73.5784988403,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.23411162694,6.11646207174,12.1067708333,0.0,0.0,0.0,0.0,33.0,1.0,53.3296661377,48.8275019328,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3523896535,0.0,0.0,0.0,70.3811105092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.925476472493,783.976111329,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.0549062093,76.4982179006,70.3811105092,0.703811105092,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T11:00:00.000Z,1.0,0.0,1.2424,0.6687,42.5304981867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.646498362,81.1160001755,0.0,0.0,0.0,0.0,0.0,1.0,12.1118605932,84.2869993846,1.64849853516,0.0,82.4239985148,82.4355977376,80.7754999797,80.4158935547,-0.373501459757,0.0,73.8094997406,77.7648747762,74.1830012004,76.5201441447,40.0,0.0,0.0,0.0,0.0,0.0,1.86300086975,80.3344999949,100.0,-0.257231076558,8.24099731445,0.74100112915,12.3690916697,73.4420000712,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.235142072,83.6750005086,0.988499323527,46.4941800435,82.4449996948,82.3035100301,81.4565003713,80.4736633301,-0.148000717163,0.0,73.5349998474,74.0900980632,73.6830005646,76.0111796061,40.0,0.0,0.0,0.0,0.0,0.0,1.2300008138,100.0,12.4270647367,73.6595007579,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0799198548,5.92885454496,12.0520833333,0.0,0.0,0.0,0.0,33.0,1.0,53.7737757365,48.9555155436,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3160845439,0.0,0.0,0.0,70.4594154358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.923672795043,789.845044092,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.2794437408,77.4671408335,70.4594154358,0.704594154358,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T12:00:00.000Z,1.0,0.0,1.2424,0.6687,42.4270025889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.597752253,81.1707496643,0.0,0.0,0.0,0.0,0.0,1.0,12.1275726954,84.6560007731,1.52700233459,0.0,82.3670018514,82.3758341471,80.8399995168,80.4489135742,-0.366000493368,0.0,73.8829987844,77.8349456787,74.2489992778,76.5958684285,40.0,0.0,0.0,0.0,0.0,0.0,2.28899892171,80.9539992015,100.0,-0.263209501902,8.11800257365,0.727499643962,12.3907821973,73.5214996338,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2544808388,84.0380001068,0.960000991821,45.7442747752,82.4615008036,82.3162841797,81.5014998118,80.506187439,-0.134499231974,0.0,73.6085001628,74.1455663045,73.7429993947,76.0813802083,40.0,0.0,0.0,0.0,0.0,0.0,1.57649930318,100.0,12.4491496881,73.7434997559,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.84133358796,5.78452706337,12.1321614583,0.0,0.0,0.0,0.0,33.0,1.0,53.6928049723,49.0230255127,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0182736715,0.0,0.0,0.0,70.8217258453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.920617019618,799.895944597,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.1706555684,79.0623556773,70.8217258453,0.708217258453,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T13:00:00.000Z,1.0,0.0,1.23378282563,0.664883785438,42.4434995651,0.0279467456507,6.26749992371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.97500006358,6.26749992371,0.0833333333333,8.29166666667,0.0,0.0,6.26749992371,63.2916666667,1.83333333333,0.0,123.315000216,80.871500651,0.976519724293,18.25,0.0,0.0,0.0,1.0,11.855626901,85.1255003611,1.41599973043,0.0,82.3325004578,82.7198028564,80.9165007273,80.499071757,-0.329999287923,183.666625977,72.639500618,76.2850875854,72.9694999059,75.1438064575,40.0,0.0833333333333,0.0,0.0,0.0,0.0,2.79299990336,81.6770006816,100.0,-0.327555338542,9.36300055186,0.316499710083,12.1831822395,72.6530001958,225.0,0.0,0.0,23.8680000305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03870943604,0.0,1.0,12.375345389,83.844499588,1.13849894206,299.962455432,81.9649995168,81.9009857178,80.8265005747,79.8919448853,0.305000623067,185.25,72.3620011012,72.8749821981,72.0570004781,74.3656438192,40.0,0.0833333333333,0.0,8.06079610189,0.0833333333333,0.0,1.87950007121,100.0,12.1180043221,72.2615000407,239.0,18.25,0.03870943604,23.5579986572,0.0280631710234,2.80631701152,0.166666666667,0.0833333333333,0.0833333333333,39.2884394328,39.2884394328,18.25,0.0813766436911,387.397786458,0.0,6.42919878165,6.03135255973,11.9518229167,387.397786458,0.0749594063202,16.8108329773,16.8108329773,38.5833333333,1.08333333333,54.5677439372,49.7484359741,40.0,0.166666666667,76.3003693756,-44.6553905667,0.0,0.0,0.0,9.69414393107,0.0,0.0,0.0,71.2223567963,0.0,0.0,0.0,0.0,0.0833333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,2.3391837075,0.0566000007093,-1.36902564064,0.918225950825,807.836073348,0.833333333333,0.0,141.024672528,0.000141024672528,-24.1877318637,2.21139358196,-1.2942354658,0.0,0.0,2.21139358196,41.3283335368,-24.1877318637,0.0,0.0,41.3283335368,4.13283335368e-05,0.184282799562,0.0,1.68028235499,0.0833333333333,0.0,0.0,65.0487473806,80.282555898,71.2223567963,0.712223567963,0.0,10.5,31.6449788089,0.970158066855,17.1406016731,0.917158116166,17.1406016731,0.0,1.0,0.166666666667,0.0,11.4791666667,0.0833333333333,8.33333333333,0.0833333333333,0.0,4.31666660309,5.33166662852,0.0833333333333,7.19444402059,0.0,0.0833333333333,16.8108329773,0.0,495.940002441,-9.84754672383e-06,0.833333333333,0.0,0.0,0.833333333333,0.166666666667,0.0,0.166666666667,-1.41113668732,139022.0,21.4922908437,0.658901352506,11.6413665062,0.62290542526,11.6413665062,-1.41113668732,0.0,0.0833333333333,0.0833333333333,0.0,18.6888186137,18.6888186137,0.0,0.0,18.6888186137,41.3283335368,18.6888186137
2015-09-21T14:00:00.000Z,1.0,0.0366561507679,0.826195882708,0.626732376831,55.1065009435,0.0565884523009,143.310000102,0.0,69.3191671371,1.0,97.9999974569,0.0,0.0,0.0,59.7000007629,73.8883336385,1.0,99.5,0.0,0.0,143.310000102,99.6527754466,1.0,0.0,134.880750656,79.7742497126,0.594457433759,1525.66667684,0.0,0.578203140265,0.0,1.0,17.0443522135,90.1204999288,6.69600296021,3399.16607666,89.7935009003,89.5832773844,79.736000061,79.6540044149,3.36600112915,2693.99932861,54.4759998322,54.3686777751,43.1149994532,43.3123397827,40.0,1.0,0.0,96.1635182699,1.0,0.0,0.326999028524,91.1465015411,100.0,10.9796822866,46.678501447,1.5389995575,6.0646699667,41.5759998957,225.0,742.408325195,0.578203140265,46.678501447,0.902966875349,91.1256581942,2.0,1.0,1.0,1275.75920105,1275.75920105,0.0,0.621989023043,0.0,1.0,17.4154070218,90.3094997406,9.37799835205,3879.6394043,90.1744995117,89.9087346395,79.8124993642,79.4346135457,,2509.74993896,54.2525002162,54.2809727987,42.2145004272,42.4089533488,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.135000228882,100.0,6.01219038169,41.3480002085,239.0,783.258336385,0.621989023043,47.9599990845,0.899536190941,89.9536202749,2.0,1.0,1.0,1259.35066732,1259.35066732,1525.66667684,0.594251195052,5497.08178711,0.0,22.1729385058,7.18196920554,12.0579427083,5497.08178711,0.0968644835042,241.746665955,241.746665955,100.0,2.0,54.7138824463,43.5082397461,40.0,1.0,3701.53559497,647.57390586,0.0,0.0,0.0,8.26153564453,1.0,0.0,48.1891654332,71.4744644165,1.0,91.6666666667,0.0,1.0,1.0,0.0,45.8883323669,0.916666666667,90.3928572337,0.0,0.916666666667,0.0352729843032,94.0774974823,93.75,94.0774974823,2.0,0.0,113.480076536,0.0566000007093,19.8530405866,0.917846798807,809.100202256,0.0,0.0,6841.48516451,0.00684148516451,350.760429997,0.781203688421,0.136669528309,0.0,0.0,0.781203688421,2004.94832357,350.760429997,0.0,0.0,2004.94832357,0.00200494832357,0.78303180635,0.0,21.7495586644,2.0,1.91666666667,0.0,65.1487757365,80.4743143717,71.4744644165,0.714744644165,0.0,9.91666666667,4349.10950083,133.333117123,2355.70875356,0.917873216729,2355.70875356,0.0,1.0,1.0,0.0,121.425833384,1.0,100.0,1.0,0.0,60.0,120.320833206,1.0,100.0,0.0,1.0,241.746665955,0.0,2108.79003906,0.000142805027885,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.14889804585,139022.0,2992.10035287,91.7305178716,1620.68050746,0.631478415326,1620.68050746,0.146871736555,1.0,1.0,1.0,0.0,2566.48599243,2566.48599243,0.0,0.0,2566.48599243,2004.94832357,2566.48599243
