timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-21T15:00:00.000Z,1.0,0.0387431624203,0.963354714812,0.648125218589,50.9312496185,0.0363572356239,97.5766652425,0.0,48.269999822,0.666666666667,66.444442749,0.0,0.0,0.0,39.8000005086,49.3066673279,0.666666666667,66.3333333333,0.0,0.0,97.5766652425,86.444442749,1.33333333333,0.0,131.428499222,80.4972496033,0.595459566867,1072.37498983,0.0,0.397521327922,0.0,1.0,14.363571167,84.5254993439,0.499500274658,2318.74957275,87.7309996287,87.7070210775,80.4589996338,80.3682835897,0.324001312256,2027.33288574,53.9300003052,53.7768910726,45.8014996847,45.8550364176,40.0,0.75,0.0,66.665415446,0.666666666667,0.0,-3.20550028483,89.1739991506,100.0,7.82278847694,41.9294999441,1.38149992625,6.54078257084,44.4199997584,225.0,537.558329264,0.397521327922,41.9294999441,0.644028974261,64.4028975169,1.58333333333,0.666666666667,0.75,901.640563965,901.640563965,0.0,0.423445509454,0.0,1.0,14.4626801809,84.8300005595,-0.162000656128,2608.54846382,87.3949991862,87.6897125244,80.5354995728,80.1183802287,0.437001228333,1857.99989827,53.7125002543,53.6415354411,45.4094998042,45.6553014119,40.0,0.75,0.0,66.6654103597,0.666666666667,0.0,-2.56499862671,100.0,6.53293168545,44.4589999517,239.0,534.816660563,0.423445509454,41.985499382,0.60145690918,60.1456902822,1.58333333333,0.666666666667,0.75,842.039672852,842.039672852,1072.37498983,0.399584074886,4110.26761882,0.0,19.7591035583,6.44715432326,12.0188802083,4110.26761882,0.206317358225,181.102502187,181.102502187,83.25,1.75,54.6315862482,46.5684712728,40.0,0.666666666667,2623.13174346,379.736549816,0.0,0.0,0.0,8.18381563822,0.666666666667,0.0,35.1816660563,72.2751839956,0.666666666667,66.6666666667,0.0,0.666666666667,0.666666666667,0.0,34.5916662216,0.666666666667,66.6666666667,0.0,0.666666666667,0.0259990172151,69.7733325958,75.0,69.7733325958,2.0,0.0,80.4188379051,0.0566000007093,11.641798824,0.912963255994,825.582786296,0.333333333333,0.0,4848.2897022,0.0048482897022,205.685489013,0.788945415501,0.114211347113,1.75577820683,0.0,0.782769260378,1420.82750702,205.685489013,20.070833842,0.0,1400.75667318,0.00142082750702,0.668257683516,0.0,15.0268087254,1.33333333333,1.33333333333,0.0,60.8522855585,82.8843057806,72.2751839956,0.722751839956,0.0,10.5,2891.0133254,88.631435526,1565.9264031,0.869514737456,1565.9264031,0.0,1.0,0.666666666667,0.0,90.9858328501,0.75,75.0,0.75,0.0,45.0,90.1166674296,0.75,75.0,0.0,0.75,181.102502187,0.0,2109.85009766,8.37406944515e-05,0.333333333333,0.0,0.0,0.333333333333,0.666666666667,0.0,0.666666666667,0.13135067434,139022.0,2132.98167418,65.3920291796,1155.33619011,0.64152558002,1155.33619011,0.00636122926919,0.75,0.75,0.666666666667,0.0,1800.91991043,1800.91991043,11.4313036601,0.0,1789.48860677,1420.82750702,1800.91991043
2015-09-21T16:00:00.000Z,1.0,0.0,1.2424,0.6687,43.0404993693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.041499774,79.0010004044,0.0,0.0,0.0,0.0,0.0,1.0,8.09310611089,74.6630001068,2.95199839274,0.0,81.5569992065,82.9098917643,78.6050008138,80.5657399495,0.44550037384,0.0,55.3385000229,55.4050954183,54.892999649,55.1222712199,40.0,0.0,0.0,0.0,0.0,0.0,-6.89399909973,90.3425006866,100.0,-0.380964914958,26.6639995575,-1.11900075277,8.47407102585,56.0120004018,225.0,0.0,0.0,26.6639995575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.20430175463,75.3635005951,1.57200113932,44.9943695068,80.9690011342,82.0792439779,79.3969999949,80.3186594645,0.485000610352,0.0,54.9020007451,54.978418986,54.4170001348,54.9366989136,40.0,0.0,0.0,0.0,0.0,0.0,-5.60550053914,100.0,8.44643473625,55.8695001602,239.0,0.0,0.0,26.5520009995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0710683465,4.9532708327,12.0078125,0.0,0.0,0.0,0.0,33.0,1.0,58.9316864014,56.9465077718,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.86739985148,0.0,0.0,0.0,71.7376009623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.916067832413,815.063785912,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.5806668599,81.363667806,71.7376009623,0.717376009623,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T17:00:00.000Z,1.0,0.0,1.2424,0.6687,44.9095007579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.841000557,77.9314997991,0.0,0.0,0.0,0.0,0.0,1.0,8.14024329185,79.0040009816,4.73400052389,0.0,82.1240005493,82.9448598226,77.3900000254,80.662882487,0.372000058492,0.0,55.4149999619,56.014078776,55.0429999034,55.6147816976,40.0,0.0,0.0,0.0,0.0,0.0,-3.11999956767,88.8785012563,100.0,-0.397363583247,27.081000646,-1.30649979909,8.5376068751,56.3494997025,225.0,0.0,0.0,27.081000646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.2466044426,78.9934991201,2.9610004425,44.9943688711,81.4340000153,82.1476135254,78.4729995728,80.4972610474,0.409999847412,0.0,54.9949998856,55.3826115926,54.5850000381,55.3866882324,40.0,0.0,0.0,0.0,0.0,0.0,-2.44200070699,100.0,8.47919940948,56.0405000051,239.0,0.0,0.0,26.8489999771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.27592396736,4.88684984048,12.0338541667,0.0,0.0,0.0,0.0,33.0,1.0,59.4725901286,53.7098642985,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.85476430257,0.0,0.0,0.0,71.5352357229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.916315850664,814.232843692,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.2445691427,81.2395617167,71.5352357229,0.715352357229,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T18:00:00.000Z,1.0,0.0,1.2424,0.6687,45.8747507731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.683250109,77.8084993362,0.0,0.0,0.0,0.0,0.0,1.0,8.18738063176,80.6539993286,5.48550033569,0.0,82.7314999898,82.9760131836,77.2459996541,80.7066802979,0.324000676473,0.0,55.6250003179,56.4548950195,55.3009996414,55.9832026164,40.0,0.0,0.0,0.0,0.0,0.0,-2.07750066121,87.3410008748,100.0,-0.386409918467,27.4305003484,-1.23750019073,8.57379055023,56.5384998322,225.0,0.0,0.0,27.4305003484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.28528118134,80.767999649,3.5325012207,46.1192274094,81.9035002391,82.2306772868,78.3709990184,80.6012268066,0.376999855042,0.0,55.1929998398,55.7364374797,54.8159999847,55.7383906047,40.0,0.0,0.0,0.0,0.0,0.0,-1.13550059001,100.0,8.52222100894,56.2685003281,239.0,0.0,0.0,27.0875002543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.38598720233,5.8630014658,11.9954427083,0.0,0.0,0.0,0.0,33.0,1.0,59.0601069132,51.1342951457,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77738253276,0.0,0.0,0.0,70.4686171214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.920986788591,798.677674507,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.2921670278,78.8702214559,70.4686171214,0.704686171214,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T19:00:00.000Z,1.0,0.0,1.2424,0.6687,45.9325002035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.113000234,78.1805000305,0.0,0.0,0.0,0.0,0.0,1.0,8.2381439209,82.2950000763,5.19900067647,0.0,82.982000351,82.9868214925,77.7829996745,80.7085876465,0.238500277201,0.0,55.8770001729,56.8230870565,55.6384998957,56.3051732381,40.0,0.0,0.0,0.0,0.0,0.0,-0.687000274658,85.9385000865,100.0,-0.379237890244,27.3435004552,-1.12950007121,8.61738181114,56.7679999669,225.0,0.0,0.0,27.3435004552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.32395776113,82.4090003967,3.68399937948,47.2440853119,82.261999766,82.3073450724,78.5780003866,80.6554438273,0.324499766032,0.0,55.4210001628,56.0641199748,55.0965003967,56.0511550903,40.0,0.0,0.0,0.0,0.0,0.0,0.147000630697,100.0,8.56153941154,56.4755001068,239.0,0.0,0.0,27.1654993693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.30606853962,6.47354463736,11.8834635417,0.0,0.0,0.0,0.0,33.0,1.0,57.9498291016,49.4102478027,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.18044598897,0.0,0.0,0.0,69.6025536855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.924897762145,785.855307783,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.7379576365,76.810953776,69.6025536855,0.696025536855,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T20:00:00.000Z,1.0,0.0,1.2424,0.6687,45.7584985097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.250998815,78.4925003052,0.0,0.0,0.0,0.0,0.0,1.0,8.28769842784,82.795999527,4.7729994456,0.0,83.0299987793,82.9861857096,78.2569993337,80.6457392375,0.16799958547,0.0,56.1244999568,57.140953064,55.9565003713,56.5927886963,40.0,0.0,0.0,0.0,0.0,0.0,-0.233999252319,84.5660006205,100.0,-0.363587697347,27.073498408,-0.991499582926,8.65128612518,56.9479999542,225.0,0.0,0.0,27.073498408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.36021725337,82.6895014445,3.71399879456,47.9939905802,82.4420000712,82.3999964396,78.7280012767,80.6541697184,0.252499898275,0.0,55.6429999669,56.3663101196,55.3905000687,56.3332773844,40.0,0.0,0.0,0.0,0.0,0.0,0.247501373291,100.0,8.59886264801,56.6719999313,239.0,0.0,0.0,27.0515000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.15786626122,6.55268843969,11.9928385417,0.0,0.0,0.0,0.0,33.0,1.0,56.8268890381,48.4173482259,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68555641174,0.0,0.0,0.0,68.571442922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.92818737147,775.219457045,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.0970986684,75.0096950531,68.571442922,0.68571442922,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T21:00:00.000Z,1.0,0.0,1.2424,0.6687,45.4502528509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.223252296,78.7729994456,0.0,0.0,0.0,0.0,0.0,1.0,8.33846155802,82.602499644,4.36950174967,0.0,82.9955012004,82.9709269206,78.6259994507,80.5162150065,0.117000579834,0.0,56.3750003179,57.4307937622,56.2579997381,56.8594029744,40.0,0.0,0.0,0.0,0.0,0.0,-0.393001556396,83.2625001272,100.0,-0.346443970998,26.7375014623,-0.867000579834,8.68490552902,57.1250003179,225.0,0.0,0.0,26.7375014623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.40010269483,82.4870001475,3.53550275167,46.8691326777,82.4555021922,82.4408798218,78.9199994405,80.6076049805,0.203000068665,0.0,55.8605000178,56.6436309814,55.6574999491,56.5847651164,40.0,0.0,0.0,0.0,0.0,0.0,0.0314979553223,100.0,8.63504624367,56.861000061,239.0,0.0,0.0,26.798002243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3433915485,6.93954606851,11.8899739583,0.0,0.0,0.0,0.0,33.0,1.0,55.7406565348,48.1797892253,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8637466431,0.0,0.0,0.0,67.7622528076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.9310598336,766.035169413,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.0210240682,73.3785279592,67.7622528076,0.677622528076,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T22:00:00.000Z,1.0,0.0,1.2424,0.6687,45.1397488912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.172249476,79.0325005849,0.0,0.0,0.0,0.0,0.0,1.0,8.38922484716,82.2169996897,3.99599965413,0.0,82.9565003713,82.9086201986,78.9605007172,80.3619333903,0.0749994913737,0.0,56.6134996414,57.6996129354,56.53850015,57.110748291,40.0,0.0,0.0,0.0,0.0,0.0,-0.739500681559,82.2259998322,100.0,-0.327590624491,26.4180002213,-0.754500071208,8.71681547165,57.2930002213,225.0,0.0,0.0,26.4180002213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.43877943357,81.975499471,3.32699775696,46.4941800435,82.4314982096,82.4594141642,79.1045004527,80.5387166341,0.167000134786,0.0,56.0750001272,56.9043757121,55.9079999924,56.8183848063,40.0,0.0,0.0,0.0,0.0,0.0,-0.455998738607,100.0,8.6683807373,57.0380001068,239.0,0.0,0.0,26.5234982173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37691688538,6.93692807357,12.0182291667,0.0,0.0,0.0,0.0,33.0,1.0,54.7638600667,48.1861546834,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9785283407,0.0,0.0,0.0,66.9819723765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93266525139,760.942719682,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.4411137899,72.4399096171,66.9819723765,0.669819723765,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-21T23:00:00.000Z,1.0,0.0,1.2424,0.6687,44.823999087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,124.075498899,79.2514998118,0.0,0.0,0.0,0.0,0.0,1.0,8.4279015859,81.8990008036,3.62999852498,0.0,82.885998408,82.8107096354,79.255999883,80.2025680542,0.0450000762939,0.0,56.8445002238,57.9582417806,56.7995001475,57.3519058228,40.0,0.0,0.0,0.0,0.0,0.0,-0.98699760437,81.3469994863,100.0,-0.317975680033,26.0864982605,-0.646499633789,8.74587726593,57.4459997813,225.0,0.0,0.0,26.0864982605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.47866479556,81.5330003103,3.13200124105,46.4941800435,82.3790009816,82.4792098999,79.2469997406,80.4436747233,0.146000226339,0.0,56.2910000483,57.1504669189,56.144999822,57.0468826294,40.0,0.0,0.0,0.0,0.0,0.0,-0.844500223796,100.0,8.70228505135,57.2150001526,239.0,0.0,0.0,26.2340011597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66437081496,6.91977469126,11.86328125,0.0,0.0,0.0,0.0,33.0,1.0,53.9553476969,48.4784876506,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.8262608846,0.0,0.0,0.0,66.4297389984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934036497402,756.617439426,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.1404571533,71.6197954814,66.4297389984,0.664297389984,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T00:00:00.000Z,1.0,0.0,1.2424,0.6687,44.5172510147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.96225071,79.4449996948,0.0,0.0,0.0,0.0,0.0,1.0,8.46778710683,81.7849998474,3.30000050863,0.0,82.8080005646,82.6835530599,79.5080000559,80.0533676147,0.0179996490479,0.0,57.0724995931,58.2060394287,57.0544999441,57.5835266113,40.0,0.0,0.0,0.0,0.0,0.0,-1.02300071716,80.9300003052,100.0,-0.310000101725,25.7535006205,-0.557999928792,8.77778720856,57.6124998728,225.0,0.0,0.0,25.7535006205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.51371574402,81.1834990184,2.92650095622,46.4941800435,82.3085002899,82.4670740763,79.3819993337,80.3397140503,0.118999481201,0.0,56.4935000738,57.3837966919,56.3745005925,57.2626368205,40.0,0.0,0.0,0.0,0.0,0.0,-1.12500127157,100.0,8.73619000117,57.3950001399,239.0,0.0,0.0,25.9339996974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14013703664,7.04887783527,12.0279947917,0.0,0.0,0.0,0.0,33.0,1.0,53.4207661947,48.706489563,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4163646698,0.0,0.0,0.0,66.0916353861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934969274087,753.686812288,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.1241315206,71.0522899628,66.0916353861,0.660916353861,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T01:00:00.000Z,1.0,0.0,1.2424,0.6687,44.2434991201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.880499522,79.6370004018,0.0,0.0,0.0,0.0,0.0,1.0,8.50283797582,81.9769999186,3.01199976603,0.0,82.7479998271,82.5036265055,79.736000061,79.9257456462,0.00299994150798,0.0,57.2974999746,58.4474665324,57.2945000331,57.8106867472,40.0,0.0,0.0,0.0,0.0,0.0,-0.770999908447,81.0320002238,100.0,-0.305719534556,25.453499794,-0.484499931335,8.80855751038,57.7789999644,225.0,0.0,0.0,25.453499794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.54755767186,81.1670004527,2.72699864705,46.1192274094,82.2649993896,82.4466298421,79.5380007426,80.2319107056,0.101000150045,0.0,56.7004998525,57.6113917033,56.5994997025,57.4719874064,40.0,0.0,0.0,0.0,0.0,0.0,-1.09799893697,100.0,8.7700946331,57.5734999975,239.0,0.0,0.0,25.6654996872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09332072735,7.17860686779,12.0481770833,0.0,0.0,0.0,0.0,33.0,1.0,53.8958791097,48.5994949341,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9080549876,0.0,0.0,0.0,65.8279450734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935558325198,751.841014602,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.2536220551,70.6895751953,65.8279450734,0.658279450734,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T02:00:00.000Z,1.0,0.0,1.2424,0.6687,44.0417486827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.769499461,79.7277507782,0.0,0.0,0.0,0.0,0.0,1.0,8.53909699122,82.0174992879,2.89949862162,0.0,82.6504999797,82.3783772786,79.751001358,79.823521932,-0.0150000254313,0.0,57.511999766,58.690167745,57.5269997915,58.0384902954,40.0,0.0,0.0,0.0,0.0,0.0,-0.633000691732,81.3305009206,100.0,-0.30251010259,25.1235001882,-0.42299969991,8.84160709381,57.9499994914,225.0,0.0,0.0,25.1235001882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.58260838191,81.2584997813,2.53349876404,45.7442747752,82.2379989624,82.4242757161,79.7045001984,80.1285832723,0.0830001831055,0.0,56.9000002543,57.8332468669,56.8170000712,57.6800715129,40.0,0.0,0.0,0.0,0.0,0.0,-0.979499181112,100.0,8.80257439613,57.7445001602,239.0,0.0,0.0,25.4209988912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.08045033614,7.17054490248,12.0442708333,0.0,0.0,0.0,0.0,33.0,1.0,53.2720947266,48.5829366048,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0565522512,0.0,0.0,0.0,65.6944491069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936253069066,749.669953425,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.9654998779,70.2561950684,65.6944491069,0.656944491069,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T03:00:00.000Z,1.0,0.0,1.2424,0.6687,43.9600000381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.664498965,79.7044989268,0.0,0.0,0.0,0.0,0.0,1.0,8.57293923696,81.9545001984,2.96850077311,0.0,82.5334993998,82.1577428182,79.5649986267,79.7498804728,-0.0359999338786,0.0,57.7250003815,58.928410848,57.7610003153,58.2624715169,40.0,0.0,0.0,0.0,0.0,0.0,-0.578999201457,81.422000885,100.0,-0.299723068873,24.7724990845,-0.352499961853,8.87266230583,58.1135002772,225.0,0.0,0.0,24.7724990845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.61645062764,81.3394991557,2.41799990336,45.369322141,82.2619991302,82.37890625,79.8439992269,80.0329081217,0.0695002873739,0.0,57.1009998322,58.0506439209,57.0314995448,57.8881657918,40.0,0.0,0.0,0.0,0.0,0.0,-0.922499974569,100.0,8.83533906937,57.9170001348,239.0,0.0,0.0,25.2304995855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.02784184615,7.1540637811,12.064453125,0.0,0.0,0.0,0.0,33.0,1.0,53.1639175415,48.570833842,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7356783549,0.0,0.0,0.0,65.8293202718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935947494854,750.623523972,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.1617972634,70.448113875,65.8293202718,0.658293202718,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T04:00:00.000Z,1.0,0.0,1.2424,0.6687,43.8242505391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.554249763,79.7299992243,0.0,0.0,0.0,0.0,0.0,1.0,8.60557293892,81.8840007782,2.8920027415,0.0,82.4030005137,81.926940918,79.5109977722,79.7009887695,-0.0600001017253,0.0,57.9244998296,59.1653798421,57.9844999313,58.4845428467,40.0,0.0,0.0,0.0,0.0,0.0,-0.518999735514,81.3484992981,100.0,-0.297289848328,24.4185005824,-0.286500295003,8.90286278725,58.2710002263,225.0,0.0,0.0,24.4185005824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.65029287338,81.3289998372,2.35349782308,46.8691326777,82.3024984996,82.2900950114,79.9490006765,79.9391479492,0.066499710083,0.0,57.2960001628,58.2661259969,57.2295004527,58.0955937703,40.0,0.0,0.0,0.0,0.0,0.0,-0.973498662313,100.0,8.8678188324,58.0879999797,239.0,0.0,0.0,25.0729980469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09019056956,7.28144868215,12.0833333333,0.0,0.0,0.0,0.0,33.0,1.0,52.9222488403,48.5581003825,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.872399648,0.0,0.0,0.0,65.6385981242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936385645452,749.25492265,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.4352957408,70.1742324829,65.6385981242,0.656385981242,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T05:00:00.000Z,1.0,0.0,1.2424,0.6687,43.6299982071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.423748652,79.793750445,0.0,0.0,0.0,0.0,0.0,1.0,8.64424967766,81.8570009867,2.73599942525,0.0,82.267999649,81.7075958252,79.5320002238,79.6667022705,-0.0735003153483,0.0,58.1254997253,59.3972524007,58.1990000407,58.7066141764,40.0,0.0,0.0,0.0,0.0,0.0,-0.410998662313,81.2329998016,100.0,-0.288529316584,24.0689996084,-0.231000264486,8.93277899424,58.4300003052,225.0,0.0,0.0,24.0689996084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.68413503965,81.345500946,2.25599733988,45.7442747752,82.3114980062,82.2032012939,80.0555006663,79.8543116252,0.0574998855591,0.0,57.4909998576,58.4758758545,57.433499972,58.2998555501,40.0,0.0,0.0,0.0,0.0,0.0,-0.96599706014,100.0,8.89944386482,58.2545003891,239.0,0.0,0.0,24.8779980342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.77865072091,6.89005521933,12.0247395833,0.0,0.0,0.0,0.0,33.0,1.0,52.8589808146,48.6001332601,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0297559102,0.0,0.0,0.0,65.5022443136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936819692153,747.901375835,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.1844113668,69.9006983439,65.5022443136,0.655022443136,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T06:00:00.000Z,1.0,0.0,1.2424,0.6687,43.4289983114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.28049914,79.8515008291,0.0,0.0,0.0,0.0,0.0,1.0,8.6768831412,81.8420015971,2.58899815877,0.0,82.1314996084,81.4888865153,79.5425014496,79.6444778442,-0.0929997762044,0.0,58.3205000559,59.6272150675,58.4134998322,58.9223251343,40.0,0.0,0.0,0.0,0.0,0.0,-0.289498011271,81.0815003713,100.0,-0.286951382955,23.7179997762,-0.180000305176,8.96383452415,58.5935001373,225.0,0.0,0.0,23.7179997762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.71918551127,81.3950004578,2.13749885559,46.1192274094,82.2979990641,82.1207707723,80.1605002085,79.7796808879,0.0409990946452,0.0,57.6770000458,58.681795756,57.6360009511,58.5009231567,40.0,0.0,0.0,0.0,0.0,0.0,-0.902998606364,100.0,8.93106945356,58.4194997152,239.0,0.0,0.0,24.661998113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92864104112,6.87456973394,11.9505208333,0.0,0.0,0.0,0.0,33.0,1.0,52.8583526611,48.5224329631,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0900389353,0.0,0.0,0.0,65.4524625142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936859150944,747.778326124,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.481918335,69.875831604,65.4524625142,0.654524625142,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T07:00:00.000Z,1.0,0.0,1.2424,0.6687,43.2189998627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,123.126749674,79.9077498118,0.0,0.0,0.0,0.0,0.0,1.0,8.71193377177,81.8284994761,2.4344997406,0.0,81.9904994965,81.2822570801,79.5559997559,79.6286010742,-0.114000320435,0.0,58.5169998805,59.8527145386,58.6310002009,59.1297607422,40.0,0.0,0.0,0.0,0.0,0.0,-0.162000020345,80.9089991252,100.0,-0.282955964406,23.3594992956,-0.127499580383,8.99488973618,58.7584997813,225.0,0.0,0.0,23.3594992956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.75181921323,81.4175014496,2.01300048828,45.7442747752,82.272500356,82.0453796387,80.2594998678,79.7261098226,0.0154994328817,0.0,57.8674999873,58.8858032227,57.8520005544,58.6975021362,40.0,0.0,0.0,0.0,0.0,0.0,-0.854998906453,100.0,8.96269488335,58.5875002543,239.0,0.0,0.0,24.4204998016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.56942848365,6.73414762815,12.0462239583,0.0,0.0,0.0,0.0,33.0,1.0,52.8469696045,48.3027089437,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1080239614,0.0,0.0,0.0,65.4479757945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937017723063,747.284636553,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.6327775319,69.7750701904,65.4479757945,0.654479757945,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T08:00:00.000Z,1.0,0.0,1.2424,0.6687,43.0067507426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.968500773,79.9617500305,0.0,0.0,0.0,0.0,0.0,1.0,8.74698456128,81.8600012461,2.29050064087,0.0,81.8540007273,81.0876795451,79.5635000865,79.6178207397,-0.133499781291,0.0,58.7089996338,60.076306661,58.8424994151,59.3365580241,40.0,0.0,0.0,0.0,0.0,0.0,0.0075003306071,80.7754993439,100.0,-0.278960386912,23.0115013123,-0.0795005162557,9.0259449482,58.9219999313,225.0,0.0,0.0,23.0115013123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.78686992327,81.4414997101,1.86900011698,44.9943695068,82.2290000916,81.9335683187,80.3599999746,79.6884714762,-0.0159994761149,0.0,58.0519997279,59.0853474935,58.067999204,58.8953831991,40.0,0.0,0.0,0.0,0.0,0.0,-0.78750038147,100.0,8.99346518517,58.7494999568,239.0,0.0,0.0,24.1610008876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37085644404,6.7376511097,11.9947916667,0.0,0.0,0.0,0.0,33.0,1.0,52.987411499,48.2976125081,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1673075358,0.0,0.0,0.0,65.3961925507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937729438546,745.071428149,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.7407639821,69.3200238546,65.3961925507,0.653961925507,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T09:00:00.000Z,1.0,0.0,1.2424,0.6687,42.8147509893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.811750094,79.9969991048,0.0,0.0,0.0,0.0,0.0,1.0,8.77961802483,81.880999883,2.16150156657,0.0,81.7415002187,80.9032999674,79.5799986521,79.6101938883,-0.154499689738,0.0,58.9024998347,60.2992604574,59.0569995244,59.5414555868,40.0,0.0,0.0,0.0,0.0,0.0,0.137999852498,80.6089998881,100.0,-0.277667045593,22.6860005061,-0.0285005569458,9.05728507042,59.0855000814,225.0,0.0,0.0,22.6845006943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.81950346629,81.4745000203,1.72650019328,46.1192274094,82.1404997508,81.777033488,80.4139995575,79.6559448242,-0.0459995269775,0.0,58.2379999161,59.2810668945,58.2839994431,59.0868733724,40.0,0.0,0.0,0.0,0.0,0.0,-0.665999730428,100.0,9.02566003799,58.9189999898,239.0,0.0,0.0,23.8565003077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0058259964,6.88263730208,12.0143229167,0.0,0.0,0.0,0.0,33.0,1.0,52.7678833008,48.474667867,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7418168386,0.0,0.0,0.0,65.8381818136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936845859596,747.820147657,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.9838905334,69.8838240306,65.8381818136,0.658381818136,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T10:00:00.000Z,1.0,0.0,1.2424,0.6687,42.6759990056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.651249568,79.975250562,0.0,0.0,0.0,0.0,0.0,1.0,8.81587743759,81.8915017446,2.05199877421,0.0,81.6379998525,80.7411753337,79.5860010783,79.6019287109,-0.179999669393,0.0,59.0975001653,60.5222167969,59.2774998347,59.7501653035,40.0,0.0,0.0,0.0,0.0,0.0,0.25350189209,80.4560000102,100.0,-0.273602485657,22.3605000178,0.0224994023641,9.08947992325,59.2550004323,225.0,0.0,0.0,22.3605000178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.8545542558,81.4955005646,1.66199938456,45.369322141,82.0264994303,81.635828654,80.3645000458,79.6419041951,-0.0729996363322,0.0,58.4299999873,59.4755096436,58.5029996236,59.282816569,40.0,0.0,0.0,0.0,0.0,0.0,-0.530998865763,100.0,9.05643033981,59.0810003281,239.0,0.0,0.0,23.5234998067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.53281692664,6.61165142059,11.9186197917,0.0,0.0,0.0,0.0,33.0,1.0,52.7691472371,48.2536646525,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.1175638835,0.0,0.0,0.0,66.4684371948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935488422156,752.061592703,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.0577398936,70.7311954498,66.4684371948,0.664684371948,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T11:00:00.000Z,1.0,0.0,1.2424,0.6687,42.5215005875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.4832503,79.9617497126,0.0,0.0,0.0,0.0,0.0,1.0,8.84851106008,81.9275004069,1.91699981689,0.0,81.5270004272,80.6006673177,79.6100006104,79.599395752,-0.20700041453,0.0,59.2999998728,60.7470830282,59.5070002874,59.9576009115,40.0,0.0,0.0,0.0,0.0,0.0,0.400499979655,80.2894999186,100.0,-0.272309144338,22.0200001399,0.0855003992716,9.12082020442,59.4214998881,225.0,0.0,0.0,22.0200001399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.89081382751,81.4925003052,1.59900093079,45.369322141,81.9124997457,81.5189030965,80.3134988149,79.633605957,-0.108999888102,0.0,58.6220003764,59.6712265015,58.7310002645,59.4806976318,40.0,0.0,0.0,0.0,0.0,0.0,-0.419999440511,100.0,9.08748555183,59.245999972,239.0,0.0,0.0,23.1814994812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.34800875187,6.41949295998,11.966796875,0.0,0.0,0.0,0.0,33.0,1.0,52.8456954956,48.3027038574,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2871119181,0.0,0.0,0.0,67.3228886922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932962871465,760.011686684,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.6599051158,72.2560977936,67.3228886922,0.673228886922,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T12:00:00.000Z,1.0,0.0,1.2424,0.6687,42.4172493617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.38199838,79.9647490184,0.0,0.0,0.0,0.0,0.0,1.0,8.88114468257,82.2049999237,1.83599917094,0.0,81.4639987946,80.5059356689,79.6279996236,79.6070175171,-0.21449915568,0.0,59.5070002874,60.9789530436,59.7214994431,60.1745859782,40.0,0.0,0.0,0.0,0.0,0.0,0.74100112915,80.1410013835,100.0,-0.276429732641,21.7424993515,0.109499931335,9.15757441521,59.6119995117,225.0,0.0,0.0,21.7424993515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.92344705264,81.7174994151,1.53450075785,46.1192274094,81.8359991709,81.4562835693,80.3014984131,79.6399892171,-0.140500704447,0.0,58.8124993642,59.8688634237,58.9530000687,59.6843109131,40.0,0.0,0.0,0.0,0.0,0.0,-0.118499755859,100.0,9.11996547381,59.4140001933,239.0,0.0,0.0,22.8829991023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08079743385,6.35381944974,11.9244791667,0.0,0.0,0.0,0.0,33.0,1.0,52.9766540527,48.4753011068,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7267227173,0.0,0.0,0.0,68.9012769063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.92750043395,777.442308714,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.2742201487,75.384677887,68.9012769063,0.689012769063,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T13:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3482494354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.371499379,80.0232499441,0.0,0.0,0.0,0.0,0.0,1.0,8.91619499524,82.8710002899,1.76699829102,0.0,81.4504985809,80.5046641032,79.6835002899,79.6387634277,-0.211500167847,0.0,59.6914997101,61.2375818888,59.9029998779,60.4214706421,40.0,0.0,0.0,0.0,0.0,0.0,1.42050170898,80.4769992828,100.0,-0.277847925822,21.547498703,0.0974998474121,9.19404292107,59.8055000305,225.0,0.0,0.0,21.547498703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.9597064654,82.5094998678,1.4790019989,45.7442747752,81.8420015971,81.4754562378,80.3629995982,79.6699752808,-0.153999964396,0.0,59.0029999415,60.079246521,59.1569999059,59.9064305623,40.0,0.0,0.0,0.0,0.0,0.0,0.667498270671,100.0,9.15472531319,59.5984999339,239.0,0.0,0.0,22.6850016912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5826472044,6.22829083602,12.0865885417,0.0,0.0,0.0,0.0,33.0,1.0,53.1923828125,48.5555521647,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.76491546631,0.0,0.0,0.0,69.9185848236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.922716941728,792.973978859,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.6539840698,77.97215271,69.9185848236,0.699185848236,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T14:00:00.000Z,1.0,0.0,1.2424,0.6687,42.2919969559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.387997945,80.0960009893,0.0,0.0,0.0,0.0,0.0,1.0,8.95003732045,83.4095001221,1.71599642436,0.0,81.4594974518,80.5974884033,79.7435010274,79.6863861084,-0.217500050863,0.0,59.8894999822,61.5159556071,60.1070000331,60.684270223,40.0,0.0,0.0,0.0,0.0,0.0,1.95000267029,80.8504988352,100.0,-0.27620045344,21.3524974187,0.131999969482,9.2262377739,59.9750000636,225.0,0.0,0.0,21.3524974187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.99234008789,83.1244996389,1.4085000356,45.7442747752,81.8570009867,81.5623524984,80.4485009511,79.7305730184,-0.181000073751,0.0,59.1950000127,60.3036524455,59.3760000865,60.1470794678,40.0,0.0,0.0,0.0,0.0,0.0,1.26749865214,100.0,9.18805980682,59.7754996618,239.0,0.0,0.0,22.4810009003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.51879028479,6.23874700069,11.9140625,0.0,0.0,0.0,0.0,33.0,1.0,53.3549753825,48.600130717,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0001284281,0.0,0.0,0.0,69.7433725993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.923365004387,790.852000467,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.4016939799,77.6300004323,69.7433725993,0.697433725993,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T15:00:00.000Z,1.0,0.0,1.2424,0.6687,42.2229995728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.40149943,80.1784998576,0.0,0.0,0.0,0.0,0.0,1.0,8.98267094294,83.8099994659,1.65900039673,0.0,81.4654992421,80.7468973796,79.8064988454,79.7359110514,-0.235500335693,0.0,60.0889997482,61.7924168905,60.3245000839,60.9451548258,40.0,0.0,0.0,0.0,0.0,0.0,2.3445002238,81.2599995931,100.0,-0.27547677358,21.1409991582,0.181500116984,9.25814771652,60.1429999669,225.0,0.0,0.0,21.1409991582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.0285996596,83.452999115,1.32149950663,45.369322141,81.8720003764,81.6543579102,80.5505008698,79.7905273438,-0.212499936422,0.0,59.3929999669,60.5274251302,59.6054999034,60.3908894857,40.0,0.0,0.0,0.0,0.0,0.0,1.58099873861,100.0,9.22167921066,59.9539998372,239.0,0.0,0.0,22.266500473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.34236685435,6.05798578262,12.0299479167,0.0,0.0,0.0,0.0,33.0,1.0,53.4100112915,48.6918436686,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64438184102,0.0,0.0,0.0,70.1621170044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.921155147978,798.115543818,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.7584590912,78.785451889,70.1621170044,0.701621170044,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T16:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1765009562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.447251002,80.2707500458,0.0,0.0,0.0,0.0,0.0,1.0,9.01772173246,84.3695004781,1.62149937948,0.0,81.4999993642,81.0139261882,79.8784999847,79.7930501302,-0.258000055949,0.0,60.2929999034,62.0822601318,60.5509999593,61.2111333211,40.0,0.0,0.0,0.0,0.0,0.0,2.86950111389,81.7595005035,100.0,-0.276039759318,20.9489994049,0.220499992371,9.29376149178,60.3304999669,225.0,0.0,0.0,20.9489994049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.06244182587,83.7469991048,1.23150316874,45.7442747752,81.8945032756,81.8045043945,80.6630001068,79.860051473,-0.242499987284,0.0,59.5984999339,60.7626724243,59.8409999212,60.6474965413,40.0,0.0,0.0,0.0,0.0,0.0,1.85249582926,100.0,9.2552986145,60.1294997533,239.0,0.0,0.0,22.0535033544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.08805493514,5.9297825098,12.0963541667,0.0,0.0,0.0,0.0,33.0,1.0,53.6358668009,48.8638000488,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.52959060669,0.0,0.0,0.0,70.3489093781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.920464577367,800.394056208,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.6281871796,79.1431274414,70.3489093781,0.703489093781,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T17:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1510009766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.499751409,80.3487504323,0.0,0.0,0.0,0.0,0.0,1.0,9.05156389872,84.6124998728,1.6080010732,0.0,81.5390014648,81.2542800903,79.9310003916,79.8451080322,-0.278999964396,0.0,60.4895000458,62.3587239583,60.7685000102,61.4701156616,40.0,0.0,0.0,0.0,0.0,0.0,3.073498408,81.9485003153,100.0,-0.275364319483,20.7705014547,0.278999646505,9.32692821821,60.4895003637,225.0,0.0,0.0,20.7705014547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.09749261538,83.9885005951,1.15499941508,45.7442747752,81.9214998881,81.9578501383,80.766500473,79.9257532756,-0.269500096639,0.0,59.7934999466,60.9940923055,60.0630000432,60.9028040568,40.0,0.0,0.0,0.0,0.0,0.0,2.06700070699,100.0,9.28806328773,60.3020000458,239.0,0.0,0.0,21.8584998449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.79605372747,5.86339517434,11.95703125,0.0,0.0,0.0,0.0,33.0,1.0,53.7434107463,48.9262135824,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.48302141825,0.0,0.0,0.0,70.4479789734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.918532650009,806.830747548,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.9681069056,80.1217734019,70.4479789734,0.704479789734,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T18:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1434993744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.573249499,80.4297501246,0.0,0.0,0.0,0.0,0.0,1.0,9.08903201421,84.7759990692,1.588499705,0.0,81.5914993286,81.4831644694,80.0029996236,79.888285319,-0.302999814351,0.0,60.6860001882,62.6262690226,60.9890000025,61.7176386515,40.0,0.0,0.0,0.0,0.0,0.0,3.1844997406,82.1210009257,100.0,-0.274828513463,20.6024993261,0.333000183105,9.36386052767,60.6559998194,225.0,0.0,0.0,20.6024993261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.13496049245,84.0424995422,1.10699971517,46.1192274094,81.9635003408,82.062634786,80.8565006256,79.9825134277,-0.298000017802,0.0,59.9930000305,61.2229639689,60.2910000483,61.1498285929,40.0,0.0,0.0,0.0,0.0,0.0,2.07899920146,100.0,9.32359409332,60.4774999619,239.0,0.0,0.0,21.6725002925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.13251535098,6.13249313831,12.0260416667,0.0,0.0,0.0,0.0,33.0,1.0,53.5523605347,49.0860748291,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.8623568217,0.0,0.0,0.0,71.1406428019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.913177026694,824.941326204,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.6776736577,82.7587401072,71.1406428019,0.711406428019,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T19:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1434996923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.626499176,80.4829994837,0.0,0.0,0.0,0.0,0.0,1.0,9.12529150645,84.6319993337,1.58400154114,0.0,81.6289997101,81.6624552409,80.0449981689,79.9238408407,-0.350999514262,0.0,60.8705002467,62.8766148885,61.2214997609,61.9537124634,40.0,0.0,0.0,0.0,0.0,0.0,3.00299962362,81.7580000559,100.0,-0.273846785227,20.4074999491,0.407999992371,9.39913829168,60.8134997686,225.0,0.0,0.0,20.4074999491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.17242860794,83.9960002899,1.07399813334,45.369322141,81.9949989319,82.1214167277,80.9210007985,80.0329081217,-0.32200050354,0.0,60.1834996541,61.4460957845,60.5055001577,61.3885472616,40.0,0.0,0.0,0.0,0.0,0.0,2.00100135803,100.0,9.35949277878,60.6365000407,239.0,0.0,0.0,21.4894987742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.52646390597,6.25733276208,12.1165364583,0.0,0.0,0.0,0.0,33.0,1.0,53.339785258,48.9981842041,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.102897644,0.0,0.0,0.0,68.9421005249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.924482510874,787.22745612,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.8966166178,77.024371465,68.9421005249,0.689421005249,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T20:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1082487106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.598747889,80.4904991786,0.0,0.0,0.0,0.0,0.0,1.0,9.16396800677,84.1219991048,1.54649925232,0.0,81.6004981995,81.6783498128,80.0539989471,79.9327316284,-0.381000518799,0.0,61.0609995524,63.0925623576,61.4420000712,62.1547826131,40.0,0.0,0.0,0.0,0.0,0.0,2.52150090535,80.8760007222,100.0,-0.268096288045,20.1584981283,0.479999542236,9.43206429482,60.962000529,225.0,0.0,0.0,20.1584981283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.20868810018,83.6795005798,1.06949996948,45.369322141,81.9964993795,82.0441055298,80.92699941,80.0520426432,-0.336999893188,0.0,60.3664999008,61.6481933594,60.703499794,61.6004562378,40.0,0.0,0.0,0.0,0.0,0.0,1.68300120036,100.0,9.39376266797,60.7894999186,239.0,0.0,0.0,21.2929995855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1370426019,6.49710714817,12.017578125,0.0,0.0,0.0,0.0,33.0,1.0,53.0101826986,48.7357915243,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8268674215,0.0,0.0,0.0,68.2271315257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928354311182,774.679044008,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.1225204468,74.9188257853,68.2271315257,0.682271315257,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
