timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-22T21:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0070009232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.475000064,80.4679991404,0.0,0.0,0.0,0.0,0.0,1.0,9.20385344823,83.4559993744,1.47750155131,0.0,81.5314998627,81.5728098551,80.0539983114,79.9263865153,-0.397499402364,0.0,61.2395003637,63.2823944092,61.636999766,62.3316802979,40.0,0.0,0.0,0.0,0.0,0.0,1.92449951172,80.0555000305,100.0,-0.261136690776,19.8945000966,0.529500007629,9.46499013901,61.1074997584,225.0,0.0,0.0,19.8945000966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.24615621567,83.0629997253,1.00500043233,45.369322141,81.8870004018,81.8926773071,80.8819999695,80.0418319702,-0.372999827067,0.0,60.5450000763,61.8260599772,60.9179999034,61.7855707804,40.0,0.0,0.0,0.0,0.0,0.0,1.17599932353,100.0,9.42836848895,60.9440002441,239.0,0.0,0.0,20.9690004985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.07941639423,6.82868186633,12.0677083333,0.0,0.0,0.0,0.0,33.0,1.0,52.986773173,48.3969701131,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6306088765,0.0,0.0,0.0,67.4233894348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932874112046,760.291906055,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.4776713053,72.3091367086,67.4233894348,0.674233894348,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T22:00:00.000Z,1.0,0.0,1.2424,0.6687,41.8757508596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.313749949,80.4379990896,0.0,0.0,0.0,0.0,0.0,1.0,9.24011294047,82.9189999898,1.37250073751,0.0,81.423500061,81.4011484782,80.0509993235,79.9155782064,-0.403499921163,0.0,61.4120003382,63.4607594808,61.8155002594,62.4996643066,40.0,0.0,0.0,0.0,0.0,0.0,1.49549992879,80.1724993388,100.0,-0.259818951289,19.6079998016,0.553500493368,9.49993189176,61.261999766,225.0,0.0,0.0,19.6079998016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.28241570791,82.4614995321,0.955500920614,46.1192274094,81.7804997762,81.7303873698,80.8249988556,80.0207951864,-0.394000371297,0.0,60.7204996745,61.9943644206,61.1145000458,61.9508845011,40.0,0.0,0.0,0.0,0.0,0.0,0.680999755859,100.0,9.46599809329,61.1119998296,239.0,0.0,0.0,20.6659997304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01792252064,7.07291154067,12.0149739583,0.0,0.0,0.0,0.0,33.0,1.0,52.9386978149,48.3689422607,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0355014801,0.0,0.0,0.0,67.0154978434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933721278177,757.609343919,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.7712866465,71.8102455139,67.0154978434,0.670154978434,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-22T23:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7415002187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.138249397,80.3967491786,0.0,0.0,0.0,0.0,0.0,1.0,9.27637235324,82.4734999339,1.2825012207,0.0,81.30199941,81.2129465739,80.0194981893,79.9054336548,-0.415500322978,0.0,61.5754995346,63.6365712484,61.9909998576,62.6657435099,40.0,0.0,0.0,0.0,0.0,0.0,1.17150052389,80.2384999593,100.0,-0.25682147344,19.3109995524,0.57749970754,9.53319382668,61.41350015,225.0,0.0,0.0,19.3109995524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.3162577947,82.1134993235,0.898499806722,45.7442747752,81.6724999746,81.5821558634,80.7740001678,79.9997355143,-0.407499631246,0.0,60.8930002848,62.1562983195,61.3004999161,62.1149164836,40.0,0.0,0.0,0.0,0.0,0.0,0.440999348958,100.0,9.50093992551,61.2664998372,239.0,0.0,0.0,20.3720000585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.282081604,6.96718549728,11.9700520833,0.0,0.0,0.0,0.0,33.0,1.0,52.6634979248,48.5702006022,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5578479767,0.0,0.0,0.0,66.4616502126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935168873157,753.061762178,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.1062730153,70.9289989471,66.4616502126,0.664616502126,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T00:00:00.000Z,1.0,0.0,1.2424,0.6687,41.6065022151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.977000872,80.3704986572,0.0,0.0,0.0,0.0,0.0,1.0,9.31021467845,82.1825002035,1.18650309245,0.0,81.1955006917,81.0202840169,80.0089975993,79.8958994548,-0.419999758403,0.0,61.7315003077,63.8066507975,62.1515000661,62.8260904948,40.0,0.0,0.0,0.0,0.0,0.0,0.986999511719,80.1575012207,100.0,-0.255905071894,19.0440006256,0.592500686646,9.56611975034,61.5589993795,225.0,0.0,0.0,19.0440006256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.35130842527,81.9560000102,0.831000645955,45.7442747752,81.5630003611,81.4511744181,80.7319997152,79.9806086222,-0.405999819438,0.0,61.0639998118,62.3118565877,61.4699996312,62.2751363118,40.0,0.0,0.0,0.0,0.0,0.0,0.392999649048,100.0,9.53621768951,61.425500234,239.0,0.0,0.0,20.0930007299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6979915012,7.23946877321,11.841796875,0.0,0.0,0.0,0.0,33.0,1.0,52.3718465169,48.7013956706,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0413614909,0.0,0.0,0.0,65.9676361084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936574241424,748.666509212,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.0551841042,70.0556716919,65.9676361084,0.659676361084,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T01:00:00.000Z,1.0,0.0,1.2424,0.6687,41.4872512817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.8270003,80.3397490184,0.0,0.0,0.0,0.0,0.0,1.0,9.34405652682,82.1224988302,1.10700098674,0.0,81.0980002085,80.853708903,79.9909992218,79.8863830566,-0.421500205994,0.0,61.8919998805,63.9767354329,62.3135000865,62.9851659139,40.0,0.0,0.0,0.0,0.0,0.0,1.02449862162,80.0450000763,100.0,-0.255997180939,18.7845001221,0.603000005086,9.60005370776,61.7105000814,225.0,0.0,0.0,18.7845001221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.38515059153,81.8645006816,0.769501368205,46.1192274094,81.4580001831,81.3380813599,80.6884988149,79.9633763631,-0.414999961853,0.0,61.22600015,62.4629465739,61.6410001119,62.4302495321,40.0,0.0,0.0,0.0,0.0,0.0,0.406500498454,100.0,9.57082343102,61.5799996058,239.0,0.0,0.0,19.8170000712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.98571268717,7.34203855197,12.0598958333,0.0,0.0,0.0,0.0,33.0,1.0,52.7868677775,48.5217971802,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6774412791,0.0,0.0,0.0,65.3135579427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936977371827,747.410211919,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.0578937531,69.8007672628,65.3135579427,0.653135579427,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T02:00:00.000Z,1.0,0.0,1.2424,0.6687,41.3784990311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.681499163,80.3030001322,0.0,0.0,0.0,0.0,0.0,1.0,9.38031593959,82.0819994609,1.0424969991,0.0,81.0049991608,80.6909484863,79.9625021617,79.8793996175,-0.42449982961,0.0,62.0464998881,64.1449127197,62.4709997177,63.1429773966,40.0,0.0,0.0,0.0,0.0,0.0,1.07700030009,79.9295005798,100.0,-0.251319805781,18.5339994431,0.617999394735,9.63163574537,61.853000323,225.0,0.0,0.0,18.5339994431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.4189927578,81.8119996389,0.709501902262,45.369322141,81.3530000051,81.2326609294,80.6434981028,79.9493509928,-0.407500267029,0.0,61.3910001119,62.6134007772,61.7985003789,62.5834197998,40.0,0.0,0.0,0.0,0.0,0.0,0.458999633789,100.0,9.60610135396,61.7375001907,239.0,0.0,0.0,19.5544996262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.83776895205,7.17990847429,11.970703125,0.0,0.0,0.0,0.0,33.0,1.0,52.4502995809,48.4154408773,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3953603109,0.0,0.0,0.0,64.5671418508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938074509618,744.000210991,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.3000647227,69.0973790487,64.5671418508,0.645671418508,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T03:00:00.000Z,1.0,0.0,1.2424,0.6687,41.2817513148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.549500783,80.2677494685,0.0,0.0,0.0,0.0,0.0,1.0,9.41294956207,82.0235004425,0.991501490275,0.0,80.9240010579,80.5307312012,79.9324995677,79.8711344401,-0.42599995931,0.0,62.1995000839,64.3124440511,62.6255000432,63.300142924,40.0,0.0,0.0,0.0,0.0,0.0,1.09949938456,79.806500117,100.0,-0.251612027486,18.2985010147,0.627000172933,9.66456158956,61.9984998703,225.0,0.0,0.0,18.2985010147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.45283508301,81.781999588,0.64800008138,46.8691326777,81.2509994507,81.1451263428,80.6029993693,79.9359588623,-0.401500066121,0.0,61.5544996262,62.7632191976,61.9559996923,62.7385304769,40.0,0.0,0.0,0.0,0.0,0.0,0.531000137329,100.0,9.64037116369,61.8905000687,239.0,0.0,0.0,19.2949997584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13643697898,7.23901859919,11.978515625,0.0,0.0,0.0,0.0,33.0,1.0,52.3851420085,48.3058954875,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.8891820908,0.0,0.0,0.0,64.0433174769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.939520761404,739.523950108,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.1095968882,68.1485748291,64.0433174769,0.640433174769,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T04:00:00.000Z,1.0,0.0,1.2424,0.6687,41.1924997965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.41749986,80.2250000636,0.0,0.0,0.0,0.0,0.0,1.0,9.44437456131,81.9800008138,0.946500142415,0.0,80.8414999644,80.3743286133,79.894999822,79.8622589111,-0.435000419617,0.0,62.3464997609,64.4786987305,62.7815001806,63.4560394287,40.0,0.0,0.0,0.0,0.0,0.0,1.13850084941,79.6790002187,100.0,-0.251097043355,18.0599997838,0.645000457764,9.69547160467,62.1364997228,225.0,0.0,0.0,18.0599997838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.48667724927,81.7294991811,0.596999486287,45.7442747752,81.1519997915,81.0639851888,80.5550003052,79.9244689941,-0.40299987793,0.0,61.7120002111,62.9066594442,62.115000089,62.8910903931,40.0,0.0,0.0,0.0,0.0,0.0,0.57599957784,100.0,9.67430496216,62.0405000051,239.0,0.0,0.0,19.0369997025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61399273078,7.48093879223,11.9381510417,0.0,0.0,0.0,0.0,33.0,1.0,52.1276524862,48.3269093831,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7202037175,0.0,0.0,0.0,63.1747961044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.94020414298,737.415298603,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.0308755239,67.6922849019,63.1747961044,0.631747961044,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T05:00:00.000Z,1.0,0.0,1.2424,0.6687,41.1317507426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.28625075,80.1545000076,0.0,0.0,0.0,0.0,0.0,1.0,9.4782166481,81.8914998372,0.912000656128,0.0,80.7650006612,80.2217356364,79.8530000051,79.8552703857,-0.443999290466,0.0,62.4905001322,64.6417770386,62.9344994227,63.6087544759,40.0,0.0,0.0,0.0,0.0,0.0,1.12649917603,79.5530001322,100.0,-0.246821165085,17.8305012385,0.665999094645,9.72503781319,62.2685003281,225.0,0.0,0.0,17.8305012385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.5181016922,81.5674997965,0.586500167847,45.369322141,81.042500178,80.9796422323,80.4560000102,79.9123560588,-0.400000254313,0.0,61.8665002187,63.0488332113,62.266500473,63.0410919189,40.0,0.0,0.0,0.0,0.0,0.0,0.52499961853,100.0,9.70723088582,62.1875,239.0,0.0,0.0,18.775999705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44360276063,7.19849407673,11.9661458333,0.0,0.0,0.0,0.0,33.0,1.0,52.012512207,48.1950734456,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5956662496,0.0,0.0,0.0,62.2573337555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940396048265,736.824035987,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.9856586456,67.5630111694,62.2573337555,0.622573337555,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T06:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0717506409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.157250404,80.0854997635,0.0,0.0,0.0,0.0,0.0,1.0,9.51205857595,81.8240000407,0.883501052856,0.0,80.6870002747,80.0710296631,79.8034992218,79.8463694255,-0.448499997457,0.0,62.6345001856,64.801671346,63.0830001831,63.755742391,40.0,0.0,0.0,0.0,0.0,0.0,1.13699976603,79.4420000712,100.0,-0.244225184123,17.6040000916,0.675000508626,9.75628376007,62.4079996745,225.0,0.0,0.0,17.6040000916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.55315272013,81.4579995473,0.572999954224,45.7442747752,80.9405002594,80.9029693604,80.3675003052,79.8996047974,-0.392499923706,0.0,62.0195000966,63.187171936,62.4120000203,63.1885197957,40.0,0.0,0.0,0.0,0.0,0.0,0.517499287923,100.0,9.73948494593,62.3330001831,239.0,0.0,0.0,18.5285002391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.24678401152,6.93736239274,12.0403645833,0.0,0.0,0.0,0.0,33.0,1.0,52.1289138794,48.0122833252,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7369352976,0.0,0.0,0.0,62.0665639242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940776420627,735.653908694,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.5830802917,67.3043238322,62.0665639242,0.620665639242,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T07:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0109999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.030500094,80.0195000966,0.0,0.0,0.0,0.0,0.0,1.0,9.54348349571,81.7444998423,0.855000178019,0.0,80.6044998169,79.9228922526,79.7494996389,79.8368631999,-0.448499679565,0.0,62.7800003688,64.9570948283,63.2285000483,63.9001871745,40.0,0.0,0.0,0.0,0.0,0.0,1.14000002543,79.3174997965,100.0,-0.244718233744,17.3759997686,0.678000450134,9.78820172946,62.5504995982,225.0,0.0,0.0,17.3759997686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.5833688577,81.335000356,0.5625,45.7442747752,80.8520005544,80.8179931641,80.2895005544,79.8842849731,-0.391000429789,0.0,62.1679999034,63.3248774211,62.5590003332,63.3340581258,40.0,0.0,0.0,0.0,0.0,0.0,0.482999801636,100.0,9.77241079013,62.4799998601,239.0,0.0,0.0,18.2930002213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52347358068,7.17370120684,11.9811197917,0.0,0.0,0.0,0.0,33.0,1.0,52.067548116,47.9364980062,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5448125203,0.0,0.0,0.0,62.2046871185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940962007208,735.083499196,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.7225195567,67.1773948669,62.2046871185,0.622046871185,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.9570007324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.912750562,79.9557498296,0.0,0.0,0.0,0.0,0.0,1.0,9.57369963328,81.6875012716,0.828001658122,0.0,80.5310007731,79.7798411051,79.702999115,79.8254191081,-0.447000185649,0.0,62.9239997864,65.1093444824,63.370999972,64.0452651978,40.0,0.0,0.0,0.0,0.0,0.0,1.15650049845,79.2575003306,100.0,-0.24608429273,17.1600008011,0.67949962616,9.81978392601,62.6915003459,225.0,0.0,0.0,17.1600008011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.61479369799,81.1264998118,0.55499903361,46.1192274094,80.7634995778,80.7381286621,80.2085005442,79.8683522542,-0.383500417074,0.0,62.3135000865,63.4581197103,62.6970005035,63.4757664998,40.0,0.0,0.0,0.0,0.0,0.0,0.363000233968,100.0,9.80399282773,62.620999972,239.0,0.0,0.0,18.0664990743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.70655663808,7.13224887848,11.9609375,0.0,0.0,0.0,0.0,33.0,1.0,51.996693929,47.9702504476,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2580938339,0.0,0.0,0.0,62.4449052811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.941027477104,734.882762358,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.4974454244,67.1319274902,62.4449052811,0.624449052811,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T09:00:00.000Z,1.0,0.0,1.2424,0.6687,40.9037494659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.856499036,79.9527495702,0.0,0.0,0.0,0.0,0.0,1.0,9.60512447357,81.879500707,0.814498265584,0.0,80.4874986013,79.6692148844,79.6730003357,79.8197097778,-0.440999984741,0.0,63.0769999822,65.2692362467,63.5179999669,64.1916173299,40.0,0.0,0.0,0.0,0.0,0.0,1.39200210571,79.4479999542,100.0,-0.248257398605,16.9694986343,0.675000190735,9.85338187218,62.8429997762,225.0,0.0,0.0,16.9694986343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.64621861776,81.2779992421,0.505502065023,45.369322141,80.7380008698,80.6761525472,80.2324988047,79.8555908203,-0.376000086466,0.0,62.4649998347,63.5926411947,62.8409999212,63.6181055705,40.0,0.0,0.0,0.0,0.0,0.0,0.539998372396,100.0,9.83927075068,62.7800003688,239.0,0.0,0.0,17.8970009486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60498833656,7.18551146984,11.970703125,0.0,0.0,0.0,0.0,33.0,1.0,52.1048762004,48.0161107381,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.2441352208,0.0,0.0,0.0,63.4288651148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938720824867,742.00154896,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.0549736023,68.6713148753,63.4288651148,0.634288651148,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T10:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8579994837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.778500239,79.9205007553,0.0,0.0,0.0,0.0,0.0,1.0,9.63534092903,82.1239992778,0.793499628703,0.0,80.4259999593,79.6062723796,79.6325003306,79.8203430176,-0.444000244141,0.0,63.2419999441,65.4380366007,63.6860001882,64.3538742065,40.0,0.0,0.0,0.0,0.0,0.0,1.69799931844,79.547000885,100.0,-0.253318548203,16.7399997711,0.687000274658,9.88865947723,62.9989999135,225.0,0.0,0.0,16.7399997711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.67643499374,81.5045000712,0.496499379476,46.1192274094,80.7050005595,80.6454722087,80.20850118,79.8517608643,-0.386499722799,0.0,62.6225001017,63.7322540283,63.0089998245,63.7648976644,40.0,0.0,0.0,0.0,0.0,0.0,0.799499511719,100.0,9.87286861738,62.9284998576,239.0,0.0,0.0,17.696000735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.86730190118,6.697260499,12.056640625,0.0,0.0,0.0,0.0,33.0,1.0,52.0605926514,48.0536855062,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.7820224762,0.0,0.0,0.0,64.8504778544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934855565578,754.051440048,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.5399748484,71.1147607168,64.8504778544,0.648504778544,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T11:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8257490794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.732749939,79.9070008596,0.0,0.0,0.0,0.0,0.0,1.0,9.66676568985,82.3535003662,0.78750038147,0.0,80.3990008036,79.572575887,79.6115004222,79.8273264567,-0.446999867757,0.0,63.3964999517,65.6157633464,63.8434998194,64.5205891927,40.0,0.0,0.0,0.0,0.0,0.0,1.95449956258,79.341498057,100.0,-0.256835619609,16.5555009842,0.686999638875,9.92360130946,63.1565001806,225.0,0.0,0.0,16.5555009842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.70906845729,81.5915006002,0.464996973674,45.7442747752,80.6674982707,80.6358947754,80.202501297,79.8549524943,-0.389499664307,0.0,62.7755006154,63.880162557,63.1650002797,63.9270324707,40.0,0.0,0.0,0.0,0.0,0.0,0.924002329508,100.0,9.90613039335,63.0769999822,239.0,0.0,0.0,17.5024979909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.75196679433,6.61292966207,11.9446614583,0.0,0.0,0.0,0.0,33.0,1.0,52.0776748657,48.1944325765,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0682576497,0.0,0.0,0.0,66.5432427724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928957023488,772.818305371,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.3172883987,74.5367596944,66.5432427724,0.665432427724,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T12:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8497511546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.792001406,79.9422502518,0.0,0.0,0.0,0.0,0.0,1.0,9.69577312469,82.888999939,0.801000595093,0.0,80.4305013021,79.6119944255,79.629500707,79.8539962769,-0.429000536601,0.0,63.5554997126,65.8138783773,63.9845002492,64.7146657308,40.0,0.0,0.0,0.0,0.0,0.0,2.45849863688,79.8890005747,100.0,-0.264450073242,16.4460010529,0.667500495911,9.96022319794,63.3169997533,225.0,0.0,0.0,16.4460010529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.74049313863,82.2590001424,0.468000411987,44.9943688711,80.7230002085,80.6748733521,80.2549997965,79.8760019938,-0.369999885559,0.0,62.9389998118,64.0363566081,63.3089996974,64.0987421672,40.0,0.0,0.0,0.0,0.0,0.0,1.53599993388,100.0,9.94275220235,63.2405001322,239.0,0.0,0.0,17.4140005112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1564249595,6.223579367,12.04296875,0.0,0.0,0.0,0.0,33.0,1.0,52.39209493,48.4765777588,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5759677887,0.0,0.0,0.0,68.0535329183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.921342115844,797.508573464,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.7502336502,78.6847699483,68.0535329183,0.680535329183,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8497489293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.884998957,80.035250028,0.0,0.0,0.0,0.0,0.0,1.0,9.72478103638,83.6044991811,0.796499252319,0.0,80.4904994965,79.8446909587,79.6940002441,79.9086023966,-0.423000653585,0.0,63.7250000636,66.0514856974,64.1480007172,64.9577356974,40.0,0.0,0.0,0.0,0.0,0.0,3.11399968465,80.7244987488,100.0,-0.27105585734,16.3424987793,0.670500437419,9.99583689372,63.4775002797,225.0,0.0,0.0,16.3424987793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.77191789945,83.1259994507,0.412499109904,45.369322141,80.7889989217,80.816078186,80.3764998118,79.9372329712,-0.371499697367,0.0,63.0965003967,64.2154973348,63.4680000941,64.3029785156,40.0,0.0,0.0,0.0,0.0,0.0,2.33700052897,100.0,9.98105374972,63.4099998474,239.0,0.0,0.0,17.3209988276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.12720863024,6.53894468149,11.9765625,0.0,0.0,0.0,0.0,33.0,1.0,52.6166814168,48.6179656982,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7268091838,0.0,0.0,0.0,68.9671910604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.91589031924,815.667845481,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.7920020421,81.449804306,68.9671910604,0.689671910604,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8880004883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.039500237,80.1514997482,0.0,0.0,0.0,0.0,0.0,1.0,9.75378799438,84.3170000712,0.813000996908,0.0,80.5984999339,80.3094736735,79.785498937,79.9943186442,-0.42599995931,0.0,63.8914998372,66.3266728719,64.3174997965,65.2211659749,40.0,0.0,0.0,0.0,0.0,0.0,3.71850013733,81.5585002899,100.0,-0.27766251564,16.2810001373,0.680999755859,10.03145051,63.6365000407,225.0,0.0,0.0,16.2810001373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.80213403702,83.8595002492,0.364500045776,45.7442747752,80.8820006053,81.0652567546,80.5175005595,80.0335464478,-0.374499638875,0.0,63.2645003001,64.4137649536,63.638999939,64.5372416178,40.0,0.0,0.0,0.0,0.0,0.0,2.97749964396,100.0,10.0193552971,63.5825001399,239.0,0.0,0.0,17.2430006663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.00131221612,6.2512853543,11.75,0.0,0.0,0.0,0.0,33.0,1.0,52.9652709961,48.6135101318,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6620890299,0.0,0.0,0.0,69.123409907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.91414316959,821.575520658,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.0529638926,82.3088340759,69.123409907,0.69123409907,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T15:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0447495778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.319999377,80.2752497991,0.0,0.0,0.0,0.0,0.0,1.0,9.78158720334,84.8299999237,0.916498819987,0.0,80.8009993235,80.8473510742,79.8845005035,80.0876490275,-0.439500172933,0.0,64.0564994812,66.6069615682,64.4959996541,65.4884185791,40.0,0.0,0.0,0.0,0.0,0.0,4.02900060018,82.5169995626,100.0,-0.288365681966,16.3049996694,0.692999839783,10.0687442621,63.8029998144,225.0,0.0,0.0,16.3049996694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.83476765951,84.4654998779,0.372001012166,44.9943695068,81.0380001068,81.4268976847,80.6659990946,80.1432571411,-0.376000086466,0.0,63.4384997686,64.626701355,63.814499855,64.7874501546,40.0,0.0,0.0,0.0,0.0,0.0,3.42749977112,100.0,10.0579929352,63.7550001144,239.0,0.0,0.0,17.2235002518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.93306992271,6.41584706306,11.9915364583,0.0,0.0,0.0,0.0,33.0,1.0,53.3920648748,48.6711730957,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.9846890767,0.0,0.0,0.0,68.8998114268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.912620483739,826.758491379,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.5196664984,83.0486158891,68.8998114268,0.688998114268,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T16:00:00.000Z,1.0,0.0,1.2424,0.6687,41.2787494659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.69124953,80.4125000636,0.0,0.0,0.0,0.0,0.0,1.0,9.80938601494,85.3294995626,1.06199963888,0.0,81.0740000407,81.4361139933,80.0120004018,80.1841532389,-0.457499186198,0.0,64.2170009613,66.8917032878,64.6745001475,65.758219401,40.0,0.0,0.0,0.0,0.0,0.0,4.25549952189,83.6869990031,100.0,-0.298331658045,16.3994998932,0.692999839783,10.107717673,63.9815003077,225.0,0.0,0.0,16.3994998932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.87223593394,84.990500768,0.421499252319,45.369322141,81.2344989777,81.826230367,80.8129997253,80.25806427,-0.383500099182,0.0,63.6140000025,64.8472798665,63.9975001017,65.0478719076,40.0,0.0,0.0,0.0,0.0,0.0,3.75600179036,100.0,10.0952866077,63.9214995702,239.0,0.0,0.0,17.2369988759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20521867275,6.24405984084,11.98046875,0.0,0.0,0.0,0.0,33.0,1.0,53.202507019,48.7447026571,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3021831512,0.0,0.0,0.0,68.7098172506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.911624262203,830.160275025,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.8287738164,83.5299555461,68.7098172506,0.687098172506,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T17:00:00.000Z,1.0,0.0,1.2424,0.6687,41.5487502416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.091750781,80.5430005391,0.0,0.0,0.0,0.0,0.0,1.0,9.84443680445,85.9324995677,1.23450088501,0.0,81.3710009257,82.0127766927,80.1365000407,80.2768554688,-0.47399965922,0.0,64.3835004171,67.1764475505,64.8575000763,66.0273742676,40.0,0.0,0.0,0.0,0.0,0.0,4.56149864197,84.5735003153,100.0,-0.300910631816,16.5135008494,0.712500254313,10.1453474363,64.144999822,225.0,0.0,0.0,16.5135008494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.90486939748,85.3084983826,0.491998672485,45.369322141,81.4414997101,82.1725285848,80.9495010376,80.3709640503,-0.392500559489,0.0,63.7909997304,65.0761566162,64.1835002899,65.3121287028,40.0,0.0,0.0,0.0,0.0,0.0,3.86699867249,100.0,10.1305643717,64.0789998372,239.0,0.0,0.0,17.2579994202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.27046561241,6.26527837912,11.9908854167,0.0,0.0,0.0,0.0,33.0,1.0,53.3650945028,48.7332407633,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6530774434,0.0,0.0,0.0,69.4834225972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.907088659385,845.925748689,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.050160408,85.6632232666,69.4834225972,0.694834225972,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T18:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7872486115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.441248576,80.6539999644,0.0,0.0,0.0,0.0,0.0,1.0,9.87707042694,86.3300005595,1.38599904378,0.0,81.6259988149,82.495997111,80.2399997711,80.3505045573,-0.482999165853,0.0,64.5515003204,67.4363505046,65.0344994863,66.2742665609,40.0,0.0,0.0,0.0,0.0,0.0,4.70400174459,84.6169999441,100.0,-0.300531069438,16.5914993286,0.742500305176,10.1776014964,64.2919991811,225.0,0.0,0.0,16.5914993286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.93991978963,85.3129997253,0.562499364217,44.9943695068,81.6304995219,82.4325764974,81.0680001577,80.4717458089,-0.40299987793,0.0,63.957499822,65.2980117798,64.3604996999,65.5725453695,40.0,0.0,0.0,0.0,0.0,0.0,3.68250020345,100.0,10.1628184319,64.2214997609,239.0,0.0,0.0,17.269999822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.99382257462,6.76847716173,12.044921875,0.0,0.0,0.0,0.0,33.0,1.0,53.0759811401,48.6103261312,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0035076141,0.0,0.0,0.0,68.236492157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.912864801219,825.960137315,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.1985238393,82.9217796326,68.236492157,0.68236492157,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T19:00:00.000Z,1.0,0.0,1.2424,0.6687,41.9845015208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.712751071,80.7282495499,0.0,0.0,0.0,0.0,0.0,1.0,9.9145386219,85.9520003001,1.515001297,0.0,81.8255011241,82.7890930176,80.3104998271,80.3943074544,-0.502499898275,0.0,64.712000529,67.6522928874,65.2145004272,66.4842453003,40.0,0.0,0.0,0.0,0.0,0.0,4.12649917603,83.9090003967,100.0,-0.296324650447,16.6110006968,0.778500239054,10.2108632723,64.4360001882,225.0,0.0,0.0,16.6110006968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.97497081757,84.8869991302,0.628500620524,44.9943695068,81.7744998932,82.5226669312,81.1459992727,80.5412699382,-0.415000279744,0.0,64.1134993235,65.4956436157,64.5284996033,65.8023427327,40.0,0.0,0.0,0.0,0.0,0.0,3.11249923706,100.0,10.1930564245,64.3580010732,239.0,0.0,0.0,17.2460002899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.11725580692,6.77074619134,12.0182291667,0.0,0.0,0.0,0.0,33.0,1.0,52.9532496134,48.4950459798,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4137350718,0.0,0.0,0.0,66.8967647552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.921886679448,795.723565979,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1591587067,78.398089091,66.8967647552,0.668967647552,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T20:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0857528051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.850751559,80.7649987539,0.0,0.0,0.0,0.0,0.0,1.0,9.95079771678,85.2365004222,1.57050323486,0.0,81.9245014191,82.8564860026,80.3539981842,80.4070027669,-0.529499689738,0.0,64.8634993235,67.8281097412,65.3929990133,66.6503245036,40.0,0.0,0.0,0.0,0.0,0.0,3.31199900309,82.7195002238,100.0,-0.288623650869,16.5315024058,0.82799911499,10.2394213676,64.5649998983,225.0,0.0,0.0,16.5315024058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0088129838,84.428000768,0.676500956217,44.9943695068,81.8525002797,82.4600499471,81.1759993235,80.5706049601,-0.41649945577,0.0,64.2635008494,65.668413798,64.6800003052,65.993174235,40.0,0.0,0.0,0.0,0.0,0.0,2.57550048828,100.0,10.221950531,64.4870001475,239.0,0.0,0.0,17.1724999746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34291648865,6.97712898254,11.958984375,0.0,0.0,0.0,0.0,33.0,1.0,52.6343968709,48.328183492,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1660410563,0.0,0.0,0.0,66.1879571279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926711645322,779.980551014,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.5396790938,75.8228960904,66.1879571279,0.661879571279,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T21:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1052525838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.854501088,80.7492485046,0.0,0.0,0.0,0.0,0.0,1.0,9.99189178149,84.3740005493,1.57050259908,0.0,81.9275004069,82.7445882161,80.3569978078,80.402557373,-0.538500467936,0.0,65.011999766,67.9720789591,65.550500234,66.7871297201,40.0,0.0,0.0,0.0,0.0,0.0,2.44650014242,81.335000356,100.0,-0.275751988093,16.3770001729,0.85650062561,10.2676437696,64.6939996084,225.0,0.0,0.0,16.3770001729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0426551501,83.757499059,0.712502161662,45.369322141,81.8540013631,82.2939300537,81.1414992015,80.5629501343,-0.420999526978,0.0,64.4075005849,65.8131306966,64.8285001119,66.142539978,40.0,0.0,0.0,0.0,0.0,0.0,1.90349769592,100.0,10.2505087852,64.61449941,239.0,0.0,0.0,17.0255012512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5437031587,7.18246412277,11.947265625,0.0,0.0,0.0,0.0,33.0,1.0,52.5338058472,48.3587519328,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6196600596,0.0,0.0,0.0,65.7373377482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931890324094,763.396691276,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.2420126597,72.8959401449,65.7373377482,0.657373377482,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T22:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0512491862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.754749616,80.7035004298,0.0,0.0,0.0,0.0,0.0,1.0,10.0257339478,83.5984999339,1.52099927266,0.0,81.8599999746,82.5303293864,80.3390007019,80.3866882324,-0.544500350952,0.0,65.1500002543,68.0975697835,65.6945006053,66.907391866,40.0,0.0,0.0,0.0,0.0,0.0,1.73849995931,80.3194999695,100.0,-0.269460121791,16.1654993693,0.880500793457,10.2951940695,64.8139998118,225.0,0.0,0.0,16.1654993693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0740798314,83.1304982503,0.721499125163,45.7442747752,81.7894992828,82.0849965413,81.0680001577,80.5336125692,-0.430000940959,0.0,64.5484994253,65.9387257894,64.9785003662,66.2753117879,40.0,0.0,0.0,0.0,0.0,0.0,1.34099896749,100.0,10.2817548116,64.7540003459,239.0,0.0,0.0,16.8109989166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34939420223,7.27231546243,11.9518229167,0.0,0.0,0.0,0.0,33.0,1.0,52.6166814168,48.3383712769,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8528162638,0.0,0.0,0.0,65.4861844381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932146359736,762.584200728,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.6521856135,72.7465189153,65.4861844381,0.654861844381,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-23T23:00:00.000Z,1.0,0.0,1.2424,0.6687,41.9402503967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.600250244,80.6599998474,0.0,0.0,0.0,0.0,0.0,1.0,10.0595763524,83.1185003916,1.41899935404,0.0,81.7460002899,82.2753779093,80.3270009359,80.3714548747,-0.543000539144,0.0,65.2834993998,68.2141443888,65.826499939,67.0200220744,40.0,0.0,0.0,0.0,0.0,0.0,1.37250010173,80.268500646,100.0,-0.264175812403,15.919500351,0.880500157674,10.3237521648,64.9459997813,225.0,0.0,0.0,15.919500351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1055049896,82.5995000203,0.715501149495,45.7442747752,81.7084999084,81.8901240031,80.992998759,80.5017242432,-0.442000071208,0.0,64.6850001017,66.0534769694,65.1270001729,66.3908487956,40.0,0.0,0.0,0.0,0.0,0.0,0.891000111898,100.0,10.3119928837,64.8859996796,239.0,0.0,0.0,16.5814997355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.12527044614,6.92625546455,12.078125,0.0,0.0,0.0,0.0,33.0,1.0,52.354133606,48.3651148478,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2327677409,0.0,0.0,0.0,65.094233195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933882756143,757.106485065,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.6229146322,71.7082888285,65.094233195,0.65094233195,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T00:00:00.000Z,1.0,0.0,1.2424,0.6687,41.8082488378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.418748538,80.6104996999,0.0,0.0,0.0,0.0,0.0,1.0,10.0934184392,82.7089996338,1.31699943542,0.0,81.6109987895,82.0013275146,80.293999354,80.3562266032,-0.542999903361,0.0,65.4140001933,68.3300806681,65.9570000966,67.1313756307,40.0,0.0,0.0,0.0,0.0,0.0,1.09800084432,80.5009994507,100.0,-0.259563843409,15.6539986928,0.882000605265,10.3529822826,65.0749994914,225.0,0.0,0.0,15.6539986928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1381385326,82.2080001831,0.688499450684,45.7442747752,81.6154994965,81.7073898315,80.9270000458,80.474299113,-0.447999954224,0.0,64.8199996948,66.1637700399,65.267999649,66.507001241,40.0,0.0,0.0,0.0,0.0,0.0,0.592500686646,100.0,10.3415590922,65.0209999084,239.0,0.0,0.0,16.3474998474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.07114954789,6.9245351553,12.0071614583,0.0,0.0,0.0,0.0,33.0,1.0,52.2915064494,48.5096969604,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.8365389506,0.0,0.0,0.0,64.4574604034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93620745222,749.811232178,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.4111220042,70.2859039307,64.4574604034,0.644574604034,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T01:00:00.000Z,1.0,0.0,1.2424,0.6687,41.6484998067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,122.237250646,80.5887508392,0.0,0.0,0.0,0.0,0.0,1.0,10.1224258741,82.4045015971,1.20600001017,0.0,81.4790007273,81.7476501465,80.2730007172,80.3378041585,-0.540000915527,0.0,65.5384991964,68.4447377523,66.0785001119,67.2408218384,40.0,0.0,0.0,0.0,0.0,0.0,0.925500869751,80.4290002187,100.0,-0.258778731028,15.4005006154,0.880499521891,10.3812046051,65.19800059,225.0,0.0,0.0,15.4005006154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1683543523,82.0669994354,0.611998875936,44.9943695068,81.5164998372,81.525293986,80.9045009613,80.4506912231,-0.440499623617,0.0,64.9535001119,66.2708740234,65.3939997355,66.6199773153,40.0,0.0,0.0,0.0,0.0,0.0,0.550499598185,100.0,10.3707891305,65.1500008901,239.0,0.0,0.0,16.1225001017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6636544466,7.32991909981,12.0221354167,0.0,0.0,0.0,0.0,33.0,1.0,52.7969868978,48.4383621216,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5515775681,0.0,0.0,0.0,63.7214231491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936522892193,748.826947186,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.671801885,70.0877227783,63.7214231491,0.637214231491,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T02:00:00.000Z,1.0,0.0,1.2424,0.6687,41.1047499975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.728000323,80.6232503255,0.0,0.0,0.0,0.0,0.0,1.0,10.1526422501,82.2919991811,0.673499425252,0.0,81.0185000102,81.5467427572,80.3450005849,80.2978083293,-0.529500325521,0.0,65.6644999186,68.5574900309,66.1940002441,67.3483581543,40.0,0.0,0.0,0.0,0.0,0.0,1.27349917094,80.3344993591,100.0,-0.256784598033,14.824499766,0.870000839233,10.4094268481,65.3239994049,225.0,0.0,0.0,15.0389938354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1985707283,82.0024992625,0.517500559489,44.6194162369,81.4190006256,81.4051742554,80.9015000661,80.4283752441,-0.428500493368,0.0,65.0839996338,66.3773371379,65.5125001272,66.7361526489,40.0,0.0,0.0,0.0,0.0,0.0,0.583498636882,100.0,10.4006914298,65.2835000356,239.0,0.0,0.0,15.9065004985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.8111085097,7.33419926961,11.9140625,0.0,0.0,0.0,0.0,33.0,1.0,52.0941212972,48.3281809489,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8127177556,0.0,0.0,0.0,62.5322828293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937155794584,746.854923856,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.9609465166,69.6871754039,62.5322828293,0.625322828293,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T03:00:00.000Z,1.0,0.0,1.2424,0.6687,41.156498909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.794748942,80.6382500331,0.0,0.0,0.0,0.0,0.0,1.0,10.1816494465,82.2260004679,0.778498967489,0.0,81.115998586,81.3089599609,80.3374996185,80.2508239746,-0.52499961853,0.0,65.7830003103,68.6715164185,66.3079999288,67.45652771,40.0,0.0,0.0,0.0,0.0,0.0,1.11000188192,80.2085005442,100.0,-0.25667142868,14.8079986572,0.854999542236,10.4383208752,65.4530003866,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.2287868659,81.9604994456,0.418500264486,45.7442747752,81.3575007121,81.2588551839,80.9390004476,80.4117838542,-0.421000798543,0.0,65.2115001678,66.4799804688,65.6325009664,66.8446680705,40.0,0.0,0.0,0.0,0.0,0.0,0.602998733521,100.0,10.4299214681,65.4155000051,239.0,0.0,0.0,15.7249997457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9265546004,7.97756501039,11.8170572917,0.0,0.0,0.0,0.0,33.0,1.0,52.0586954753,48.1358413696,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4767506917,0.0,0.0,0.0,61.8607489268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93774850765,745.011651147,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.7692330678,69.3083591461,61.8607489268,0.618607489268,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
