timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-24T04:00:00.000Z,1.0,0.0,1.2424,0.6687,41.1182508469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.658250491,80.539999644,0.0,0.0,0.0,0.0,0.0,1.0,10.2106571198,82.2349993388,0.766500473022,0.0,81.024500529,81.1003952026,80.2580000559,80.2038345337,-0.520500183105,0.0,65.9029998779,68.7849095662,66.423500061,67.5627950033,40.0,0.0,0.0,0.0,0.0,0.0,1.21049880981,80.0405000051,100.0,-0.25555006663,14.6010004679,0.844500859578,10.4662071864,65.5789992015,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.2577943802,81.9349988302,0.445500691732,44.9943695068,81.2674999237,81.164293925,80.821999232,80.3913803101,-0.40299987793,0.0,65.3404998779,66.5813496908,65.7434997559,66.952545166,40.0,0.0,0.0,0.0,0.0,0.0,0.667498906453,100.0,10.4591515859,65.5474999746,239.0,0.0,0.0,15.5240001678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4832988219,8.36569110552,11.8821614583,0.0,0.0,0.0,0.0,33.0,1.0,51.881328236,47.9613367716,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4846817652,0.0,0.0,0.0,61.7733182907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938112367511,743.881827508,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.5090096214,69.0739212036,61.7733182907,0.617733182907,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T05:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0634997686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.528499285,80.4649995168,0.0,0.0,0.0,0.0,0.0,1.0,10.2384560903,82.2815011342,0.754500071208,0.0,80.9404996236,80.9001210531,80.1859995524,80.1460571289,-0.51150004069,0.0,66.0230000814,68.8989283244,66.5345001221,67.6690572103,40.0,0.0,0.0,0.0,0.0,0.0,1.34100151062,79.8965009054,100.0,-0.255301475525,14.4059995015,0.833999633789,10.4937575658,65.7005004883,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.2880108356,81.8975016276,0.431999842326,46.4941800435,81.1759993235,81.0671768188,80.7439994812,80.3767064412,-0.392498016357,0.0,65.4665006002,66.6795272827,65.8589986165,67.0629552205,40.0,0.0,0.0,0.0,0.0,0.0,0.721502304077,100.0,10.4887179534,65.6794999441,239.0,0.0,0.0,15.317000707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.30112195015,7.47856978575,11.994140625,0.0,0.0,0.0,0.0,33.0,1.0,51.7309824626,47.776646932,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4095729192,0.0,0.0,0.0,61.7764266332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938776531064,741.824604537,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.1400985718,68.640165329,61.7764266332,0.617764266332,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T06:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0004994075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.397999763,80.397500356,0.0,0.0,0.0,0.0,0.0,1.0,10.2686722279,82.2440007528,0.737998962402,0.0,80.8564999898,80.7157440186,80.1185010274,80.095896403,-0.5069993337,0.0,66.141500473,69.012957255,66.6484998067,67.7772318522,40.0,0.0,0.0,0.0,0.0,0.0,1.38750076294,79.7614994049,100.0,-0.252971569697,14.2080001831,0.823499679565,10.5216437976,65.8250001272,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3170182705,81.7999998728,0.406499862671,45.3693215052,81.0829995473,80.9521662394,80.6764996847,80.3613891602,-0.375999450684,0.0,65.5955003103,66.7808939616,65.9714997609,67.1733754476,40.0,0.0,0.0,0.0,0.0,0.0,0.717000325521,100.0,10.5172760487,65.8069998423,239.0,0.0,0.0,15.1114997864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.67140348752,7.02797504266,11.9713541667,0.0,0.0,0.0,0.0,33.0,1.0,51.9119237264,47.5817540487,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8309790293,0.0,0.0,0.0,61.2875219981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940163782439,737.540394809,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.3697052002,67.718476729,61.2875219981,0.612875219981,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T07:00:00.000Z,1.0,0.0,1.2424,0.6687,40.9419997533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.265249888,80.3232501348,0.0,0.0,0.0,0.0,0.0,1.0,10.2952626546,82.1494998932,0.719999949137,0.0,80.7695000966,80.5345458984,80.0495001475,80.0584487915,-0.502499898275,0.0,66.2569999695,69.1231587728,66.7594998678,67.8822199504,40.0,0.0,0.0,0.0,0.0,0.0,1.37999979655,79.6400006612,100.0,-0.253259499868,14.0100002289,0.814500172933,10.5485221545,65.9449996948,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3436085383,81.6784992218,0.394499460856,45.369322141,80.9914995829,80.8448308309,80.5970001221,80.3454589844,-0.355000178019,0.0,65.7230002085,66.8771591187,66.0780003866,67.2806142171,40.0,0.0,0.0,0.0,0.0,0.0,0.686999638875,100.0,10.5454982917,65.9315007528,239.0,0.0,0.0,15.0079956055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.48672819138,7.30674262842,12.0221354167,0.0,0.0,0.0,0.0,33.0,1.0,51.6069895426,47.7148666382,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3469444911,0.0,0.0,0.0,60.7025556564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.94114593771,734.518525731,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.3691501617,67.051109314,60.7025556564,0.607025556564,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8910004298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.138500214,80.2474997838,0.0,0.0,0.0,0.0,0.0,1.0,10.3230616252,82.0834992727,0.706499735514,0.0,80.6884994507,80.3584340413,79.9819997152,80.029238383,-0.493500391642,0.0,66.3724994659,69.2320912679,66.8659998576,67.9827601115,40.0,0.0,0.0,0.0,0.0,0.0,1.39499982198,79.5409997304,100.0,-0.251666704814,13.8224995931,0.805500030518,10.57472833,66.0604998271,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3701984882,81.5690002441,0.387001673381,45.369322141,80.9000015259,80.7419611613,80.5129998525,80.3288625081,-0.33850034078,0.0,65.8460000356,66.972791036,66.1845003764,67.3865763346,40.0,0.0,0.0,0.0,0.0,0.0,0.668998718262,100.0,10.5723764896,66.0514996847,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58044099808,7.41327385108,11.951171875,0.0,0.0,0.0,0.0,33.0,1.0,51.4779307048,47.7568969727,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2317323685,0.0,0.0,0.0,60.7502673467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940199985503,737.428915581,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.4691689231,67.6940099543,60.7502673467,0.607502673467,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T09:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8369976679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,121.022999128,80.1860014598,0.0,0.0,0.0,0.0,0.0,1.0,10.3508602778,82.1015001933,0.688498179118,0.0,80.6074994405,80.2020238241,79.9190012614,80.003209432,-0.487499872843,0.0,66.488000234,69.3410135905,66.9755001068,68.0883839925,40.0,0.0,0.0,0.0,0.0,0.0,1.49400075277,79.5304997762,100.0,-0.251082420349,13.6319993337,0.793499628703,10.6019426982,66.1820004781,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3992061615,81.4519983927,0.377997716268,44.9943695068,80.8309993744,80.6486765544,80.4530016581,80.3091023763,-0.321999867757,0.0,65.9720001221,67.065864563,66.2939999898,67.4912618001,40.0,0.0,0.0,0.0,0.0,0.0,0.620999018351,100.0,10.6002628803,66.1760005951,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07240732511,6.87471584479,12.0494791667,0.0,0.0,0.0,0.0,33.0,1.0,51.6601359049,47.5715637207,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.9166542689,0.0,0.0,0.0,61.0023469925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93804752191,744.087753093,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.2068154017,69.1106217702,61.0023469925,0.610023469925,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T10:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7889982859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.944999695,80.1560014089,0.0,0.0,0.0,0.0,0.0,1.0,10.3774504662,82.2304999034,0.681001027425,0.0,80.5535004934,80.0786590576,79.8724994659,79.9930521647,-0.484498977661,0.0,66.609500885,69.4582316081,67.0939998627,68.1997426351,40.0,0.0,0.0,0.0,0.0,0.0,1.67699940999,79.6145006816,100.0,-0.25069864591,13.4595006307,0.793499628703,10.6281491121,66.300500234,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4270052115,81.6425005595,0.343495051066,46.4941800435,80.7829984029,80.5745595296,80.4395033518,80.3020833333,-0.318999608358,0.0,66.0935007731,67.1627705892,66.4125003815,67.601679484,40.0,0.0,0.0,0.0,0.0,0.0,0.859502156576,100.0,10.6284850438,66.3020000458,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.15229151466,7.11128675938,12.0,0.0,0.0,0.0,0.0,33.0,1.0,51.5500513713,47.7116750081,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.502711614,0.0,0.0,0.0,60.369787852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934018800095,756.674744515,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.5579005155,71.6290921298,60.369787852,0.60369787852,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T11:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7552512487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.885001183,80.1297499339,0.0,0.0,0.0,0.0,0.0,1.0,10.401623408,82.3534997304,0.6795018514,0.0,80.5085004171,79.9979146322,79.8289985657,79.9911448161,-0.480000813802,0.0,66.7370001475,69.586265564,67.2170009613,68.3225479126,40.0,0.0,0.0,0.0,0.0,0.0,1.84499931335,79.5574989319,100.0,-0.253403981527,13.2914994558,0.796500523885,10.6550273895,66.4205004374,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4523866177,81.8749993642,0.322500228882,46.1192274094,80.753001531,80.5304794312,80.4305013021,80.2995300293,-0.317500432332,0.0,66.2150001526,67.2679621379,66.5325005849,67.7235819499,40.0,0.0,0.0,0.0,0.0,0.0,1.12199783325,100.0,10.6580511729,66.4340000153,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.38456654549,7.17408982913,12.017578125,0.0,0.0,0.0,0.0,33.0,1.0,51.6930338542,47.8740844727,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.9216655095,0.0,0.0,0.0,59.9073330561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.9328934158,760.222025514,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.9407135646,72.3042443015,59.9073330561,0.599073330561,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T12:00:00.000Z,1.0,0.0,1.2424,0.6687,40.722249349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.826499303,80.1042499542,0.0,0.0,0.0,0.0,0.0,1.0,10.4282138348,82.4210001628,0.677998860677,0.0,80.4679997762,79.9419657389,79.7900009155,79.9905090332,-0.480000178019,0.0,66.8539994558,69.7136713664,67.3339996338,68.4510854085,40.0,0.0,0.0,0.0,0.0,0.0,1.95300038656,79.4840011597,100.0,-0.252347866694,13.1340001424,0.80099995931,10.6805617015,66.5329996745,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4813944499,81.9379997253,0.298500061035,45.369322141,80.716999054,80.517056783,80.4184989929,80.2995300293,-0.311499277751,0.0,66.3334999084,67.3744277954,66.6449991862,67.8506088257,40.0,0.0,0.0,0.0,0.0,0.0,1.22100067139,100.0,10.6852654616,66.5569998423,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.26873811086,7.09257400036,11.9361979167,0.0,0.0,0.0,0.0,33.0,1.0,51.6050923665,47.870900472,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.1957581838,0.0,0.0,0.0,59.5942427317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931442414127,764.818654121,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.2364562352,73.156946818,59.5942427317,0.595942427317,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7200018565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.810001373,80.0899995168,0.0,0.0,0.0,0.0,0.0,1.0,10.4523865382,82.5515003204,0.693000793457,0.0,80.4560012817,79.9108123779,79.7630004883,79.9981358846,-0.475499471029,0.0,66.974000295,69.8448944092,67.449499766,68.5783462524,40.0,0.0,0.0,0.0,0.0,0.0,2.0954990387,79.5394999186,100.0,-0.255053599675,13.0065015157,0.794999440511,10.7074401379,66.6545003255,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5079846382,82.0580005646,0.291001637777,45.369322141,80.7080001831,80.5157775879,80.4169985453,80.3046366374,-0.302499771118,0.0,66.4549999237,67.4834442139,66.7574996948,67.9769973755,40.0,0.0,0.0,0.0,0.0,0.0,1.35000038147,100.0,10.7131516933,66.6800003052,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51435399055,7.08309793472,11.9544270833,0.0,0.0,0.0,0.0,33.0,1.0,51.8075383504,47.8486099243,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2279297511,0.0,0.0,0.0,60.5350707372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928509718947,774.181889484,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.9600013097,74.8307870229,60.5350707372,0.605350707372,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7447493871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.840749423,80.0960000356,0.0,0.0,0.0,0.0,0.0,1.0,10.4777685801,82.9924990336,0.720001220703,0.0,80.4724992116,79.9279785156,79.7524979909,80.0114593506,-0.46350034078,0.0,67.0819994609,69.9863128662,67.5454998016,68.7157872518,40.0,0.0,0.0,0.0,0.0,0.0,2.51999982198,79.6129995982,100.0,-0.258901675542,12.92699941,0.759000142415,10.7366702557,66.7864996592,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5357834498,82.4990005493,0.296998341878,45.369322141,80.7365004222,80.5432561239,80.4395020803,80.3186620076,-0.27999941508,0.0,66.5765005747,67.5962880452,66.8564999898,68.1116790771,40.0,0.0,0.0,0.0,0.0,0.0,1.76250012716,100.0,10.7417099476,66.8059997559,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.60827003826,7.08166531722,11.9609375,0.0,0.0,0.0,0.0,33.0,1.0,51.7757290927,47.8033905029,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2813822428,0.0,0.0,0.0,60.4711157481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926391819652,781.005117755,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.6425867948,76.003006675,60.4711157481,0.604711157481,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7432467143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.872997284,80.1297505697,0.0,0.0,0.0,0.0,0.0,1.0,10.5007325013,83.4109986623,0.718495686849,0.0,80.4859975179,80.0080871582,79.7675018311,80.0305074056,-0.454499562581,0.0,67.1959997813,70.1385599772,67.6504993439,68.8646876017,40.0,0.0,0.0,0.0,0.0,0.0,2.92500114441,79.7600002289,100.0,-0.262816111247,12.835498174,0.745498657227,10.7635486126,66.9050006866,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5623733997,82.8079999288,0.282000223796,45.369322141,80.7739995321,80.6039479574,80.4919993083,80.3454564412,-0.269500732422,0.0,66.6979993184,67.7174173991,66.9675000509,68.2552769979,40.0,0.0,0.0,0.0,0.0,0.0,2.03400039673,100.0,10.7692601681,66.9335009257,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.43250179291,7.11066027482,11.9830729167,0.0,0.0,0.0,0.0,33.0,1.0,52.5439275106,47.8989232381,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0242579778,0.0,0.0,0.0,60.7432438533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926079322405,782.015580453,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.6928726832,76.1739699046,60.7432438533,0.607432438533,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T16:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7237469355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.870747566,80.1470006307,0.0,0.0,0.0,0.0,0.0,1.0,10.5152366161,83.1664994558,0.72299639384,0.0,80.4874973297,80.0837453206,79.7645009359,80.0457509359,-0.454500198364,0.0,67.3114999135,70.2780609131,67.7660001119,69.0008595785,40.0,0.0,0.0,0.0,0.0,0.0,2.67900212606,79.6985009511,100.0,-0.271494468053,12.7214972178,0.759000778198,10.7867310842,67.0069993337,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5792948405,82.2095006307,0.237000147502,45.369322141,80.766500473,80.6467666626,80.5295003255,80.3671340942,-0.26349957784,0.0,66.8164997101,67.8353551229,67.0799992879,68.3957087199,40.0,0.0,0.0,0.0,0.0,0.0,1.44300015767,100.0,10.7924427191,67.0355002085,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.67358398438,7.14533122381,11.9544270833,0.0,0.0,0.0,0.0,33.0,1.0,52.4566268921,47.9804407756,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8102124532,0.0,0.0,0.0,60.9542884827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.927714798942,776.737097007,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.7200600306,75.2739696503,60.9542884827,0.609542884827,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T17:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7065003713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.818250656,80.1117502848,0.0,0.0,0.0,0.0,0.0,1.0,10.55874753,82.8034992218,0.744000752767,0.0,80.4575004578,80.1110839844,79.713499705,80.0514526367,-0.466499964396,0.0,67.4270000458,70.3991012573,67.8935000102,69.1192118327,40.0,0.0,0.0,0.0,0.0,0.0,2.34599876404,79.3849995931,100.0,-0.250830014547,12.5640004476,0.784500757853,10.8095775445,67.1089992523,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6191802025,81.1474997203,0.211499532064,44.9943695068,80.7215003967,80.6295089722,80.5100008647,80.3754297892,-0.263500213623,0.0,66.9335002899,67.9399108887,67.1970005035,68.5208206177,40.0,0.0,0.0,0.0,0.0,0.0,0.425999323527,100.0,10.8159613609,67.140499115,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74080379804,6.97347593307,11.875,0.0,0.0,0.0,0.0,33.0,1.0,52.0928573608,47.9657974243,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520312945,0.0,0.0,0.0,63.1931867599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931060862695,766.034270924,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.1847295761,73.3763115623,63.1931867599,0.631931867599,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T18:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6457484563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.710249583,80.0645011266,0.0,0.0,0.0,0.0,0.0,1.0,10.5841293335,82.4240004222,0.721497853597,0.0,80.3824996948,80.0672149658,79.6610018412,80.0470199585,-0.46050008138,0.0,67.5455004374,70.5067469279,68.0060005188,69.2216567993,40.0,0.0,0.0,0.0,0.0,0.0,2.04150072734,79.4240010579,100.0,-0.249638875326,12.376499176,0.787499745687,10.8337682088,67.2185007731,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6445616086,81.3710015615,0.187499364217,45.369322141,80.6554997762,80.5720036825,80.468000412,80.3664932251,-0.264999389648,0.0,67.0460001628,68.0361760457,67.3109995524,68.6350809733,40.0,0.0,0.0,0.0,0.0,0.0,0.715501785278,100.0,10.8411597411,67.2514998118,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0788486799,7.25891884168,12.09375,0.0,0.0,0.0,0.0,33.0,1.0,52.0213724772,47.9925435384,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3941399256,0.0,0.0,0.0,62.2668619156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937489921049,745.865059612,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.2617136637,69.4192110697,62.2668619156,0.622668619156,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T19:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5977484385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.617249171,80.0195007324,0.0,0.0,0.0,0.0,0.0,1.0,10.6107196013,82.1465002696,0.713998794556,0.0,80.3254992167,79.9813842773,79.6115004222,80.0381317139,-0.451499938965,0.0,67.6339995066,70.6016693115,68.0854994456,69.3139216105,40.0,0.0,0.0,0.0,0.0,0.0,1.82100105286,79.5995006561,100.0,-0.247575124105,12.2399997711,0.757499694824,10.8582947254,67.3279997508,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6699434916,81.5389995575,0.155998865763,46.1192274094,80.5834999084,80.485109965,80.4275010427,80.3511962891,-0.238001505534,0.0,67.156999588,68.1241531372,67.3950010935,68.7327295939,40.0,0.0,0.0,0.0,0.0,0.0,0.955499649048,100.0,10.8646783034,67.355000178,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0938272476,7.87411129475,11.9615885417,0.0,0.0,0.0,0.0,33.0,1.0,51.7278238932,48.0256652832,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3312009176,0.0,0.0,0.0,61.2802995046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943677213248,726.77950261,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.8666439056,65.2562115987,61.2802995046,0.612802995046,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T20:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5640004476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.518250148,79.9542496999,0.0,0.0,0.0,0.0,0.0,1.0,10.6348924637,81.9155006409,0.700501124064,0.0,80.2640005747,79.8802947998,79.5634994507,80.0241597493,-0.442499796549,0.0,67.736000061,70.6870218913,68.1784998576,69.3972803752,40.0,0.0,0.0,0.0,0.0,0.0,1.65150006612,79.4795004527,100.0,-0.247256596883,12.0855007172,0.744000116984,10.8821490606,67.4344997406,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.69653368,81.5704994202,0.16349919637,45.7442747752,80.5084991455,80.3937454224,80.3449999491,80.3295008341,-0.218499501546,0.0,67.2664998372,68.2057571411,67.4849993388,68.8246332804,40.0,0.0,0.0,0.0,0.0,0.0,1.06200027466,100.0,10.8881966273,67.4615001678,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94900631905,7.0837884744,12.0455729167,0.0,0.0,0.0,0.0,33.0,1.0,51.7120056152,47.8301391602,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1886339188,0.0,0.0,0.0,61.3748655319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.94500115786,722.755386403,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.914337794,64.2756376266,61.3748655319,0.613748655319,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T21:00:00.000Z,1.0,0.0,1.2424,0.6687,40.525750796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.406500498,79.8807497025,0.0,0.0,0.0,0.0,0.0,1.0,10.6602743467,81.7204996745,0.681000391642,0.0,80.193499883,79.7582244873,79.5124994914,80.0108235677,-0.433500289917,0.0,67.8334999084,70.7736612956,68.2670001984,69.4793624878,40.0,0.0,0.0,0.0,0.0,0.0,1.52699979146,79.2994988759,100.0,-0.244385401408,11.9264996847,0.73350016276,10.9046597481,67.5335000356,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7219152451,81.2645003001,0.177001317342,45.7442747752,80.4260012309,80.2991816203,80.2489999135,80.3071899414,-0.203500111898,0.0,67.3729998271,68.2828979492,67.576499939,68.9127222697,40.0,0.0,0.0,0.0,0.0,0.0,0.838499069214,100.0,10.9103713036,67.5619990031,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4060324756,7.4996055762,12.1764322917,0.0,0.0,0.0,0.0,33.0,1.0,51.5829467773,47.5836664836,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2611570358,0.0,0.0,0.0,61.2513424555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945945453825,719.896080801,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.4950249412,63.5541454315,61.2513424555,0.612513424555,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T22:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4777504603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.297000567,79.8192501068,0.0,0.0,0.0,0.0,0.0,1.0,10.6844470501,81.6049995422,0.664500554403,0.0,80.1230010986,79.624710083,79.4585005442,79.9981307983,-0.429000854492,0.0,67.9294999441,70.8520177205,68.3585007985,69.5557225545,40.0,0.0,0.0,0.0,0.0,0.0,1.4819984436,79.0669994354,100.0,-0.242723226547,11.7645003001,0.724501291911,10.9271702766,67.6339995066,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7448797226,80.9179999034,0.167999267578,45.369322141,80.347998937,80.2001444499,80.1799996694,80.2899551392,-0.194499969482,0.0,67.4734999339,68.3555730184,67.6679999034,68.9982579549,40.0,0.0,0.0,0.0,0.0,0.0,0.57000096639,100.0,10.9325459003,67.6609999339,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0350925128,7.63359121482,11.9739583333,0.0,0.0,0.0,0.0,33.0,1.0,51.4804636637,47.7881062826,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1074520747,0.0,0.0,0.0,61.3510484695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.946468172715,718.317208589,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.3073425293,63.1459693909,61.3510484695,0.613510484695,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-24T23:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4327497482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.188250542,79.7555007935,0.0,0.0,0.0,0.0,0.0,1.0,10.7098290126,81.4879995982,0.648000717163,0.0,80.0510005951,79.4867451986,79.4029998779,79.9854227702,-0.418499628703,0.0,68.0270004272,70.9290847778,68.4455000559,69.6339874268,40.0,0.0,0.0,0.0,0.0,0.0,1.43699900309,78.9019985199,100.0,-0.239515860875,11.6055005391,0.709499994914,10.9493448734,67.736000061,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7702611287,80.7260004679,0.166498184204,44.9943695068,80.2744998932,80.0991923014,80.108001709,80.2689107259,-0.178000768026,0.0,67.5739994049,68.4282582601,67.7520001729,69.0831553141,40.0,0.0,0.0,0.0,0.0,0.0,0.451500574748,100.0,10.9547205766,67.7585004171,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5146871408,8.10049986839,11.947265625,0.0,0.0,0.0,0.0,33.0,1.0,51.3267313639,47.7288742065,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7627573013,0.0,0.0,0.0,61.6402425766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.946468172715,718.317208589,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.5576210022,63.1459693909,61.6402425766,0.616402425766,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T00:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4019994736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.102748553,79.7007490794,0.0,0.0,0.0,0.0,0.0,1.0,10.734001716,81.4730008443,0.640499750773,0.0,79.9924983978,79.3506876628,79.3519986471,79.9714660645,-0.408000310262,0.0,68.1214993795,71.0061670939,68.5294996897,69.7039820353,40.0,0.0,0.0,0.0,0.0,0.0,1.48050244649,78.9034996033,100.0,-0.236845890681,11.4629987081,0.698999404907,10.9708476067,67.8305002848,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7956425349,80.826499939,0.171000798543,45.369322141,80.2205003103,80.0020777384,80.0494995117,80.2478561401,-0.172000249227,0.0,67.6699994405,68.4958292643,67.8419996897,69.1597544352,40.0,0.0,0.0,0.0,0.0,0.0,0.605999628703,100.0,10.9772311846,67.8590005239,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3510736624,8.12924985091,12.0442708333,0.0,0.0,0.0,0.0,33.0,1.0,51.3450749715,47.9129358927,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.6912622452,0.0,0.0,0.0,61.6607364019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.946468172715,718.317208589,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.0486208598,63.1459693909,61.6607364019,0.616607364019,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T01:00:00.000Z,1.0,0.0,1.2424,0.6687,40.3945010503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.06675148,79.6722504298,0.0,0.0,0.0,0.0,0.0,1.0,10.7545490265,81.8420003255,0.651002248128,0.0,79.9685014089,79.2635854085,79.3174991608,79.9625651042,-0.394499460856,0.0,68.2205003103,71.0896199544,68.6149997711,69.7835184733,40.0,0.0,0.0,0.0,0.0,0.0,1.87349891663,79.1150004069,100.0,-0.240152994792,11.3535016378,0.67799949646,10.9947020213,67.9370002747,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8186070124,81.201499939,0.169498443604,44.9943695068,80.1965001424,79.9375432332,80.0270016988,80.233194987,-0.157000859578,0.0,67.7719999949,68.5659637451,67.9290008545,69.2408218384,40.0,0.0,0.0,0.0,0.0,0.0,1.00499979655,100.0,11.0031014283,67.9744993846,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2538601557,7.98913236459,12.0091145833,0.0,0.0,0.0,0.0,33.0,1.0,51.9922663371,47.8377838135,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7339954376,0.0,0.0,0.0,61.5835037231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.946468172715,718.317208589,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.6862106323,63.1459693909,61.5835037231,0.615835037231,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T02:00:00.000Z,1.0,0.0,1.2424,0.6687,40.3599993388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,120.01124986,79.6512505213,0.0,0.0,0.0,0.0,0.0,1.0,10.7775128682,82.0519987742,0.640497207642,0.0,79.9309997559,79.2050933838,79.2905025482,79.9524180094,-0.385500590007,0.0,68.3194999695,71.1762466431,68.7050005595,69.8694229126,40.0,0.0,0.0,0.0,0.0,0.0,2.12099901835,79.2244993846,100.0,-0.239363749822,11.2259991964,0.667500813802,11.0168766181,68.0374997457,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8427800337,81.3304990133,0.148501714071,45.7442747752,80.1605002085,79.8909047445,80.0119984945,80.2191619873,-0.144999821981,0.0,67.8725007375,68.6418228149,68.0175005595,69.3231430054,40.0,0.0,0.0,0.0,0.0,0.0,1.16999880473,100.0,11.0259480476,68.076499939,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0935529868,8.27372562885,11.9908854167,0.0,0.0,0.0,0.0,33.0,1.0,51.6576054891,47.5785649618,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8127717972,0.0,0.0,0.0,61.477730751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.94621565988,719.079672826,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.5914344788,63.343735377,61.477730751,0.61477730751,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T03:00:00.000Z,1.0,0.0,1.2424,0.6687,40.3247515361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.9542497,79.6294981639,0.0,0.0,0.0,0.0,0.0,1.0,10.7992686431,82.167500178,0.627001444499,0.0,79.8934993744,79.1542053223,79.2664979299,79.9422505697,-0.374999364217,0.0,68.4185002645,71.266708374,68.7934996287,69.9534174601,40.0,0.0,0.0,0.0,0.0,0.0,2.27400080363,79.2979996999,100.0,-0.240454514821,11.0999997457,0.655499776204,11.0397231579,68.1379998525,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8669528961,81.3859996796,0.129002253215,45.7442747752,80.121500651,79.8506495158,79.9924983978,80.2044804891,-0.135999043783,0.0,67.9685001373,68.7183278402,68.1044991811,69.4093093872,40.0,0.0,0.0,0.0,0.0,0.0,1.26449902852,100.0,11.0477867126,68.1770000458,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8178101453,8.8481657505,11.8899739583,0.0,0.0,0.0,0.0,33.0,1.0,51.4851795543,47.4874928792,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1588548024,0.0,0.0,0.0,61.1076431274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.947364326926,715.617228183,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.0317896063,62.4292065014,61.1076431274,0.611076431274,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T04:00:00.000Z,1.0,0.0,1.2424,0.6687,40.282749176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.888250351,79.6055011749,0.0,0.0,0.0,0.0,0.0,1.0,10.8246501287,82.2170009613,0.608998616536,0.0,79.8484999339,79.1077880859,79.2395013173,79.9346313477,-0.369000116984,0.0,68.5100008647,71.3539759318,68.8790009816,70.0367685954,40.0,0.0,0.0,0.0,0.0,0.0,2.36850102743,79.3294976552,100.0,-0.236575762431,10.9694989522,0.645001729329,11.0612258911,68.2339992523,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8887087504,81.3995011648,0.107999801636,45.369322141,80.0795008341,79.8148676554,79.9715010325,80.1911010742,-0.130001068115,0.0,68.0629997253,68.7941894531,68.1930007935,69.4948450724,40.0,0.0,0.0,0.0,0.0,0.0,1.32000033061,100.0,11.0699613889,68.2744992574,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4363228191,8.8660077254,11.8203125,0.0,0.0,0.0,0.0,33.0,1.0,51.2836497914,47.4824066162,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3253574371,0.0,0.0,0.0,60.9141438802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.947866609751,714.106826687,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.7153035944,62.0197355097,60.9141438802,0.609141438802,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T05:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2452456156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.834997813,79.5897521973,0.0,0.0,0.0,0.0,0.0,1.0,10.8451973597,82.2019996643,0.58349609375,0.0,79.8139979045,79.0651906331,79.2305018107,79.9276580811,-0.35850016276,0.0,68.6059996287,71.4406102498,68.9644997915,70.1194941203,40.0,0.0,0.0,0.0,0.0,0.0,2.38800175985,79.3324979146,100.0,-0.238203207652,10.849498113,0.632999420166,11.0834005674,68.3315003713,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9140901566,81.3665014903,0.0929972330729,45.3693215052,80.0419998169,79.7771682739,79.9490025838,80.1789779663,-0.117998758952,0.0,68.1574999491,68.8687845866,68.2754987081,69.5810190837,40.0,0.0,0.0,0.0,0.0,0.0,1.32450167338,100.0,11.0911280314,68.367500941,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.12662202662,7.72990524769,11.9322916667,0.0,0.0,0.0,0.0,33.0,1.0,51.5044999556,47.1197232333,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2886660894,0.0,0.0,0.0,60.9418357213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.947966510471,713.806633351,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.1568506414,61.937702179,60.9418357213,0.609418357213,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T06:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2220026652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.784751574,79.562748909,0.0,0.0,0.0,0.0,0.0,1.0,10.8693701426,82.1870002747,0.57600402832,0.0,79.7810020447,79.0270436605,79.2049980164,79.9187571208,-0.352499643962,0.0,68.6960004171,71.5266113281,69.048500061,70.2003046672,40.0,0.0,0.0,0.0,0.0,0.0,2.40599822998,79.3384971619,100.0,-0.235196908315,10.7325019836,0.620999654134,11.1045670509,68.4275004069,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9358461698,81.3484999339,0.0869992574056,45.7442747752,80.007499059,79.7413889567,79.9204998016,80.1649347941,-0.106000900269,0.0,68.2565002441,68.9433720907,68.3625011444,69.6671930949,40.0,0.0,0.0,0.0,0.0,0.0,1.34100087484,100.0,11.1126306057,68.463499705,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.21796345711,7.6952706178,11.9694010417,0.0,0.0,0.0,0.0,33.0,1.0,51.4659118652,46.8276875814,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.5204731623,0.0,0.0,0.0,60.684524854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.948332188802,712.709086007,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.3731479645,61.6336975098,60.684524854,0.60684524854,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T07:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1874980927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.731499354,79.5440012614,0.0,0.0,0.0,0.0,0.0,1.0,10.8923347791,82.1854998271,0.557998657227,0.0,79.7449989319,78.9882609049,79.1870002747,79.9092407227,-0.346499760946,0.0,68.7874997457,71.6094182332,69.1339995066,70.2785695394,40.0,0.0,0.0,0.0,0.0,0.0,2.44050089518,79.341498057,100.0,-0.233735005061,10.6109994253,0.61049969991,11.1260697842,68.5234998067,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9588101705,81.306500117,0.0719985961914,45.7442747752,79.9730008443,79.7056121826,79.9010022481,80.1521784465,-0.0954996744792,0.0,68.3480002085,69.017326355,68.443499883,69.7508138021,40.0,0.0,0.0,0.0,0.0,0.0,1.33349927266,100.0,11.1344692707,68.5625,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47699181239,7.71006786823,12.0026041667,0.0,0.0,0.0,0.0,33.0,1.0,51.2172826131,47.2900594076,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4061930974,0.0,0.0,0.0,60.7808071772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.948002845034,713.697568652,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.6560662587,61.9075253805,60.7808071772,0.607808071772,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1597496668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.685000102,79.5252504349,0.0,0.0,0.0,0.0,0.0,1.0,10.9140901566,82.161500295,0.545997619629,0.0,79.7164999644,78.9545644124,79.1705023448,79.9003499349,-0.338998794556,0.0,68.8790009816,71.6928685506,69.2179997762,70.3606541951,40.0,0.0,0.0,0.0,0.0,0.0,2.44500033061,79.3444976807,100.0,-0.232810258865,10.4985001882,0.601500193278,11.1469004154,68.6164995829,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9817743301,81.3244991302,0.0570017496745,45.369322141,79.9370002747,79.6704737345,79.879998525,80.1407089233,-0.0849990844727,0.0,68.4410006205,69.0880915324,68.525999705,69.836344401,40.0,0.0,0.0,0.0,0.0,0.0,1.38749885559,100.0,11.155299902,68.6524995168,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.05851348241,7.47316300869,12.0201822917,0.0,0.0,0.0,0.0,33.0,1.0,51.2925669352,47.7963867188,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0526873271,0.0,0.0,0.0,61.1178150177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.947507899641,715.185049802,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.1266091665,62.3133764267,61.1178150177,0.611178150177,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T09:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1260000865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.631750425,79.5057503382,0.0,0.0,0.0,0.0,0.0,1.0,10.937054793,82.1405003866,0.529498418172,0.0,79.6804993947,78.9272257487,79.1510009766,79.8933563232,-0.330000559489,0.0,68.9704996745,71.7756830851,69.300500234,70.4427363078,40.0,0.0,0.0,0.0,0.0,0.0,2.46000099182,79.3429978689,100.0,-0.231012423833,10.3799991608,0.589500427246,11.1680672169,68.7109998067,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0035301844,81.3364988963,0.042002360026,44.9943695068,79.9025020599,79.6372477214,79.8604996999,80.1304957072,-0.0805009206136,0.0,68.5324993134,69.1594950358,68.613000234,69.9199396769,40.0,0.0,0.0,0.0,0.0,0.0,1.43399683634,100.0,11.1761306922,68.7485001882,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.67108700492,7.06061414878,11.9173177083,0.0,0.0,0.0,0.0,33.0,1.0,51.2558746338,47.8154907227,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7685702642,0.0,0.0,0.0,61.3824307124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.947366159732,715.611600205,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.4264519431,62.4280222112,61.3824307124,0.613824307124,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T10:00:00.000Z,1.0,0.0,1.2424,0.6687,40.096001943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.589751879,79.4937499364,0.0,0.0,0.0,0.0,0.0,1.0,10.9588101705,82.117998759,0.514504114787,0.0,79.6535027822,78.9030659993,79.1389986674,79.8844833374,-0.32999865214,0.0,69.0559997559,71.8578516642,69.385998408,70.522916158,40.0,0.0,0.0,0.0,0.0,0.0,2.46449597677,79.3399963379,100.0,-0.230087677638,10.2675043742,0.58199818929,11.1885619164,68.8040002187,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0264942646,81.3635012309,0.0239969889323,45.369322141,79.8724981944,79.6059366862,79.8485012054,80.119644165,-0.0729999542236,0.0,68.6210002899,69.232808431,68.6940002441,70.0041987101,40.0,0.0,0.0,0.0,0.0,0.0,1.4910030365,100.0,11.1969614029,68.8385009766,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.88800108433,6.80396600564,12.0071614583,0.0,0.0,0.0,0.0,33.0,1.0,51.4425074259,48.1122792562,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8844709396,0.0,0.0,0.0,62.2545277278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.946529925283,718.131098938,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.8985493978,63.0967458089,62.2545277278,0.622545277278,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
