timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-25T11:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0742499034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.552249273,79.4779993693,0.0,0.0,0.0,0.0,0.0,1.0,10.9805655479,82.1509990692,0.503998438517,0.0,79.6279989878,78.8827209473,79.1240005493,79.8774922689,-0.322500864665,0.0,69.147500356,71.9406661987,69.4700012207,70.6037241618,40.0,0.0,0.0,0.0,0.0,0.0,2.52300008138,79.3669999441,100.0,-0.228827079137,10.1594982147,0.571500778198,11.2093926271,68.8969999949,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0470415751,81.4010022481,0.0165023803711,45.369322141,79.8485005697,79.5791015625,79.8319981893,80.1088180542,-0.0670007069906,0.0,68.7140000661,69.3042144775,68.7810007731,70.0890960693,40.0,0.0,0.0,0.0,0.0,0.0,1.55250167847,100.0,11.2167841593,68.9270006816,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.08247192701,7.20091589292,12.0755208333,0.0,0.0,0.0,0.0,33.0,1.0,51.693031311,48.1644999186,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0711711248,0.0,0.0,0.0,63.0528294245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.945370793941,721.636208162,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.9911778768,63.9930445353,63.0528294245,0.630528294245,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T12:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0502506892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.521499634,79.4712489446,0.0,0.0,0.0,0.0,0.0,1.0,10.9999043147,82.173500061,0.49049949646,0.0,79.6070009867,78.8763631185,79.1165014903,79.8762207031,-0.317999521891,0.0,69.2374998728,72.0260264079,69.5554993947,70.6870829264,40.0,0.0,0.0,0.0,0.0,0.0,2.5664990743,79.3924986521,100.0,-0.230654875437,10.051501592,0.566998799642,11.2305591901,68.9885005951,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0724230607,81.4594993591,0.00300089518229,45.369322141,79.8289972941,79.559290568,79.8259963989,80.0986099243,-0.0624987284342,0.0,68.8010005951,69.3775278727,68.8634993235,70.1746317546,40.0,0.0,0.0,0.0,0.0,0.0,1.63050206502,100.0,11.2379507224,69.019999822,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97792482376,7.05559508006,12.0149739583,0.0,0.0,0.0,0.0,33.0,1.0,51.8689041138,48.286781311,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8912874858,0.0,0.0,0.0,64.2252140045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943767835479,726.503801023,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.6626987457,65.1896648407,64.2252140045,0.642252140045,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0367504756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.495250384,79.4584999084,0.0,0.0,0.0,0.0,0.0,1.0,11.0228683949,82.2874997457,0.481499989827,0.0,79.5875015259,78.8814493815,79.1060015361,79.8730417887,-0.315001805623,0.0,69.3319988251,72.1152038574,69.6470006307,70.7736180623,40.0,0.0,0.0,0.0,0.0,0.0,2.69999821981,79.4150002797,100.0,-0.22885743777,9.94050089518,0.562501907349,11.2517258326,69.0844987233,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0929702123,81.4984995524,0.0044994354248,45.7442747752,79.8154977163,79.5484237671,79.8109982808,80.0935033162,-0.0594991048177,0.0,68.8925005595,69.4527562459,68.9519996643,70.2652740479,40.0,0.0,0.0,0.0,0.0,0.0,1.68300183614,100.0,11.2581094901,69.1099999746,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.81475786368,7.09228571256,11.861328125,0.0,0.0,0.0,0.0,33.0,1.0,52.0764083862,48.3797709147,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0324325562,0.0,0.0,0.0,65.0735689799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942252508747,731.12655516,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.6622244517,66.2808130438,65.0735689799,0.650735689799,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0202493668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.459249179,79.4389998118,0.0,0.0,0.0,0.0,0.0,1.0,11.0446243286,82.2769991557,0.472500483195,0.0,79.5559997559,78.8973439535,79.0834992727,79.8730417887,-0.313500086466,0.0,69.4234994253,72.2050272624,69.7369995117,70.863978068,40.0,0.0,0.0,0.0,0.0,0.0,2.72099939982,79.4015000661,100.0,-0.22692433993,9.81900024414,0.563998540243,11.2715486685,69.1730009715,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1159344514,81.399500529,0.0119984944661,45.369322141,79.8064988454,79.5465087891,79.794500351,80.0896733602,-0.0625,0.0,68.9810002645,69.5292536418,69.0435002645,70.3533630371,40.0,0.0,0.0,0.0,0.0,0.0,1.59300168355,100.0,11.2786041896,69.207499822,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48630611102,6.84727017085,12.068359375,0.0,0.0,0.0,0.0,33.0,1.0,52.3326288859,48.268951416,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4068253835,0.0,0.0,0.0,65.6766738892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940964121022,735.081042434,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.3482627869,67.1701990763,65.6766738892,0.656766738892,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0059979757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.422499339,79.4165013631,0.0,0.0,0.0,0.0,0.0,1.0,11.0651710828,82.1404997508,0.463498433431,0.0,79.527498881,78.9195963542,79.0640004476,79.8762207031,-0.312000274658,0.0,69.5104993184,72.2967554728,69.8224995931,70.9568786621,40.0,0.0,0.0,0.0,0.0,0.0,2.61300086975,79.4720020294,100.0,-0.226200342178,9.70499928792,0.562500635783,11.291371425,69.2599989573,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1340643565,81.2839991252,0.0209986368815,44.9943695068,79.7900009155,79.5503387451,79.7690022786,80.0890350342,-0.0625019073486,0.0,69.0739987691,69.608311971,69.1365006765,70.4490890503,40.0,0.0,0.0,0.0,0.0,0.0,1.49399820964,100.0,11.2984270255,69.2930005391,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22826532523,6.81601675351,12.0084635417,0.0,0.0,0.0,0.0,33.0,1.0,52.4559911092,48.4179840088,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3526236216,0.0,0.0,0.0,65.711376826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940360039073,736.935150505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.0096416473,67.5870374044,65.711376826,0.65711376826,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T16:00:00.000Z,1.0,0.0,1.2424,0.6687,40.000749588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.401498795,79.4007492065,0.0,0.0,0.0,0.0,0.0,1.0,11.086927096,82.0265000661,0.467999140422,0.0,79.5094979604,78.9323120117,79.04149882,79.8743133545,-0.309000015259,0.0,69.5975004832,72.3833872477,69.9065004985,71.0459594727,40.0,0.0,0.0,0.0,0.0,0.0,2.51700210571,79.4810009003,100.0,-0.224267085393,9.60299746195,0.556500752767,11.3111941814,69.3499997457,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1594454447,81.2764981588,0.0240020751953,44.9943695068,79.7840016683,79.5516153971,79.7599995931,80.0883967082,-0.05499903361,0.0,69.1610012054,69.684173584,69.2160002391,70.5410003662,40.0,0.0,0.0,0.0,0.0,0.0,1.49249649048,100.0,11.3179138501,69.3814989726,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77902122339,6.7042551438,12.015625,0.0,0.0,0.0,0.0,33.0,1.0,52.5951792399,48.5186131795,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6761016846,0.0,0.0,0.0,66.3653971354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.939271433407,740.294314303,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.5604928335,68.3137359619,66.3653971354,0.663653971354,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T17:00:00.000Z,1.0,0.0,1.2424,0.6687,39.988752683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.376750946,79.387998263,0.0,0.0,0.0,0.0,0.0,1.0,11.1062650681,81.9425004323,0.472501754761,0.0,79.4930000305,78.9323120117,79.0204982758,79.8711344401,-0.301499684652,0.0,69.6830005646,72.4668426514,69.9845002492,71.1299565633,40.0,0.0,0.0,0.0,0.0,0.0,2.44950040181,79.4795010885,100.0,-0.22340798378,9.50849978129,0.552000681559,11.3296730518,69.4324995677,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1787840525,81.294500351,0.0120035807292,45.369322141,79.7675018311,79.543955485,79.7554982503,80.0832901001,-0.0565007527669,0.0,69.2464993795,69.7574920654,69.3030001322,70.6297276815,40.0,0.0,0.0,0.0,0.0,0.0,1.5269985199,100.0,11.3380723794,69.4700005849,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8758396705,6.91468822956,12.0201822917,0.0,0.0,0.0,0.0,33.0,1.0,52.5799891154,48.687383016,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6265010834,0.0,0.0,0.0,66.3939971924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938664495183,742.170444347,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.0190874736,68.7147445679,66.3939971924,0.663939971924,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T18:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9775015513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.351251284,79.373749733,0.0,0.0,0.0,0.0,0.0,1.0,11.1292298635,81.9769999186,0.475501378377,0.0,79.4765021006,78.9342193604,79.0010007222,79.8685913086,-0.298498789469,0.0,69.768500646,72.5483729045,70.0669994354,71.2120361328,40.0,0.0,0.0,0.0,0.0,0.0,2.50049781799,79.4315013885,100.0,-0.219593842824,9.4095026652,0.548999786377,11.3488237063,69.517999649,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2029568354,81.3094991048,0.00299962361654,44.9943695068,79.7494983673,79.5343780518,79.7464987437,80.079460144,-0.0474987030029,0.0,69.3364995321,69.8308054606,69.3839982351,70.7146250407,40.0,0.0,0.0,0.0,0.0,0.0,1.56000073751,100.0,11.3565513293,69.5524997711,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08687123385,6.93283049266,12.02734375,0.0,0.0,0.0,0.0,33.0,1.0,52.5508931478,48.5581003825,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0029443105,0.0,0.0,0.0,65.9980564117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.939555600966,739.418301431,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.0153024847,68.1229504672,65.9980564117,0.659980564117,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T19:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9640019735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.329502741,79.365500768,0.0,0.0,0.0,0.0,0.0,1.0,11.1485678355,82.0310007731,0.482999165853,0.0,79.4645023346,78.9265899658,78.9815031687,79.8654251099,-0.297002156576,0.0,69.8464991252,72.6254552205,70.1435012817,71.2903060913,40.0,0.0,0.0,0.0,0.0,0.0,2.56649843852,79.3984991709,100.0,-0.219070752462,9.32100105286,0.541500727336,11.367638588,69.6020005544,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.22108682,81.3605003357,-0.0194975535075,45.369322141,79.7300008138,79.5177663167,79.7494983673,80.0750020345,-0.0475006103516,0.0,69.4160003662,69.8996582031,69.4635009766,70.7982457479,40.0,0.0,0.0,0.0,0.0,0.0,1.63049952189,100.0,11.3760380745,69.6410007477,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.50525446733,7.00188712279,12.0397135417,0.0,0.0,0.0,0.0,33.0,1.0,52.3642578125,48.4568277995,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4807548523,0.0,0.0,0.0,65.5007483164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940521117978,736.439074022,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.2170829773,67.4782485962,65.5007483164,0.655007483164,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T20:00:00.000Z,1.0,0.0,1.2424,0.6687,39.945247968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.303998311,79.3587503433,0.0,0.0,0.0,0.0,0.0,1.0,11.1691145897,82.0954984029,0.473996480306,0.0,79.4479980469,78.9183247884,78.9740015666,79.8603566488,-0.293999989827,0.0,69.9289995829,72.7025375366,70.2229995728,71.3634796143,40.0,0.0,0.0,0.0,0.0,0.0,2.64750035604,79.4255008698,100.0,-0.218346834183,9.22499847412,0.532499949137,11.3874614239,69.6904996236,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2428423564,81.4085006714,-0.0314985911051,44.9943695068,79.712000529,79.4954045614,79.7434991201,80.0673624674,-0.0399990081787,0.0,69.5015004476,69.9678726196,69.5414994558,70.877398173,40.0,0.0,0.0,0.0,0.0,0.0,1.69650014242,100.0,11.3945170244,69.7205003103,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.23980387774,7.05924038092,12.0279947917,0.0,0.0,0.0,0.0,33.0,1.0,52.2836858576,48.3751942028,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6548512777,0.0,0.0,0.0,65.3191502889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940521117978,736.439074022,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.7754537409,67.4782485962,65.3191502889,0.653191502889,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T21:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9332485199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.283748309,79.3504997889,0.0,0.0,0.0,0.0,0.0,1.0,11.1884533564,82.1689999898,0.468000411987,0.0,79.4344997406,78.9138743083,78.9664993286,79.8552703857,-0.28649965922,0.0,70.0130004883,72.7751490275,70.2995001475,71.4366556803,40.0,0.0,0.0,0.0,0.0,0.0,2.73450024923,79.4375006358,100.0,-0.217238426208,9.1349995931,0.527999242147,11.4056917826,69.7715009054,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2633895079,81.4429995219,-0.036003112793,44.9943695068,79.6984971364,79.4762318929,79.7345002492,80.0635325114,-0.0400015513102,0.0,69.5809993744,70.0341746012,69.6210009257,70.9552739461,40.0,0.0,0.0,0.0,0.0,0.0,1.74450238546,100.0,11.4144852161,69.8075002035,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.17564781507,7.09096109867,11.9342447917,0.0,0.0,0.0,0.0,33.0,1.0,52.3174413045,48.3663991292,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5930194855,0.0,0.0,0.0,65.3734798431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940521117978,736.439074022,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.5932261149,67.4782485962,65.3734798431,0.653734798431,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T22:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9100023905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.255251884,79.3452494939,0.0,0.0,0.0,0.0,0.0,1.0,11.2089999517,82.2005011241,0.460503260295,0.0,79.4180018107,78.9132385254,78.9574985504,79.8533630371,-0.287998835246,0.0,70.0910008748,72.8496805827,70.3789997101,71.5098317464,40.0,0.0,0.0,0.0,0.0,0.0,2.78249931335,79.4465001424,100.0,-0.218324422836,9.03900210063,0.522000630697,11.4273243745,69.8569990794,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2839365005,81.4325002035,-0.058500289917,44.9943695068,79.6745001475,79.458984375,79.7330004374,80.0558725993,-0.035498936971,0.0,69.6650009155,70.101117452,69.7004998525,71.0331192017,40.0,0.0,0.0,0.0,0.0,0.0,1.75800005595,100.0,11.4360005856,69.8899993896,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97329974174,7.3232404391,12.1002604167,0.0,0.0,0.0,0.0,33.0,1.0,52.5192591349,48.4829457601,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4102497101,0.0,0.0,0.0,65.5472488403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940521117978,736.439074022,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.1132399241,67.4782485962,65.5472488403,0.655472488403,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-25T23:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8942486445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.230499268,79.3362506231,0.0,0.0,0.0,0.0,0.0,1.0,11.2307561239,82.2124996185,0.448499043783,0.0,79.3984985352,78.910059611,78.9499994914,79.8482767741,-0.28649965922,0.0,70.173500061,72.9235814412,70.4599997203,71.5817362467,40.0,0.0,0.0,0.0,0.0,0.0,2.81400108337,79.442000707,100.0,-0.218258857727,8.9384988149,0.521999994914,11.4490149816,69.9379997253,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3044834932,81.4399998983,-0.058500289917,45.369322141,79.6640014648,79.4417292277,79.7225017548,80.0488510132,-0.0370006561279,0.0,69.7429993947,70.1674219767,69.7800000509,71.1097183228,40.0,0.0,0.0,0.0,0.0,0.0,1.77599843343,100.0,11.456902504,69.9695008596,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97036862373,7.23993261655,11.9479166667,0.0,0.0,0.0,0.0,33.0,1.0,52.3914693197,48.6135075887,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3788509369,0.0,0.0,0.0,65.5711485545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940756049086,735.718350765,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.870300293,67.3156821511,65.5711485545,0.655711485545,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T00:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8747491837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.206500371,79.3317511876,0.0,0.0,0.0,0.0,0.0,1.0,11.2488854726,82.2005017598,0.439498265584,0.0,79.3834985097,78.9068806966,78.9440002441,79.8451004028,-0.281999588013,0.0,70.2514998118,72.9955571493,70.5334993998,71.6536382039,40.0,0.0,0.0,0.0,0.0,0.0,2.81700325012,79.4675013224,100.0,-0.221031506856,8.8499991099,0.515999476115,11.4699169795,70.0174999237,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.321404775,81.4534982045,-0.0734984079997,45.369322141,79.6460037231,79.4251149495,79.7195021311,80.0418294271,-0.0369993845622,0.0,69.8224995931,70.2330856323,69.8594989777,71.1888707479,40.0,0.0,0.0,0.0,0.0,0.0,1.8074944814,100.0,11.4785931905,70.05199941,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.25948592027,7.34755845865,11.8515625,0.0,0.0,0.0,0.0,33.0,1.0,52.492052714,48.6912104289,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9610595703,0.0,0.0,0.0,64.9829406738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942020229547,731.837699046,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.2745800018,66.4438215892,64.9829406738,0.649829406738,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T01:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8544991811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.18174998,79.3272507985,0.0,0.0,0.0,0.0,0.0,1.0,11.2670156161,82.1990013123,0.42599995931,0.0,79.3670005798,78.9062449137,78.9410006205,79.8419342041,-0.276001612345,0.0,70.3324991862,73.0662663778,70.6085007985,71.7255452474,40.0,0.0,0.0,0.0,0.0,0.0,2.83200073242,79.4720007579,100.0,-0.223408778509,8.75849978129,0.510000864665,11.4904243946,70.0984999339,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3467861811,81.4519990285,-0.0840021769206,45.369322141,79.6294987996,79.4078674316,79.7135009766,80.0367329915,-0.0310001373291,0.0,69.9035002391,70.2968393962,69.9345003764,71.2616399129,40.0,0.0,0.0,0.0,0.0,0.0,1.82250022888,100.0,11.5002837976,70.1330006917,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6744954586,7.43146574497,12.0013020833,0.0,0.0,0.0,0.0,33.0,1.0,52.956413269,48.6192398071,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.5176137288,0.0,0.0,0.0,64.4233868917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942452604921,730.514581041,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.864233017,66.1393680573,64.4233868917,0.644233868917,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T02:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8410015106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.164500554,79.3234990438,0.0,0.0,0.0,0.0,0.0,1.0,11.2899796168,82.2050011953,0.411000569661,0.0,79.3550008138,78.9017944336,78.9440002441,79.8387680054,-0.27300008138,0.0,70.4105002085,73.1376164754,70.6835002899,71.7961730957,40.0,0.0,0.0,0.0,0.0,0.0,2.85000038147,79.4885005951,100.0,-0.221741040548,8.67150052389,0.505500157674,11.5117206573,70.1780001322,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3624989192,81.4594980876,-0.0839983622233,45.7442747752,79.6189994812,79.3957265218,79.7029978434,80.0290934245,-0.029499689738,0.0,69.980000178,70.3593088786,70.0094998678,71.337600708,40.0,0.0,0.0,0.0,0.0,0.0,1.84049860636,100.0,11.5207912922,70.2140000661,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.69957721233,7.23147646586,12.0774739583,0.0,0.0,0.0,0.0,33.0,1.0,52.5679677327,48.4593836466,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0695714951,0.0,0.0,0.0,63.8744287491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943404691738,727.608281842,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.4827906291,65.4570643107,63.8744287491,0.638744287491,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T03:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8192485174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.135997772,79.3167492549,0.0,0.0,0.0,0.0,0.0,1.0,11.3069008986,82.2095012665,0.398995717367,0.0,79.3369967143,78.8986155192,78.9380009969,79.8349558512,-0.271500269572,0.0,70.4870001475,73.2083231608,70.7585004171,71.8648935954,40.0,0.0,0.0,0.0,0.0,0.0,2.87250455221,79.4870007833,100.0,-0.224932909012,8.5784962972,0.503999710083,11.5318338076,70.254500707,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3818368912,81.4444999695,-0.097495396932,44.9943695068,79.5980021159,79.3803914388,79.6954975128,80.0214335124,-0.025000890096,0.0,70.057999293,70.4211578369,70.0830001831,71.4110081991,40.0,0.0,0.0,0.0,0.0,0.0,1.8464978536,100.0,11.5416932106,70.2935002645,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1220566829,7.46376927694,11.9765625,0.0,0.0,0.0,0.0,33.0,1.0,52.424987793,48.3504740397,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1664450963,0.0,0.0,0.0,63.7715559006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943614300596,726.969256903,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.9085979462,65.3054428101,63.7715559006,0.637715559006,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T04:00:00.000Z,1.0,0.0,1.2424,0.6687,39.804997762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.11199824,79.3070004781,0.0,0.0,0.0,0.0,0.0,1.0,11.326239268,82.2005017598,0.391496658325,0.0,79.3219985962,78.8922576904,78.9305019379,79.8298695882,-0.265498479207,0.0,70.5650005341,73.2758382161,70.8304990133,71.9342524211,40.0,0.0,0.0,0.0,0.0,0.0,2.87850316366,79.4855009715,100.0,-0.226496299108,8.49149958293,0.496499379476,11.5527355671,70.3339996338,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4035923481,81.4399998983,-0.103499730428,45.3693215052,79.5799992879,79.3637873332,79.6834990184,80.0156885783,-0.0234985351562,0.0,70.1360015869,70.4842656453,70.1595001221,71.4831390381,40.0,0.0,0.0,0.0,0.0,0.0,1.86000061035,100.0,11.5622006257,70.3729991913,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.56558946768,7.9574735562,11.966796875,0.0,0.0,0.0,0.0,33.0,1.0,52.2605107625,48.2644983927,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2461296717,0.0,0.0,0.0,63.6843722661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943545629527,727.178560929,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.8510665894,65.3552042643,63.6843722661,0.636843722661,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T05:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7982476552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.097748756,79.2995011012,0.0,0.0,0.0,0.0,0.0,1.0,11.3467861811,82.2005017598,0.388497670492,0.0,79.3129997253,78.8903503418,78.9245020549,79.826054891,-0.262499491374,0.0,70.641500473,73.3433710734,70.9039999644,72.0016988118,40.0,0.0,0.0,0.0,0.0,0.0,2.88750203451,79.4840011597,100.0,-0.226456960042,8.40899976095,0.492000579834,11.5732431412,70.4119993846,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4229310354,81.4310010274,-0.105002085368,44.9943695068,79.5694980621,79.3490854899,79.6745001475,80.0093053182,-0.0219999949137,0.0,70.2109998067,70.5448328654,70.2329998016,71.5578079224,40.0,0.0,0.0,0.0,0.0,0.0,1.86150296529,100.0,11.5834968885,70.4495010376,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30022764206,7.41378370921,11.92578125,0.0,0.0,0.0,0.0,33.0,1.0,52.4958470662,48.1988932292,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1638498306,0.0,0.0,0.0,63.7606522242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.94320227418,728.225081059,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.2269236247,65.6040115356,63.7606522242,0.637606522242,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T06:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7884998322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.080500921,79.2920010885,0.0,0.0,0.0,0.0,0.0,1.0,11.3637075424,82.1915003459,0.382500330607,0.0,79.3025010427,78.8852640788,78.9200007121,79.8228759766,-0.261000315348,0.0,70.7179997762,73.4108963013,70.9790000916,72.0704193115,40.0,0.0,0.0,0.0,0.0,0.0,2.88899930318,79.4765014648,100.0,-0.229254404704,8.32350095113,0.492000579834,11.5929619471,70.4869995117,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4410603841,81.4429995219,-0.108001708984,45.369322141,79.5559997559,79.3350372314,79.6640014648,80.0029220581,-0.0204995473226,0.0,70.2860005697,70.6073099772,70.306500117,71.6305618286,40.0,0.0,0.0,0.0,0.0,0.0,1.88699976603,100.0,11.6032156944,70.5274995168,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13967859745,7.2131194671,11.98046875,0.0,0.0,0.0,0.0,33.0,1.0,52.4420776367,48.1797866821,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1058667501,0.0,0.0,0.0,63.814133962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.94320227418,728.225081059,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.4497680664,65.6040115356,63.814133962,0.63814133962,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T07:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7682526906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.058003743,79.2897510529,0.0,0.0,0.0,0.0,0.0,1.0,11.3830455144,82.1824995677,0.367502848307,0.0,79.2860031128,78.8833567301,78.9185002645,79.8203430176,-0.259501139323,0.0,70.7914994558,73.4771372477,71.0510005951,72.1378733317,40.0,0.0,0.0,0.0,0.0,0.0,2.89649645487,79.4810015361,100.0,-0.229635079702,8.2350025177,0.489000320435,11.6126805941,70.5620002747,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4628165563,81.4325008392,-0.117000579834,45.7442747752,79.5440012614,79.3222452799,79.6610018412,79.995900472,-0.0205020904541,0.0,70.3594983419,70.6672388713,70.3800004323,71.7014160156,40.0,0.0,0.0,0.0,0.0,0.0,1.88849957784,100.0,11.6241174539,70.6054999034,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.36675747236,7.1934971412,12.0143229167,0.0,0.0,0.0,0.0,33.0,1.0,52.3142801921,48.3364639282,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8642543157,0.0,0.0,0.0,64.0542459488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942960696244,728.96239574,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.8021774292,65.7773132324,64.0542459488,0.640542459488,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T08:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7742525736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.05500412,79.2807515462,0.0,0.0,0.0,0.0,0.0,1.0,11.4023836454,82.1885007222,0.37050374349,0.0,79.2860031128,78.8833567301,78.9154993693,79.8165435791,-0.256500879924,0.0,70.8665002187,73.5440266927,71.1230010986,72.2053197225,40.0,0.0,0.0,0.0,0.0,0.0,2.90249760946,79.4870007833,100.0,-0.230804443359,8.16300201416,0.482999801636,11.6331880887,70.640001297,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4785286585,81.4504992167,-0.108001708984,45.369322141,79.5380020142,79.3107528687,79.6460037231,79.9888966878,-0.0189997355143,0.0,70.4330005646,70.7265294393,70.4520003001,71.7741851807,40.0,0.0,0.0,0.0,0.0,0.0,1.91249720256,100.0,11.6438362598,70.6805006663,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1599667867,6.87996812661,12.0260416667,0.0,0.0,0.0,0.0,33.0,1.0,52.1510620117,48.3727645874,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.5827490489,0.0,0.0,0.0,64.3327503204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942128493663,731.50683006,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.484708786,66.3669052124,64.3327503204,0.643327503204,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T09:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7622496287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.033248901,79.2709992727,0.0,0.0,0.0,0.0,0.0,1.0,11.4205137889,82.232000351,0.363001505534,0.0,79.2679990133,78.8884429932,78.9049975077,79.8152770996,-0.256498972575,0.0,70.9415009816,73.6121902466,71.1979999542,72.2759501139,40.0,0.0,0.0,0.0,0.0,0.0,2.96400133769,79.4510002136,100.0,-0.231604496638,8.06999905904,0.484500249227,11.6521182855,70.713499705,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4978673458,81.4384994507,-0.106501261393,45.369322141,79.5304997762,79.3011779785,79.6370010376,79.9844411214,-0.0204989115397,0.0,70.5094998678,70.7883631388,70.5299987793,71.8501459757,40.0,0.0,0.0,0.0,0.0,0.0,1.90799967448,100.0,11.6643437545,70.7570006053,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.54320776463,7.04835232099,12.037109375,0.0,0.0,0.0,0.0,33.0,1.0,52.4167709351,48.3294525146,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1509920756,0.0,0.0,0.0,64.7540054321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.9407321822,735.791747764,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.8311818441,67.33197848,64.7540054321,0.647540054321,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T10:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7577498754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.008499781,79.2507499059,0.0,0.0,0.0,0.0,0.0,1.0,11.4386431376,82.1810003916,0.364500045776,0.0,79.2455005646,78.9037017822,78.8810005188,79.8184432983,-0.253501256307,0.0,71.0194988251,73.6828943888,71.2730000814,72.3484903971,40.0,0.0,0.0,0.0,0.0,0.0,2.93549982707,79.3955001831,100.0,-0.232404867808,7.97250048319,0.489000320435,11.6710480054,70.7839997609,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5172055562,81.329000473,-0.0945008595785,44.9943695068,79.5259984334,79.3024520874,79.620499293,79.9799728394,-0.025000890096,0.0,70.5844999949,70.85084788,70.609500885,71.9261067708,40.0,0.0,0.0,0.0,0.0,0.0,1.80300203959,100.0,11.6840624809,70.8334992727,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28898775578,7.18733167648,12.017578125,0.0,0.0,0.0,0.0,33.0,1.0,52.6900685628,48.4014180501,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.2274424235,0.0,0.0,0.0,65.6535580953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937633560953,745.373694266,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.7592233022,69.3768157959,65.6535580953,0.656535580953,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7300020854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.983751615,79.2537495295,0.0,0.0,0.0,0.0,0.0,1.0,11.4555645784,82.1044998169,0.35250155131,0.0,79.2320022583,78.9323120117,78.879500707,79.8235117594,-0.250499089559,0.0,71.0929997762,73.7580591838,71.3434988658,72.4286651611,40.0,0.0,0.0,0.0,0.0,0.0,2.87249755859,79.3909994761,100.0,-0.235202312469,7.88850339254,0.484499613444,11.6907668908,70.8589992523,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5353352229,81.4160003662,-0.124499638875,45.369322141,79.5034987132,79.3101119995,79.6279983521,79.9831644694,-0.0264994303385,0.0,70.6565004985,70.9177831014,70.6829999288,72.007174174,40.0,0.0,0.0,0.0,0.0,0.0,1.91250165304,100.0,11.7037811279,70.906999588,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.26031915347,6.98153746128,11.8717447917,0.0,0.0,0.0,0.0,33.0,1.0,52.3484420776,48.1288426717,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5880533854,0.0,0.0,0.0,66.2914473216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935273169566,752.73448662,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.1240653992,70.8652153015,66.2914473216,0.662914473216,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7405017217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.983001709,79.2424999873,0.0,0.0,0.0,0.0,0.0,1.0,11.4736941655,82.0819988251,0.364501953125,0.0,79.2320022583,78.962193807,78.8675003052,79.8330485026,-0.250500361125,0.0,71.1680005391,73.8338699341,71.4185009003,72.51075236,40.0,0.0,0.0,0.0,0.0,0.0,2.84999656677,79.2844988505,100.0,-0.236002763112,7.81350135803,0.487499872843,11.7096969287,70.9310010274,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5522565842,81.4684988658,-0.115500768026,45.7442747752,79.5019989014,79.3190511068,79.6174996694,79.9882583618,-0.025000890096,0.0,70.731499354,70.9840876261,70.7565002441,72.095896403,40.0,0.0,0.0,0.0,0.0,0.0,1.9664999644,100.0,11.7235000928,70.982000351,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.90412326293,6.7174530824,11.9420572917,0.0,0.0,0.0,0.0,33.0,1.0,52.5128146085,48.0434926351,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0713246663,0.0,0.0,0.0,66.7961756388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933347290802,758.789409801,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.6447726163,72.033544367,66.7961756388,0.667961756388,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T13:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7600021362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.99200058,79.2319984436,0.0,0.0,0.0,0.0,0.0,1.0,11.4918238322,82.0160001119,0.379505793254,0.0,79.2335020701,79.003519694,78.8539962769,79.8406677246,-0.250499089559,0.0,71.2430006663,73.9147694906,71.4934997559,72.5972874959,40.0,0.0,0.0,0.0,0.0,0.0,2.78249804179,79.0969988505,100.0,-0.236802975337,7.74000231425,0.491999944051,11.7286268075,71.0014998118,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5703859329,81.4699999491,-0.0930035909017,44.9943695068,79.5169970194,79.3420613607,79.6100006104,79.996538798,-0.035498936971,0.0,70.80199941,71.0516637166,70.837498347,72.186513265,40.0,0.0,0.0,0.0,0.0,0.0,1.95450337728,100.0,11.7428242366,71.0585002899,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08993486563,6.95910759767,11.9420572917,0.0,0.0,0.0,0.0,33.0,1.0,52.3218765259,48.544090271,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6666202545,0.0,0.0,0.0,67.1873760223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932015051297,763.001119711,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.1777559916,72.8229757945,67.1873760223,0.671873760223,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T14:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7877518336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.017500559,79.2297487259,0.0,0.0,0.0,0.0,0.0,1.0,11.5099538167,81.9964987437,0.400503158569,0.0,79.25,79.0467529297,78.8494968414,79.8495483398,-0.243001302083,0.0,71.3194986979,73.9924799601,71.5625,72.6825536092,40.0,0.0,0.0,0.0,0.0,0.0,2.74499893188,79.0670000712,100.0,-0.236419916153,7.6875,0.490500132243,11.7463737329,71.0719998678,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5885153612,81.4909992218,-0.0749994913737,44.6194162369,79.535001119,79.3740056356,79.6100006104,80.0048370361,-0.0355008443197,0.0,70.8725001017,71.1179631551,70.908000946,72.2752405802,40.0,0.0,0.0,0.0,0.0,0.0,1.95599810282,100.0,11.7617543538,71.1305007935,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.87603855133,6.82648654779,12.021484375,0.0,0.0,0.0,0.0,33.0,1.0,52.2624079386,48.5402654012,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6581160227,0.0,0.0,0.0,67.1913808187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93184734722,763.532332374,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.2566299438,72.9215602875,67.1913808187,0.671913808187,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T15:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7960014343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.020500819,79.2244993846,0.0,0.0,0.0,0.0,0.0,1.0,11.5268745422,81.9695002238,0.414001464844,0.0,79.2514998118,79.0855356852,78.837498347,79.8571777344,-0.244499842326,0.0,71.3914992015,74.0702031453,71.6359990438,72.7627283732,40.0,0.0,0.0,0.0,0.0,0.0,2.71800041199,79.0264994303,100.0,-0.238034725189,7.61550076803,0.494998296102,11.7649092674,71.1410007477,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6090628306,81.4954986572,-0.0734984079997,44.9943695068,79.5380020142,79.397644043,79.6115004222,80.0156885783,-0.0384985605876,0.0,70.944501241,71.183631897,70.9829998016,72.3607762655,40.0,0.0,0.0,0.0,0.0,0.0,1.95749664307,100.0,11.7810788155,71.2024993896,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79992572467,6.81131251653,11.9759114583,0.0,0.0,0.0,0.0,33.0,1.0,52.3889363607,48.5389912923,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8385664622,0.0,0.0,0.0,66.9989318848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933110951353,759.533980912,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.2204284668,72.1756305695,66.9989318848,0.669989318848,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T16:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8072500229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,119.019750913,79.2125008901,0.0,0.0,0.0,0.0,0.0,1.0,11.5437961419,81.8810005188,0.431999206543,0.0,79.25,79.10206604,78.8180007935,79.8609924316,-0.241498947144,0.0,71.4590002696,74.1415456136,71.7004992167,72.8416315715,40.0,0.0,0.0,0.0,0.0,0.0,2.62950070699,78.9980017344,100.0,-0.238860209783,7.54950078328,0.491999944051,11.7826563517,71.2084992727,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6259835561,81.4204998016,-0.0674991607666,44.9943695068,79.539501826,79.4059524536,79.6070009867,80.0201568604,-0.0385011037191,0.0,71.0149993896,71.2473805745,71.0535004934,72.4431203206,40.0,0.0,0.0,0.0,0.0,0.0,1.88099797567,100.0,11.7988255024,71.2700004578,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.00618882974,7.00638882319,12.0729166667,0.0,0.0,0.0,0.0,33.0,1.0,52.5622762044,48.5619176229,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.713605245,0.0,0.0,0.0,67.1043955485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934936628713,753.790842329,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.8672103882,71.0708344777,67.1043955485,0.671043955485,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T17:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7854995728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.995000839,79.2095012665,0.0,0.0,0.0,0.0,0.0,1.0,11.5631341934,81.8855012258,0.427499771118,0.0,79.2350018819,79.0995229085,78.8075021108,79.8609924316,-0.243000030518,0.0,71.5265000661,74.2020568848,71.7695000966,72.9078089396,40.0,0.0,0.0,0.0,0.0,0.0,2.65049934387,79.272500356,100.0,-0.23766318957,7.46550178528,0.491999944051,11.800797383,71.2775001526,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6416962941,81.4444999695,-0.0915025075277,44.6194162369,79.5199979146,79.3886947632,79.6115004222,80.0169652303,-0.0354995727539,0.0,71.0869998932,71.3060353597,71.1224994659,72.5158894857,40.0,0.0,0.0,0.0,0.0,0.0,1.92450205485,100.0,11.8181498845,71.3434988658,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66705690731,7.06456347307,11.962890625,0.0,0.0,0.0,0.0,33.0,1.0,52.5776894309,48.5210987438,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6004969279,0.0,0.0,0.0,67.2070051829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936265996255,749.632274389,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.3246557062,70.2454618974,67.2070051829,0.672070051829,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
