timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-26T18:00:00.000Z,1.0,0.0,1.2424,0.6687,39.774248759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.964999517,79.1907507579,0.0,0.0,0.0,0.0,0.0,1.0,11.5776376724,81.8600006104,0.430498758952,0.0,79.2214991252,79.0791778564,78.7910003662,79.8559061686,-0.241500218709,0.0,71.5909996033,74.2593892415,71.832499822,72.965075175,40.0,0.0,0.0,0.0,0.0,0.0,2.63850148519,79.3849989573,100.0,-0.240512212118,7.38899930318,0.487500508626,11.8181498845,71.3449993134,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.661034584,81.4354991913,-0.103500366211,44.9943695068,79.4870007833,79.3567581177,79.5905011495,80.0105819702,-0.0324993133545,0.0,71.1545003255,71.3595860799,71.1869996389,72.5829137166,40.0,0.0,0.0,0.0,0.0,0.0,1.948498408,100.0,11.8351082007,71.4095007579,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3136477073,6.70568100611,12.00390625,0.0,0.0,0.0,0.0,33.0,1.0,52.7090479533,48.5141525269,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9169025421,0.0,0.0,0.0,66.8740978241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938141355462,743.793471043,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.3337804621,69.0533717762,66.8740978241,0.668740978241,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T19:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7525008519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.917750041,79.1652491887,0.0,0.0,0.0,0.0,0.0,1.0,11.595767498,81.8375002543,0.418500900269,0.0,79.1914997101,79.0378519694,78.7729988098,79.8495483398,-0.23700205485,0.0,71.6554991404,74.3090820312,71.8925011953,73.0166168213,40.0,0.0,0.0,0.0,0.0,0.0,2.64600054423,79.2709986369,100.0,-0.238946358363,7.29899851481,0.486000061035,11.8347138564,71.4065011342,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6791641712,81.2030003866,-0.104998906453,46.1192274094,79.4525006612,79.3133061727,79.5574995677,79.998453776,-0.0250002543132,0.0,71.2220001221,71.4074020386,71.2470003764,72.6435546875,40.0,0.0,0.0,0.0,0.0,0.0,1.75049972534,100.0,11.8512774309,71.4695002238,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.61980597178,7.13726679484,12.1302083333,0.0,0.0,0.0,0.0,33.0,1.0,52.5996042887,48.6485366821,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3601989746,0.0,0.0,0.0,66.4127998352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.939355453422,740.033759164,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.452849706,68.2592703501,66.4127998352,0.664127998352,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T20:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7367518743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.87275219,79.1360003153,0.0,0.0,0.0,0.0,0.0,1.0,11.6138973236,81.7430006663,0.414000193278,0.0,79.164501826,78.9819030762,78.7505016327,79.8400344849,-0.238499323527,0.0,71.7155005137,74.3543141683,71.9539998372,73.066251119,40.0,0.0,0.0,0.0,0.0,0.0,2.57849884033,79.0849997203,100.0,-0.237774451574,7.21050198873,0.483000437419,11.8516717752,71.4709993998,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.696085612,81.0725002289,-0.104998270671,45.369322141,79.4165007273,79.2589975993,79.521498998,79.9863459269,-0.0204995473226,0.0,71.287999471,71.4539413452,71.3084990184,72.6990661621,40.0,0.0,0.0,0.0,0.0,0.0,1.65599950155,100.0,11.8678410848,71.5325005849,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.91800399621,7.07008914153,12.1484375,0.0,0.0,0.0,0.0,33.0,1.0,52.5515187581,48.601407369,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.8976955414,0.0,0.0,0.0,65.8528060913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940144231182,737.599813564,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.3940823873,67.7327442169,65.8528060913,0.658528060913,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T21:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7194999059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.817249616,79.0977497101,0.0,0.0,0.0,0.0,0.0,1.0,11.6296094259,81.588499705,0.403502146403,0.0,79.1270001729,78.9126027425,78.7234980265,79.831141154,-0.23549969991,0.0,71.7724997203,74.3969777425,72.0079994202,73.1088841756,40.0,0.0,0.0,0.0,0.0,0.0,2.46149953206,78.8974997203,100.0,-0.238231658936,7.11900075277,0.476999282837,11.8678410848,71.5310001373,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7117977142,80.92699941,-0.0915025075277,44.6194162369,79.3804988861,79.2021306356,79.4720013936,79.9723129272,-0.00999959309896,0.0,71.3525002797,71.4979273478,71.3624998728,72.7514012655,40.0,0.0,0.0,0.0,0.0,0.0,1.54650052389,100.0,11.8840105534,71.5939992269,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01642951098,7.21225245794,12.0377604167,0.0,0.0,0.0,0.0,33.0,1.0,52.423731486,48.5026906331,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.2450803121,0.0,0.0,0.0,65.4784177144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940617669531,736.142150185,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.7335191206,67.4124561657,65.4784177144,0.654784177144,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T22:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7052481969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.762499173,79.0572509766,0.0,0.0,0.0,0.0,0.0,1.0,11.6477397283,81.4325002035,0.39749844869,0.0,79.0894997915,78.8350372314,78.6920013428,79.8203430176,-0.234000523885,0.0,71.832499822,74.4352060954,72.0665003459,73.1496047974,40.0,0.0,0.0,0.0,0.0,0.0,2.34300041199,78.7624994914,100.0,-0.236665248871,7.0229994456,0.474000930786,11.8844049772,71.5924994151,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7287190755,80.8490009308,-0.0765018463135,45.369322141,79.345998764,79.1382369995,79.4225006104,79.9557266235,-0.00699996948242,0.0,71.4125010173,71.537457784,71.4195009867,72.8005523682,40.0,0.0,0.0,0.0,0.0,0.0,1.50300216675,100.0,11.9013628165,71.6599998474,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.91588914394,7.09474074841,12.0026041667,0.0,0.0,0.0,0.0,33.0,1.0,52.4901529948,48.4600219727,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0345280965,0.0,0.0,0.0,65.6574732463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940364170603,736.922396508,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.2747303356,67.5842853893,65.6574732463,0.656574732463,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-26T23:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6925001144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.708500544,79.0160004298,0.0,0.0,0.0,0.0,0.0,1.0,11.6622432073,81.3380006154,0.392999649048,0.0,79.0535004934,78.7536570231,78.6605008443,79.8076477051,-0.230998357137,0.0,71.8895003001,74.4727859497,72.1204986572,73.1884206136,40.0,0.0,0.0,0.0,0.0,0.0,2.28450012207,78.6425011953,100.0,-0.237542152405,6.93300183614,0.463499069214,11.8997853597,71.656999588,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7444314957,80.7829990387,-0.0614999135335,44.9943688711,79.3100001017,79.0756200155,79.3715000153,79.9365971883,-0.00550015767415,0.0,71.469499588,71.5769856771,71.4749997457,72.8458735148,40.0,0.0,0.0,0.0,0.0,0.0,1.47299893697,100.0,11.9175322851,71.7215010325,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.75890946388,7.09657609463,11.9635416667,0.0,0.0,0.0,0.0,33.0,1.0,52.4895248413,48.3976008097,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.034362793,0.0,0.0,0.0,65.6261380514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.94023906575,737.307454008,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.6590817769,67.669090271,65.6261380514,0.656261380514,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T00:00:00.000Z,1.0,0.0,1.2424,0.6687,39.67374897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.646998723,78.9732497533,0.0,0.0,0.0,0.0,0.0,1.0,11.6779554685,81.2630004883,0.388498306274,0.0,79.0144990285,78.6735483805,78.6260007222,79.7962188721,-0.227999369303,0.0,71.9465007782,74.5097376506,72.1745001475,73.2278722127,40.0,0.0,0.0,0.0,0.0,0.0,2.24850145976,78.5435002645,100.0,-0.237605015437,6.83999888102,0.461999257406,11.9155604839,71.7125008901,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7601435979,80.6915003459,-0.0554993947347,44.9943695068,79.2649993896,79.0174763997,79.3204987844,79.9168167114,0.00499979654948,0.0,71.5310001373,71.615234375,71.5260003408,72.8892796834,40.0,0.0,0.0,0.0,0.0,0.0,1.42650095622,100.0,11.9333074888,71.7814992269,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.98098071416,7.15017604828,12.1139322917,0.0,0.0,0.0,0.0,33.0,1.0,52.542658488,48.5007807414,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.492966334,0.0,0.0,0.0,65.1330343882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940468956688,736.599878966,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.7792428335,67.5132522583,65.1330343882,0.651330343882,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T01:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6595036189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.604253451,78.9447498322,0.0,0.0,0.0,0.0,0.0,1.0,11.6936683655,81.2330010732,0.387004852295,0.0,78.9845027924,78.5921681722,78.5974979401,79.7822596232,-0.226501464844,0.0,72.0004997253,74.5422312419,72.2270011902,73.2660522461,40.0,0.0,0.0,0.0,0.0,0.0,2.24699846903,78.5675010681,100.0,-0.237667163213,6.75750160217,0.453001658122,11.9313355287,71.7739995321,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7782739003,80.7439988454,-0.052500406901,44.9943695068,79.2395013173,78.9599736532,79.2920017242,79.9002431234,0.0110003153483,0.0,71.5879999797,71.651570638,71.5769996643,72.9339625041,40.0,0.0,0.0,0.0,0.0,0.0,1.50449752808,100.0,11.9502654076,71.8445008596,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1567548405,7.24476754665,12.009765625,0.0,0.0,0.0,0.0,33.0,1.0,52.7786432902,48.5943984985,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6080570221,0.0,0.0,0.0,64.989440918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940977830614,735.035277313,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.8148345947,67.1659795588,64.989440918,0.64989440918,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T02:00:00.000Z,1.0,0.0,1.2424,0.6687,39.651254336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.600503922,78.9492495855,0.0,0.0,0.0,0.0,0.0,1.0,11.7093804677,81.5104999542,0.397503534953,0.0,78.9815031687,78.5495707194,78.5839996338,79.7733764648,-0.220499038696,0.0,72.0635007222,74.584274292,72.2839997609,73.3080495199,40.0,0.0,0.0,0.0,0.0,0.0,2.52899678548,78.7894999186,100.0,-0.239307483037,6.6975034078,0.443999608358,11.9486879508,71.8400001526,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7915687561,81.0364990234,-0.0764980316162,44.6194162369,79.2380015055,78.9305826823,79.3144995372,79.8887532552,0.015500386556,0.0,71.6509990692,71.6904627482,71.6354986827,72.9792836507,40.0,0.0,0.0,0.0,0.0,0.0,1.7984975179,100.0,11.9680122534,71.9135011037,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.23989751122,7.44729022185,11.9947916667,0.0,0.0,0.0,0.0,33.0,1.0,52.3471846147,48.4731639515,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.8706518809,0.0,0.0,0.0,64.7133477529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.941689056448,732.852151169,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.8652024703,66.6753983931,64.7133477529,0.647133477529,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T03:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6309995651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.578749339,78.9477497737,0.0,0.0,0.0,0.0,0.0,1.0,11.7238842646,81.6874993642,0.388498306274,0.0,78.964998881,78.5298614502,78.5765005747,79.7663828532,-0.21600151062,0.0,72.1249987284,74.632677714,72.3410002391,73.3557713826,40.0,0.0,0.0,0.0,0.0,0.0,2.72250048319,78.9065004985,100.0,-0.240972995758,6.62399864197,0.436499277751,11.9648572604,71.9045009613,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8072808584,81.1339982351,-0.0914980570475,45.7442747752,79.2275009155,78.918451945,79.3189989726,79.8798217773,0.0245005289714,0.0,71.7140007019,71.7357304891,71.6895001729,73.0284347534,40.0,0.0,0.0,0.0,0.0,0.0,1.90649731954,100.0,11.9853648345,71.9794998169,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.98361663024,6.97577798367,12.0338541667,0.0,0.0,0.0,0.0,33.0,1.0,52.5388641357,48.3765843709,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9598731995,0.0,0.0,0.0,64.6166273753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942004833675,731.884506866,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.7341264089,66.4551391602,64.6166273753,0.646166273753,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T04:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6249961853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.56149737,78.9365011851,0.0,0.0,0.0,0.0,0.0,1.0,11.7371797562,81.7879988352,0.385497411092,0.0,78.9544989268,78.5158742269,78.5690015157,79.7593994141,-0.214501063029,0.0,72.1834996541,74.6791788737,72.3980007172,73.4047648112,40.0,0.0,0.0,0.0,0.0,0.0,2.83349990845,78.9935010274,100.0,-0.243846972783,6.55649820964,0.4335009257,11.9810267289,71.9644997915,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8229931196,81.1850007375,-0.0900039672852,45.369322141,79.2139968872,78.9165344238,79.3040008545,79.8677139282,0.0259990692139,0.0,71.7709999084,71.7803522746,71.7450008392,73.0763092041,40.0,0.0,0.0,0.0,0.0,0.0,1.9710038503,100.0,12.0019286474,72.042500178,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.85163116455,6.83790290356,11.958984375,0.0,0.0,0.0,0.0,33.0,1.0,52.2953008016,48.5077870687,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1293932597,0.0,0.0,0.0,64.439608256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942251221004,731.130721073,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.4706179301,66.2813542684,64.439608256,0.64439608256,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T05:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6054989497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.539750099,78.9342511495,0.0,0.0,0.0,0.0,0.0,1.0,11.7528918584,81.8450005849,0.371999740601,0.0,78.9365011851,78.5095163981,78.5645014445,79.7517903646,-0.20999844869,0.0,72.2420005798,74.7269592285,72.4519990285,73.455039978,40.0,0.0,0.0,0.0,0.0,0.0,2.90849939982,79.05199941,100.0,-0.243909994761,6.48450215658,0.428998947144,11.9968018532,72.0230000814,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8399146398,81.212000529,-0.0975030263265,45.369322141,79.2064978282,78.9146118164,79.3040008545,79.8587824504,0.0319995880127,0.0,71.8309993744,71.8256174723,71.7989997864,73.1299285889,40.0,0.0,0.0,0.0,0.0,0.0,2.00550270081,100.0,12.0184922218,72.1054992676,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.09060978889,7.72572545211,11.9817708333,0.0,0.0,0.0,0.0,33.0,1.0,52.363629659,48.4848531087,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.2355340322,0.0,0.0,0.0,64.3289674123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942849509868,729.301636029,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.9403610229,65.8572616577,64.3289674123,0.643289674123,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T06:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5905008316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.52025191,78.9297510783,0.0,0.0,0.0,0.0,0.0,1.0,11.768604358,81.879500707,0.363001505534,0.0,78.9245020549,78.5069732666,78.5615005493,79.7454325358,-0.207000732422,0.0,72.3004995982,74.7766494751,72.5075003306,73.5033976237,40.0,0.0,0.0,0.0,0.0,0.0,2.95499865214,79.1090005239,100.0,-0.244761069616,6.41700172424,0.423001607259,12.0133654277,72.0844987233,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.855626742,81.2270011902,-0.106501897176,45.7442747752,79.1914997101,78.918451945,79.2980016073,79.8511225382,0.0395005544027,0.0,71.8925005595,71.8715235392,71.8530000051,73.1848246257,40.0,0.0,0.0,0.0,0.0,0.0,2.0355014801,100.0,12.0342674255,72.1655000051,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.24227197965,6.82646695773,11.9453125,0.0,0.0,0.0,0.0,33.0,1.0,52.4408111572,48.3797683716,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4713722865,0.0,0.0,0.0,64.0901282628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942849509868,729.301636029,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.9893245697,65.8572616577,64.0901282628,0.640901282628,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T07:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5769968033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.499248187,78.9222513835,0.0,0.0,0.0,0.0,0.0,1.0,11.7831083934,81.9200000763,0.350997924805,0.0,78.9094975789,78.5076090495,78.5584996541,79.7416178385,-0.202499389648,0.0,72.3605003357,74.8244298299,72.5629997253,73.5523885091,40.0,0.0,0.0,0.0,0.0,0.0,3.01050249736,79.1540025075,100.0,-0.244848807653,6.3464978536,0.418500264486,12.027957201,72.1444994609,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8725480239,81.219499588,-0.106501897176,45.369322141,79.1795012156,78.9165344238,79.2860031128,79.8434626261,0.0439993540446,0.0,71.9495004018,71.9174194336,71.9055010478,73.237159729,40.0,0.0,0.0,0.0,0.0,0.0,2.0399983724,100.0,12.0496478875,72.2240009308,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2304571867,7.22505315145,12.00390625,0.0,0.0,0.0,0.0,33.0,1.0,52.3452809652,48.5058695475,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.832373937,0.0,0.0,0.0,63.7261257172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.943239131849,728.112739409,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.1135279338,65.5773099264,63.7261257172,0.637261257172,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T08:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5769971212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.496997833,78.9200007121,0.0,0.0,0.0,0.0,0.0,1.0,11.8000291189,81.9125010173,0.353998819987,0.0,78.9079971313,78.5088806152,78.5539983114,79.7384414673,-0.200998306274,0.0,72.4190012614,74.8709182739,72.6199995677,73.6013895671,40.0,0.0,0.0,0.0,0.0,0.0,3.0045038859,79.1630032857,100.0,-0.243703285853,6.28799756368,0.418498357137,12.0437324047,72.2015012105,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8882605235,81.2104994456,-0.108001708984,44.9943695068,79.1780014038,78.9126942952,79.2860031128,79.834526062,0.0439999898275,0.0,72.0064996084,71.9639612834,71.9624996185,73.2939478556,40.0,0.0,0.0,0.0,0.0,0.0,2.03249804179,100.0,12.0658173561,72.2839991252,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.19534178575,7.02646140258,11.9889322917,0.0,0.0,0.0,0.0,33.0,1.0,52.468015035,48.4695688883,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6660490036,0.0,0.0,0.0,63.8879493078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.942397040562,730.684987555,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.0675722758,66.1778850555,63.8879493078,0.638879493078,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T09:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5739971797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.494748116,78.9207509359,0.0,0.0,0.0,0.0,0.0,1.0,11.8157412211,81.9215005239,0.352498372396,0.0,78.9079971313,78.5209604899,78.555498759,79.7314758301,-0.199501037598,0.0,72.4789994558,74.9193344116,72.6785004934,73.6522903442,40.0,0.0,0.0,0.0,0.0,0.0,3.01350339254,79.1974989573,100.0,-0.244160652161,6.22949663798,0.415501276652,12.0599018733,72.2629992167,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.900346756,81.2419999441,-0.112501144409,45.369322141,79.1735019684,78.9165267944,79.2860031128,79.8268890381,0.0500011444092,0.0,72.0650011698,72.0073140462,72.0150000254,73.3462905884,40.0,0.0,0.0,0.0,0.0,0.0,2.06849797567,100.0,12.0815922419,72.3455003103,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.09300283591,7.02883434296,12.033203125,0.0,0.0,0.0,0.0,33.0,1.0,52.3560358683,48.210995992,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9106337229,0.0,0.0,0.0,64.644865036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.940749832378,735.739752181,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.6376152039,67.3168245951,64.644865036,0.64644865036,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T10:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5694958369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.496997833,78.9275019964,0.0,0.0,0.0,0.0,0.0,1.0,11.8278279305,81.9994990031,0.343495686849,0.0,78.9079971313,78.5527496338,78.5645014445,79.7327423096,-0.199499766032,0.0,72.5420004527,74.9747594198,72.7415002187,73.7108357747,40.0,0.0,0.0,0.0,0.0,0.0,3.09150187174,79.254500707,100.0,-0.247848669688,6.16649691264,0.418500264486,12.0756766001,72.3229999542,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9172681173,81.3139998118,-0.112501144409,44.2444629669,79.1780014038,78.9382578532,79.2905025482,79.8262532552,0.046999613444,0.0,72.1234989166,72.0563964844,72.0764993032,73.4056549072,40.0,0.0,0.0,0.0,0.0,0.0,2.135998408,100.0,12.0977617105,72.4070014954,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.90160361203,7.00959010919,12.0,0.0,0.0,0.0,0.0,33.0,1.0,52.4355163574,48.2237319946,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3125775655,0.0,0.0,0.0,65.251923879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938671462365,742.151570374,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.4695115523,68.7070624612,65.251923879,0.65251923879,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5784947077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.50674661,78.9282519023,0.0,0.0,0.0,0.0,0.0,1.0,11.8435405095,82.057999293,0.343495686849,0.0,78.9079971313,78.6195068359,78.5645014445,79.7409820557,-0.197999954224,0.0,72.6019992828,75.0378265381,72.7999992371,73.7789154053,40.0,0.0,0.0,0.0,0.0,0.0,3.15000216166,79.3655001322,100.0,-0.24712228775,6.10799789429,0.421497980754,12.0906627973,72.3785012563,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9317719142,81.3034998576,-0.09450340271,44.9943695068,79.1974989573,78.9829711914,79.29200236,79.8313395182,0.0470008850098,0.0,72.1834996541,72.1131413778,72.1364987691,73.4739557902,40.0,0.0,0.0,0.0,0.0,0.0,2.10600090027,100.0,12.1143253644,72.4714997609,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.72630417347,6.93097281456,12.140625,0.0,0.0,0.0,0.0,33.0,1.0,52.4041086833,48.4491907756,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6253388723,0.0,0.0,0.0,65.9391625722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936294594866,749.541415437,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.2907829285,70.2290802002,65.9391625722,0.659391625722,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.568745931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.496997833,78.9282519023,0.0,0.0,0.0,0.0,0.0,1.0,11.8568353653,81.902001063,0.343495686849,0.0,78.9079971313,78.6767272949,78.5645014445,79.7460683187,-0.199500401815,0.0,72.6589997609,75.1015167236,72.8585001628,73.8501841227,40.0,0.0,0.0,0.0,0.0,0.0,2.99400393168,79.4150002797,100.0,-0.248813788096,6.04949696859,0.421499888102,12.1056491534,72.4370002747,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9474840164,81.3394985199,-0.114000956217,44.9943695068,79.1780014038,79.014289856,79.29200236,79.833887736,0.0455004374186,0.0,72.2375011444,72.1673329671,72.192000707,73.5448099772,40.0,0.0,0.0,0.0,0.0,0.0,2.16149711609,100.0,12.1281286081,72.5240001678,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.88599248727,7.16023258368,11.9973958333,0.0,0.0,0.0,0.0,33.0,1.0,52.3338928223,48.4746653239,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9303995768,0.0,0.0,0.0,66.6341018677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934909283684,753.874768771,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.9253209432,71.0892467499,66.6341018677,0.666341018677,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T13:00:00.000Z,1.0,0.0,1.2424,0.6687,39.587501208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.520252546,78.9327513377,0.0,0.0,0.0,0.0,0.0,1.0,11.8725480239,81.9245001475,0.361501057943,0.0,78.9275023142,78.7250467936,78.5660012563,79.754330953,-0.199500401815,0.0,72.7205003103,75.1614023844,72.9200007121,73.9176355998,40.0,0.0,0.0,0.0,0.0,0.0,2.99699783325,79.3924999237,100.0,-0.248087565104,6.00750160217,0.426001230876,12.120635589,72.4939994812,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9631969134,81.3859996796,-0.114000956217,44.9943695068,79.1855004628,79.0340906779,79.2995014191,79.8402709961,0.0410003662109,0.0,72.295999527,72.2215169271,72.2549991608,73.6143875122,40.0,0.0,0.0,0.0,0.0,0.0,2.20049921672,100.0,12.1431147257,72.577999115,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.74682780107,6.88292956352,11.966796875,0.0,0.0,0.0,0.0,33.0,1.0,52.556582133,48.368309021,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3769747416,0.0,0.0,0.0,67.1890265147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93357705618,758.065310111,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.203347524,71.895622947,67.1890265147,0.671890265147,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T14:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6084985733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.541999817,78.9335012436,0.0,0.0,0.0,0.0,0.0,1.0,11.8882605235,81.9935003916,0.379498799642,0.0,78.9440002441,78.7733662923,78.5645014445,79.7619349162,-0.195000330607,0.0,72.781999588,75.2238311768,72.9769999186,73.9857177734,40.0,0.0,0.0,0.0,0.0,0.0,3.0495001475,79.350499471,100.0,-0.247361103694,5.96700032552,0.425999323527,12.1356216272,72.5510005951,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9764919281,81.4025007884,-0.106501897176,45.369322141,79.1959991455,79.0609207153,79.3025010427,79.8460159302,0.0395005544027,0.0,72.3545004527,72.2744318644,72.3149998983,73.6871566772,40.0,0.0,0.0,0.0,0.0,0.0,2.20650164286,100.0,12.1584954262,72.6394996643,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.47058176994,6.87540384134,12.041015625,0.0,0.0,0.0,0.0,33.0,1.0,52.5907414754,48.5084253947,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1051883698,0.0,0.0,0.0,67.4593130747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934776942164,754.29105295,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.9848244985,71.1693337758,67.4593130747,0.674593130747,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T15:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6114981969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.546499252,78.9350010554,0.0,0.0,0.0,0.0,0.0,1.0,11.9027640025,82.0009994507,0.383998235067,0.0,78.9484996796,78.8102416992,78.5645014445,79.761932373,-0.196500778198,0.0,72.8375002543,75.27734375,73.0340010325,74.0474446615,40.0,0.0,0.0,0.0,0.0,0.0,3.05249977112,79.4344997406,100.0,-0.247449398041,5.91449864705,0.427501678467,12.1502134005,72.606499354,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9922040304,81.4130026499,-0.109501520793,44.9943695068,79.1959991455,79.0711415609,79.3055006663,79.8498458862,0.0409997304281,0.0,72.410001119,72.3254343669,72.3690013885,73.7522659302,40.0,0.0,0.0,0.0,0.0,0.0,2.21700350444,100.0,12.1730871995,72.6935005188,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38903828462,6.8983963728,11.9329427083,0.0,0.0,0.0,0.0,33.0,1.0,52.514193217,48.5300776164,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2148106893,0.0,0.0,0.0,67.3496907552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934198990609,756.105408992,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.2292334239,71.5222091675,67.3496907552,0.673496907552,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T16:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6204970678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.556997935,78.9365008672,0.0,0.0,0.0,0.0,0.0,1.0,11.9100159804,81.958998998,0.391497294108,0.0,78.9589983622,78.837580363,78.5675010681,79.7651112874,-0.197998046875,0.0,72.8915011088,75.3282903035,73.0894991557,74.1027984619,40.0,0.0,0.0,0.0,0.0,0.0,3.00000063578,79.4629993439,100.0,-0.255209366481,5.86949920654,0.431999206543,12.1640166442,72.6574999491,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0030816396,81.4549992879,-0.109501520793,44.9943695068,79.1959991455,79.0743433634,79.3055006663,79.8523991903,0.0394999186198,0.0,72.4684995015,72.3738835653,72.4289995829,73.8135350545,40.0,0.0,0.0,0.0,0.0,0.0,2.25900014242,100.0,12.1880736351,72.7504990896,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.14609536258,6.69240446885,12.0266927083,0.0,0.0,0.0,0.0,33.0,1.0,52.7129627575,48.4415461222,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7569211324,0.0,0.0,0.0,67.8105799357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934300428685,755.787439369,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.4189106334,71.4598797885,67.8105799357,0.678105799357,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T17:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6279977163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.559997559,78.9319998423,0.0,0.0,0.0,0.0,0.0,1.0,11.8773825963,81.7654984792,0.404998779297,0.0,78.9619979858,78.857925415,78.5569992065,79.7638397217,-0.193500518799,0.0,72.9499988556,75.3773473104,73.1434993744,74.1587956746,40.0,0.0,0.0,0.0,0.0,0.0,2.80350049337,79.4015007019,100.0,-0.282690286636,5.81849861145,0.500999450684,12.160072883,72.6424999237,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9934126536,81.0200010935,-0.111001332601,44.9943695068,79.1959991455,79.0775426229,79.3070004781,79.8498458862,0.0440006256104,0.0,72.5255006154,72.4204305013,72.4814999898,73.8747940063,40.0,0.0,0.0,0.0,0.0,0.0,1.82550175985,100.0,12.1932001114,72.7699966431,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.26346063614,6.95110694567,11.9986979167,0.0,0.0,0.0,0.0,33.0,1.0,52.8627827962,48.5096944173,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8508199056,0.0,0.0,0.0,67.7061793009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.933706181086,757.656552465,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.6019833883,71.8196105957,67.7061793009,0.677061793009,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T18:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6459973653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.557747841,78.9117504756,0.0,0.0,0.0,0.0,0.0,1.0,11.9172680378,81.3830006917,0.443997701009,0.0,78.9619979858,78.8833567301,78.5180002848,79.7695617676,-0.199500401815,0.0,72.9979998271,75.426399231,73.1975002289,74.2103347778,40.0,0.0,0.0,0.0,0.0,0.0,2.42100270589,79.530500412,100.0,-0.246354262034,5.76299794515,0.540000279744,12.1636222998,72.6589997609,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0248375734,80.2685000102,-0.114000956217,44.9943695068,79.1914997101,79.0801010132,79.3055006663,79.8504842122,0.0349985758464,0.0,72.5734990438,72.4701538086,72.5385004679,73.9328816732,40.0,0.0,0.0,0.0,0.0,0.0,1.07700030009,100.0,12.2034540971,72.8075002035,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07668085893,7.00412937005,12.0182291667,0.0,0.0,0.0,0.0,33.0,1.0,52.7027231852,48.5638300578,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.295850118,0.0,0.0,0.0,67.2221501668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934085681893,756.462786081,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.9897251129,71.5899677277,67.2221501668,0.672221501668,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T19:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6542491913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.539000193,78.884751002,0.0,0.0,0.0,0.0,0.0,1.0,11.9571534793,81.2929986318,0.475499471029,0.0,78.9499994914,78.8916219076,78.4745000203,79.7651112874,-0.202498753866,0.0,73.0489997864,75.470354716,73.2514985402,74.2612431844,40.0,0.0,0.0,0.0,0.0,0.0,2.34299914042,79.5005009969,100.0,-0.227370738983,5.69850095113,0.514499028524,12.1845242182,72.7369995117,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0465930303,80.2969989777,-0.117000579834,45.369322141,79.1780014038,79.0711491903,79.2950019836,79.8492075602,0.0335000356038,0.0,72.6274992625,72.5147806803,72.5939992269,73.9852244059,40.0,0.0,0.0,0.0,0.0,0.0,1.11899757385,100.0,12.2192292213,72.8690007528,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.49989778345,7.03815376759,12.0084635417,0.0,0.0,0.0,0.0,33.0,1.0,52.6225502708,48.466208718,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9383131663,0.0,0.0,0.0,66.536186854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.935706235579,751.378841423,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.7214473378,70.5972796353,66.536186854,0.66536186854,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T20:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6632541021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.512003581,78.8487494787,0.0,0.0,0.0,0.0,0.0,1.0,11.9849522909,81.3980000814,0.504001617432,0.0,78.9305019379,78.873819987,78.4265003204,79.7600351969,-0.197999318441,0.0,73.0999997457,75.5085805257,73.2979990641,74.303237915,40.0,0.0,0.0,0.0,0.0,0.0,2.46749814351,79.3895003001,100.0,-0.222051223119,5.63250287374,0.475498199463,12.207003514,72.8225008647,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0623057683,80.3614985148,-0.107995351156,44.9943695068,79.1630032857,79.0443140666,79.2709986369,79.8409093221,0.0425001780192,0.0,72.681500117,72.5562184652,72.638999939,74.0356521606,40.0,0.0,0.0,0.0,0.0,0.0,1.19849522909,100.0,12.2357928753,72.9304993947,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.61888217926,7.12557590008,11.953125,0.0,0.0,0.0,0.0,33.0,1.0,52.4783075506,48.456199646,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.254143397,0.0,0.0,0.0,66.1723569234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937005681521,747.322150112,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.3049850464,69.7826988914,66.1723569234,0.661723569234,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T21:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6662476858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.482748032,78.8165003459,0.0,0.0,0.0,0.0,0.0,1.0,11.9946212769,81.5420004527,0.520498275757,0.0,78.9094982147,78.8407592773,78.388999939,79.7549667358,-0.199499766032,0.0,73.149500529,75.5436096191,73.349000295,74.3395055135,40.0,0.0,0.0,0.0,0.0,0.0,2.63250223796,79.2335007985,100.0,-0.231706619263,5.56049791972,0.449999491374,12.2263278961,72.8990008036,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.080435435,80.3089987437,-0.0975011189779,45.369322141,79.1464996338,79.0059839884,79.2440007528,79.8319803874,0.0394999186198,0.0,72.7295010885,72.5919265747,72.6900011698,74.0796966553,40.0,0.0,0.0,0.0,0.0,0.0,1.1624991099,100.0,12.2515679995,72.9920005798,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.32589217027,6.82454669476,12.0358072917,0.0,0.0,0.0,0.0,33.0,1.0,52.5705006917,48.3046188354,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0517482758,0.0,0.0,0.0,66.3372516632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937179184378,746.781685384,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.2233441671,69.6727523804,66.3372516632,0.663372516632,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T22:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6587530772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.445250511,78.786497434,0.0,0.0,0.0,0.0,0.0,1.0,12.0079161326,81.5899995168,0.522003173828,0.0,78.8854999542,78.7994333903,78.3634967804,79.7486114502,-0.198000590007,0.0,73.1990013123,75.5735448201,73.3970019023,74.3745040894,40.0,0.0,0.0,0.0,0.0,0.0,2.70449956258,79.085000356,100.0,-0.234581311544,5.48849805196,0.439502080282,12.2424974442,72.957499822,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0961475372,80.2520001729,-0.0899969736735,44.9943695068,79.1195011139,78.9644495646,79.2094980876,79.8192367554,0.0410003662109,0.0,72.7789993286,72.6282552083,72.7379989624,74.1237411499,40.0,0.0,0.0,0.0,0.0,0.0,1.13249905904,100.0,12.2677371502,73.05199941,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.33483080069,7.0170062383,12.013671875,0.0,0.0,0.0,0.0,33.0,1.0,52.4585189819,48.4612909953,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.687798818,0.0,0.0,0.0,66.6756979624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93757292228,745.557782184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.8292261759,69.420487086,66.6756979624,0.666756979624,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-27T23:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6392475764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.405497233,78.7662496567,0.0,0.0,0.0,0.0,0.0,1.0,12.0151682695,81.5419998169,0.509998957316,0.0,78.8584976196,78.7511138916,78.3484986623,79.7384440104,-0.190500259399,0.0,73.2484989166,75.6041208903,73.438999176,74.4050445557,40.0,0.0,0.0,0.0,0.0,0.0,2.68350219727,78.9605007172,100.0,-0.242315292358,5.4194984436,0.424498240153,12.2574835618,73.0145009359,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1106519699,80.3360004425,-0.0900014241536,44.9943695068,79.0939992269,78.9209976196,79.184000651,79.8064702352,0.0454998016357,0.0,72.8285001119,72.6626841227,72.7830003103,74.1626790365,40.0,0.0,0.0,0.0,0.0,0.0,1.24200121562,100.0,12.282329162,73.1119995117,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.42553631465,7.18647480011,11.8860677083,0.0,0.0,0.0,0.0,33.0,1.0,52.4408111572,48.5587387085,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6994101206,0.0,0.0,0.0,66.6490885417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938440836172,742.863571587,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.7637093862,68.8603922526,66.6490885417,0.666490885417,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T00:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6189988454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.361249606,78.7422507604,0.0,0.0,0.0,0.0,0.0,1.0,12.0272550583,81.4895000458,0.493499120076,0.0,78.8269996643,78.6951649984,78.3335005442,79.7302042643,-0.1875,0.0,73.2949994405,75.6302439372,73.4824994405,74.4368642171,40.0,0.0,0.0,0.0,0.0,0.0,2.66250038147,78.8479995728,100.0,-0.243637084961,5.3445002238,0.41700108846,12.2708921432,73.0654983521,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1227382024,80.5984986623,-0.0825010935465,44.9943695068,79.068499883,78.8737182617,79.1510009766,79.7937113444,0.046999613444,0.0,72.8735001882,72.6964747111,72.8265005747,74.199701945,40.0,0.0,0.0,0.0,0.0,0.0,1.5299987793,100.0,12.2957378229,73.1600004832,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3839122057,7.092080911,12.0540364583,0.0,0.0,0.0,0.0,33.0,1.0,52.3326212565,48.6873855591,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5491860708,0.0,0.0,0.0,66.7843144735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938597226314,742.37877983,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.249279658,68.7587051392,66.7843144735,0.667843144735,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
