timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-28T01:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5972512563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.323752085,78.7265008291,0.0,0.0,0.0,0.0,0.0,1.0,12.040549914,81.4219996134,0.48150062561,0.0,78.8030026754,78.6366729736,78.3215020498,79.721303304,-0.183000564575,0.0,73.3415006002,75.6557261149,73.5245011648,74.4655049642,40.0,0.0,0.0,0.0,0.0,0.0,2.61899693807,78.7204996745,100.0,-0.242962439855,5.27850151062,0.411001841227,12.2835123539,73.1134993235,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1348244349,80.650999705,-0.0900007883708,44.9943695068,79.04149882,78.8289972941,79.1314996084,79.7790527344,0.0470002492269,0.0,72.9185009003,72.7289886475,72.871500651,74.2328948975,40.0,0.0,0.0,0.0,0.0,0.0,1.60950088501,100.0,12.3091468016,73.2110017141,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97579320272,6.88589469592,11.8828125,0.0,0.0,0.0,0.0,33.0,1.0,52.8627827962,48.7962926229,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3174482981,0.0,0.0,0.0,67.0040537516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.938444618823,742.851836643,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.3928782145,68.857943217,67.0040537516,0.670040537516,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T02:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5747454961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.283247948,78.7085024516,0.0,0.0,0.0,0.0,0.0,1.0,12.055053552,81.3710015615,0.463496526082,0.0,78.7744986216,78.5800882975,78.3110020955,79.7105153402,-0.18149693807,0.0,73.3880017598,75.6812057495,73.5694986979,74.4928614299,40.0,0.0,0.0,0.0,0.0,0.0,2.59650293986,78.6665013631,100.0,-0.241078615189,5.20499992371,0.407998402913,12.2961321672,73.161500295,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1457024415,80.6450004578,-0.0885041554769,44.6194162369,79.0174986521,78.7836329142,79.1060028076,79.7637329102,0.0530001322428,0.0,72.9664999644,72.7564036051,72.9134998322,74.271194458,40.0,0.0,0.0,0.0,0.0,0.0,1.62750180562,100.0,12.3217666149,73.2589988708,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07239866257,7.1952243646,12.0416666667,0.0,0.0,0.0,0.0,33.0,1.0,52.483833313,48.7154083252,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0337238312,0.0,0.0,0.0,67.2772782644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93810093435,743.917386291,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.4509181976,69.08122317,67.2772782644,0.672772782644,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T03:00:00.000Z,1.0,0.0,1.2424,0.6687,39.556754748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.245002747,78.6882479986,0.0,0.0,0.0,0.0,0.0,1.0,12.0671405792,81.3364995321,0.45600382487,0.0,78.7505016327,78.5209604899,78.2944978078,79.7016245524,-0.178500493368,0.0,73.4344991048,75.7060521444,73.6129995982,74.5227635701,40.0,0.0,0.0,0.0,0.0,0.0,2.58599789937,78.594499588,100.0,-0.240823109945,5.13750203451,0.404997507731,12.3079636892,73.2080020905,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1565806071,80.6494998932,-0.0929959615072,44.9943695068,78.9890022278,78.7414601644,79.0819981893,79.749710083,0.0530007680257,0.0,73.0085010529,72.7882766724,72.9555002848,74.3056640625,40.0,0.0,0.0,0.0,0.0,0.0,1.66049766541,100.0,12.334780852,73.3084996541,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05699768933,7.16585950057,11.8704427083,0.0,0.0,0.0,0.0,33.0,1.0,52.5162630948,48.9754860618,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8185742696,0.0,0.0,0.0,67.4759235382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937677769952,745.231182536,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.6665725708,69.3540649414,67.4759235382,0.674759235382,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T04:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5387471517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.205997467,78.6672503153,0.0,0.0,0.0,0.0,0.0,1.0,12.080435435,81.3079999288,0.443997701009,0.0,78.7219975789,78.4669189453,78.2779998779,79.6901931763,-0.17400042216,0.0,73.4794998169,75.7302602132,73.6535002391,74.5494893392,40.0,0.0,0.0,0.0,0.0,0.0,2.58600234985,78.5389976501,100.0,-0.240148067474,5.06849733988,0.399001439412,12.3205835025,73.2544987996,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1686668396,80.6750005086,-0.0885009765625,45.369322141,78.9679997762,78.701848348,79.0565007528,79.7356770833,0.0559984842936,0.0,73.0564988454,72.8175964355,73.0005003611,74.340133667,40.0,0.0,0.0,0.0,0.0,0.0,1.70700073242,100.0,12.3466122945,73.3535003662,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.39249313961,6.56470628579,11.9231770833,0.0,0.0,0.0,0.0,33.0,1.0,52.6391102184,48.8976745605,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5419546763,0.0,0.0,0.0,67.7360452016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937677769952,745.231182536,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.8359735662,69.3540649414,67.7360452016,0.677360452016,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T05:00:00.000Z,1.0,0.0,1.2424,0.6687,39.515501976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.164001465,78.6484994888,0.0,0.0,0.0,0.0,0.0,1.0,12.0925216675,81.3034998576,0.428999582926,0.0,78.6935011546,78.4128774007,78.2645015717,79.6787668864,-0.169500986735,0.0,73.5260009766,75.7538324992,73.6955019633,74.578125,40.0,0.0,0.0,0.0,0.0,0.0,2.609998703,78.5150006612,100.0,-0.239498535792,4.99799919128,0.400502522786,12.3320202033,73.2949994405,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1819616954,80.629998525,-0.0914967854818,45.7442747752,78.9410006205,78.6667048136,79.032497406,79.7209955851,0.0575008392334,0.0,73.0999997457,72.8488438924,73.0424989065,74.3752288818,40.0,0.0,0.0,0.0,0.0,0.0,1.68899790446,100.0,12.3588377635,73.4015013377,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.90730003516,6.64322336515,12.0104166667,0.0,0.0,0.0,0.0,33.0,1.0,52.8944117228,48.784828186,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2591934204,0.0,0.0,0.0,68.0053081512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.937677769952,745.231182536,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.7302379608,69.3540649414,68.0053081512,0.680053081512,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T06:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5005029043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.128002167,78.6274992625,0.0,0.0,0.0,0.0,0.0,1.0,12.1021910508,81.2839991252,0.420003255208,0.0,78.6680018107,78.3632863363,78.2479985555,79.6686019897,-0.163498560588,0.0,73.5724995931,75.7780227661,73.7359981537,74.6054840088,40.0,0.0,0.0,0.0,0.0,0.0,2.61599731445,78.4940007528,100.0,-0.242449363073,4.93200365702,0.391497294108,12.3446404139,73.3445008596,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1952565511,80.6164976756,-0.0869992574056,44.9943695068,78.9200007121,78.6309254964,79.0069999695,79.7069829305,0.0635000864665,0.0,73.144999822,72.8762588501,73.0814997355,74.4109573364,40.0,0.0,0.0,0.0,0.0,0.0,1.6964969635,100.0,12.3710636298,73.4465001424,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67867937955,6.77308499813,12.0442708333,0.0,0.0,0.0,0.0,33.0,1.0,52.9481862386,49.0905329386,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.83639462789,0.0,0.0,0.0,68.4116039276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93746563232,745.890852656,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.3510922519,69.4896982366,68.4116039276,0.684116039276,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T07:00:00.000Z,1.0,0.0,1.2424,0.6687,39.4854984283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.094998678,78.6095002492,0.0,0.0,0.0,0.0,0.0,1.0,12.1142778397,81.2884998322,0.414001464844,0.0,78.6469993591,78.3143310547,78.2329978943,79.6584523519,-0.159000396729,0.0,73.6159998576,75.8009567261,73.7750002543,74.6347605387,40.0,0.0,0.0,0.0,0.0,0.0,2.64150047302,78.4804992676,100.0,-0.241010586421,4.87199910482,0.388498306274,12.3552884261,73.386501948,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2073434194,80.6465002696,-0.0900039672852,44.9943695068,78.8959986369,78.5989786784,78.9860026042,79.6916631063,0.0635000864665,0.0,73.1840000153,72.9087727865,73.1204999288,74.4447886149,40.0,0.0,0.0,0.0,0.0,0.0,1.75050163269,100.0,12.3825003306,73.4900004069,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.64229738712,6.87709768613,11.9231770833,0.0,0.0,0.0,0.0,33.0,1.0,52.8956807454,48.572110494,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.43956756592,0.0,0.0,0.0,68.7934303284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936935263842,747.541488788,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.3514677684,69.8273353577,68.7934303284,0.687934303284,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T08:00:00.000Z,1.0,0.0,1.2424,0.6687,39.4757528305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.067252159,78.5914993286,0.0,0.0,0.0,0.0,0.0,1.0,12.1251554489,81.3410002391,0.409502029419,0.0,78.6275018056,78.2717336019,78.2179997762,79.6482798258,-0.154500961304,0.0,73.6609999339,75.8258005778,73.8155008952,74.6608428955,40.0,0.0,0.0,0.0,0.0,0.0,2.71349843343,78.5060011546,100.0,-0.241964419683,4.81200091044,0.382502237956,12.3671198686,73.4329986572,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2194299698,80.6465002696,-0.0854981740316,45.369322141,78.879500707,78.5721410116,78.964998881,79.6782582601,0.0649998982747,0.0,73.2275002797,72.9374542236,73.1625003815,74.4805348714,40.0,0.0,0.0,0.0,0.0,0.0,1.76699956258,100.0,12.3951202234,73.5394992828,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.50390299161,6.68098656336,11.9837239583,0.0,0.0,0.0,0.0,33.0,1.0,53.1474634806,48.4975941976,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.01457277934,0.0,0.0,0.0,69.2034269969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.936049625299,750.304552067,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.7661348979,70.3842353821,69.2034269969,0.692034269969,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T09:00:00.000Z,1.0,0.0,1.2424,0.6687,39.4569975535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.036497752,78.5795001984,0.0,0.0,0.0,0.0,0.0,1.0,12.1384503047,81.4054997762,0.397496541341,0.0,78.6034978231,78.2367655436,78.2060012817,79.6368662516,-0.152996063232,0.0,73.7045014699,75.8531951904,73.8574975332,74.6913909912,40.0,0.0,0.0,0.0,0.0,0.0,2.80200195312,78.5329996745,100.0,-0.23971192042,4.74600028992,0.382497787476,12.3781622251,73.4749997457,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.230307579,80.6824995677,-0.0869992574056,44.9943695068,78.8659998576,78.5484975179,78.952999115,79.666150411,0.0679982503255,0.0,73.2724997203,72.9699656169,73.2045014699,74.5130894979,40.0,0.0,0.0,0.0,0.0,0.0,1.81649971008,100.0,12.407740434,73.5844993591,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.37755636735,6.53866970539,12.05859375,0.0,0.0,0.0,0.0,33.0,1.0,53.1574179909,48.6656188965,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1110719045,0.0,0.0,0.0,70.0949293772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.934298188525,755.796976194,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.0549510609,71.4591411244,70.0949293772,0.700949293772,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T10:00:00.000Z,1.0,0.0,1.2424,0.6687,39.4494978587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.034997304,78.5854994456,0.0,0.0,0.0,0.0,0.0,1.0,12.1505372524,81.4969997406,0.392996470133,0.0,78.6019973755,78.2329508464,78.2090009054,79.6317799886,-0.148500442505,0.0,73.7554988861,75.8856862386,73.9039993286,74.7276560465,40.0,0.0,0.0,0.0,0.0,0.0,2.89500236511,78.7310002645,100.0,-0.24182232221,4.69799804688,0.377998352051,12.3923595746,73.5260009766,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2411851883,80.8085002899,-0.0959981282552,45.369322141,78.8659998576,78.5472208659,78.9619979858,79.6572240194,0.0695012410482,0.0,73.3175004323,73.0037638346,73.2479991913,74.5552190145,40.0,0.0,0.0,0.0,0.0,0.0,1.94250043233,100.0,12.4203602473,73.6340001424,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.10166390737,6.32178997993,11.9850260417,0.0,0.0,0.0,0.0,33.0,1.0,53.4239323934,48.7568054199,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.92238299052,0.0,0.0,0.0,71.2866179148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931417451484,764.897413682,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.3858095805,73.1718203227,71.2866179148,0.712866179148,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.4464975993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.041747729,78.5952501297,0.0,0.0,0.0,0.0,0.0,1.0,12.1614151001,81.5719985962,0.382497787476,0.0,78.6019973755,78.2641042074,78.219499588,79.6336873372,-0.147000630697,0.0,73.8049996694,75.9264551799,73.9520003001,74.7772903442,40.0,0.0,0.0,0.0,0.0,0.0,2.9700012207,78.9244988759,100.0,-0.242775996526,4.6499970754,0.381000518799,12.4041910966,73.5709997813,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2544809182,80.9944998423,-0.0914999643962,44.9943695068,78.879500707,78.576616923,78.9710006714,79.6565856934,0.0650005340576,0.0,73.3625005086,73.0451990763,73.2974999746,74.6011784871,40.0,0.0,0.0,0.0,0.0,0.0,2.11499913534,100.0,12.4333748023,73.6835009257,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3381968845,5.99253380299,12.0032552083,0.0,0.0,0.0,0.0,33.0,1.0,53.7345581055,48.8325983683,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2979036967,0.0,0.0,0.0,71.9215958913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.930310128355,768.421241101,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.4995637373,73.8112411499,71.9215958913,0.719215958913,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.4509983063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.056749026,78.6057507197,0.0,0.0,0.0,0.0,0.0,1.0,12.1722927094,81.7564989726,0.379501342773,0.0,78.6094996134,78.3092447917,78.2299982707,79.6336873372,-0.145502726237,0.0,73.8544985453,75.9716873169,74.0000012716,74.8275553385,40.0,0.0,0.0,0.0,0.0,0.0,3.14699935913,79.1045010885,100.0,-0.244123856227,4.60949834188,0.381001154582,12.4164165656,73.619000117,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2677758535,81.1879997253,-0.0870043436686,45.369322141,78.8944988251,78.6149571737,78.9815031687,79.6565856934,0.0650011698405,0.0,73.4075005849,73.0879109701,73.3424994151,74.6503295898,40.0,0.0,0.0,0.0,0.0,0.0,2.29350090027,100.0,12.4467834632,73.7344989777,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.70560671886,5.63709886869,11.9752604167,0.0,0.0,0.0,0.0,33.0,1.0,54.3134206136,48.8351465861,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.42985280355,0.0,0.0,0.0,72.8001454671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.92821231396,775.139181937,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.8246459961,74.9958324432,72.8001454671,0.728001454671,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T13:00:00.000Z,1.0,0.0,1.2424,0.6687,39.4810018539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.098751068,78.6177492142,0.0,0.0,0.0,0.0,0.0,1.0,12.1831703186,82.039999644,0.397503534953,0.0,78.6380004883,78.3734588623,78.2404969533,79.6394093831,-0.136499404907,0.0,73.9099992116,76.01881663,74.0464986165,74.8854675293,40.0,0.0,0.0,0.0,0.0,0.0,3.40199915568,78.9230009715,100.0,-0.245866378148,4.59150187174,0.379498163859,12.4290366968,73.6670004527,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2774448395,81.4084981283,-0.0735003153483,44.9943695068,78.9215011597,78.6635106405,78.995001475,79.6616923014,0.0634994506836,0.0,73.455499649,73.1325429281,73.3920001984,74.7033106486,40.0,0.0,0.0,0.0,0.0,0.0,2.48699696859,100.0,12.4597977002,73.7824993134,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.55912083387,5.76000400384,12.0065104167,0.0,0.0,0.0,0.0,33.0,1.0,54.4013544718,49.0618718465,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8388932546,0.0,0.0,0.0,72.4016036987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928291677407,774.881154519,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.9001731873,74.9533030192,72.4016036987,0.724016036987,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T14:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5050004323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.137000084,78.6319996516,0.0,0.0,0.0,0.0,0.0,1.0,12.1964651744,82.1254990896,0.40950012207,0.0,78.6620000203,78.4389444987,78.2524998983,79.6444778442,-0.136499404907,0.0,73.9565003713,76.0697784424,74.0929997762,74.9408187866,40.0,0.0,0.0,0.0,0.0,0.0,3.46349906921,78.702501297,100.0,-0.243219534556,4.56900024414,0.38399887085,12.4396847089,73.7090009054,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2895313899,81.4564997355,-0.0614992777507,44.9943695068,78.9500001272,78.7114359538,79.0114994049,79.666788737,0.0620009104411,0.0,73.5020008087,73.1816304525,73.4399998983,74.7613983154,40.0,0.0,0.0,0.0,0.0,0.0,2.50649960836,100.0,12.471234719,73.8275006612,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34753080209,5.27140665054,11.927734375,0.0,0.0,0.0,0.0,33.0,1.0,54.6246821086,49.4229914347,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.42702611287,0.0,0.0,0.0,72.8254737854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926555102877,780.477618138,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.2157185872,75.9134133657,72.8254737854,0.728254737854,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T15:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5125045776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.17300415,78.6604995728,0.0,0.0,0.0,0.0,0.0,1.0,12.2073434194,82.2320009867,0.405002593994,0.0,78.6815026601,78.5228678385,78.2765000661,79.6571807861,-0.134998957316,0.0,74.009001414,76.1239267985,74.1440003713,75.0012715658,40.0,0.0,0.0,0.0,0.0,0.0,3.55049832662,78.8359985352,100.0,-0.244961102804,4.53750228882,0.388500849406,12.4523045222,73.7554995219,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3028268814,81.594499588,-0.0614960988363,44.9943695068,78.9830029806,78.7785161336,79.0444990794,79.6795349121,0.0619977315267,0.0,73.5469983419,73.2313537598,73.4850006104,74.8201243083,40.0,0.0,0.0,0.0,0.0,0.0,2.61149660746,100.0,12.4850377242,73.878499349,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.56788663069,5.58028769493,12.095703125,0.0,0.0,0.0,0.0,33.0,1.0,54.6177164714,49.662457784,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74535687764,0.0,0.0,0.0,72.5311431885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926018698634,782.211519157,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.1556091309,76.2071768443,72.5311431885,0.725311431885,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T16:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5274979273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.22249794,78.6950000127,0.0,0.0,0.0,0.0,0.0,1.0,12.2182213465,82.2950013479,0.412499109904,0.0,78.7129987081,78.6226857503,78.3004995982,79.665435791,-0.138001759847,0.0,74.0554993947,76.1799875895,74.1935011546,75.0636316935,40.0,0.0,0.0,0.0,0.0,0.0,3.58200263977,78.9994996389,100.0,-0.245914697647,4.51949755351,0.393000920614,12.4641360442,73.800500234,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3137044907,81.7444998423,-0.0705019632975,44.9943695068,79.0189984639,78.843691508,79.0895004272,79.6954930623,0.0605010986328,0.0,73.5964997609,73.2842763265,73.5359986623,74.8858718872,40.0,0.0,0.0,0.0,0.0,0.0,2.72550137838,100.0,12.4976576964,73.9279994965,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.60161322355,5.6680560112,11.9889322917,0.0,0.0,0.0,0.0,33.0,1.0,54.5772298177,49.749071757,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.42049471537,0.0,0.0,0.0,72.8800048828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.924811431141,786.13115965,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.8611590068,76.8596789042,72.8800048828,0.728800048828,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T17:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5560010274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.281751951,78.7257509232,0.0,0.0,0.0,0.0,0.0,1.0,12.2315162023,82.3655020396,0.42599995931,0.0,78.7535012563,78.7237752279,78.327501297,79.675587972,-0.141000111898,0.0,74.1034997304,76.2354075114,74.2444998423,75.1234436035,40.0,0.0,0.0,0.0,0.0,0.0,3.61200078328,79.077501297,100.0,-0.245239655177,4.50900141398,0.396001180013,12.4767558575,73.8484986623,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3282079697,81.8420003255,-0.0674991607666,44.9943695068,79.0565013885,78.9056676229,79.1240005493,79.7088953654,0.056001663208,0.0,73.6415011088,73.3352737427,73.5854994456,74.9458567301,40.0,0.0,0.0,0.0,0.0,0.0,2.78549893697,100.0,12.5102777481,73.9745000203,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.85482712587,5.90154528618,12.1998697917,0.0,0.0,0.0,0.0,33.0,1.0,54.9308751424,49.4293568929,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.92293039958,0.0,0.0,0.0,72.4045708974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.926449992653,780.817099938,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.9320659637,75.9711519877,72.4045708974,0.724045708974,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T18:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5844984055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.322248777,78.7377503713,0.0,0.0,0.0,0.0,0.0,1.0,12.2448112965,82.3790016174,0.455998102824,0.0,78.7849992116,78.7930755615,78.3290011088,79.6781311035,-0.135000228882,0.0,74.1545003255,76.2774429321,74.2895005544,75.1743469238,40.0,0.0,0.0,0.0,0.0,0.0,3.5940024058,78.9514993032,100.0,-0.243381261826,4.49549865723,0.39900080363,12.4881925583,73.8904997508,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3390862942,81.8015003204,-0.07200050354,45.369322141,79.0744991302,78.9325002035,79.1464996338,79.7152608236,0.0560010274251,0.0,73.6895014445,73.3824437459,73.6335004171,75.0001017253,40.0,0.0,0.0,0.0,0.0,0.0,2.72700119019,100.0,12.5205314159,74.0135008494,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03530265888,5.78326046467,12.0911458333,0.0,0.0,0.0,0.0,33.0,1.0,54.5449625651,49.2911529541,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.10041046143,0.0,0.0,0.0,72.2285906474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928469591211,774.30889497,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.4737275441,74.8543368253,72.2285906474,0.722285906474,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T19:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6009991964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.3477513,78.7467521032,0.0,0.0,0.0,0.0,0.0,1.0,12.255689621,82.3339996338,0.471001942952,0.0,78.8045024872,78.8248647054,78.3335005442,79.6787668864,-0.133498509725,0.0,74.2010002136,76.3124771118,74.3344987233,75.2138010661,40.0,0.0,0.0,0.0,0.0,0.0,3.52949714661,78.8210004171,100.0,-0.241968075434,4.47000376383,0.406499226888,12.4976576964,73.9279994965,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3499641418,81.6650002797,-0.0735060373942,44.9943695068,79.0864976247,78.9344126383,79.1600036621,79.7127176921,0.0544961293538,0.0,73.7359981537,73.4270807902,73.6815020243,75.0466995239,40.0,0.0,0.0,0.0,0.0,0.0,2.57850265503,100.0,12.5323629379,74.0584990184,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.36731958389,6.26287869612,12.0208333333,0.0,0.0,0.0,0.0,33.0,1.0,54.4677861532,49.1255645752,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.41714032491,0.0,0.0,0.0,71.9163602193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928672922907,773.655846357,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.8738014915,74.7406803478,71.9163602193,0.719163602193,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T20:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6062485377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.355250359,78.7490018209,0.0,0.0,0.0,0.0,0.0,1.0,12.2689844767,82.1675008138,0.477001190186,0.0,78.8120015462,78.8293151855,78.335000356,79.675587972,-0.130499521891,0.0,74.2430000305,76.3417867025,74.3734995524,75.2462514242,40.0,0.0,0.0,0.0,0.0,0.0,3.35549926758,78.8314997355,100.0,-0.240110238393,4.43850199382,0.401999791463,12.5090947151,73.9714997609,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3608417511,81.5284989675,-0.0765056610107,44.6194162369,79.0864976247,78.9241968791,79.1630032857,79.7082570394,0.0560003916423,0.0,73.7824993134,73.4640528361,73.7264989217,75.0881907145,40.0,0.0,0.0,0.0,0.0,0.0,2.44200134277,100.0,12.5434052944,74.1019992828,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.77571392059,6.23675870895,12.0611979167,0.0,0.0,0.0,0.0,33.0,1.0,54.179300944,48.8574345907,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.83656565348,0.0,0.0,0.0,71.4984347026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.929552141277,770.840323997,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.21276474,74.2443256378,71.4984347026,0.714984347026,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T21:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6032489141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.367998759,78.7647498449,0.0,0.0,0.0,0.0,0.0,1.0,12.2774448395,82.0249996185,0.474001566569,0.0,78.8240000407,78.8305867513,78.3499984741,79.6717732747,-0.137999852498,0.0,74.2835000356,76.3710886637,74.4214998881,75.2787068685,40.0,0.0,0.0,0.0,0.0,0.0,3.20099957784,79.1704991659,100.0,-0.243086655935,4.40250015259,0.406499226888,12.5205314954,74.0150006612,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3717193604,81.5644995372,-0.0915037790934,44.9943695068,79.0879974365,78.9107691447,79.1795012156,79.7012379964,0.0575014750163,0.0,73.8245010376,73.501663208,73.7669995626,75.125213623,40.0,0.0,0.0,0.0,0.0,0.0,2.47650210063,100.0,12.5540532271,74.1455001831,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4231745402,6.92194684347,11.9329427083,0.0,0.0,0.0,0.0,33.0,1.0,53.8661422729,48.561920166,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01661809285,0.0,0.0,0.0,71.3333803813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.929727032002,770.281133398,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.2477162679,74.1450627645,71.3333803813,0.713333803813,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T22:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6017491023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.373998006,78.7722489039,0.0,0.0,0.0,0.0,0.0,1.0,12.2907400926,81.9454994202,0.478501001994,0.0,78.8299992879,78.8369445801,78.3514982859,79.6698684692,-0.136501312256,0.0,74.3299992879,76.3991190592,74.4665006002,75.3124313354,40.0,0.0,0.0,0.0,0.0,0.0,3.11550013224,79.2980003357,100.0,-0.240439653397,4.36349868774,0.411001205444,12.531179746,74.0554993947,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3874324163,81.5944976807,-0.105002085368,44.9943695068,79.0879974365,78.9043833415,79.1929995219,79.6961313883,0.0544967651367,0.0,73.8649978638,73.5392812093,73.8105010986,75.1654281616,40.0,0.0,0.0,0.0,0.0,0.0,2.50650024414,100.0,12.5666734378,74.190501531,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.40135490894,6.83804448446,12.1549479167,0.0,0.0,0.0,0.0,33.0,1.0,53.6175104777,48.1689682007,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08355394999,0.0,0.0,0.0,71.2679443359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.930209051618,768.742133308,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.068353653,73.8701019287,71.2679443359,0.712679443359,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-28T23:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5852511724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.361999512,78.7767483393,0.0,0.0,0.0,0.0,0.0,1.0,12.3004096349,81.9214998881,0.462003072103,0.0,78.8180007935,78.837580363,78.3559977214,79.6686019897,-0.137999852498,0.0,74.3719997406,76.4309717814,74.5099995931,75.3455149333,40.0,0.0,0.0,0.0,0.0,0.0,3.10349909465,79.3639990489,100.0,-0.242206811905,4.30800120036,0.410999933879,12.5426164468,74.0989996592,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3983100255,81.5914986928,-0.109501520793,44.9943695068,79.0879974365,78.8992741903,79.1974989573,79.6935780843,0.0575002034505,0.0,73.9144992828,73.5788091024,73.8569990794,75.2018127441,40.0,0.0,0.0,0.0,0.0,0.0,2.50350125631,100.0,12.5773214499,74.2309996287,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.75106438723,7.04956269264,12.03515625,0.0,0.0,0.0,0.0,33.0,1.0,53.2075678507,48.1555887858,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08340326945,0.0,0.0,0.0,71.2725944519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.93078209509,766.917412078,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.432945945,73.5399995284,71.2725944519,0.712725944519,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T00:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5605042775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.343251864,78.7827475866,0.0,0.0,0.0,0.0,0.0,1.0,12.3137044907,81.8450005849,0.438006083171,0.0,78.806002299,78.837580363,78.3679962158,79.6648025513,-0.13950030009,0.0,74.4124997457,76.4609069824,74.5520000458,75.380510966,40.0,0.0,0.0,0.0,0.0,0.0,3.03899828593,79.4225006104,100.0,-0.239954312642,4.25400225321,0.412499745687,12.5536588033,74.1395003001,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.410396258,81.5390014648,-0.122999827067,44.9943695068,79.0744991302,78.8954442342,79.1974989573,79.6878331502,0.0635013580322,0.0,73.9580001831,73.6138737996,73.8944988251,75.2413889567,40.0,0.0,0.0,0.0,0.0,0.0,2.46450233459,100.0,12.58796978,74.2744992574,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.63563617071,7.02772438526,11.9459635417,0.0,0.0,0.0,0.0,33.0,1.0,53.1866861979,48.2778625488,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.17202186584,0.0,0.0,0.0,71.19597435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931782794347,763.736406051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.5813000997,72.9597854614,71.19597435,0.7119597435,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T01:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5462557475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.332753181,78.786497434,0.0,0.0,0.0,0.0,0.0,1.0,12.3282079697,81.7954978943,0.432006835938,0.0,78.8000030518,78.8356730143,78.3679962158,79.662902832,-0.138000488281,0.0,74.452999115,76.4882939657,74.5909996033,75.4129638672,40.0,0.0,0.0,0.0,0.0,0.0,2.99549484253,79.4344997406,100.0,-0.236493587494,4.20900344849,0.407997131348,12.5647015572,74.1830024719,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.420065244,81.5330022176,-0.139498392741,44.6194162369,79.0655002594,78.887781779,79.2049986521,79.6852798462,0.0590006510417,0.0,73.9970016479,73.6514790853,73.9380009969,75.2764968872,40.0,0.0,0.0,0.0,0.0,0.0,2.46750195821,100.0,12.599012057,74.313501358,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.88764264367,6.82831009229,12.0006510417,0.0,0.0,0.0,0.0,33.0,1.0,53.9462585449,48.395690918,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14910634359,0.0,0.0,0.0,71.2188898722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.931782794347,763.736406051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.8691635132,72.9597854614,71.2188898722,0.712188898722,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T02:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5432561239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.335002899,78.7917467753,0.0,0.0,0.0,0.0,0.0,1.0,12.3366688887,81.7504997253,0.430506388346,0.0,78.8000030518,78.8293151855,78.3694966634,79.6616312663,-0.140998204549,0.0,74.4935016632,76.5156885783,74.6344998678,75.4435119629,40.0,0.0,0.0,0.0,0.0,0.0,2.95049667358,79.431500117,100.0,-0.23868060112,4.165503184,0.411001205444,12.5753494898,74.2234986623,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.42973423,81.5149993896,-0.143997192383,44.9943695068,79.0699996948,78.8813781738,79.2139968872,79.6788965861,0.0589968363444,0.0,74.0389982859,73.687189738,73.9800014496,75.3128814697,40.0,0.0,0.0,0.0,0.0,0.0,2.44499969482,100.0,12.610054493,74.3554986318,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.89478381475,6.92531311512,12.0221354167,0.0,0.0,0.0,0.0,33.0,1.0,53.4612553914,48.5638300578,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0871887207,0.0,0.0,0.0,71.2823079427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932209746462,762.384278637,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.9823421131,72.7086230191,71.2823079427,0.712823079427,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T03:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5425020854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.326000849,78.783498764,0.0,0.0,0.0,0.0,0.0,1.0,12.3487555186,81.763999939,0.418502807617,0.0,78.7925008138,78.8280436198,78.3739980062,79.6571807861,-0.135003407796,0.0,74.5369987488,76.5456288656,74.6720021566,75.4772338867,40.0,0.0,0.0,0.0,0.0,0.0,2.97149912516,79.4105014801,100.0,-0.237242301305,4.12049865723,0.409502029419,12.5859978199,74.2625001272,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4442386627,81.5059992472,-0.125999450684,45.369322141,79.0670000712,78.8807449341,79.1929995219,79.674428304,0.0575021107992,0.0,74.0795001984,73.7216135661,74.0219980876,75.3511810303,40.0,0.0,0.0,0.0,0.0,0.0,2.43899917603,100.0,12.6210970084,74.3959986369,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.04036398729,6.85970536868,11.9231770833,0.0,0.0,0.0,0.0,33.0,1.0,53.2986679077,48.6650950114,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.11728159587,0.0,0.0,0.0,71.2567164103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932823511745,760.441539814,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.3143907027,72.3468093872,71.2567164103,0.712567164103,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T04:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5342464447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.315497716,78.7812512716,0.0,0.0,0.0,0.0,0.0,1.0,12.3572158813,81.7265001933,0.397496541341,0.0,78.7819976807,78.821685791,78.3845011393,79.6552734375,-0.137999216715,0.0,74.5744991302,76.5723851522,74.712498347,75.507774353,40.0,0.0,0.0,0.0,0.0,0.0,2.94450251261,79.3924980164,100.0,-0.238641262054,4.0694993337,0.410997390747,12.5958571434,74.3015009562,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4526990255,81.4850012461,-0.111001332601,44.2444629669,79.0670000712,78.8717956543,79.1780014038,79.6693318685,0.0635000864665,0.0,74.121500651,73.7579523722,74.0580005646,75.3875656128,40.0,0.0,0.0,0.0,0.0,0.0,2.41800117493,100.0,12.6313509941,74.4380009969,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.93091913064,6.91769560178,11.9895833333,0.0,0.0,0.0,0.0,33.0,1.0,53.4852981567,48.6383463542,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16198730469,0.0,0.0,0.0,71.2225138346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932823511745,760.441539814,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.3417174021,72.3468093872,71.2225138346,0.712225138346,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T05:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5334965388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.315497716,78.7820011775,0.0,0.0,0.0,0.0,0.0,1.0,12.3705107371,81.7070013682,0.397496541341,0.0,78.7819976807,78.8159637451,78.3845011393,79.6540018717,-0.137998580933,0.0,74.6135012309,76.5985005697,74.7514998118,75.5389556885,40.0,0.0,0.0,0.0,0.0,0.0,2.92500368754,79.3804988861,100.0,-0.236388921738,4.03049786886,0.408002217611,12.6068996588,74.3434975942,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.464785258,81.466999054,-0.112501144409,44.9943695068,79.0670000712,78.8654123942,79.1795012156,79.6680603027,0.0605010986328,0.0,74.1590010325,73.7936477661,74.0984999339,75.4226735433,40.0,0.0,0.0,0.0,0.0,0.0,2.39999898275,100.0,12.6419989268,74.4770011902,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.75885899862,6.43003702164,12.0520833333,0.0,0.0,0.0,0.0,33.0,1.0,53.5865224202,48.6778335571,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.24499003092,0.0,0.0,0.0,71.1395111084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932823511745,760.441539814,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.9765675863,72.3468093872,71.1395111084,0.711395111084,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T06:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5334965388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.31474781,78.7812512716,0.0,0.0,0.0,0.0,0.0,1.0,12.3801802794,81.7264995575,0.397496541341,0.0,78.7819976807,78.806427002,78.3845011393,79.647644043,-0.136500676473,0.0,74.654001236,76.6265309652,74.7905019124,75.5694986979,40.0,0.0,0.0,0.0,0.0,0.0,2.94450187683,79.3670005798,100.0,-0.236184199651,3.99149576823,0.408001581828,12.6163644791,74.3825003306,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4756630262,81.4399998983,-0.112501144409,44.6194162369,79.0655002594,78.8583908081,79.1780014038,79.6610539754,0.0605004628499,0.0,74.1995004018,73.8293558757,74.138999939,75.4571431478,40.0,0.0,0.0,0.0,0.0,0.0,2.37449963888,100.0,12.6526473363,74.5159988403,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.45497639974,6.49391996861,11.9583333333,0.0,0.0,0.0,0.0,33.0,1.0,53.613726298,48.9077479045,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31212043762,0.0,0.0,0.0,71.0723807017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932823511745,760.441539814,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.9498138428,72.3468093872,71.0723807017,0.710723807017,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T07:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5244976679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.306498845,78.7820011775,0.0,0.0,0.0,0.0,0.0,1.0,12.3886410395,81.7430000305,0.392997105916,0.0,78.778998057,78.7987976074,78.3860009511,79.647644043,-0.13799794515,0.0,74.6914997101,76.6513799032,74.8294976552,75.5981292725,40.0,0.0,0.0,0.0,0.0,0.0,2.96400197347,79.330997467,100.0,-0.238766113917,3.94950040181,0.409497578939,12.6274071534,74.4200000763,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4877500534,81.4310016632,-0.122999827067,44.9943688711,79.0550015767,78.8488133748,79.1780014038,79.6559473674,0.0619977315267,0.0,74.2384993235,73.8631439209,74.176501592,75.4935277303,40.0,0.0,0.0,0.0,0.0,0.0,2.37600008647,100.0,12.6632951895,74.556500117,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.58222162724,6.32266720136,11.8541666667,0.0,0.0,0.0,0.0,33.0,1.0,53.6447219849,48.4867655436,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22661972046,0.0,0.0,0.0,71.1593812307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932823511745,760.441539814,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.2077102661,72.3468093872,71.1593812307,0.711593812307,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
