timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-29T08:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5102494558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.293750445,78.7835009893,0.0,0.0,0.0,0.0,0.0,1.0,12.4019358953,81.704000473,0.379498799642,0.0,78.7669995626,78.79053243,78.3875007629,79.6438446045,-0.135000228882,0.0,74.7304999034,76.6755854289,74.8655001322,75.6286773682,40.0,0.0,0.0,0.0,0.0,0.0,2.93700091044,79.3504988352,100.0,-0.236119190852,3.90149943034,0.405000050863,12.6380550861,74.4605000814,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4986276627,81.4474995931,-0.125999450684,45.369322141,79.0535017649,78.8417689006,79.1795012156,79.6527557373,0.0604998270671,0.0,74.2759990692,73.8975702922,74.2154992421,75.5260518392,40.0,0.0,0.0,0.0,0.0,0.0,2.39399782817,100.0,12.6731544336,74.5939998627,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.49301966031,6.35564013322,11.9654947917,0.0,0.0,0.0,0.0,33.0,1.0,53.7794723511,48.2211837769,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97805404663,0.0,0.0,0.0,71.4094467163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932823511745,760.441539814,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.3362426758,72.3468093872,71.4094467163,0.714094467163,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T09:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5064999262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.296000163,78.7895002365,0.0,0.0,0.0,0.0,0.0,1.0,12.4140221278,81.7039992015,0.364500681559,0.0,78.763999939,78.7860819499,78.3994992574,79.6413116455,-0.135000228882,0.0,74.7664998372,76.7023340861,74.9015000661,75.6573079427,40.0,0.0,0.0,0.0,0.0,0.0,2.93999926249,79.3774998983,100.0,-0.234286944071,3.86249987284,0.400499343872,12.6483090719,74.5010007222,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5058794022,81.4564990997,-0.115500768026,44.9943688711,79.0640004476,78.8411305745,79.1795012156,79.6482874552,0.062001546224,0.0,74.313501358,73.9307174683,74.2514998118,75.5611597697,40.0,0.0,0.0,0.0,0.0,0.0,2.39249865214,100.0,12.6834083398,74.6359996796,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4912956953,6.31328423818,11.9049479167,0.0,0.0,0.0,0.0,33.0,1.0,53.8123728434,48.4020640055,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57967122396,0.0,0.0,0.0,71.8198280334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.932386782178,761.823716738,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.5463816325,72.604405721,71.8198280334,0.718198280334,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T10:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5222476323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.313997904,78.7917502721,0.0,0.0,0.0,0.0,0.0,1.0,12.4236911138,81.6995004018,0.376498540243,0.0,78.7774982452,78.7937113444,78.400999705,79.640045166,-0.133499781291,0.0,74.8100001017,76.7322692871,74.943499883,75.6916707357,40.0,0.0,0.0,0.0,0.0,0.0,2.92200215658,79.365500768,100.0,-0.23526597023,3.83399836222,0.402000427246,12.658957084,74.5414994558,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5167570114,81.5180002848,-0.109501520793,44.6194162369,79.0729993184,78.8456039429,79.1825008392,79.6463724772,0.0589974721273,0.0,74.3554986318,73.9683329264,74.2965011597,75.5969060262,40.0,0.0,0.0,0.0,0.0,0.0,2.44500096639,100.0,12.6948451996,74.6795012156,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80747157877,5.92497559388,11.9837239583,0.0,0.0,0.0,0.0,33.0,1.0,53.8250198364,48.4791234334,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.82524553935,0.0,0.0,0.0,72.5757541656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.930769941636,766.956724028,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.8038454923,73.5465830023,72.5757541656,0.725757541656,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5259971619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.325996399,78.7999992371,0.0,0.0,0.0,0.0,0.0,1.0,12.4321516355,81.8870004018,0.379498163859,0.0,78.7819976807,78.811513265,78.4024995168,79.6432113647,-0.127501805623,0.0,74.8534997304,76.7647577922,74.9810015361,75.729212443,40.0,0.0,0.0,0.0,0.0,0.0,3.10500272115,79.1045004527,100.0,-0.23627058665,3.80099614461,0.403502782186,12.6684222221,74.5774987539,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5300527414,81.5854988098,-0.109501520793,44.9943695068,79.0879974365,78.8647740682,79.1974989573,79.6482874552,0.0604998270671,0.0,74.3989982605,74.0072250366,74.3384984334,75.6364822388,40.0,0.0,0.0,0.0,0.0,0.0,2.49750137329,100.0,12.7054932912,74.7199993134,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.31324364922,5.88603945573,11.9563802083,0.0,0.0,0.0,0.0,33.0,1.0,54.2326743386,48.6142051003,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.49073155721,0.0,0.0,0.0,72.9117679596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.929680258359,770.431612361,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.5930404663,74.1710288308,72.9117679596,0.729117679596,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5507545471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,118.362752597,78.8119980494,0.0,0.0,0.0,0.0,0.0,1.0,12.4442386627,82.0429999034,0.384004592896,0.0,78.8015022278,78.8502960205,78.4174976349,79.6501871745,-0.122999191284,0.0,74.8969999949,76.8042577108,75.0199991862,75.7712071737,40.0,0.0,0.0,0.0,0.0,0.0,3.24149767558,78.9184989929,100.0,-0.235620180766,3.78150304159,0.39749844869,12.6798588435,74.6225007375,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5397218068,81.5929997762,-0.0839977264404,44.9943695068,79.1225007375,78.8992792765,79.2064984639,79.6521174113,0.0590019226074,0.0,74.4365011851,74.0454737345,74.3774992625,75.6818033854,40.0,0.0,0.0,0.0,0.0,0.0,2.4704990387,100.0,12.7169303894,74.7604993184,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.74490761757,5.69919768969,12.0,0.0,0.0,0.0,0.0,33.0,1.0,54.3456853231,48.8325958252,40.0,0.0,0.0,0.0,0.0,0.0,0.0,4.95001284281,0.0,0.0,0.0,73.4674847921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.928091039728,775.525544058,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.7587998708,75.0654436747,73.4674847921,0.734674847921,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T13:00:00.000Z,1.0,0.0328123131925,0.926921555561,0.627375920721,51.3925011953,0.0539784102057,106.855831941,0.0,49.8724996249,0.75,72.083331426,0.0,0.0,0.0,48.008333842,57.0908331871,0.833333333333,80.013888677,0.0,0.0,106.855831941,90.1249980927,1.08333333333,0.0,128.446500778,81.3627494176,0.572315708866,1051.87498983,0.0,0.377464695581,0.0,1.0,15.4610235691,89.4739996592,1.9116027832,2335.83294423,88.3130003611,88.2894210815,81.3275000254,81.5854110718,1.82519989014,2199.66609701,60.0230000814,60.3107248942,52.296500206,52.5012995402,40.0,0.833333333333,0.0,66.665415446,0.666666666667,0.0,1.1609992981,88.2004998525,100.0,7.5083647569,36.0165001551,0.495000521342,7.95265877247,51.8014996847,225.0,491.875,0.377464695581,42.4638004303,0.619106634231,61.910662969,1.41666666667,0.666666666667,0.75,866.749287923,866.749287923,0.0,0.45116476498,0.0,1.0,16.2816953659,89.6240005493,3.42720031738,3004.49889374,88.8845005035,88.6826197306,81.3979988098,81.108950297,0.145999908447,2096.24993896,59.7484998703,59.7821578979,50.9715000788,51.5371576945,40.0,0.833333333333,0.0,74.9985866547,0.75,0.0,0.706500371297,100.0,7.80722558498,50.9570010503,239.0,560.000005086,0.45116476498,44.547800827,0.662673623221,66.2900225321,1.58333333333,0.75,0.833333333333,927.74307251,927.74307251,1051.87498983,0.433935357218,4549.59069824,0.0,17.397531271,6.51367739836,12.0911458333,4549.59069824,0.138409700616,193.901666005,193.901666005,88.8333333333,1.75,56.8477757772,48.0657857259,40.0,0.833333333333,2608.86518901,535.928992958,0.0,0.0,0.0,7.63272539775,0.75,0.0,30.2324991226,73.6947746277,0.666666666667,58.3333333333,0.0,0.666666666667,0.833333333333,0.0,30.0741656621,0.583333333333,58.327381134,0.0,0.583333333333,0.0225939845947,60.3066647847,68.75,60.3066647847,2.0,0.0,79.9814600523,0.0566000007093,16.430279158,0.927188804407,778.432837331,0.166666666667,0.0,4821.92107273,0.00482192107273,290.287613995,0.768854974606,0.157942876468,0.0,0.0,0.768854974606,1413.09998322,290.287613995,0.0,0.0,1413.09998322,0.00141309998322,0.648978292942,0.0,14.7802876202,1.58333333333,1.25,0.0,91.4852968852,75.5644499461,73.6947746277,0.736947746277,0.0,11.0833333333,3144.79418197,96.4117392103,1703.38759721,0.926797851074,1703.38759721,0.0,1.0,0.833333333333,0.0,103.488333384,0.833333333333,83.3333333333,0.833333333333,0.0,45.0,90.4133326213,0.75,75.0,0.0,0.75,193.901666005,0.0,2070.67993164,0.000118184741681,0.166666666667,0.0,0.0,0.166666666667,0.833333333333,0.0,0.833333333333,0.170417827669,139022.0,2126.75623738,65.2011724321,1151.96416281,0.62677332649,1151.96416281,0.159933709908,0.666666666667,0.75,0.75,0.0,1837.92786662,1837.92786662,0.0,0.0,1837.92786662,1413.09998322,1837.92786662
2015-09-29T14:00:00.000Z,1.0,0.0393737872027,0.824668706315,0.632328424755,56.7497495015,0.0556147904705,146.925000509,0.0,72.602499644,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.4233328501,1.0,99.5,0.0,0.0,146.925000509,99.6666641235,1.0,0.0,139.191749573,82.4420000712,0.606595689107,1602.5916748,0.0,0.605880361668,0.0,1.0,17.5918693542,93.1054999034,,3478.33270264,92.8774998983,92.6872660319,82.4329999288,82.2622273763,,2708.99934896,53.3390000661,53.2074000041,41.5970001221,41.7241007487,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,92.8250001272,100.0,11.7508490086,51.2804997762,1.46850013733,5.8410204649,40.1284999847,225.0,802.883336385,0.605880361668,51.2804997762,0.946630663191,94.6630674998,2.0,1.0,1.0,1325.28292847,1325.28292847,0.0,0.647618237415,0.0,1.0,18.1418042183,92.7424996694,,3878.88948568,92.628499349,92.3909937541,82.4510002136,82.0478566488,,2495.74993896,53.1484991709,53.1455383301,41.2784999212,41.5300242106,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,5.8890701135,40.5050004323,239.0,799.708343506,0.647618237415,51.3499994278,0.882107398624,88.2107391357,2.0,1.0,1.0,1234.95035807,1234.95035807,1602.5916748,0.606647939134,5519.25219727,0.0,23.8841619492,9.05229834716,12.0130208333,5519.25219727,0.0915417960414,241.840000153,241.840000153,100.0,2.0,53.6890106201,42.2007141113,40.0,1.0,3868.39677511,642.856327341,0.0,0.0,0.0,8.2003625234,1.0,0.0,52.2349983851,74.2326374054,1.0,100.0,0.0,1.0,1.0,0.0,51.7883319855,1.0,100.0,0.0,1.0,0.0393768429981,104.023330053,100.0,104.023330053,2.0,0.0,118.595634392,0.0566000007093,19.7084111058,0.924895005885,785.868570477,0.0,0.0,7149.89184038,0.00714989184038,348.205138848,0.793101375701,0.131798847748,0.0,0.0,0.793101375701,2095.32920329,348.205138848,0.0,0.0,2095.32920329,0.00209532920329,0.793122534951,0.0,24.0368878643,2.0,2.0,0.0,88.5167134603,76.8104826609,74.2326374054,0.742326374054,0.0,10.5,4511.25310245,138.304045498,2443.53434214,0.92490022345,2443.53434214,0.0,1.0,1.0,0.0,120.826666514,1.0,100.0,1.0,0.0,60.0,121.013333639,1.0,100.0,0.0,1.0,241.840000153,0.0,2136.5300293,0.00014176469268,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.142500611857,139022.0,3084.35257336,94.558746528,1670.64921101,0.632356092534,1670.64921101,0.142421008732,1.0,1.0,1.0,0.0,2641.94372559,2641.94372559,0.0,0.0,2641.94372559,2095.32920329,2641.94372559
2015-09-29T15:00:00.000Z,1.0,0.0471480228879,0.795207499305,0.572210305389,54.1007506053,0.0693291409304,146.713335673,0.0,72.5241673787,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.2675005595,1.0,99.5,0.0,0.0,146.713335673,99.6666641235,1.0,0.0,136.167000453,82.0662498474,0.615752786501,1359.70834859,0.0,0.609149853117,0.0,1.0,17.0685248375,91.0280005137,8.20599958632,3482.49930827,90.763999939,90.6736806234,82.0444997152,81.9035008748,,1892.99958293,54.1610002518,54.0189565023,39.8524999619,39.8692550659,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,92.5744991302,100.0,11.4730240504,50.9114999771,1.53150018056,5.59550090631,38.3209997813,225.0,674.200004578,0.609149853117,50.9114999771,0.791985023135,79.1445023219,2.0,1.0,1.0,1108.77903239,1108.77903239,0.0,0.63470580399,0.0,1.0,17.5822003682,90.841999054,8.24800025092,3890.88793945,90.8060010274,90.6006978353,82.0879999797,81.6932118734,,1886.74994914,53.990000089,53.9488143921,40.0409997304,40.42258962,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0359980265299,100.0,5.71106338501,39.1909999847,239.0,685.508333842,0.63470580399,50.765001297,0.767002479917,76.7002471288,2.0,1.0,1.0,1073.80347188,1073.80347188,1359.70834859,0.615425115731,3913.06811523,0.0,24.0426767667,13.4790410201,12.0279947917,3913.06811523,0.0489037700909,112.28916804,112.28916804,76.4583333333,2.0,54.6980667114,40.8766301473,40.0,1.0,3180.67647631,570.998413362,0.0,0.0,0.0,7.32618649801,1.0,0.0,52.5741653442,74.7183132172,1.0,100.0,0.0,1.0,1.0,0.0,51.5383323034,1.0,99.9940478007,0.0,1.0,0.0492283618799,104.11249733,100.0,104.11249733,2.0,0.0,97.5118030632,0.0566000007093,17.5054222735,0.922494821598,793.702597096,0.0,0.0,5878.79013115,0.00587879013115,309.283075161,0.780191783058,0.140060856098,0.0,0.0,0.780191783058,1722.82335409,309.283075161,0.0,0.0,1722.82335409,0.00172282335409,0.782814150055,0.0,25.0690391189,2.0,2.0,0.0,85.554329612,78.0888658003,74.7183132172,0.747183132172,0.0,10.5,3701.84316116,113.489505767,2005.11491776,0.908029357282,2005.11491776,0.0,1.0,1.0,0.0,56.6383339564,1.0,76.4583333333,1.0,0.0,45.7666676839,55.629166921,1.0,76.2777795792,0.0,1.0,112.28916804,0.0,2040.57006836,0.000125918360213,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.154247057075,139022.0,2362.96517876,72.4427639443,1279.90747414,0.579614440466,1279.90747414,0.150996599521,1.0,1.0,1.0,0.0,2208.20494588,2208.20494588,0.0,0.0,2208.20494588,1722.82335409,2208.20494588
2015-09-29T16:00:00.000Z,1.0,0.0547329400816,0.843306879925,0.517767252892,46.4589996338,0.0999106812584,123.067497253,0.0,48.444167455,0.666666666667,66.444442749,0.0,0.0,0.0,59.7000007629,74.6233329773,1.0,99.5,0.0,0.0,123.067497253,99.6111094157,1.33333333333,0.0,126.138749441,79.6797498067,0.582330370401,717.633333842,0.0,0.415993383148,0.0,1.0,13.204477946,80.5025005341,3.92249997457,2292.91628011,83.5114994049,83.5094629924,79.5889994303,79.6082890828,-0.15299987793,1091.33308919,55.7824999491,55.6433410645,45.4235003789,45.069829305,40.0,1.0,0.0,66.665415446,0.666666666667,0.0,-3.00899887085,83.2595005035,100.0,6.88270068169,38.087999026,2.64600054423,6.32177726428,42.7774998347,225.0,294.266670227,0.415993383148,38.087999026,0.337742592948,33.7742595673,1.58333333333,0.666666666667,0.75,472.839630127,472.839630127,0.0,0.596102662483,0.0,1.0,15.7075876395,85.1659997304,5.4839998881,3893.88761393,85.2545000712,85.0151468913,79.7705001831,79.3956985474,,1097.49992879,55.6115001043,55.5700429281,40.019999822,40.8496068319,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,5.6392929554,38.6585003535,239.0,423.366666158,0.596102662483,45.2345002492,0.508583613804,50.8583612442,2.0,1.0,1.0,712.017059326,712.017059326,717.633333842,0.578783110097,2235.70553589,1.59420623382,20.1524620056,14.4009478092,11.9205729167,2235.70553589,0.0341631735019,39.7216669718,39.7216669718,66.4027789434,2.0,56.6143315633,43.3394622803,40.0,1.0,1749.96223316,347.496778856,0.0,0.0,0.0,4.90604782104,0.666666666667,0.0,26.8949994023,74.6829516093,0.666666666667,64.6666652362,0.0,0.666666666667,1.0,0.0,40.5941654841,1.0,90.7559509277,0.0,1.0,0.05212030805,67.4499979019,90.8154748281,67.4499979019,2.0,0.0,53.6495848978,0.0566000007093,10.6534058768,0.921925801431,795.57155983,0.0,0.0,3234.42537549,0.00323442537549,188.222716312,0.769160134364,0.152735107107,0.0,0.0,0.769160134364,947.872512817,188.222716312,0.0,0.0,947.872512817,0.000947872512817,0.76497729371,0.0,17.8601975112,1.66666666667,1.66666666667,0.0,84.4676494598,78.3868630727,74.6829516093,0.746829516093,0.0,10.5,2097.45901202,64.3029907746,1136.09522913,0.921895241471,1136.09522913,0.0,1.0,1.0,0.0,39.7216669718,1.0,66.4027789434,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.7216669718,0.0,1226.16003418,7.66310790866e-05,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.165675122548,139022.0,1170.01807774,35.8699079353,633.743948513,0.514257533581,633.743948513,0.170239528136,0.75,1.0,1.0,0.0,1232.34742737,1232.34742737,0.0,0.0,1232.34742737,947.872512817,1232.34742737
2015-09-29T17:00:00.000Z,1.0,0.0556915315982,0.819109714083,0.520552913703,48.5874999364,0.0905239649428,128.106664658,0.0,54.3216660817,0.75,74.7499980927,0.0,0.0,0.0,59.7000007629,73.7849992116,1.0,99.5,0.0,0.0,128.106664658,99.6249980927,1.25,0.0,128.78925101,80.2017510732,0.602396335724,873.06665802,0.0,0.456287649723,0.0,1.0,14.1774394512,83.2550004323,5.35349909465,2612.91615804,85.0415007273,85.4251327515,79.6880016327,80.2184422811,1.89000034332,1340.66634115,55.6579999924,55.5152943929,45.113000234,45.0577418009,40.0,1.0,0.0,70.2141240438,0.75,0.0,-1.786500295,88.9144999186,100.0,7.69537234306,39.9285004934,1.3620001475,6.48206718763,43.7510000865,225.0,356.366658529,0.456287649723,39.9285004934,0.426630777631,42.6630781492,1.5,0.75,0.75,597.283088684,597.283088684,0.0,0.60231262707,0.0,1.0,16.4315676689,87.4310003916,6.78000005086,3891.26287842,87.4955005646,87.2673797607,80.7155005137,80.3314183553,,1330.49997965,55.4329996109,55.4227727254,40.042500178,40.6498158773,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,5.68997824192,39.0410003662,239.0,516.008333842,0.60231262707,47.4530003866,0.612277116321,61.2277107239,2.0,1.0,1.0,857.18796285,857.18796285,873.06665802,0.603305395852,2746.79056803,0.0,19.6038269997,14.4157548745,12.0794270833,2746.79056803,0.0373540551573,51.4308338165,51.4308338165,71.6388905843,2.0,56.315091451,43.7343317668,40.0,1.0,2092.33382935,374.785076195,0.0,0.0,0.0,5.03274917603,0.75,0.0,33.676665624,74.6552524567,0.75,66.2023804983,0.0,0.75,1.0,0.0,47.0383323034,1.0,96.2797616323,0.0,1.0,0.0544787335516,80.7149985631,96.2797616323,80.7149985631,2.0,0.0,64.145865142,0.0566000007093,11.4899986884,0.921971949751,795.419755415,0.0,0.0,3867.22496256,0.00386722496256,203.003507851,0.781964700707,0.140067849511,0.0,0.0,0.781964700707,1133.31915792,203.003507851,0.0,0.0,1133.31915792,0.00113331915792,0.785662154357,0.0,21.3668036159,1.75,1.75,0.0,84.8106676737,78.3627878825,74.6552524567,0.746552524567,0.0,11.0833333333,2467.11890554,75.6358638304,1336.32266577,0.922032550219,1336.32266577,0.0,1.0,1.0,0.0,51.4308338165,1.0,71.6388905843,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.4308338165,0.0,1535.86999512,8.26487799656e-05,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.151912044188,139022.0,1395.38343463,42.7790615262,755.813798411,0.521494502705,755.813798411,0.147845949432,0.75,1.0,1.0,0.0,1449.32265727,1449.32265727,0.0,0.0,1449.32265727,1133.31915792,1449.32265727
2015-09-29T18:00:00.000Z,1.0,0.047780482803,0.918203585816,0.536395364287,41.9260002772,0.105358030692,92.1149997711,0.0,18.1391668191,0.25,24.9166660309,0.0,0.0,0.0,59.7000007629,73.9833335876,1.0,99.5,0.0,0.0,92.1149997711,99.5416660309,1.75,0.0,121.518749555,79.5927492778,0.608851535875,531.858337402,0.0,0.172155028423,0.0,1.0,9.9810141325,74.7140000661,-0.445499420166,871.666544596,78.8884995778,79.8001887004,79.333998998,79.2597173055,0.14400015937,1094.33308919,55.2425003052,55.0955047607,51.4910004934,51.3285827637,40.0,1.0,0.0,20.7988847097,0.25,0.0,-4.17449951172,82.5620002747,100.0,2.45039224625,27.3974990845,1.2765007019,7.53062192599,50.2144997915,225.0,105.083335876,0.172155028423,27.3974990845,0.110131392706,11.0131397247,0.5,0.25,0.25,154.183949788,154.183949788,0.0,0.607523006017,0.0,1.0,15.7087963422,85.1539993286,5.40900039673,3903.63635254,85.2604999542,84.999168396,79.8514995575,79.4741566976,,1093.24997965,55.3535000483,55.2264149984,39.8744999568,40.6715215047,40.0,1.0,0.0,69.290210247,1.0,0.0,-0.10650062561,100.0,5.61070644855,38.4049994151,239.0,426.775004069,0.607523006017,45.3859999975,0.504973288037,50.4973284403,2.0,1.0,1.0,706.962603251,706.962603251,531.858337402,0.60618521874,2149.94127401,10.9381403128,19.1933523814,14.3257606824,11.892578125,2149.94127401,0.0445165010505,37.1641670863,37.1641670863,65.0555575689,2.0,56.4409840902,46.6289749146,40.0,1.0,1297.64938378,227.124506937,0.0,0.0,0.0,4.97838783264,0.25,0.0,7.6191666921,74.3556111654,0.25,21.5297609965,0.0,0.25,1.0,0.0,34.1191659768,1.0,85.1309496562,0.0,1.0,0.0457375221185,41.7383329868,85.1309496562,41.7383329868,2.0,0.0,39.782773287,0.0566000007093,6.96308485199,0.923595990942,790.100061214,0.0,0.0,2398.42324357,0.00239842324357,123.022699023,0.804625982613,0.140831785422,0.0,0.0,0.804625982613,702.87584432,123.022699023,0.0,0.0,702.87584432,0.00070287584432,0.801797275742,0.0,13.4734915481,1.25,1.25,0.0,87.0331350962,77.5061479048,74.3556111654,0.743556111654,0.0,11.0833333333,1472.0020756,45.1280026665,797.314524751,0.912735852447,797.314524751,0.0,1.0,1.0,0.0,37.1641670863,1.0,65.0555575689,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.1641670863,0.0,1053.0300293,5.00862083123e-05,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.154296322473,139022.0,858.165995367,26.3092817389,464.82829345,0.532118048139,464.82829345,0.154520266442,0.333333333333,1.0,1.0,0.0,873.543558757,873.543558757,0.0,0.0,873.543558757,702.87584432,873.543558757
2015-09-29T19:00:00.000Z,1.0,0.061651104955,0.880965680088,0.530496563429,44.5892499288,0.101210861885,104.755001068,0.0,30.2591670989,0.416666666667,41.5277767181,0.0,0.0,0.0,59.7000007629,74.4733333588,1.0,99.5,0.0,0.0,104.755001068,99.5694433848,1.58333333333,0.0,123.709499995,79.1202500661,0.599491971646,654.591677348,0.0,0.246925245991,0.0,1.0,11.2561376095,78.2150001526,1.9679997762,1448.33312988,80.9344997406,82.1386667887,78.9664999644,79.0127410889,1.23524951935,1225.99972534,55.6159998576,55.4484100342,49.5094998678,49.4476496379,40.0,1.0,0.0,34.2697604497,0.416666666667,0.0,-2.71949958801,84.3335005442,100.0,4.01963472366,31.4249998728,1.10549926758,7.23650292555,48.4040006002,225.0,183.275004069,0.246925245991,31.4249998728,0.222260142735,22.2260144552,0.833333333333,0.416666666667,0.416666666667,311.164199829,311.164199829,0.0,0.602007150705,0.0,1.0,15.8127400875,85.4539992015,6.27600034078,3896.13734945,85.5500005086,85.3231124878,79.2740001678,78.9013722738,,1220.99993388,55.4074999491,55.4144821167,40.0260003408,40.6676890055,40.0,1.0,0.0,60.7381563187,1.0,0.0,-0.0960013071696,100.0,5.64395602544,38.6960000992,239.0,471.316668193,0.602007150705,45.5240001678,0.566053701128,56.6053705215,2.0,1.0,1.0,792.47518158,792.47518158,654.591677348,0.598398132353,2466.74396769,5.46038961411,18.9999581973,14.3928081195,11.9713541667,2466.16051229,0.0454813625554,45.0075004896,45.0075004896,68.3750009537,2.0,56.3517862956,45.8252232869,40.0,1.0,1609.28024471,257.379020262,0.0,0.0,0.0,5.79546292623,0.416666666667,0.0,17.7916663488,73.1710370382,0.416666666667,33.3333333333,0.0,0.416666666667,1.0,0.0,49.5258320173,1.0,97.6845239003,0.0,1.0,0.0622558411515,67.3174990018,97.6845239003,67.3174990018,2.0,0.0,49.3366173719,0.0566000007093,7.89061462971,0.925951965101,782.42869184,0.0,0.0,2974.40525351,0.00297440525351,139.410150721,0.798299441641,0.127675418151,0.0,0.0,0.798299441641,871.671674093,139.410150721,0.0,0.0,871.671674093,0.000871671674093,0.807373995582,0.0,16.9334479235,1.41666666667,1.41666666667,0.0,87.0700295766,76.242989858,73.1710370382,0.731710370382,0.0,10.5,1866.65926497,57.2272320016,1011.08182481,0.925974859792,1011.08182481,0.0,1.0,1.0,0.0,45.0075004896,1.0,68.3750009537,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0075004896,0.0,1391.36999512,5.67580284395e-05,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.137882164727,139022.0,1056.9387047,32.4031694485,572.494152692,0.524304937307,572.494152692,0.128110205222,0.5,1.0,1.0,0.0,1091.91066488,1091.91066488,0.0,0.0,1091.91066488,871.671674093,1091.91066488
2015-09-29T20:00:00.000Z,1.0,0.0439312856296,0.976564596005,0.55595266521,43.6472504934,0.114625580515,74.4191659292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.7000007629,74.4191659292,1.0,99.5,0.0,0.0,74.4191659292,99.5,2.0,0.0,120.098250071,76.4509995778,0.569640866337,374.033335368,0.0,0.0,0.0,1.0,8.06288993359,71.5219999949,3.90450159709,0.0,78.4910004934,80.0004653931,74.5864988963,77.9714838664,0.00749937693278,1009.99976603,55.1284996668,54.9095001221,55.1210002899,54.9371058146,40.0,1.0,0.0,0.0,0.0,0.0,-6.96900049845,82.2604999542,100.0,-0.268440485001,23.3700002035,-0.148499806722,8.33133041859,55.2695000966,225.0,0.0,0.0,23.3700002035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.591615510854,0.0,1.0,15.068212986,83.0929997762,4.89899889628,3903.26141357,83.2144991557,82.9545847575,78.3155002594,77.9471588135,,1007.49995931,55.244000117,55.2812449137,40.1430002848,41.0876897176,40.0,1.0,0.0,69.7213741938,1.0,0.0,-0.121499379476,100.0,5.61293665568,38.486000061,239.0,374.033335368,0.591615510854,43.0714988708,0.452847221011,45.2847223282,2.0,1.0,1.0,633.986109416,633.986109416,374.033335368,0.572391232717,1973.74524943,20.9589298169,18.711523215,15.0427449544,11.8899739583,1973.74524943,0.0501762142112,32.808333079,32.808333079,62.555557251,2.0,56.4555409749,48.4606552124,40.0,1.0,941.758932507,178.076043098,0.0,0.0,0.0,2.09726842244,0.0,0.0,0.0,72.4892304738,0.0,0.0,0.0,0.0,1.0,0.0,28.8458329837,1.0,80.8869024913,0.0,1.0,0.043772410633,28.8458329837,80.8869024913,28.8458329837,2.0,0.0,28.8720378333,0.0566000007093,5.45937827194,0.928517732658,774.156541024,0.0,0.0,1740.636987,0.001740636987,96.4554452919,0.776876223157,0.146898573532,0.0,0.0,0.776876223157,510.106669108,96.4554452919,0.0,0.0,510.106669108,0.000510106669108,0.780965442459,0.0,8.24417904613,1.0,1.0,0.0,89.5093091329,74.826090726,72.4892304738,0.724892304738,0.0,10.5,1106.40246992,33.9196081585,599.286355715,0.912694047758,599.286355715,0.0,1.0,1.0,0.0,32.808333079,1.0,62.555557251,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.808333079,0.0,590.140014648,3.9269887298e-05,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.160950511174,139022.0,672.847215825,20.6278587872,364.449797327,0.555045442892,364.449797327,0.156516090989,0.0,1.0,1.0,0.0,656.612538656,656.612538656,0.0,0.0,656.612538656,510.106669108,656.612538656
2015-09-29T21:00:00.000Z,1.0,0.0538530360591,1.10346055193,0.60955724826,44.2712513606,0.0582672973098,37.0599994659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.8500003815,37.0599994659,0.5,49.75,0.0,0.0,37.0599994659,79.75,1.5,0.0,120.522751172,76.2514998118,0.587975986484,199.774998983,0.0,0.0,0.0,1.0,8.36142603556,75.2615006765,5.71800104777,0.0,80.1530011495,81.4183095296,74.4350001017,78.0038604736,0.206999460856,558.999883016,56.7484998703,56.4319610596,56.5415004094,56.3236262004,40.0,0.583333333333,0.0,0.0,0.0,0.0,-4.89150047302,82.4495016734,100.0,-0.284446875254,23.6115007401,-0.376499493917,8.64587291082,56.9179999034,225.0,0.0,0.0,23.6115007401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.294837022176,0.0,1.0,11.888260603,76.9339993795,2.67150052389,1971.87817001,80.7395000458,81.1010437012,78.0679995219,77.9356765747,0.659000396729,572.75,56.421500206,56.4753265381,48.2490002314,48.9329325358,40.0,0.583333333333,0.0,44.1044389407,0.5,0.0,-3.8055006663,100.0,6.92184178034,46.4630002975,239.0,199.774998983,0.294837022176,32.4904998144,0.242043413435,24.2043415705,1.0,0.5,0.5,338.860778809,338.860778809,199.774998983,0.314285676712,1008.16784668,13.2343665759,12.2678420444,11.055317084,12.080078125,1008.16784668,0.0331426057744,17.5899999936,17.5899999936,49.3611119588,1.58333333333,58.610303243,53.2334671021,40.0,0.5,503.500274817,79.3045638557,0.0,0.0,0.0,2.08819071452,0.0,0.0,0.0,72.3468093872,0.0,0.0,0.0,0.0,0.5,0.0,18.2974993388,0.5,44.1666641235,0.0,0.5,0.0287018397938,18.2974993388,56.6666641235,18.2974993388,1.5,0.0,15.4360935499,0.0566000007093,2.43128500189,0.92932538616,771.565753802,0.5,0.0,930.610978094,0.000930610978094,42.9555648661,0.802674410206,0.126426433516,0.0975133055147,0.0,0.839868543288,272.722497463,42.9555648661,1.66000000636,0.0,271.062497457,0.000272722497463,0.434899616987,0.0,5.18127385157,0.5,0.5,0.0,90.9419886271,74.3727690379,72.3468093872,0.723468093872,0.0,10.5,582.804838672,17.8673785517,315.678062329,0.929100843723,315.678062329,0.0,1.0,0.5,0.0,17.5899999936,0.583333333333,35.6111119588,0.583333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5899999936,0.0,575.039978027,1.74884910438e-05,0.5,0.0,0.0,0.5,0.5,0.0,0.5,0.13607396266,139022.0,351.126737081,10.7646915653,190.18889453,0.559762249776,190.18889453,0.198492505291,0.0,0.583333333333,0.5,0.0,339.767275492,339.767275492,17.0233179728,0.0,322.74395752,272.722497463,339.767275492
2015-09-29T22:00:00.000Z,1.0,0.0,1.2424,0.6687,44.5682506561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.044250488,75.4759998322,0.0,0.0,0.0,0.0,0.0,1.0,8.53909699122,76.4990005493,6.08250045776,0.0,80.9525006612,81.6859792074,74.8700002035,77.8781509399,0.151500066121,0.0,57.8660001755,57.7633183797,57.7145001094,57.6407903035,40.0,0.0,0.0,0.0,0.0,0.0,-4.4535001119,81.4924990336,100.0,-0.251796086629,23.2380005519,0.0329996744792,8.79089307785,57.6815004349,225.0,0.0,0.0,23.2380005519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.64424959819,72.9289995829,2.10150019328,43.869509697,78.1834996541,79.2257741292,76.0819994609,77.9943618774,0.581000328064,0.0,57.2645003001,57.5285161336,56.683499972,57.4202906291,40.0,0.0,0.0,0.0,0.0,0.0,-5.25450007121,100.0,8.83334469795,57.9064998627,239.0,0.0,0.0,21.4999996821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.93623574575,7.26991462708,12.1061197917,0.0,0.0,0.0,0.0,33.0,1.0,60.4974695841,55.0161056519,40.0,0.0,0.0,0.0,0.0,0.0,0.0,2.91840616862,0.0,0.0,0.0,71.9515940348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.930525224667,767.735209856,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.4003187815,73.6880817413,71.9515940348,0.719515940348,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-29T23:00:00.000Z,1.0,0.0,1.2424,0.6687,45.2537492116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.701249441,75.4475002289,0.0,0.0,0.0,0.0,0.0,1.0,8.57052199046,77.8565012614,5.97599919637,0.0,81.4354991913,81.6414744059,75.4594999949,77.6381530762,0.149999936422,0.0,57.9755001068,58.1550750732,57.8255001704,57.9373143514,40.0,0.0,0.0,0.0,0.0,0.0,-3.57899792989,80.8730004628,100.0,-0.232907136281,23.6099990209,0.0749998092651,8.80342912674,57.7505003611,225.0,0.0,0.0,23.6099990209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.67809176445,74.9989999135,3.0960000356,41.6197900772,78.5315004985,79.3337504069,75.4355004628,78.0511245728,0.370999654134,0.0,57.1805003484,57.7988204956,56.8095006943,57.7145411174,40.0,0.0,0.0,0.0,0.0,0.0,-3.53250058492,100.0,8.88918709755,58.1990006765,239.0,0.0,0.0,21.7219998042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.70741490523,8.06337022781,12.04296875,0.0,0.0,0.0,0.0,33.0,1.0,59.594060262,50.3770395915,40.0,0.0,0.0,0.0,0.0,0.0,0.0,3.59294191996,0.0,0.0,0.0,71.866558075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.93075603818,766.999082577,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.5302009583,73.5558853149,71.866558075,0.71866558075,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T00:00:00.000Z,1.0,0.0,1.2424,0.6687,44.9680000941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.876000086,75.9079999924,0.0,0.0,0.0,0.0,0.0,1.0,8.60194691022,78.8255004883,5.3610013326,0.0,81.3635005951,81.5556437174,76.0024992625,77.3816452026,0.159000078837,0.0,58.1464999517,58.4551111857,57.9874998728,58.1854782104,40.0,0.0,0.0,0.0,0.0,0.0,-2.53800010681,80.8730004628,100.0,-0.226269404093,23.3760007222,0.108000437419,8.82821631432,57.8794994354,225.0,0.0,0.0,23.3760007222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.70589065552,76.0985005697,3.2114982605,44.2444629669,79.0249989827,79.4704818726,75.8135007222,78.0830256144,0.312500953674,0.0,57.329000473,58.0436325073,57.0164995193,57.9385884603,40.0,0.0,0.0,0.0,0.0,0.0,-2.92649841309,100.0,8.90941572189,58.3085012436,239.0,0.0,0.0,22.0084994634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.93258941174,8.67240452766,12.0533854167,0.0,0.0,0.0,0.0,33.0,1.0,58.0966059367,49.0918095907,40.0,0.0,0.0,0.0,0.0,0.0,0.0,4.66476567586,0.0,0.0,0.0,71.3377335866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.931813873955,763.641485295,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.1352551778,72.9389413198,71.3377335866,0.713377335866,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T01:00:00.000Z,1.0,0.0,1.2424,0.6687,44.6192499797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.876749674,76.2574996948,0.0,0.0,0.0,0.0,0.0,1.0,8.63337175051,79.2035001119,4.84649976095,0.0,81.2584997813,81.469813029,76.4120000203,77.1568908691,0.165000279744,0.0,58.3190002441,58.7169214884,58.1539999644,58.4177271525,40.0,0.0,0.0,0.0,0.0,0.0,-2.05499966939,80.6315002441,100.0,-0.231313069661,23.1044998169,0.0824998219808,8.86468482018,58.0715001424,225.0,0.0,0.0,23.1044998169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.73368930817,77.0600001017,3.13350041707,45.369322141,79.2364997864,79.6180801392,76.1029993693,78.0696233114,0.270499547323,0.0,57.5074996948,58.2795181274,57.2370001475,58.149210612,40.0,0.0,0.0,0.0,0.0,0.0,-2.17649968465,100.0,8.9142592748,58.331000646,239.0,0.0,0.0,21.9994996389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.23035975297,8.96381473541,12.03515625,0.0,0.0,0.0,0.0,33.0,1.0,56.6257171631,48.0505040487,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.14531644185,0.0,0.0,0.0,71.2666835785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.932385549642,761.828674966,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.7817045848,72.6043271151,71.2666835785,0.712666835785,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T02:00:00.000Z,1.0,0.0,1.2424,0.6687,44.3259992599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.840749423,76.5147501628,0.0,0.0,0.0,0.0,0.0,1.0,8.66963116328,79.5080006917,4.36499977112,0.0,81.1669998169,81.3413848877,76.8020000458,76.9886372884,0.157499949137,0.0,58.4989999135,58.9691797892,58.3414999644,58.6429799398,40.0,0.0,0.0,0.0,0.0,0.0,-1.65899912516,80.357000351,100.0,-0.246622562408,22.8254998525,-0.00150012969971,8.91625372569,58.3430000941,225.0,0.0,0.0,22.8254998525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.76390552521,78.306500117,3.11999893188,44.9943695068,79.3474992116,79.6762186686,76.2275002797,78.0243403117,0.236000061035,0.0,57.7009998957,58.5109405518,57.4649998347,58.3515599569,40.0,0.0,0.0,0.0,0.0,0.0,-1.04099909465,100.0,8.94901919365,58.5170005163,239.0,0.0,0.0,21.8824993769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46245809396,8.87827352683,11.9895833333,0.0,0.0,0.0,0.0,33.0,1.0,55.3983942668,48.0180180868,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.66275215149,0.0,0.0,0.0,71.1392478943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.932888088162,760.238364026,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.9096120199,72.3077983856,71.1392478943,0.711392478943,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T03:00:00.000Z,1.0,0.0,1.2424,0.6687,44.1009991964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.826498667,76.725499471,0.0,0.0,0.0,0.0,0.0,1.0,8.70468203227,79.7450002035,3.95399856567,0.0,81.1114985148,81.197052002,77.1574999491,76.8724441528,0.148500124613,0.0,58.6684999466,59.2144317627,58.519999822,58.8663304647,40.0,0.0,0.0,0.0,0.0,0.0,-1.36649831136,80.1650009155,100.0,-0.258297761281,22.5914986928,-0.0690005620321,8.96297979355,58.589000384,225.0,0.0,0.0,22.5914986928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.79170465469,79.0999997457,3.13650131226,44.9943695068,79.4300003052,79.7586390177,76.2934989929,77.9586435954,0.219499905904,0.0,57.8945000966,58.7340723674,57.6750001907,58.555170695,40.0,0.0,0.0,0.0,0.0,0.0,-0.330000559489,100.0,8.98121404648,58.6850001017,239.0,0.0,0.0,21.7550001144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47369297345,8.7832095623,12.0514322917,0.0,0.0,0.0,0.0,33.0,1.0,54.5310465495,48.1574986776,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9879061381,0.0,0.0,0.0,71.169593811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.93252601788,761.38250487,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.0035673777,72.522693634,71.169593811,0.71169593811,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T04:00:00.000Z,1.0,0.0,1.2424,0.6687,43.9014994303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.834749858,76.9332504272,0.0,0.0,0.0,0.0,0.0,1.0,8.74214998881,79.9639994303,3.5969988505,0.0,81.0754998525,81.0813191732,77.478501002,76.8045171102,0.136499404907,0.0,58.8349994024,59.4526723226,58.6984999975,59.08522288,40.0,0.0,0.0,0.0,0.0,0.0,-1.11150042216,80.0855007172,100.0,-0.265275796254,22.376999855,-0.122999827067,9.00742578506,58.8214998245,225.0,0.0,0.0,22.376999855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.81708614031,79.7150001526,3.13050015767,44.6194162369,79.5185000102,79.8187026978,76.3879998525,77.8757197062,0.203000386556,0.0,58.0790001551,58.9508310954,57.8759997686,58.7562281291,40.0,0.0,0.0,0.0,0.0,0.0,0.196500142415,100.0,9.01796746254,58.8784996668,239.0,0.0,0.0,21.6425002416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.334354798,8.80055769285,12.0930989583,0.0,0.0,0.0,0.0,33.0,1.0,53.8712031047,48.1498514811,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56317901611,0.0,0.0,0.0,70.9153219859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.932777673905,760.586404259,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.5797538757,72.3740005493,70.9153219859,0.709153219859,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T05:00:00.000Z,1.0,0.0,1.2424,0.6687,43.675749143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.824249268,77.1485001246,0.0,0.0,0.0,0.0,0.0,1.0,8.77115742366,80.2580006917,3.26399930318,0.0,81.0244992574,80.9484405518,77.7604999542,76.8495915731,0.122999827067,0.0,59.0029999415,59.6858164469,58.8800001144,59.3034718831,40.0,0.0,0.0,0.0,0.0,0.0,-0.766498565674,80.0255006154,100.0,-0.277010520299,22.144499143,-0.157499631246,9.04816794395,59.0374997457,225.0,0.0,0.0,22.144499143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.84730243683,80.0840002696,3.06299972534,44.9943695068,79.5995000203,79.8909047445,76.536500295,77.7819620768,0.189500172933,0.0,58.2650000254,59.1605758667,58.0754998525,58.9573008219,40.0,0.0,0.0,0.0,0.0,0.0,0.484500249227,100.0,9.05016231537,59.0494998296,239.0,0.0,0.0,21.5240001678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.35969929262,8.06558771928,12.015625,0.0,0.0,0.0,0.0,33.0,1.0,53.6637013753,48.0976333618,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.83708826701,0.0,0.0,0.0,70.9234116872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.932777673905,760.586404259,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.0682941784,72.3740005493,70.9234116872,0.709234116872,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T06:00:00.000Z,1.0,0.0,1.2424,0.6687,43.5264997482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.840750058,77.3142503103,0.0,0.0,0.0,0.0,0.0,1.0,8.80137379964,80.6704998016,3.06899897257,0.0,80.9989999135,80.8378143311,77.930000941,77.0229212443,0.114000320435,0.0,59.1785001755,59.9170583089,59.064499855,59.5179087321,40.0,0.0,0.0,0.0,0.0,0.0,-0.328500111898,79.9670009613,100.0,-0.282407919566,21.9345000585,-0.160500208537,9.08378171921,59.2250000636,225.0,0.0,0.0,21.9345000585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.87751873334,80.2504997253,2.98500061035,44.6194162369,79.6835002899,79.9535166423,76.6984996796,77.6888326009,0.177499771118,0.0,58.4509998957,59.3671340942,58.2735001246,59.1558024089,40.0,0.0,0.0,0.0,0.0,0.0,0.566999435425,100.0,9.08064770699,59.2070000966,239.0,0.0,0.0,21.4100001653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.83500866456,7.86711541812,11.9192708333,0.0,0.0,0.0,0.0,33.0,1.0,53.3651539196,48.117434415,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.99107996623,0.0,0.0,0.0,70.9389209747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.932777673905,760.586404259,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.6554634788,72.3740005493,70.9389209747,0.709389209747,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T07:00:00.000Z,1.0,0.0,1.2424,0.6687,43.5092506409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.838500659,77.3292500178,0.0,0.0,0.0,0.0,0.0,1.0,8.83038139343,80.9180005391,3.17100143433,0.0,80.9510008494,80.7557983398,77.7799994151,77.1454569499,0.10049978892,0.0,59.3390000661,60.1463775635,59.2385002772,59.7310765584,40.0,0.0,0.0,0.0,0.0,0.0,-0.033000310262,79.9804992676,100.0,-0.284170627594,21.7125005722,-0.146999677022,9.11455202103,59.3854999542,225.0,0.0,0.0,21.7125005722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.91015179952,80.3675003052,2.89649899801,44.6194162369,79.7749996185,79.9458491007,76.8785006205,77.6014480591,0.180500348409,0.0,58.6310002009,59.5698623657,58.4504998525,59.350479126,40.0,0.0,0.0,0.0,0.0,0.0,0.592500686646,100.0,9.10885381699,59.3569997152,239.0,0.0,0.0,21.324499766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92757157485,7.9285266002,12.0104166667,0.0,0.0,0.0,0.0,33.0,1.0,53.0551020304,47.9409586589,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46443303426,0.0,0.0,0.0,70.3155663808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.933894626217,757.065034465,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.1562054952,71.7045618693,70.3155663808,0.703155663808,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T08:00:00.000Z,1.0,0.0,1.2424,0.6687,43.4507484436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.812249502,77.3615010579,0.0,0.0,0.0,0.0,0.0,1.0,8.86422348022,81.0799992879,3.22499783834,0.0,80.8699995677,80.5803222656,77.6450017293,77.1899007161,0.0869998931885,0.0,59.5115000407,60.3706080119,59.4245001475,59.9397837321,40.0,0.0,0.0,0.0,0.0,0.0,0.209999720256,79.9295012156,100.0,-0.279675165812,21.4454994202,-0.117000261943,9.14389864604,59.5415004094,225.0,0.0,0.0,21.4454994202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.94036825498,80.4995002747,2.8064994812,44.2444629669,79.8844998678,79.9554341634,77.0780003866,77.5102361043,0.165500005086,0.0,58.8079999288,59.7687733968,58.6424999237,59.5375086466,40.0,0.0,0.0,0.0,0.0,0.0,0.615000406901,100.0,9.13677573204,59.5055001577,239.0,0.0,0.0,21.2419999441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94876627127,7.84337329865,11.98046875,0.0,0.0,0.0,0.0,33.0,1.0,52.8963114421,48.0046463013,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.86937332153,0.0,0.0,0.0,70.7756284078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.932824362874,760.442021002,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.2945569356,72.3438841502,70.7756284078,0.707756284078,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
