timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-09-30T09:00:00.000Z,1.0,0.0,1.2424,0.6687,43.3225005468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.780000051,77.4574995041,0.0,0.0,0.0,0.0,0.0,1.0,8.89443969727,81.2735004425,3.16950098674,0.0,80.7874997457,80.4531656901,77.617998759,77.1861012777,0.0630003611247,0.0,59.7035001119,60.5967483521,59.6404997508,60.1504033407,40.0,0.0,0.0,0.0,0.0,0.0,0.486000696818,79.7569999695,100.0,-0.280514240265,21.1469999949,-0.0659999847412,9.17495393753,59.7064997355,225.0,0.0,0.0,21.1469999949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.97300171852,80.5789985657,2.68800036112,44.2444629669,79.9850006104,79.9528808594,77.2970002492,77.4247614543,0.135500272115,0.0,58.9895003637,59.9676793416,58.8540000916,59.7309010824,40.0,0.0,0.0,0.0,0.0,0.0,0.593997955322,100.0,9.16612172127,59.6570002238,239.0,0.0,0.0,21.1310005188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46132071813,7.51142422358,12.0345052083,0.0,0.0,0.0,0.0,33.0,1.0,52.9178187052,48.0721562703,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27340253194,0.0,0.0,0.0,71.344596227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.930228615109,768.682173413,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.3186645508,73.8573095148,71.344596227,0.71344596227,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T10:00:00.000Z,1.0,0.0,1.2424,0.6687,43.2197532654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.788252831,77.5684995651,0.0,0.0,0.0,0.0,0.0,1.0,8.92707300186,81.6425005595,3.13200378418,0.0,80.7485027313,80.3743286133,77.6164989471,77.2089487712,0.0494998296102,0.0,59.8729998271,60.8330764771,59.8234999975,60.3769353231,40.0,0.0,0.0,0.0,0.0,0.0,0.893997828166,79.6354999542,100.0,-0.282070159912,20.9250027339,-0.0614999135335,9.20914316177,59.884999911,225.0,0.0,0.0,20.9250027339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.00321785609,80.7259991964,2.55900001526,44.9943695068,80.0795001984,79.9707667033,77.5205001831,77.3577906291,0.116000175476,0.0,59.1785001755,60.1697718302,59.0625,59.9287719727,40.0,0.0,0.0,0.0,0.0,0.0,0.646498998006,100.0,9.19518256187,59.8114999135,239.0,0.0,0.0,21.0170001984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14239807924,7.38849600156,11.974609375,0.0,0.0,0.0,0.0,33.0,1.0,53.0854721069,48.2173639933,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59513473511,0.0,0.0,0.0,72.021364212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.926328746831,781.231795958,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.2371944081,76.0258033059,72.021364212,0.72021364212,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-09-30T11:00:00.000Z,1.0,0.0303943462932,1.10088726873,0.642106494307,46.2234992981,0.0684392352005,49.0766652425,0.0,21.1949993769,0.333333333333,31.5555547078,0.0,0.0,0.0,23.8833335241,27.8816668193,0.416666666667,39.8055553436,0.0,0.0,49.0766652425,74.8472213745,0.916666666667,0.0,124.994249662,78.7707503637,0.587942300377,433.091659546,0.0,0.568897898476,0.0,1.0,11.4894065857,84.4730002085,3.36599884033,1083.33312988,83.2205003103,83.2996495565,78.6755008698,78.3213170369,1.05839996338,1091.66642253,58.4824997584,59.0214131673,55.636999766,56.0500106812,40.0,0.416666666667,0.0,25.6564675967,0.333333333333,0.0,1.25249989827,83.1304995219,100.0,3.0496386687,27.5835005442,0.124499638875,8.43976795673,55.5125001272,225.0,188.649995168,0.568897898476,27.5835005442,0.228011402516,22.8011402587,0.666666666667,0.333333333333,0.333333333333,319.215963523,319.215963523,0.0,0.200091140499,0.0,1.0,12.3076612155,84.4775009155,3.5333984375,1576.30267652,83.547498703,83.3603108724,78.8659998576,78.4606348674,0.155749797821,1010.49995931,58.0024998983,58.6091130575,53.9790000916,54.6545766195,40.0,0.416666666667,0.0,33.7954066594,0.416666666667,0.0,0.930002212524,100.0,8.20602679253,54.2390000025,239.0,245.033337394,0.200091140499,29.5684986115,0.29011378697,29.0113792419,0.833333333333,0.333333333333,0.416666666667,406.159301758,406.159301758,433.091659546,0.200123477316,2222.28662109,0.0,13.7925646305,8.28386596839,12.0625,2222.28662109,0.211395566628,92.3308334351,92.3308334351,60.9166666667,1.41666666667,54.6816177368,48.5612843831,40.0,0.416666666667,1101.97526973,150.650031655,0.0,0.0,0.0,5.96698888143,0.333333333333,0.0,12.9824997584,72.7085119883,0.333333333333,25.0,0.0,0.333333333333,0.416666666667,0.0,9.40666643778,0.25,21.5833333333,0.0,0.25,0.00866147670959,22.3891661962,43.75,22.3891661962,1.25,0.0,33.783880971,0.0566000007093,4.61856348095,0.922397334675,794.02761521,0.583333333333,0.0,2036.76211294,0.00203676211294,81.6000604782,0.810304011135,0.110775920549,0.0,0.0,0.810304011135,596.888348897,81.6000604782,0.0,0.0,596.888348897,0.000596888348897,0.488619759679,0.0,8.47669357742,0.75,0.583333333333,0.0,77.186566035,78.137995402,72.7085119883,0.727085119883,0.0,11.0833333333,1252.62530139,38.4024444519,678.488409376,0.921079931684,678.488409376,0.0,1.0,0.416666666667,0.0,52.4433333079,0.416666666667,41.6666666667,0.416666666667,0.0,20.2000000079,39.8875001272,0.416666666667,33.6666666667,0.0,0.416666666667,92.3308334351,0.0,2076.09008789,3.32218172731e-05,0.583333333333,0.0,0.0,0.583333333333,0.416666666667,0.0,0.416666666667,0.120267434713,139022.0,825.479307075,25.3071873935,447.123446579,0.606991111328,447.123446579,-0.27249618703,0.25,0.333333333333,0.333333333333,0.0,736.622725169,736.622725169,0.0,0.0,736.622725169,596.888348897,736.622725169
2015-09-30T12:00:00.000Z,1.0,0.0498694512087,0.805805008696,0.569499930851,52.6359999975,0.0757661986246,146.045000712,0.0,72.202501297,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8425006866,1.0,99.5,0.0,0.0,146.045000712,99.6666641235,1.0,0.0,133.023749669,80.3877496719,0.599768556032,1255.57499695,0.0,0.600953384871,0.0,1.0,16.5173815091,89.0029996236,7.23600006104,3473.33268229,88.6984996796,88.6670862834,80.3689994812,80.2470092773,,2025.33289591,52.9564997355,52.8067220052,40.4525000254,40.3999379476,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,90.2555001577,100.0,10.8669377168,48.2459996541,1.69799995422,5.65044375261,38.7545000712,225.0,628.16666921,0.600953384871,48.2459996541,0.748281079247,74.828107516,2.0,1.0,1.0,1047.59351095,1047.59351095,0.0,0.616517118101,0.0,1.0,16.8666808605,88.6759999593,6.8219996861,3887.88834635,88.6504999797,88.4583511353,80.4064998627,80.0195134481,,1964.24988302,52.7735001246,52.7936223348,40.3769995372,40.8042882284,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,5.75282808145,39.4699999491,239.0,627.408330282,0.616517118101,48.2735004425,0.720247958955,72.0247952143,2.0,1.0,1.0,1008.34714254,1008.34714254,1255.57499695,0.599446680282,4164.52655029,0.0,23.467815746,12.955382665,12.0423177083,4164.52655029,0.0611510265173,136.672500292,136.672500292,80.5833355586,2.0,53.4134632457,41.2899703979,40.0,1.0,3032.73579434,509.400110242,0.0,0.0,0.0,6.89374542236,1.0,0.0,52.5241648356,73.4752540588,1.0,100.0,0.0,1.0,1.0,0.0,51.874165535,1.0,99.9940478007,0.0,1.0,0.054319567589,104.398330688,100.0,104.398330688,2.0,0.0,92.9763016524,0.0566000007093,15.6169681513,0.918674139491,806.342015927,0.0,0.0,5605.35388962,0.00560535388962,275.91816176,0.784687736145,0.131801794289,0.0,0.0,0.784687736145,1642.69082133,275.91816176,0.0,0.0,1642.69082133,0.00164269082133,0.79070614775,0.0,23.9551938763,2.0,2.0,0.0,73.7419412786,80.0558700562,73.4752540588,0.734752540588,0.0,10.5,3466.56268953,106.276378879,1877.67451497,0.896935774665,1877.67451497,0.0,1.0,1.0,0.0,68.8700002035,1.0,80.5833355586,1.0,0.0,48.2666670481,67.8024999301,1.0,80.4444443385,0.0,1.0,136.672500292,0.0,2092.9699707,0.000112334509296,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.146946746926,139022.0,2251.35631766,69.0211077762,1219.45418571,0.582514208938,1219.45418571,0.139402888509,1.0,1.0,1.0,0.0,2093.43251546,2093.43251546,0.0,0.0,2093.43251546,1642.69082133,2093.43251546
2015-09-30T13:00:00.000Z,1.0,0.0530146391385,1.1504596778,0.631154638449,40.4117507935,0.0276100960431,24.7900002797,0.0,6.15999969343,0.166666666667,10.5833330154,0.0,0.0,0.0,14.9250001907,18.6299997965,0.25,24.875,0.0,0.0,24.7900002797,69.888888677,1.08333333333,0.0,117.397500992,76.9857501984,0.487471559661,120.416666667,0.0,0.0525640216785,0.0,1.0,8.96091532707,72.2615013123,1.54050064087,432.916605632,78.1700007121,79.1605784098,76.6295000712,77.6946614583,0.354600143433,318.333262126,54.9815003077,54.7451527913,52.724000295,52.2766927083,40.0,0.333333333333,0.0,8.33317693075,0.0833333333333,0.0,-5.90849939982,80.8070004781,100.0,1.22344156106,25.4460004171,0.973499933879,7.73747372627,51.7505003611,225.0,29.366666158,0.0525640216785,25.4460004171,0.0332549867176,3.32549858093,0.416666666667,0.0833333333333,0.166666666667,46.5569814046,46.5569814046,0.0,0.158553313485,0.0,1.0,9.87827912966,72.8480002085,1.11300023397,1007.49887339,78.4550005595,79.0392023722,77.3420003255,77.3137817383,0.512000189887,318.999994914,54.7864999771,54.6520080566,50.6939999262,51.2843933105,40.0,0.333333333333,0.0,6.68853886922,0.25,0.0,-5.60700035095,100.0,7.46390871207,49.8514998754,239.0,91.0500005086,0.158553313485,27.7610006332,0.10262345087,10.2623449961,0.75,0.25,0.333333333333,143.672831217,143.672831217,120.416666667,0.131425821477,595.099080404,7.71367867788,8.95182768504,7.80215301116,11.9544270833,595.099080404,0.0220353221954,10.7208329837,10.7208329837,42.8611110051,1.33333333333,57.320350647,52.5335337321,40.0,0.25,312.050884268,105.716544444,0.0,0.0,0.0,2.51635742188,0.0833333333333,0.0,4.66833305359,74.1131426493,0.166666666667,13.8690471649,0.0,0.166666666667,0.25,0.0,8.42749993006,0.25,21.2023804983,0.0,0.25,0.0134129576772,13.0958329837,39.9523804983,13.0958329837,1.25,0.0,9.56672097872,0.0566000007093,3.24101207373,0.913447886278,823.960701279,0.75,0.0,576.758331918,0.000576758331918,57.2616966981,0.684241408228,0.231807185591,0.150584781807,0.0,0.729363828516,169.023336728,57.2616966981,2.89999993642,0.0,166.123336792,0.000169023336728,0.194484190394,0.0,2.59620317136,0.416666666667,0.416666666667,0.0,67.8109172185,82.6420300802,74.1131426493,0.741131426493,0.0,9.91666666667,417.767428712,12.8077330524,226.285033427,0.916048593819,226.285033427,0.0,1.0,0.25,0.0,10.7208329837,0.333333333333,20.8611110051,0.333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7208329837,0.0,1016.08001709,2.33129438055e-05,0.75,0.0,0.0,0.75,0.25,0.0,0.25,0.25305118872,139022.0,244.114600114,7.48395977663,132.225436093,0.535275899451,132.225436093,0.363088494423,0.166666666667,0.333333333333,0.25,0.0,247.02295812,247.02295812,19.2582537333,0.0,227.764704386,169.023336728,247.02295812
2015-09-30T14:00:00.000Z,1.0,0.0328239880256,1.01337439771,0.617604823675,47.0139993032,0.0420875575679,67.2383333842,0.0,24.058333079,0.333333333333,33.2222213745,0.0,0.0,0.0,34.825000445,43.1391665141,0.583333333333,58.0416666667,0.0,0.0,67.2383333842,83.0972213745,0.75,0.0,125.076749166,78.0627498627,0.564204420428,621.11666743,0.0,0.179980077157,0.0,1.0,11.4205133915,80.3840001424,4.46940002441,1156.24981689,82.4764989217,83.0733057658,76.9744993846,79.0844853719,0.939999050564,1542.99963379,56.9914995829,56.9281921387,53.2505003611,53.4105936686,40.0,0.666666666667,0.0,29.2670424779,0.333333333333,0.0,-2.0924987793,86.8220005035,100.0,3.49555389086,29.2259985606,0.420000076294,7.92495946089,52.8305002848,225.0,219.366668701,0.179980077157,29.2259985606,0.222026438527,28.829562823,0.666666666667,0.333333333333,0.333333333333,403.613881429,403.613881429,0.0,0.330028261133,0.0,1.0,13.7459519704,83.6404997508,2.85171508789,2289.08850066,85.2005004883,85.3671976725,79.1510003408,79.4078216553,1.45400047302,1458.49993896,56.6885000865,56.7214075724,49.9124991099,50.4118474325,40.0,0.666666666667,0.0,57.4228350321,0.583333333333,0.0,-1.55850028992,100.0,7.46266190211,50.1754999161,239.0,401.749998728,0.330028261133,35.2880013784,0.494272460937,49.4272464116,1.16666666667,0.583333333333,0.583333333333,691.981445312,691.981445312,621.11666743,0.323523736501,3169.77766927,0.0,13.4119467934,5.58910830816,11.9720052083,3169.77766927,0.100596733685,138.55000178,138.55000178,72.0833333333,1.58333333333,58.6874872843,52.2482096354,40.0,0.666666666667,1593.34446378,247.125107255,0.0,0.0,0.0,4.30122266497,0.333333333333,0.0,17.2449998856,74.6788552602,0.333333333333,33.3333333333,0.0,0.333333333333,0.583333333333,0.0,18.8899992307,0.5,39.4047616323,0.0,0.5,0.0151425229317,36.1349987984,53.9880949656,36.1349987984,1.33333333333,0.0,48.8480650958,0.0566000007093,7.57625460183,0.906216578864,848.917986896,0.333333333333,0.0,2944.95142116,0.00294495142116,133.856086694,0.78396058802,0.121590998558,0.0,0.0,0.78396058802,863.040008545,133.856086694,0.0,0.0,863.040008545,0.000863040008545,0.481344148517,0.0,11.4987510748,0.916666666667,0.833333333333,0.0,59.5048907598,86.0805155436,74.6788552602,0.746788552602,0.0,9.91666666667,1840.46957103,56.4243196976,996.896095239,0.905551586578,996.896095239,0.0,1.0,0.666666666667,0.0,71.4791673024,0.666666666667,58.3333333333,0.666666666667,0.0,34.5,67.070833842,0.583333333333,57.5,0.0,0.583333333333,138.55000178,0.0,2085.18994141,5.44968033968e-05,0.333333333333,0.0,0.0,0.333333333333,0.666666666667,0.0,0.666666666667,0.134272856854,139022.0,1218.27389897,37.349314021,659.881864894,0.599417604866,659.881864894,0.0888016318707,0.333333333333,0.583333333333,0.583333333333,0.0,1100.87167867,1100.87167867,0.0,0.0,1100.87167867,863.040008545,1100.87167867
2015-09-30T15:00:00.000Z,1.0,0.0395635059311,0.823850831872,0.631262049509,56.4549996058,0.0554770558074,146.265000661,0.0,72.4674994151,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7974993388,1.0,99.5,0.0,0.0,146.265000661,99.6666641235,1.0,0.0,138.335999489,81.880999883,0.603122185369,1590.25837199,0.0,0.60116167522,0.0,1.0,17.9834717115,92.6330000559,,3472.91599528,92.2969996134,92.220586141,81.8689994812,81.7574666341,,2709.33276367,53.6810000738,53.5603078206,41.8760007222,42.0225296021,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.336000442505,92.0359999339,100.0,12.1099176407,50.4209988912,1.5075006485,5.87355415026,40.3685000738,225.0,800.658340454,0.60116167522,50.4209988912,0.951906890869,95.1906903585,2.0,1.0,1.0,1332.66964722,1332.66964722,0.0,0.639359017201,0.0,1.0,18.0535729726,92.2069994609,9.86399841309,3875.1399943,92.0779997508,91.8517252604,81.8930002848,81.4878285726,,2482.74979655,53.4740006129,53.4719492594,41.5320002238,41.7712987264,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.128999710083,100.0,5.92445862293,40.7420002619,239.0,789.600001017,0.639359017201,50.545999527,0.882445678711,88.2445678711,2.0,1.0,1.0,1235.4239502,1235.4239502,1590.25837199,0.603226424098,5493.58117676,0.0,24.544702371,9.4224259456,11.998046875,5489.49715169,0.0913632142222,240.872501373,240.872501373,100.0,2.0,54.1008529663,42.5802993774,40.0,1.0,3843.25910867,562.223843961,0.0,0.0,0.0,7.46307182312,1.0,0.0,52.7474988302,74.4059276581,1.0,100.0,0.0,1.0,1.0,0.0,51.569999059,1.0,99.9880956014,0.0,1.0,0.0395678815339,104.317496618,100.0,104.317496618,2.0,0.0,117.824974692,0.0566000007093,17.2364153217,0.905008400688,853.159187348,0.0,0.0,7103.43031986,0.00710343031986,304.530302222,0.789511630038,0.115496314701,0.0,0.0,0.789511630038,2081.7133077,304.530302222,0.0,0.0,2081.7133077,0.0020817133077,0.789505600929,0.0,23.6087182991,2.0,2.0,0.0,57.2696339289,86.6409638723,74.4059276581,0.744059276581,0.0,11.0833333333,4405.48295263,135.061390014,2386.24360992,0.905007944739,2386.24360992,0.0,1.0,1.0,0.0,120.844165802,1.0,100.0,1.0,0.0,59.9916667938,120.028333664,1.0,99.986111323,0.0,1.0,240.872501373,0.0,2132.68994141,0.00012398336466,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.127619116906,139022.0,3073.181102,94.2162563932,1664.59814863,0.631316326232,1664.59814863,0.127488101941,1.0,1.0,1.0,0.0,2636.7101237,2636.7101237,0.0,0.0,2636.7101237,2081.7133077,2636.7101237
2015-09-30T16:00:00.000Z,1.0,0.0561987722659,0.789848449155,0.538192386703,50.8569997152,0.0823834059462,146.358333588,0.0,72.4391676585,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9191672007,1.0,99.5,0.0,0.0,146.358333588,99.6666641235,1.0,0.0,130.523249626,79.666249911,0.592334395316,1108.35000102,0.0,0.594764662975,0.0,1.0,16.1547871431,87.3215007782,7.35149892171,3483.33268229,86.9929993947,87.0546951294,79.641500473,79.584795634,,1652.99962362,53.5819994609,53.4870452881,39.6785001755,39.6140950521,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.328501383464,89.4229984283,100.0,10.6235551834,47.3144992193,1.83600012461,5.53123191992,37.8425000509,225.0,553.841669718,0.594764662975,47.3144992193,0.668060527983,66.8060518901,2.0,1.0,1.0,935.284739176,935.284739176,0.0,0.599220097073,0.0,1.0,16.3167459965,87.0304985046,7.36950111389,3862.01658122,87.0605004628,86.861017863,79.690999349,79.296198527,,1642.74993388,53.4649995168,53.3827006022,39.7080001831,40.1998214722,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0300019582113,100.0,5.65348486106,38.7664998372,239.0,554.508331299,0.599220097073,47.3525002797,0.655794023786,65.5794022878,2.0,1.0,1.0,918.111633301,918.111633301,1108.35000102,0.592414868807,3395.56530762,0.0,23.4455337524,13.194911321,11.994140625,3395.56530762,0.0456866778148,90.8266665141,90.8266665141,72.930557251,2.0,54.3153177897,40.742245992,40.0,1.0,2678.26696251,447.269958773,0.0,0.0,0.0,6.20672098796,1.0,0.0,53.1591657003,73.4347794851,1.0,100.0,0.0,1.0,1.0,0.0,51.9974988302,1.0,99.9940478007,0.0,1.0,0.0592043252326,105.15666453,100.0,105.15666453,2.0,0.0,82.1091495926,0.0566000007093,13.7122088527,0.904732939821,854.133061211,0.0,0.0,4950.19518805,0.00495019518805,242.265171039,0.775291715421,0.129473535852,0.0,0.0,0.775291715421,1450.69167074,242.265171039,0.0,0.0,1450.69167074,0.00145069167074,0.779710397124,0.0,24.3533020989,2.0,2.0,0.0,54.0407352448,86.7676156362,73.4347794851,0.734347794851,0.0,10.5,3125.53692129,95.8213584453,1692.95684178,0.904765251273,1692.95684178,0.0,1.0,1.0,0.0,48.7408323288,1.0,72.930557251,1.0,0.0,37.2000007629,42.0858332316,0.833333333333,62.0000003179,0.0,0.833333333333,90.8266665141,0.0,1985.39001465,9.8633373514e-05,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.143101799799,139022.0,1883.90184287,57.7558474937,1020.42132102,0.545342757795,1020.42132102,0.138223315969,1.0,1.0,1.0,0.0,1871.15590413,1871.15590413,0.0,0.0,1871.15590413,1450.69167074,1871.15590413
2015-09-30T17:00:00.000Z,1.0,0.0566152178197,0.856988042937,0.534215649706,46.4012495677,0.0887578555745,110.344997406,0.0,36.2524998983,0.5,49.8333320618,0.0,0.0,0.0,59.7000007629,74.0924994151,1.0,99.5,0.0,0.0,110.344997406,99.5833320618,1.5,0.0,124.515750249,78.1145006816,0.58347039509,767.316673279,0.0,0.30472949114,0.0,1.0,12.0187943776,78.5750001272,3.98849932353,1667.49967448,81.7970002492,82.0725428263,77.8085009257,78.3206837972,0.673715318952,1360.33302307,55.9535004298,55.865020752,49.0279998779,49.0162277222,40.0,1.0,0.0,40.6227534612,0.5,0.0,-3.22200012207,85.349000295,100.0,4.91670870781,32.7690003713,1.24799982707,7.10208566984,47.7800000509,225.0,247.216664632,0.30472949114,32.7690003713,0.301110821679,30.1110830307,1.08333333333,0.5,0.5,421.55515035,421.55515035,0.0,0.583126850239,0.0,1.0,15.8187833627,85.4045009613,7.01699956258,3897.637146,85.4375,85.1767934163,78.4205004374,78.0268885295,,1355.49994405,55.7644996643,55.7275034587,40.0679998398,40.6089706421,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,5.67254249255,38.8879998525,239.0,520.100006104,0.583126850239,45.3695001602,0.635562311808,63.5562314987,2.0,1.0,1.0,889.787236532,889.787236532,767.316673279,0.574655621685,2763.12667847,0.8508190612,20.2417707443,13.9789452553,12.107421875,2763.12667847,0.0458349333692,55.9966661135,55.9966661135,73.3333333333,2.0,56.7104873657,45.545636495,40.0,1.0,1861.17731252,334.88077776,0.0,0.0,0.0,4.1311155955,0.5,0.0,22.0741662979,73.6773853302,0.5,41.6666666667,0.0,0.5,1.0,0.0,52.379998525,1.0,99.9940478007,0.0,1.0,0.0596399640921,74.4541641871,99.9940478007,74.4541641871,2.0,0.0,57.0591686757,0.0566000007093,10.2666299744,0.904972086543,853.313437581,0.0,0.0,3439.98231152,0.00343998231152,181.389219889,0.766572425574,0.137929023934,0.0,0.0,0.766572425574,1008.11250814,181.389219889,0.0,0.0,1008.11250814,0.00100811250814,0.76888439556,0.0,17.136228164,1.5,1.5,0.0,55.0235268275,86.6536191305,73.6773853302,0.736773853302,0.0,11.0833333333,2196.05809028,67.3257986501,1189.50172803,0.904501449508,1189.50172803,0.0,1.0,1.0,0.0,55.9966661135,1.0,73.3333333333,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.9966661135,0.0,1688.61999512,7.38489589734e-05,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.152491766607,139022.0,1302.22141076,39.9229405116,705.35229702,0.536352457534,705.35229702,0.150294379709,0.583333333333,1.0,1.0,0.0,1315.09101359,1315.09101359,0.0,0.0,1315.09101359,1008.11250814,1315.09101359
2015-09-30T18:00:00.000Z,1.0,0.0745187439585,0.852832336841,0.519613529516,45.5807498296,0.103223061534,122.324998856,0.0,48.2308338669,0.666666666667,66.444442749,0.0,0.0,0.0,59.7000007629,74.114165624,1.0,99.5,0.0,0.0,122.324998856,99.6111094157,1.33333333333,0.0,123.999749502,78.4189996719,0.584149812077,689.449996948,0.0,0.407825137948,0.0,1.0,12.8406748374,79.6610018412,3.71850013733,2324.58292643,82.0834999084,82.1335830688,78.3649997711,78.4076665243,0.013500213623,1130.33307902,54.5389998754,54.4444783529,45.0110003153,44.7834879557,40.0,1.0,0.0,66.665415446,0.666666666667,0.0,-2.42249806722,82.3145008087,100.0,6.55037665367,37.0724995931,2.3985007604,6.29029818376,42.612499555,225.0,277.808331807,0.407825137948,37.0724995931,0.326369545346,32.6369543076,1.58333333333,0.666666666667,0.75,456.917363485,456.917363485,0.0,0.595862651867,0.0,1.0,15.2567619483,83.7289994558,5.35949961344,3894.2625529,83.8324991862,83.5596516927,78.4729995728,78.0791931152,,1131.49993388,54.4505004883,54.3995488485,39.7005004883,40.4876912435,40.0,1.0,0.0,78.048274676,1.0,0.0,-0.103499730428,100.0,5.5959063371,38.3749996821,239.0,411.641662598,0.595862651867,44.1319986979,0.493723798479,49.3723796209,2.0,1.0,1.0,691.213317871,691.213317871,689.449996948,0.577633087219,2294.63194784,7.99660809835,19.5666793187,14.0677173932,11.916015625,2294.63194784,0.0358132068275,40.3483333588,40.3483333588,66.6666679382,2.0,55.6014734904,43.2706782023,40.0,1.0,1735.56644059,247.268705113,0.0,0.0,0.0,4.059410731,0.666666666667,0.0,35.5258324941,74.3055890401,0.666666666667,66.6666666667,0.0,0.666666666667,1.0,0.0,52.4258321126,1.0,99.9642855326,0.0,1.0,0.0740462413588,87.9516636531,99.9642855326,87.9516636531,2.0,0.0,53.2082449183,0.0566000007093,7.58065696283,0.910489403004,834.134540084,0.0,0.0,3207.81787737,0.00320781787737,133.933866923,0.796496670236,0.113478052854,0.0,0.0,0.796496670236,940.074986776,133.933866923,0.0,0.0,940.074986776,0.000940074986776,0.790728424986,0.0,18.7418798353,1.66666666667,1.66666666667,0.0,64.4268023173,84.0581709544,74.3055890401,0.743055890401,0.0,10.5,1982.8351457,60.7889018811,1074.0088537,0.90997472309,1074.0088537,0.0,1.0,1.0,0.0,40.3483333588,1.0,66.6666679382,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.3483333588,0.0,1255.7800293,5.45284700467e-05,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.124704620881,139022.0,1124.23679185,34.466365083,608.946371928,0.515941562552,608.946371928,0.13147222867,0.75,1.0,1.0,0.0,1180.2622935,1180.2622935,0.0,0.0,1180.2622935,940.074986776,1180.2622935
2015-09-30T19:00:00.000Z,1.0,0.0750982114651,0.962130058597,0.550901212363,44.1790005366,0.109479334873,74.3741664886,0.0,0.0599999986589,0.0,0.0,0.0,0.0,0.0,59.7000007629,74.3741664886,1.0,99.5,0.0,0.0,74.3741664886,99.5,2.0,0.0,119.277000745,75.0980002085,0.542254307177,383.775001526,0.0,0.0,0.0,1.0,8.09189736843,74.8429997762,4.22999954224,0.0,78.6890004476,80.5358149211,74.4590009054,78.0978291829,0.0224997202555,1104.66642253,55.3220001856,55.2490310669,55.2995004654,55.222173055,40.0,1.0,0.0,0.0,0.0,0.0,-3.84600067139,85.5199991862,100.0,-0.425480326017,23.3894999822,-0.955499649048,8.51737769445,56.2550001144,225.0,0.0,0.0,23.3894999822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.540748229087,0.0,1.0,14.4711408615,81.0469996134,5.43900108337,3889.76308187,81.1760005951,80.9432220459,75.7369995117,75.3677190145,,1109.49992879,55.3009996414,55.2589263916,39.9885002772,40.794708252,40.0,1.0,0.0,36.5369407336,1.0,0.0,-0.129000981649,100.0,5.61942434311,38.5099995931,239.0,383.775001526,0.540748229087,41.1875003179,0.5059425463,50.5942551295,2.0,1.0,1.0,708.319564819,708.319564819,383.775001526,0.54912768852,2172.11156209,12.0779913266,18.9007379214,14.9756631851,12.080078125,2173.86184692,0.0548363535545,38.2074999809,38.2074999809,65.4305562973,2.0,56.3732910156,48.5772069295,40.0,1.0,1014.49920593,187.633926084,0.0,0.0,0.0,4.61502583822,0.0,0.0,0.0,69.8439750671,0.0,0.0,0.0,0.0,1.0,0.0,53.1499996185,1.0,100.0,0.0,1.0,0.0783835464184,53.1499996185,100.0,53.1499996185,2.0,0.0,31.1020776598,0.0566000007093,5.75239971262,0.920462200454,800.440888401,0.0,0.0,1875.08159485,0.00187508159485,101.632502483,0.776424610855,0.14360149046,0.0,0.0,0.776424610855,549.506665548,101.632502483,0.0,0.0,549.506665548,0.000549506665548,0.791654244065,0.0,9.15513063811,1.0,1.0,0.0,64.0440880458,79.1305936178,69.8439750671,0.698439750671,0.0,9.91666666667,1202.13313202,36.8544773724,651.139168031,0.920026101315,651.139168031,0.0,1.0,1.0,0.0,38.2074999809,1.0,65.4305562973,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.2074999809,0.0,646.140014648,4.13776216183e-05,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.156084148325,139022.0,715.873729392,21.9469470217,387.755242873,0.54787818316,387.755242873,0.139907804329,0.0,1.0,1.0,0.0,707.739885966,707.739885966,0.0,0.0,707.739885966,549.506665548,707.739885966
2015-09-30T20:00:00.000Z,1.0,0.0642531157742,1.21166178931,0.655365413003,43.3052511215,0.0114511409064,6.1875,0.0,0.0599999986589,0.0,0.0,0.0,0.0,0.0,4.97500006358,6.1875,0.0833333333333,8.29166666667,0.0,0.0,6.1875,63.2916666667,1.08333333333,0.0,116.79750061,73.4922494888,0.304430699311,21.6999994914,0.0,0.0,0.0,1.0,7.89005327225,77.7785002391,5.67000134786,0.0,80.2790006002,80.8842264811,74.6089992523,78.1784667969,0.092999458313,144.999964396,54.5269994736,54.3196258545,54.4340000153,54.2091649373,40.0,0.166666666667,0.0,0.0,0.0,0.0,-2.50050036112,85.5755011241,100.0,-0.350675185521,25.8450005849,-0.35549958547,8.24072845777,54.7894996007,225.0,0.0,0.0,25.8450005849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0419931167956,0.0,1.0,8.5064637661,67.6789999008,0.661500295003,363.704457601,73.0370000203,74.5947875977,72.3754997253,72.5503641764,0.567091508345,146.999989827,54.1820004781,54.1088383993,52.6890001297,53.0990524292,40.0,0.166666666667,0.0,1.79730256399,0.0833333333333,0.0,-5.35800011953,100.0,7.87352748712,52.5769999822,239.0,21.6999994914,0.0419931167956,20.3479998906,0.0307590084984,3.0759007136,0.416666666667,0.0833333333333,0.166666666667,43.0626118978,43.0626118978,21.6999994914,0.0401599598942,257.876271566,3.40988000234,7.14091195166,7.05681486924,12.041015625,257.876271566,0.0105050036189,4.42166646322,4.42166646322,37.4305562973,2.0,57.247601827,54.6989466349,40.0,0.0833333333333,68.1047786314,58.4173706952,0.0,0.0,0.0,6.39005788167,0.0,0.0,0.0,68.2189413706,0.0,0.0,0.0,0.0,0.0833333333333,0.0,4.57999992371,0.0833333333333,8.33333333333,0.0,0.0833333333333,0.00847615749137,4.57999992371,31.25,4.57999992371,1.08333333333,0.0,2.08792683287,0.0566000007093,1.79093447231,0.926675161281,780.099488169,0.916666666667,0.0,125.876901811,0.000125876901811,31.6419514111,0.517520503472,0.443906987163,0.0668194775776,0.0,0.780287672414,36.8891661962,31.6419514111,1.75416660309,0.0,35.1349995931,3.68891661962e-05,0.0705922630926,0.0,0.533579533072,0.0833333333333,0.0833333333333,0.0,68.9688186646,75.8425431685,68.2189413706,0.682189413706,0.0,10.5,132.713492839,4.06867283544,71.8846781706,1.00847480913,71.8846781706,0.0,1.0,0.0833333333333,0.0,4.42166646322,0.166666666667,9.9305562973,0.166666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42166646322,0.0,421.619995117,1.2882381726e-05,0.916666666667,0.0,0.0,0.916666666667,0.0833333333333,0.0,0.0833333333333,0.440176574708,139022.0,76.8550186419,2.35618790469,41.6287610453,0.584012586799,41.6287610453,0.541739070499,0.0,0.166666666667,0.0833333333333,0.0,71.2805887858,71.2805887858,26.2523244222,0.0,45.0282643636,36.8891661962,71.2805887858
2015-09-30T21:00:00.000Z,1.0,0.044925783687,0.931565414807,0.589090847971,47.3852507273,0.0893794800629,109.983329773,0.0,48.3424993893,0.666666666667,66.444442749,0.0,0.0,0.0,49.7500006358,61.6416664124,0.833333333333,82.9166666667,0.0,0.0,109.983329773,93.0277760824,1.0,0.0,122.973000526,75.5877497991,0.576984119466,797.424997965,0.0,0.370221389917,0.0833333333333,1.0,12.7887030443,80.4979995092,5.3964012146,2315.83288574,82.2350006104,82.3955357869,75.9469998678,76.71753184,1.09799957275,1638.33295695,53.065999349,52.9787114461,45.5854997635,45.4070688883,40.0,0.916666666667,0.0,65.156414032,0.666666666667,0.0,-1.73700110118,86.1440003713,100.0,6.32804187139,36.6495008469,1.73849995931,6.46066105366,43.8289998372,225.0,357.725002289,0.370221389917,36.6495008469,0.408217283967,45.774327755,1.58333333333,0.666666666667,0.75,640.840588888,640.840588888,0.0,0.668915565468,0.0,1.0,14.0106461048,81.0739994049,4.77400122748,2808.773441,81.4759998322,81.5438206991,75.2284997304,75.1738154093,4.01360092163,1570.99994405,52.7419999441,52.8025512695,43.9499998093,44.6768010457,40.0,0.916666666667,0.0,75.5566840172,0.833333333333,0.0,-0.402000427246,100.0,6.34615619977,43.1689999898,239.0,440.10000356,0.668915565468,37.5260000229,0.522298435484,52.2298430602,1.66666666667,0.833333333333,0.833333333333,731.217809677,731.217809677,797.424997965,0.484480258637,3310.38450114,5.58534940084,21.5915925286,13.0862649282,12.0169270833,3308.63419596,0.092846411725,116.740000874,116.740000874,74.208334287,2.0,54.0428799716,45.050142924,40.0,0.916666666667,2005.41322076,429.506152302,0.0,0.0,0.0,7.43673070272,0.666666666667,0.0,32.9683326085,68.510269165,0.75,68.3154757818,0.0,0.666666666667,0.833333333333,0.0,29.1216659918,0.666666666667,57.8690478007,0.0,0.666666666667,0.0376489119461,62.0899982452,74.5654757818,62.0899982452,1.75,0.0,61.4810907363,0.0566000007093,13.1676137607,0.929541562483,770.877156,0.0833333333333,0.0,3706.57108287,0.00370657108287,232.643349747,0.785957642333,0.168331214403,0.0,0.0,0.785957642333,1086.23833862,232.643349747,0.0,0.0,1086.23833862,0.00108623833862,0.704473247131,0.0,15.811357958,1.5,1.41666666667,0.0,75.8522422097,74.2484651045,68.510269165,0.68510269165,0.0,9.91666666667,2533.77302892,77.6793171021,1372.42608001,0.993031388943,1372.42608001,0.0,1.0,0.916666666667,0.0,64.6766670446,0.916666666667,69.8888898691,0.916666666667,0.0,39.6416670481,52.0633340677,0.833333333333,66.0694449743,0.0,0.833333333333,116.740000874,0.0,2088.77001953,9.47160432211e-05,0.0833333333333,0.0,0.0,0.0833333333333,0.916666666667,0.0,0.916666666667,0.169512480953,139022.0,1489.67243107,45.6697327783,806.885728021,0.583829516857,806.885728021,0.161884197972,0.75,0.833333333333,0.833333333333,0.0,1382.05709839,1382.05709839,0.0,0.0,1382.05709839,1086.23833862,1382.05709839
2015-09-30T22:00:00.000Z,1.0,0.0,1.23491109794,0.665351954006,35.2615006765,0.0625738464129,6.25749969482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.97500006358,6.25749969482,0.0833333333333,8.29166666667,0.0,0.0,6.25749969482,63.2916666667,1.08333333333,0.0,108.934500058,73.672999382,1.28928720845,20.2083333333,0.0,0.0,1.0,1.0,6.98477602005,64.9294996262,-1.61399968465,0.0,72.1445000966,72.6372350057,73.7584997813,73.6407368978,0.811499595642,91.6666425069,49.6790002187,49.3299077352,48.8675006231,48.3506495158,40.0,0.166666666667,0.0,0.0,0.0,0.0,-7.21500047048,77.3209991455,100.0,-0.200453797976,23.2769994736,0.0150006612142,7.18522981803,48.8524999619,225.0,0.0,0.0,23.2769994736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0938983379953,0.0,1.0,7.70513013999,67.2769997915,-0.00749905904134,363.704483986,73.5799999237,73.7686462402,73.5874989827,73.7271906535,0.658999443054,90.7499949137,49.0970001221,49.0214004517,48.438000679,48.8442052205,40.0,0.166666666667,0.0,1.23904832204,0.0833333333333,0.0,-6.30300013224,100.0,7.14550836881,48.458000501,239.0,20.2083333333,0.0938983379953,25.1419992447,0.0128104182652,1.28104186058,0.166666666667,0.0833333333333,0.0833333333333,17.9345855713,17.9345855713,20.2083333333,0.202079617728,81.6802597046,5.43077850342,9.28680272897,9.02250057459,12.0638020833,81.6802597046,0.0330206655446,3.17666665713,3.17666665713,36.8472223282,2.0,53.6757202148,50.3248163859,40.0,0.0833333333333,54.7259814517,-27.7993348966,0.0,0.0,0.0,5.34956932068,0.0,0.0,0.0,68.4089304606,0.0,0.0,0.0,0.0,0.0833333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.08333333333,0.0,1.67776545823,0.0566000007093,-0.852259979886,0.932186645274,762.461321271,0.916666666667,0.0,101.149098964,0.000101149098964,-15.0575966291,1.8911848897,-0.960671343033,0.126352951341,0.0,3.44573650951,29.6424988906,-15.0575966291,0.927500009537,0.0,28.714998881,2.96424988906e-05,0.297674133132,0.0,1.31991605738,0.0833333333333,0.0,0.0,80.6987393697,72.7193851471,68.4089304606,0.684089304606,0.0,10.5,26.9266465552,0.825505478345,14.5849022615,0.930513546664,14.5849022615,0.0,1.0,0.0833333333333,0.0,3.17666665713,0.166666666667,9.34722232819,0.166666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.17666665713,0.0,344.579986572,-6.13039648319e-06,0.916666666667,0.0,0.0,0.916666666667,0.0833333333333,0.0,0.0833333333333,-1.03240984129,139022.0,18.766880529,0.575346902423,10.1651394914,0.648533656989,10.1651394914,-0.919418300605,0.0,0.166666666667,0.0833333333333,0.0,15.6740353902,15.6740353902,7.34054883321,0.0,8.33348655701,29.6424988906,15.6740353902
2015-09-30T23:00:00.000Z,1.0,0.0,1.2424,0.6687,36.7749999364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,109.758000056,72.9830001195,0.0,0.0,0.0,0.0,1.0,1.0,7.09234571457,71.5250002543,-0.752999623617,0.0,72.8449999491,73.2170995076,73.5979995728,73.7632802327,0.742500940959,0.0,50.1575009028,50.3249206543,49.4149999619,49.3757502238,40.0,0.0,0.0,0.0,0.0,0.0,-1.31999969482,79.8770001729,100.0,-0.297208070755,23.4299999873,-0.719999949137,7.38955378532,50.134999911,225.0,0.0,0.0,23.4299999873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.27726880709,71.8865000407,1.45799954732,42.3696966171,73.8260002136,73.6945266724,72.3680006663,73.9599990845,0.21200021108,0.0,49.5875002543,49.7296880086,49.3755000432,49.7524897257,40.0,0.0,0.0,0.0,0.0,0.0,-1.93950017293,100.0,7.48317217827,50.7169996897,239.0,0.0,0.0,24.4505001704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.91791836421,8.78277250131,11.951171875,0.0,0.0,0.0,0.0,33.0,2.0,54.2558542887,49.3191757202,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.25159200033,0.0,0.0,0.0,68.3464075724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.932040970867,762.918886116,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.7475204468,72.8078384399,68.3464075724,0.683464075724,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T00:00:00.000Z,1.0,0.0,1.2424,0.6687,37.6839984258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,110.400749524,72.7167510986,0.0,0.0,0.0,0.0,1.0,1.0,7.13585694631,73.8634999593,-0.169501622518,0.0,73.3414993286,73.4485321045,73.5110009511,73.8375676473,0.660000165304,0.0,50.3060003916,50.8045934041,49.6460002263,49.7409896851,40.0,0.0,0.0,0.0,0.0,0.0,0.522000630697,79.6309992472,100.0,-0.282576481501,23.6954991023,-0.667499542236,7.41843342781,50.3134997686,225.0,0.0,0.0,23.6954991023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.32078007857,74.1694997152,2.19599914551,42.7446498871,74.1185003916,73.7565053304,71.9225012461,74.0754496257,0.237499872843,0.0,49.8229999542,50.0847905477,49.5855000814,50.0875956217,40.0,0.0,0.0,0.0,0.0,0.0,0.050999323527,100.0,7.52865771453,51.0020001729,239.0,0.0,0.0,24.5330003103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7439515988,9.1627783378,12.013671875,0.0,0.0,0.0,0.0,33.0,2.0,53.7617594401,48.2103602091,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.71771621704,0.0,0.0,0.0,67.7932847341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.933523079946,758.234529516,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.072289149,71.9287567139,67.7932847341,0.677932847341,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T01:00:00.000Z,1.0,0.0,1.2424,0.6687,38.0267502467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,110.799749692,72.7729994456,0.0,0.0,0.0,0.0,1.0,1.0,7.18299428622,75.8945007324,0.199499766032,0.0,73.6534996033,73.6519826253,73.4539998372,73.8915252686,0.580500284831,0.0,50.5054998398,51.1855265299,49.924999555,50.0521418254,40.0,0.0,0.0,0.0,0.0,0.0,2.24100112915,78.9980004628,100.0,-0.295364578565,23.7285000483,-0.763500213623,7.47835886478,50.6884997686,225.0,0.0,0.0,23.7285000483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.3582482338,75.7669995626,2.20050112406,43.494556427,74.292500178,73.8523457845,72.091999054,74.1449737549,0.237500190735,0.0,50.0720001856,50.4143931071,49.8344999949,50.3812103271,40.0,0.0,0.0,0.0,0.0,0.0,1.47449938456,100.0,7.57114756107,51.2584997813,239.0,0.0,0.0,24.4580001831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72952224811,8.4513075153,12.1829427083,0.0,0.0,0.0,0.0,33.0,2.0,53.6497828166,47.9422327677,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.47558148702,0.0,0.0,0.0,67.9784183502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.933855452925,757.187012509,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.0454540253,71.7292785645,67.9784183502,0.679784183502,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T02:00:00.000Z,1.0,0.0,1.2424,0.6687,38.2487494151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,111.090748787,72.8419993718,0.0,0.0,0.0,0.0,1.0,1.0,7.22771418095,77.0524997711,0.468000411987,0.0,73.890499115,73.8236440023,73.422498703,73.9302546183,0.503999392192,0.0,50.7394997279,51.528872172,50.2355003357,50.3480300903,40.0,0.0,0.0,0.0,0.0,0.0,3.16200065613,78.7729994456,100.0,-0.305516203245,23.6549987793,-0.795000076294,7.53323038419,51.030500412,225.0,0.0,0.0,23.6549987793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.39329898357,77.4335002899,2.13899930318,42.3696966171,74.4004993439,73.9354095459,72.2615000407,74.1972783407,0.189499855042,0.0,50.3299999237,50.7312367757,50.1405000687,50.6537602743,40.0,0.0,0.0,0.0,0.0,0.0,3.03300094604,100.0,7.61648750305,51.5015001297,239.0,0.0,0.0,24.2599992752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.53440690041,9.17950590452,12.0462239583,0.0,0.0,0.0,0.0,33.0,2.0,52.3035303752,47.8753585815,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.50376701355,0.0,0.0,0.0,67.9187316895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.934732968615,754.430928555,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.7737458547,71.1945749919,67.9187316895,0.679187316895,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T03:00:00.000Z,1.0,0.0,1.2424,0.6687,38.4947481155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,111.318748474,72.8240003586,0.0,0.0,0.0,0.0,1.0,1.0,7.27485152086,77.7364997864,0.694498697917,0.0,74.0689989726,74.0239181519,73.3745002747,73.9588267008,0.429000218709,0.0,50.9720001221,51.8562978109,50.5429999034,50.6439158122,40.0,0.0,0.0,0.0,0.0,0.0,3.6675008138,78.7550004323,100.0,-0.303643584251,23.5259990692,-0.759000142415,7.57849510511,51.3020000458,225.0,0.0,0.0,23.5259990692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.42593256632,78.3739992778,2.22599856059,43.869509697,74.4994990031,74.0152715047,72.2735004425,74.2240702311,0.162499427795,0.0,50.5894997915,51.0429865519,50.4270003637,50.9250335693,40.0,0.0,0.0,0.0,0.0,0.0,3.87450027466,100.0,7.6518163681,51.6859998703,239.0,0.0,0.0,24.0724986394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.45630431175,9.14689298471,12.0631510417,0.0,0.0,0.0,0.0,33.0,2.0,52.0808334351,48.0358505249,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.30853398641,0.0,0.0,0.0,68.0659662882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.933548820592,758.153630703,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.2382729848,71.9131247203,68.0659662882,0.680659662882,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T04:00:00.000Z,1.0,0.0,1.2424,0.6687,38.6747500102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,111.520500819,72.8457508087,0.0,0.0,0.0,0.0,1.0,1.0,7.32078007857,77.9930006663,0.896999994914,0.0,74.2265008291,74.3125915527,73.3295008341,73.9886703491,0.355500221252,0.0,51.2120002111,52.1792653402,50.8564999898,50.9423446655,40.0,0.0,0.0,0.0,0.0,0.0,3.76649983724,78.7039998372,100.0,-0.308813293775,23.3700008392,-0.712499936422,7.62959337234,51.5689999262,225.0,0.0,0.0,23.3700008392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.45977457364,78.8119996389,2.22599919637,44.6194162369,74.5879999797,74.0753351847,72.3620007833,74.2266184489,0.1234998703,0.0,50.8444999059,51.3451716105,50.7210000356,51.1969477336,40.0,0.0,0.0,0.0,0.0,0.0,4.22399965922,100.0,7.68543597062,51.8629999161,239.0,0.0,0.0,23.8669999441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44020454089,9.36717867851,12.0540364583,0.0,0.0,0.0,0.0,33.0,2.0,51.6987177531,47.7963867188,40.0,0.0,0.0,0.0,0.0,0.0,0.0,5.32488059998,0.0,0.0,0.0,68.0046202342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.935958727932,750.594165453,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.0962581635,70.4355945587,68.0046202342,0.680046202342,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T05:00:00.000Z,1.0,0.0,1.2424,0.6687,38.848748525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,111.695249557,72.8465010325,0.0,0.0,0.0,0.0,1.0,1.0,7.36912600199,78.0754979451,1.07999801636,0.0,74.3629989624,74.5853424072,73.283000946,74.0083491007,0.303000768026,0.0,51.4535004298,52.4977722168,51.1504996618,51.2369562785,40.0,0.0,0.0,0.0,0.0,0.0,3.71249898275,78.5479996999,100.0,-0.311751365662,23.2124993006,-0.68700059255,7.68087736766,51.8375002543,225.0,0.0,0.0,23.2124993006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.49724272887,78.9889996847,2.25450007121,42.7446498871,74.6645011902,74.1353937785,72.410001119,74.2055714925,0.106999715169,0.0,51.0934998194,51.6422653198,50.9865001043,51.4688568115,40.0,0.0,0.0,0.0,0.0,0.0,4.32449849447,100.0,7.72161984444,52.0549999873,239.0,0.0,0.0,23.6780010859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.84240505912,8.76648537318,11.8639322917,0.0,0.0,0.0,0.0,33.0,2.0,51.8178322532,47.9072036743,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.06339263916,0.0,0.0,0.0,67.2196083069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.937910027686,744.510042191,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.6127326272,69.2043713656,67.2196083069,0.672196083069,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T06:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9364995956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,111.827250163,72.8907505671,0.0,0.0,0.0,0.0,1.0,1.0,7.41626338164,78.2075004578,1.19699859619,0.0,74.4710006714,74.742380778,73.2740020752,74.020421346,0.271499951681,0.0,51.6859998703,52.8073577881,51.4144999186,51.5309295654,40.0,0.0,0.0,0.0,0.0,0.0,3.73649978638,78.5045000712,100.0,-0.310769756635,23.0565007528,-0.667499860128,7.72703313828,52.0819997787,225.0,0.0,0.0,23.0565007528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.52866764863,79.0550003052,2.20499992371,43.494556427,74.7124989827,74.2018432617,72.507499059,74.1698532104,0.102500279744,0.0,51.3259998957,51.927230835,51.223499616,51.73949941,40.0,0.0,0.0,0.0,0.0,0.0,4.34250132243,100.0,7.7589430809,52.2484998703,239.0,0.0,0.0,23.4889993668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.33717250824,8.56692377726,11.978515625,0.0,0.0,0.0,0.0,33.0,2.0,52.0042851766,47.8492431641,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.85337511698,0.0,0.0,0.0,66.4206269582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938307317061,743.277837738,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.2880694071,68.9467760722,66.4206269582,0.664206269582,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T07:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9462505976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,111.967500687,73.021250089,0.0,0.0,0.0,0.0,1.0,1.0,7.4634005626,78.3649997711,1.27499961853,0.0,74.5834999084,74.9019622803,73.3085002899,74.0305709839,0.24000008901,0.0,51.9125003815,53.1163101196,51.6725002925,51.8166351318,40.0,0.0,0.0,0.0,0.0,0.0,3.78149986267,78.5150006612,100.0,-0.309788107872,22.910999616,-0.652499834696,7.77318867048,52.3250001272,225.0,0.0,0.0,22.910999616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.56855293115,79.1765003204,2.03400166829,44.6194162369,74.7680015564,74.2906519572,72.7339998881,74.1226476034,0.11000029246,0.0,51.5600001017,52.2058308919,51.4499998093,51.9986368815,40.0,0.0,0.0,0.0,0.0,0.0,4.40849876404,100.0,7.79541190465,52.4404999415,239.0,0.0,0.0,23.3180017471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9961810112,9.12368631363,11.9498697917,0.0,0.0,0.0,0.0,33.0,2.0,51.5886408488,47.6963933309,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60671869914,0.0,0.0,0.0,65.7017815908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939112668966,740.783888504,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.5825157166,68.4201049805,65.7017815908,0.657017815908,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
