timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-01T08:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9447498322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,112.147500038,73.202750206,0.0,0.0,0.0,0.0,1.0,1.0,7.50932923953,78.511999766,1.32299995422,0.0,74.7365004222,75.139755249,73.4135004679,74.0356496175,0.206999778748,0.0,52.1494995753,53.4195226034,51.9424997965,52.102973938,40.0,0.0,0.0,0.0,0.0,0.0,3.77549934387,78.5045013428,100.0,-0.309730370839,22.7940006256,-0.625500043233,7.81905961037,52.5679998398,225.0,0.0,0.0,22.7940006256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.60118647416,79.3234996796,1.82999928792,42.7446498871,74.821999232,74.3871307373,72.9919999441,74.072265625,0.106999715169,0.0,51.7924998601,52.4818725586,51.685500145,52.262260437,40.0,0.0,0.0,0.0,0.0,0.0,4.50150044759,100.0,7.83074092865,52.6295000712,239.0,0.0,0.0,23.136499087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94011640549,9.28911749522,11.9479166667,0.0,0.0,0.0,0.0,33.0,2.0,51.6088892619,47.3970616659,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.04697100321,0.0,0.0,0.0,65.3665294647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939343324304,740.070891009,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.7963339488,68.2677357992,65.3665294647,0.653665294647,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T09:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9327484767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,112.343998591,73.4112501144,0.0,0.0,0.0,0.0,0.0,1.0,7.55525779724,78.6590010325,1.2929986318,0.0,74.8954989115,75.5225168864,73.6025002797,74.0445505778,0.162000656128,0.0,52.3925002416,53.7259292603,52.2304995855,52.3905893962,40.0,0.0,0.0,0.0,0.0,0.0,3.76350212097,78.5105012258,100.0,-0.310242176056,22.6649993261,-0.580500602722,7.8654999733,52.8110001882,225.0,0.0,0.0,22.6649993261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.63865443071,79.2980003357,1.67699940999,43.119603157,74.8969993591,74.4797744751,73.2199999491,74.0205968221,0.0904998779297,0.0,52.0235001246,52.7541020711,51.9330002467,52.5226720174,40.0,0.0,0.0,0.0,0.0,0.0,4.40100097656,100.0,7.86749434471,52.8185005188,239.0,0.0,0.0,22.9639991124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.79928557078,9.02686377366,12.0520833333,0.0,0.0,0.0,0.0,33.0,2.0,51.5203196208,47.2614034017,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22453244527,0.0,0.0,0.0,65.3779678345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938392891396,743.014658643,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.1501344045,68.8888060252,65.3779678345,0.653779678345,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T10:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9244998296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,112.48875014,73.5642503103,0.0,0.0,0.0,0.0,0.0,1.0,7.59997781118,78.7114988963,1.36349868774,0.0,75.013999939,75.7984466553,73.6505012512,74.0585123698,0.108000119527,0.0,52.6550000509,54.0266011556,52.5469999313,52.6769307454,40.0,0.0,0.0,0.0,0.0,0.0,3.69749895732,78.4459997813,100.0,-0.312532822291,22.4670000076,-0.511499722799,7.91251063347,53.0584996541,225.0,0.0,0.0,22.4670000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.67491392295,79.3354994456,1.47150103251,42.3696966171,74.9495004018,74.5768915812,73.4779993693,73.972752889,0.0380001068115,0.0,52.2605002721,53.0218607585,52.2225001653,52.7837473551,40.0,0.0,0.0,0.0,0.0,0.0,4.38449859619,100.0,7.90595769882,53.0254996618,239.0,0.0,0.0,22.7270002365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.53210119768,8.91794304053,12.0052083333,0.0,0.0,0.0,0.0,33.0,2.0,51.3387527466,47.3906911214,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73017247518,0.0,0.0,0.0,65.920328776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.936470888869,748.9901207,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.4349580245,70.1194908836,65.920328776,0.65920328776,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T11:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9012505213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,112.650000254,73.748749733,0.0,0.0,0.0,0.0,0.0,1.0,7.64832365513,78.7189992269,1.42499987284,0.0,75.1385002136,76.1055399577,73.7135003408,74.0832773844,0.0689996083577,0.0,52.9024998347,54.3291829427,52.8335002263,52.9619954427,40.0,0.0,0.0,0.0,0.0,0.0,3.58049901326,78.4339993795,100.0,-0.310057520866,22.3049999873,-0.466499964396,7.95838117599,53.3000001907,225.0,0.0,0.0,22.3049999873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.71238211791,79.4210001628,1.23900095622,42.3696966171,75.0230000814,74.7717717489,73.7839991252,73.9204559326,0.0169998804728,0.0,52.4929997126,53.2889811198,52.4759998322,53.0505371094,40.0,0.0,0.0,0.0,0.0,0.0,4.39800008138,100.0,7.9449903965,53.2310002645,239.0,0.0,0.0,22.5470002492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44610015551,8.87935535113,12.0891927083,0.0,0.0,0.0,0.0,33.0,2.0,51.0932871501,47.4951349894,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.24208513896,0.0,0.0,0.0,66.4714152018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.93702850903,747.253955979,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.5377947489,69.7652161916,66.4714152018,0.664714152018,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T12:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9012517929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,112.827001254,73.9257494609,0.0,0.0,0.0,0.0,0.0,1.0,7.69183504581,78.7564996084,1.49700101217,0.0,75.2705001831,76.3757680257,73.7734991709,74.1162897746,0.0404996871948,0.0,53.1739997864,54.6247558594,53.1335000992,53.2438812256,40.0,0.0,0.0,0.0,0.0,0.0,3.48599942525,78.3634999593,100.0,-0.316120942434,22.1370000839,-0.428999900818,8.00795598825,53.5625,225.0,0.0,0.0,22.1370000839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.74985003471,79.5064989726,1.03500239054,42.7446498871,75.1130021413,74.9915669759,74.0779997508,73.8770828247,-0.0355002085368,0.0,52.7314999898,53.5510050456,52.7670001984,53.3135274251,40.0,0.0,0.0,0.0,0.0,0.0,4.39349683126,100.0,7.98402329286,53.4349997838,239.0,0.0,0.0,22.346001943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.84822773933,8.46874435743,12.197265625,0.0,0.0,0.0,0.0,33.0,2.0,51.2735900879,47.5893936157,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.37018267314,0.0,0.0,0.0,67.4033164978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.934267469051,755.894366626,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.7254361239,71.4769786488,67.4033164978,0.674033164978,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T13:00:00.000Z,1.0,0.0,1.2424,0.6687,38.8997510274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,112.99200058,74.0922495524,0.0,0.0,0.0,0.0,0.0,1.0,7.73897226652,78.8194993337,1.56149991353,0.0,75.3965002696,76.6377105713,73.835000356,74.1607309977,-0.00299962361654,0.0,53.4200003942,54.9228769938,53.4230000178,53.5289510091,40.0,0.0,0.0,0.0,0.0,0.0,3.42299906413,78.3394991557,100.0,-0.315709034602,21.9735002518,-0.383999824524,8.05468130112,53.8069998423,225.0,0.0,0.0,21.9735002518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.78731822968,79.5799999237,0.841501871745,41.9947433472,75.1910006205,75.1921895345,74.3494987488,73.8464686076,-0.0670003890991,0.0,52.9609998067,53.8123931885,53.0280001958,53.5713857015,40.0,0.0,0.0,0.0,0.0,0.0,4.38899930318,100.0,8.02305626869,53.6405000687,239.0,0.0,0.0,22.1630004247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.33040618896,8.72724560897,12.03125,0.0,0.0,0.0,0.0,33.0,2.0,51.4279581706,47.6925735474,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.74640719096,0.0,0.0,0.0,67.0885931651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.934743785917,754.396521972,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.8990249634,71.188344782,67.0885931651,0.670885931651,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T14:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9170001348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,113.157749812,74.240749677,0.0,0.0,0.0,0.0,0.0,1.0,7.78369224072,78.8584982554,1.61849975586,0.0,75.5194994609,76.8576914469,73.900999705,74.2121582031,-0.0164998372396,0.0,53.673500061,55.2114435832,53.6899998983,53.8057428996,40.0,0.0,0.0,0.0,0.0,0.0,3.33899879456,78.3829987844,100.0,-0.317429423332,21.8294995626,-0.361500104268,8.10112166405,54.0515000025,225.0,0.0,0.0,21.8294995626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.82357772191,79.6864992778,0.696001052856,43.119603157,75.2765007019,75.3231684367,74.580499649,73.8337020874,-0.0925000508626,0.0,53.1859998703,54.068031311,53.2784999212,53.8279876709,40.0,0.0,0.0,0.0,0.0,0.0,4.40999857585,100.0,8.06009459496,53.8355000814,239.0,0.0,0.0,21.9980007807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94420576096,8.63488841057,12.044921875,0.0,0.0,0.0,0.0,33.0,2.0,51.5114644368,47.6129608154,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.12900670369,0.0,0.0,0.0,67.7719930013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.936839003401,747.847815856,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.4619619196,69.8815668279,67.7719930013,0.677719930013,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T15:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9582490921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,113.315249125,74.3570000331,0.0,0.0,0.0,0.0,0.0,1.0,7.82962091764,78.9004980723,1.67249997457,0.0,75.6410001119,77.0395253499,73.9685001373,74.258509318,-0.0374994277954,0.0,53.919500351,55.4968236287,53.9569997787,54.0787226359,40.0,0.0,0.0,0.0,0.0,0.0,3.25949796041,78.3934993744,100.0,-0.317656914393,21.6840003332,-0.337500254313,8.14727783203,54.2945000331,225.0,0.0,0.0,21.6840003332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.86225434144,79.8124980927,0.602998097738,41.9947433472,75.3484980265,75.4260406494,74.7454999288,73.8490219116,-0.116499900818,0.0,53.4109999339,54.3198598226,53.5274998347,54.0718129476,40.0,0.0,0.0,0.0,0.0,0.0,4.46400006612,100.0,8.09656310081,54.0274998347,239.0,0.0,0.0,21.8209981918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99353122711,8.44122250875,12.2376302083,0.0,0.0,0.0,0.0,33.0,2.0,51.6190109253,47.6116917928,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89876111348,0.0,0.0,0.0,67.0697390238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.93929037662,740.234334325,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.0342413584,68.3029937744,67.0697390238,0.670697390238,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T16:00:00.000Z,1.0,0.0,1.2424,0.6687,39.0047505697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,113.503500621,74.4987500509,0.0,0.0,0.0,0.0,0.0,1.0,7.87675813834,78.8734995524,1.68299992879,0.0,75.7700004578,77.1838684082,74.087000529,74.3042246501,-0.0630003611247,0.0,54.1624997457,55.7720133464,54.2255001068,54.3408813477,40.0,0.0,0.0,0.0,0.0,0.0,3.10349909465,78.3304990133,100.0,-0.316390474637,21.544500351,-0.306000073751,8.19314861298,54.5315001806,225.0,0.0,0.0,21.544500351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.89972249667,79.8530000051,0.556500752767,41.6197900772,75.4670003255,75.5205968221,74.9104995728,73.8732554118,-0.149499575297,0.0,53.6300001144,54.5652999878,53.7794996897,54.3201065063,40.0,0.0,0.0,0.0,0.0,0.0,4.38599967957,100.0,8.13417164485,54.2239999771,239.0,0.0,0.0,21.6875006358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14538608898,8.57192651431,12.0319010417,0.0,0.0,0.0,0.0,33.0,2.0,51.4382490678,47.6289950284,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.17614491781,0.0,0.0,0.0,66.9108556112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939724708789,738.89368542,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.2128261219,68.0136233243,66.9108556112,0.669108556112,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T17:00:00.000Z,1.0,0.0,1.2424,0.6687,39.0167503357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,113.627999942,74.6112496058,0.0,0.0,0.0,0.0,0.0,1.0,7.92268677553,78.855497996,1.66799990336,0.0,75.8479995728,77.2881469727,74.1799996694,74.3435897827,-0.0839999516805,0.0,54.4055000941,56.0382868449,54.4895000458,54.5979537964,40.0,0.0,0.0,0.0,0.0,0.0,3.00749842326,78.2329998016,100.0,-0.312913457553,21.358499527,-0.269999821981,8.23560023308,54.7594998678,225.0,0.0,0.0,21.358499527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.9383991162,79.7645003001,0.517501195272,42.3696966171,75.5600007375,75.5998280843,75.0424995422,73.9210942586,-0.164499600728,0.0,53.8550004959,54.8056488037,54.0195000966,54.5569178263,40.0,0.0,0.0,0.0,0.0,0.0,4.20449956258,100.0,8.16950106621,54.4114999771,239.0,0.0,0.0,21.5405006409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.26129228419,8.80768764019,12.037109375,0.0,0.0,0.0,0.0,33.0,2.0,51.3057417436,47.6034062703,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80778821309,0.0,0.0,0.0,66.3722114563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940683735428,735.938782628,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.3888403575,67.3677062988,66.3722114563,0.663722114563,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T18:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9725004832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,113.798250516,74.8257500331,0.0,0.0,0.0,0.0,0.0,1.0,7.96740670999,78.7955004374,1.52250035604,0.0,75.9695002238,77.3650767008,74.4469998678,74.3778737386,-0.112499872843,0.0,54.6410001119,56.3007354736,54.7534999847,54.8505655924,40.0,0.0,0.0,0.0,0.0,0.0,2.82600021362,78.1220003764,100.0,-0.309505502383,21.2160002391,-0.223499933879,8.27691221237,54.9769999186,225.0,0.0,0.0,21.2160002391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.97586727142,79.6100006104,0.453000386556,42.7446498871,75.6575005849,75.6816075643,75.2045001984,73.9867884318,-0.186999956767,0.0,54.0769999822,55.0389887492,54.263999939,54.7949905396,40.0,0.0,0.0,0.0,0.0,0.0,3.95250002543,100.0,8.20568466187,54.6035003662,239.0,0.0,0.0,21.393500646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.38329307238,8.85182678699,12.0748697917,0.0,0.0,0.0,0.0,33.0,2.0,51.2710622152,47.5327123006,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30985705058,0.0,0.0,0.0,66.1371428172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940962653466,735.081557214,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.3380559285,67.1768923673,66.1371428172,0.661371428172,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T19:00:00.000Z,1.0,0.0,1.2424,0.6687,39.4900004069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.460500399,74.9704999924,0.0,0.0,0.0,0.0,0.0,1.0,8.01333530744,78.7249997457,2.00550015767,0.0,76.6025002797,77.4165751139,74.5970001221,74.3981933594,-0.136500676473,0.0,54.8704996109,56.5555394491,55.0070002874,55.0993652344,40.0,0.0,0.0,0.0,0.0,0.0,2.12249946594,78.0110003153,100.0,-0.304889043172,21.5954999924,-0.188999493917,8.31822435061,55.1959997813,225.0,0.0,0.0,21.5954999924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.01212660472,79.4944998423,0.372000376383,41.9947433472,75.7160002391,75.7576421102,75.3439998627,74.0403747559,-0.205000241597,0.0,54.2915000916,55.2672170003,54.4965003332,55.0254262288,40.0,0.0,0.0,0.0,0.0,0.0,3.77849960327,100.0,8.24129843712,54.7894999186,239.0,0.0,0.0,21.2194999059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.57202776273,9.0159333547,12.0540364583,0.0,0.0,0.0,0.0,33.0,2.0,51.3659515381,47.5715637207,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53878911336,0.0,0.0,0.0,66.0582110087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941122035202,734.59171412,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.4005858103,67.067855835,66.0582110087,0.660582110087,0.0,12.25,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T20:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5672512054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.643500964,75.0762497584,0.0,0.0,0.0,0.0,0.0,1.0,8.05926410357,78.6770019531,2.13450050354,0.0,76.8289998372,77.4521789551,74.6944993337,74.4140599569,-0.154499689738,0.0,55.1075000763,56.8052495321,55.261999766,55.3386154175,40.0,0.0,0.0,0.0,0.0,0.0,1.84800211589,77.9135004679,100.0,-0.30141266187,21.5670000712,-0.156000137329,8.36067676544,55.4179999034,225.0,0.0,0.0,21.5670000712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.0508035024,79.4060007731,0.171002070109,43.119603157,75.6290022532,75.8624293009,75.4580001831,74.0888442993,-0.221499760946,0.0,54.5075000127,55.4916254679,54.7289997737,55.2481791178,40.0,0.0,0.0,0.0,0.0,0.0,3.7769985199,100.0,8.27833676338,54.986000061,239.0,0.0,0.0,20.9000024796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.71795333516,9.07859396935,11.94140625,0.0,0.0,0.0,0.0,33.0,2.0,51.2312011719,47.4613850911,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.70796140035,0.0,0.0,0.0,65.9865379333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941122035202,734.59171412,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.4155897661,67.067855835,65.9865379333,0.659865379333,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T21:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5830008189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.74700133,75.1640005112,0.0,0.0,0.0,0.0,0.0,1.0,8.10398387909,78.6935011546,2.14350001017,0.0,76.9025007884,77.4534505208,74.7590007782,74.4267654419,-0.177000363668,0.0,55.3369998932,57.0517730713,55.5140002569,55.5759633382,40.0,0.0,0.0,0.0,0.0,0.0,1.79100036621,77.8310012817,100.0,-0.29857468605,21.3885005315,-0.122999509176,8.40255856514,55.636999766,225.0,0.0,0.0,21.3885005315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.08827169736,79.3609994253,0.120000839233,41.6197900772,75.6890010834,75.9461263021,75.5690002441,74.136042277,-0.247000058492,0.0,54.7204999924,55.7096583049,54.9675000509,55.4741388957,40.0,0.0,0.0,0.0,0.0,0.0,3.67199834188,100.0,8.31452035904,55.1720002492,239.0,0.0,0.0,20.7215010325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.84532531102,9.32118829091,12.16015625,0.0,0.0,0.0,0.0,33.0,2.0,51.1299743652,47.3760401408,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.02286911011,0.0,0.0,0.0,65.7361316681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941122035202,734.59171412,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.762558677,67.067855835,65.7361316681,0.657361316681,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T22:00:00.000Z,1.0,0.0,1.2424,0.6687,39.798251152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.041751226,75.2435000738,0.0,0.0,0.0,0.0,0.0,1.0,8.1474951903,78.7505009969,2.06550153097,0.0,76.9325008392,77.4559936523,74.8669993083,74.4483413696,-0.19949944814,0.0,55.5560000738,57.292561849,55.7554995219,55.8113988241,40.0,0.0,0.0,0.0,0.0,0.0,1.81800015767,77.7275002797,100.0,-0.293526252111,21.1770013173,-0.0855003992716,8.44102144241,55.8409999212,225.0,0.0,0.0,21.1770013173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.12453087171,79.3384977976,0.598499933879,41.9947433472,76.2185007731,75.9819157918,75.6200008392,74.19090271,-0.273999849955,0.0,54.9230000178,55.9232304891,55.1969998678,55.6956303914,40.0,0.0,0.0,0.0,0.0,0.0,3.11999702454,100.0,8.3507048289,55.3654998144,239.0,0.0,0.0,21.0215009054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.127571236,9.12451076508,11.947265625,0.0,0.0,0.0,0.0,33.0,2.0,51.1666717529,47.3588409424,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86117426554,0.0,0.0,0.0,65.0058250427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941520046109,733.370438393,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.8347743641,66.7927065763,65.0058250427,0.650058250427,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-01T23:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0172494253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.308750153,75.2915007273,0.0,0.0,0.0,0.0,0.0,1.0,8.19100658099,78.7939999898,1.99200057983,0.0,76.9670003255,77.4540863037,74.9749997457,74.4940592448,-0.204000473022,0.0,55.7840000788,57.530804952,55.9880005519,56.0417429606,40.0,0.0,0.0,0.0,0.0,0.0,1.82699966431,77.684000651,100.0,-0.290757020315,20.9789997737,-0.067499478658,8.4817636013,56.0555000305,225.0,0.0,0.0,20.9789997737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.16320761045,79.4089997609,1.07549794515,40.8698835373,76.6834996541,76.0285491943,75.608001709,74.3006083171,-0.275500297546,0.0,55.1284999847,56.1323369344,55.4040002823,55.9107233683,40.0,0.0,0.0,0.0,0.0,0.0,2.72550010681,100.0,8.38688850403,55.5560003916,239.0,0.0,0.0,21.2794993718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.19946499666,8.98912127813,11.9140625,0.0,0.0,0.0,0.0,33.0,2.0,50.8731307983,47.3594792684,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0806894302,0.0,0.0,0.0,63.8943103155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943106938726,728.517647318,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.5197575887,65.6696592967,63.8943103155,0.638943103155,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T00:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1387491226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.53599898,75.3972498576,0.0,0.0,0.0,0.0,0.0,1.0,8.23451797167,79.080499649,1.99499893188,0.0,77.0854988098,77.4852396647,75.0904998779,74.5766016642,-0.215999603271,0.0,56.0075000127,57.7715988159,56.223499616,56.2746327718,40.0,0.0,0.0,0.0,0.0,0.0,1.99500083923,77.8070011139,100.0,-0.291122118632,20.8619991938,-0.0630003611247,8.52564009031,56.2864999771,225.0,0.0,0.0,20.8619991938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.19825839996,79.6564998627,1.19700050354,40.1199773153,76.9010003408,76.0956395467,75.7039998372,74.4945144653,-0.292000452677,0.0,55.3354997635,56.341448466,55.6275002162,56.1239242554,40.0,0.0,0.0,0.0,0.0,0.0,2.75549952189,100.0,8.4244966507,55.7524998983,239.0,0.0,0.0,21.2735001246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0457325776,9.77811217308,11.978515625,0.0,0.0,0.0,0.0,33.0,2.0,51.1059417725,47.3467432658,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1280711492,0.0,0.0,0.0,62.9624287287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945254178507,721.988600996,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.7172608809,64.083715959,62.9624287287,0.629624287287,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T01:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1912501653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.703249613,75.5119994481,0.0,0.0,0.0,0.0,0.0,1.0,8.27682073911,79.2965005239,1.963499705,0.0,77.1739997864,77.5259297689,75.2105000814,74.6921564738,-0.225000063578,0.0,56.2280000051,58.0111134847,56.4530000687,56.5043411255,40.0,0.0,0.0,0.0,0.0,0.0,2.12250073751,77.8715012868,100.0,-0.288992325465,20.7209997177,-0.0434999465942,8.56581306458,56.4965000153,225.0,0.0,0.0,20.7209997177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.2357266744,79.7480004628,1.24500083923,40.4949302673,77.0584996541,76.1684799194,75.8134988149,74.63037618,-0.29949982961,0.0,55.5364999771,56.551188151,55.8359998067,56.3377431234,40.0,0.0,0.0,0.0,0.0,0.0,2.68950080872,100.0,8.45982551575,55.9399998983,239.0,0.0,0.0,21.2224998474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8326494044,10.70948867,12.0423177083,0.0,0.0,0.0,0.0,33.0,2.0,51.5376309482,47.2129974365,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0770018895,0.0,0.0,0.0,62.1334981918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946102571771,719.421366738,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.9897412387,63.4317821156,62.1334981918,0.621334981918,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T02:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1934989293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.842749596,75.6492506663,0.0,0.0,0.0,0.0,0.0,1.0,8.31912318865,79.4134998322,1.86149915059,0.0,77.2504997253,77.5628051758,75.3890005747,74.8178634644,-0.23849995931,0.0,56.4410003026,58.2487182617,56.6795002619,56.7321370443,40.0,0.0,0.0,0.0,0.0,0.0,2.16300010681,77.9120000203,100.0,-0.2860074838,20.5709994634,-0.0224997202555,8.60513067245,56.7019999822,225.0,0.0,0.0,20.5709994634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.27198616664,79.7555001577,1.27499898275,40.4949302673,77.1844997406,76.2400360107,75.9095007579,74.7464625041,-0.311500231425,0.0,55.7314996719,56.7577489217,56.0429999034,56.5528488159,40.0,0.0,0.0,0.0,0.0,0.0,2.57100041707,100.0,8.4957242012,56.1290003459,239.0,0.0,0.0,21.1414998372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2137279077,9.05489738782,11.9947916667,0.0,0.0,0.0,0.0,33.0,2.0,50.942721049,47.0531438192,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7703450521,0.0,0.0,0.0,61.6186555227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946566695004,718.019949899,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.265825445,63.0682525635,61.6186555227,0.616186555227,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T03:00:00.000Z,1.0,0.0,1.2424,0.6687,40.167251269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.955250422,75.7879991531,0.0,0.0,0.0,0.0,0.0,1.0,8.35900863012,79.4690004985,1.73550097148,0.0,77.3150005341,77.5933227539,75.5794995626,74.9600931803,-0.249000231425,0.0,56.6539999644,58.4831390381,56.9030001958,56.9580332438,40.0,0.0,0.0,0.0,0.0,0.0,2.1539999644,77.9359976451,100.0,-0.283445278804,20.4120003382,0.00149981180827,8.64245390892,56.901500384,225.0,0.0,0.0,20.4120003382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.30945388476,79.7629998525,1.28400103251,40.4949305852,77.2804997762,76.3032938639,75.9964987437,74.8651021322,-0.323499679565,0.0,55.9295002619,56.9630304972,56.2529999415,56.7634963989,40.0,0.0,0.0,0.0,0.0,0.0,2.48250007629,100.0,8.53076855342,56.3119999568,239.0,0.0,0.0,21.0274998347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.32899925926,9.07403079669,11.9915364583,0.0,0.0,0.0,0.0,33.0,2.0,50.8454090465,46.8652572632,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.600329717,0.0,0.0,0.0,60.9791698456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947236084864,716.003332303,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.7078767256,62.5324606462,60.9791698456,0.609791698456,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T04:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1582501729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.037749926,75.8794997533,0.0,0.0,0.0,0.0,0.0,1.0,8.40131131808,79.5259984334,1.69799931844,0.0,77.3645000458,77.6206614176,75.6665007273,75.1207199097,-0.254999478658,0.0,56.8655001322,58.7143732707,57.1204996109,57.1775614421,40.0,0.0,0.0,0.0,0.0,0.0,2.16149838765,77.9359970093,100.0,-0.278750737508,20.2440004349,0.0209999084473,8.68006205559,57.0994997025,225.0,0.0,0.0,20.2440004349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.34329605103,79.6909987132,1.25400098165,40.4949302673,77.3464997609,76.3607940674,76.0924987793,74.9773635864,-0.331000010173,0.0,56.123000145,57.1657613118,56.4540001551,56.9702860514,40.0,0.0,0.0,0.0,0.0,0.0,2.34449895223,100.0,8.56495833397,56.4935000738,239.0,0.0,0.0,20.8924996058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.23708939552,9.08495020866,11.994140625,0.0,0.0,0.0,0.0,33.0,2.0,50.7744394938,46.6646372477,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3714542389,0.0,0.0,0.0,60.2950464884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948132599008,713.308022738,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.7501004537,61.7999566396,60.2950464884,0.602950464884,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T05:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1132542292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.090254148,75.9769999186,0.0,0.0,0.0,0.0,0.0,1.0,8.44119675954,79.5574995677,1.62150382996,0.0,77.3960037231,77.6378275553,75.7744998932,75.2508799235,-0.271499951681,0.0,57.0679998398,58.9379653931,57.3394997915,57.3970870972,40.0,0.0,0.0,0.0,0.0,0.0,2.16149584452,77.9269981384,100.0,-0.275048971176,20.0565039317,0.0494995117188,8.71624573072,57.2900002797,225.0,0.0,0.0,20.0565039317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.38197294871,79.6445007324,1.20900090535,40.4949302673,77.3885008494,76.4099909465,76.1794999441,75.0902582804,-0.332499821981,0.0,56.3194999695,57.3627573649,56.6519997915,57.1758244832,40.0,0.0,0.0,0.0,0.0,0.0,2.25599988302,100.0,8.59971737862,56.6765000025,239.0,0.0,0.0,20.7365010579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18199435147,8.71547603607,12.0104166667,0.0,0.0,0.0,0.0,33.0,2.0,50.5693525835,46.6219685872,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.7683378855,0.0,0.0,0.0,60.0061620076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948715514968,711.560061401,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.8102326827,61.310480638,60.0061620076,0.600061620076,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T06:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0277528763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.118002574,76.0902496974,0.0,0.0,0.0,0.0,0.0,1.0,8.48470815023,79.5664984385,1.46250152588,0.0,77.4110018412,77.6486358643,75.9485003153,75.3543675741,-0.28649965922,0.0,57.2705001831,59.1609191895,57.5569998423,57.6089731852,40.0,0.0,0.0,0.0,0.0,0.0,2.15549659729,77.9120000203,100.0,-0.268006960551,19.8540019989,0.0735003153483,8.75271511078,57.483499527,225.0,0.0,0.0,19.8540019989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.4170238177,79.5799999237,1.18200238546,40.4949302673,77.4140014648,76.4534454346,76.2319990794,75.1980565389,-0.334000269572,0.0,56.509999911,57.5584793091,56.8440001806,57.3781687419,40.0,0.0,0.0,0.0,0.0,0.0,2.16599845886,100.0,8.63362169266,56.855000178,239.0,0.0,0.0,20.5700012843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.55649542809,9.1027739048,11.8997395833,0.0,0.0,0.0,0.0,33.0,2.0,50.3891601562,46.5283482869,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.416952769,0.0,0.0,0.0,59.5315475464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949117887863,710.355406702,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.0370299021,60.9665056864,59.5315475464,0.595315475464,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T07:00:00.000Z,1.0,0.0,1.2424,0.6687,40.057753245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.121002197,76.0632489522,0.0,0.0,0.0,0.0,0.0,1.0,8.52338473002,79.5769983927,1.58700243632,0.0,77.4140014648,77.6486358643,75.8269990285,75.4286473592,-0.297000249227,0.0,57.4699999491,59.3787816366,57.7670001984,57.8189620972,40.0,0.0,0.0,0.0,0.0,0.0,2.1629969279,77.8820031484,100.0,-0.264944156011,19.6470012665,0.0975001653035,8.78832888603,57.6695000331,225.0,0.0,0.0,19.6470012665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.45328323046,79.5125001272,1.11450258891,41.2448368073,77.4140014648,76.4917780558,76.2994988759,75.3007481893,-0.338500022888,0.0,56.6959997813,57.7497355143,57.0344998042,57.5773010254,40.0,0.0,0.0,0.0,0.0,0.0,2.09849866231,100.0,8.6675260067,57.0319999059,239.0,0.0,0.0,20.3795016607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.38381083806,8.90588680903,12.0013020833,0.0,0.0,0.0,0.0,33.0,2.0,50.301226298,46.4831288656,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6133012772,0.0,0.0,0.0,59.2136977514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949768771891,708.409794474,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.5706780752,60.3997243245,59.2136977514,0.592136977514,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0322535833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.112753232,76.080499649,0.0,0.0,0.0,0.0,0.0,1.0,8.56327009201,79.5709978739,1.58400344849,0.0,77.405002594,77.639734904,75.8209991455,75.5404027303,-0.310500144958,0.0,57.6649999619,59.5928115845,57.9755001068,58.027033488,40.0,0.0,0.0,0.0,0.0,0.0,2.16599527995,77.8505001068,100.0,-0.260387659073,19.4295024872,0.120000203451,8.82365775108,57.8554999034,225.0,0.0,0.0,19.4295024872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.48712539673,79.4390010834,1.07550112406,40.4949302673,77.4155012767,76.5230814616,76.3400001526,75.3817545573,-0.338499704997,0.0,56.8820002874,57.9397150675,57.2204999924,57.7751820882,40.0,0.0,0.0,0.0,0.0,0.0,2.02349980672,100.0,8.70143032074,57.2105000814,239.0,0.0,0.0,20.1950012843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.42324789365,8.89823698997,11.9915364583,0.0,0.0,0.0,0.0,33.0,2.0,50.3290608724,46.4328104655,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6015246709,0.0,0.0,0.0,59.2194744746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949882101938,708.071331171,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.1031913757,60.2999801636,59.2194744746,0.592194744746,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T09:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9902524948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.098503113,76.108250618,0.0,0.0,0.0,0.0,0.0,1.0,8.60194691022,79.5724976858,1.56450335185,0.0,77.3915023804,77.6263834635,75.8269990285,75.6464284261,-0.319499969482,0.0,57.8615001043,59.8043034871,58.1810000738,58.2293828328,40.0,0.0,0.0,0.0,0.0,0.0,2.18099530538,77.8175004323,100.0,-0.257039705912,19.2105023066,0.13950030009,8.85898661613,58.0414997737,225.0,0.0,0.0,19.2105023066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.52338473002,79.3954995473,1.02449925741,41.2448368073,77.4140014648,76.5492833455,76.3895022074,75.4653116862,-0.340000152588,0.0,57.0634997686,58.1239598592,57.4034999212,57.9679463704,40.0,0.0,0.0,0.0,0.0,0.0,1.98149808248,100.0,8.73419555028,57.3875001272,239.0,0.0,0.0,20.0105015437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.43352158864,8.91850980123,11.939453125,0.0,0.0,0.0,0.0,33.0,2.0,50.1038360596,46.4627456665,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5648565292,0.0,0.0,0.0,59.2621424993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949882101938,708.071331171,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.8809655507,60.2999801636,59.2621424993,0.592621424993,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T10:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6452500025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.088000615,76.4427506129,0.0,0.0,0.0,0.0,0.0,1.0,8.63458037376,79.5919996897,1.46549797058,0.0,77.380999883,77.6111246745,75.9155019124,75.8851572673,-0.322500228882,0.0,58.0579999288,60.0132446289,58.3805001577,58.4304555257,40.0,0.0,0.0,0.0,0.0,0.0,2.21099980672,77.7845007579,100.0,-0.258880376816,19.0004997253,0.157499631246,8.89346075058,58.2230005264,225.0,0.0,0.0,19.0004997253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.55722681681,79.4075005849,0.444002151489,41.6197900772,77.4140014648,76.5837834676,76.9699993134,75.5444056193,-0.346000035604,0.0,57.2435000738,58.30565389,57.5895001094,58.1587855021,40.0,0.0,0.0,0.0,0.0,0.0,1.99349912008,100.0,8.76753044128,57.5584996541,239.0,0.0,0.0,19.8245013555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.31832374226,8.82879829407,11.986328125,0.0,0.0,0.0,0.0,33.0,2.0,50.0607077859,46.4464777166,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5698502858,0.0,0.0,0.0,59.3456516266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949788331353,708.351381302,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.590786327,60.3825035095,59.3456516266,0.593456516266,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5042498906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.181000074,76.6767501831,0.0,0.0,0.0,0.0,0.0,1.0,8.66479651133,79.7809995015,1.54199981689,0.0,77.4395001729,77.6219329834,75.897500356,76.0635655721,-0.328499794006,0.0,58.2485001882,60.2240931193,58.5769999822,58.6391652425,40.0,0.0,0.0,0.0,0.0,0.0,2.34149932861,77.8130003611,100.0,-0.260004679362,18.8625001907,0.188999811808,8.92480119069,58.3880001704,225.0,0.0,0.0,18.8625001907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.5922776858,79.4960009257,0.0269997914632,40.8698838552,77.4829998016,76.6182886759,77.4560000102,75.709602356,-0.343000094096,0.0,57.4295002619,58.4905344645,57.772500356,58.3534749349,40.0,0.0,0.0,0.0,0.0,0.0,2.01300112406,100.0,8.80058002472,57.7339998881,239.0,0.0,0.0,19.7104994456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.32123158195,8.79149047534,11.86328125,0.0,0.0,0.0,0.0,33.0,2.0,50.1911426891,46.470392863,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.065732638,0.0,0.0,0.0,59.831767718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949107951945,710.385154499,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.4385643005,60.974994278,59.831767718,0.59831767718,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6444994609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.283750216,76.6392507553,0.0,0.0,0.0,0.0,0.0,1.0,8.69743029277,80.0419998169,1.58399899801,0.0,77.5115000407,77.6480000814,75.9275010427,76.2134043376,-0.331500053406,0.0,58.4404999415,60.4374923706,58.7719999949,58.8466008504,40.0,0.0,0.0,0.0,0.0,0.0,2.5304997762,77.8519999186,100.0,-0.257856925329,18.7395000458,0.223499933879,8.95528721809,58.548500061,225.0,0.0,0.0,18.7395000458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.62491106987,79.5844999949,0.193499883016,0.0,77.544500351,76.6706822713,77.3510004679,75.8212305705,-0.348999977112,0.0,57.6064999898,58.6760584513,57.9554999669,58.548151652,40.0,0.0,0.0,0.0,0.0,0.0,2.03999964396,100.0,8.83362960815,57.9079999924,239.0,0.0,0.0,19.589000384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2504529953,8.46281321843,12.0540364583,0.0,0.0,0.0,0.0,33.0,2.0,50.182917277,46.4818547567,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0242245992,0.0,0.0,0.0,59.9032764435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948432193977,712.409526548,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.633383433,61.5487419764,59.9032764435,0.599032764435,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1574989955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.348999659,76.1915006638,0.0,0.0,0.0,0.0,0.0,1.0,8.72885473569,80.1950009664,1.61099815369,0.0,77.5654996236,77.6727956136,75.9545014699,76.3594360352,-0.33899974823,0.0,58.6265001297,60.6502583822,58.9654998779,59.0534057617,40.0,0.0,0.0,0.0,0.0,0.0,2.62950134277,77.8520011902,100.0,-0.256348053614,18.5999997457,0.257999738057,8.98520278931,58.7075001399,225.0,0.0,0.0,18.5999997457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.65996201833,79.5500005086,1.13850021362,0.0,77.5670000712,76.7147674561,76.4284998576,75.9302978516,-0.361000378927,0.0,57.7730000814,58.8596623739,58.1340004603,58.7434616089,40.0,0.0,0.0,0.0,0.0,0.0,1.98300043742,100.0,8.86439990997,58.0699996948,239.0,0.0,0.0,19.4329996109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.23275748889,8.7417585055,12.0201822917,0.0,0.0,0.0,0.0,33.0,2.0,49.9956563314,46.4608357747,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.6406698227,0.0,0.0,0.0,60.3138316472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947965303727,713.810763989,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.736237208,61.9372149381,60.3138316472,0.603138316472,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1590007146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.47274971,76.3137489955,0.0,0.0,0.0,0.0,0.0,1.0,8.75907103221,80.3315010071,1.66650136312,0.0,77.6435000102,77.7052205404,75.9769986471,76.5137201945,-0.343500137329,0.0,58.8139998118,60.8642908732,59.1574999491,59.2595672607,40.0,0.0,0.0,0.0,0.0,0.0,2.68800099691,77.9270006816,100.0,-0.256902058919,18.486000061,0.289500236511,9.01597309113,58.8679997126,225.0,0.0,0.0,18.486000061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.69501296679,79.6864999135,1.00800005595,0.0,77.6584993998,76.7620442708,76.6504993439,76.0195999146,-0.354999860128,0.0,57.9559996923,59.0400822957,58.3109995524,58.9375127157,40.0,0.0,0.0,0.0,0.0,0.0,2.02800051371,100.0,8.89801931381,58.2470000585,239.0,0.0,0.0,19.3474998474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.498306036,8.82648698489,12.0143229167,0.0,0.0,0.0,0.0,33.0,2.0,50.2246780396,46.4837671916,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.4033377965,0.0,0.0,0.0,60.5736608505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947459836728,715.331882919,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.2618732452,62.3461844126,60.5736608505,0.605736608505,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
