timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-02T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1732517878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.556002299,76.3827505112,0.0,0.0,0.0,0.0,0.0,1.0,8.79049595197,80.4935003916,1.69050153097,0.0,77.6960016886,77.7376454671,76.0055001577,76.6610234578,-0.352499643962,0.0,58.9924999873,61.074508667,59.3449996312,59.4600041707,40.0,0.0,0.0,0.0,0.0,0.0,2.797498703,77.9900004069,100.0,-0.255107800166,18.3510020574,0.320999463399,9.04560375214,59.0240001678,225.0,0.0,0.0,18.3510020574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.73006335894,79.7810001373,0.960000356038,0.0,77.7200012207,76.8138046265,76.7600008647,76.1012420654,-0.354999860128,0.0,58.1345001856,59.2192281087,58.4895000458,59.1315485636,40.0,0.0,0.0,0.0,0.0,0.0,2.06099891663,100.0,8.93049963315,58.4209998449,239.0,0.0,0.0,19.2305011749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.01518392563,8.5152131319,11.9641927083,0.0,0.0,0.0,0.0,33.0,2.0,50.201268514,46.4359995524,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2107248306,0.0,0.0,0.0,60.794775327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946397730632,718.529942766,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.5681966146,63.2010574341,60.794775327,0.60794775327,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T16:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1575005849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.606250445,76.4487498601,0.0,0.0,0.0,0.0,0.0,1.0,8.82433811824,80.5894991557,1.68900171916,0.0,77.7215010325,77.7624409993,76.0324993134,76.7994333903,-0.35850016276,0.0,59.1724999746,61.2802658081,59.5310001373,59.6585337321,40.0,0.0,0.0,0.0,0.0,0.0,2.86799812317,78.0469996134,100.0,-0.25061138471,18.1905008952,0.352499961853,9.07494950294,59.1785001755,225.0,0.0,0.0,18.1905008952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.76148827871,79.8259995778,0.904498418172,0.0,77.7694988251,76.8629964193,76.8650004069,76.1682179769,-0.357999801636,0.0,58.3070004781,59.3977330526,58.6650002797,59.3217544556,40.0,0.0,0.0,0.0,0.0,0.0,2.05650075277,100.0,8.96240997314,58.5860001246,239.0,0.0,0.0,19.1044985453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.09650262197,8.62412790457,12.0013020833,0.0,0.0,0.0,0.0,33.0,2.0,50.3537368774,46.4455490112,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4727102915,0.0,0.0,0.0,61.5597890218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945279673141,721.911358922,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.7777512868,64.0643189748,61.5597890218,0.615597890218,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T17:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1634979248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.672998746,76.5095008214,0.0,0.0,0.0,0.0,0.0,1.0,8.85576287905,80.6869996389,1.69649759928,0.0,77.7544987996,77.7948659261,76.0580012004,76.9308547974,-0.364499727885,0.0,59.3494997025,61.4841054281,59.7139994303,59.8557917277,40.0,0.0,0.0,0.0,0.0,0.0,2.93250083923,78.11449941,100.0,-0.249102195104,18.041999499,0.377999305725,9.10486507416,59.3344999949,225.0,0.0,0.0,18.0404993693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.79774792989,79.8935012817,0.875999450684,0.0,77.8369998932,76.9147542318,76.9610004425,76.232635498,-0.358000119527,0.0,58.4809996287,59.5743255615,58.8389997482,59.5106989543,40.0,0.0,0.0,0.0,0.0,0.0,2.05650138855,100.0,8.99375009537,58.7509997686,239.0,0.0,0.0,18.998000145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.95741644773,8.25041147073,12.0162760417,0.0,0.0,0.0,0.0,33.0,2.0,50.1593988592,46.4595667521,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4842942556,0.0,0.0,0.0,61.5737069448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944852449545,723.205685829,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.4058123502,64.389175415,61.5737069448,0.615737069448,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T18:00:00.000Z,1.0,0.0,1.2424,0.6687,40.15975221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.72775205,76.5679998398,0.0,0.0,0.0,0.0,0.0,1.0,8.88718795776,80.7245000203,1.70100021362,0.0,77.7860005697,77.8279266357,76.085000356,77.055305481,-0.370499610901,0.0,59.5220003128,61.6879501343,59.8924999237,60.0530471802,40.0,0.0,0.0,0.0,0.0,0.0,2.93849945068,78.1579996745,100.0,-0.246738513311,17.893500646,0.403499603271,9.13392647107,59.4890003204,225.0,0.0,0.0,17.893500646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.83159001668,79.9670009613,0.832503636678,0.0,77.8835029602,76.9652277629,77.0509993235,76.2881317139,-0.360999743144,0.0,58.6535002391,59.7509206136,59.0144999822,59.6996281942,40.0,0.0,0.0,0.0,0.0,0.0,2.0834980011,100.0,9.02509021759,58.9160000483,239.0,0.0,0.0,18.869002978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3112783432,8.62705826759,11.9596354167,0.0,0.0,0.0,0.0,33.0,2.0,50.0544916789,46.5506362915,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3440052668,0.0,0.0,0.0,60.7409950892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945477820721,721.310887108,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.5376688639,63.9139948758,60.7409950892,0.607409950892,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T19:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1147524516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.736001333,76.621248881,0.0,0.0,0.0,0.0,0.0,1.0,8.91982102394,80.7470010122,1.68150266012,0.0,77.7860005697,77.8444569906,76.1044979095,77.1587880452,-0.372000694275,0.0,59.6959994634,61.8873392741,60.0680001577,60.2433039347,40.0,0.0,0.0,0.0,0.0,0.0,2.9610004425,78.1609992981,100.0,-0.241457223892,17.718000412,0.433500289917,9.16127824783,59.6344998678,225.0,0.0,0.0,17.718000412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.8642235597,79.9235013326,0.762001673381,0.0,77.9000015259,76.9997304281,77.1379998525,76.3264007568,-0.358000119527,0.0,58.8229996363,59.921140035,59.1809997559,59.8828125,40.0,0.0,0.0,0.0,0.0,0.0,2.02349980672,100.0,9.05586051941,59.0780000687,239.0,0.0,0.0,18.71900177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.45969692866,8.98078358173,11.9830729167,0.0,0.0,0.0,0.0,33.0,2.0,50.1860809326,46.700302124,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.1276152929,0.0,0.0,0.0,59.9768826167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946564907691,718.02597808,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.559284846,63.068098704,59.9768826167,0.599768826167,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T20:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0307499568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.697000504,76.6662505468,0.0,0.0,0.0,0.0,0.0,1.0,8.95003732045,80.6300010681,1.62749926249,0.0,77.7589995066,77.8463643392,76.1315002441,77.2413330078,-0.383999506632,0.0,59.8580001195,62.0778045654,60.2419996262,60.4265645345,40.0,0.0,0.0,0.0,0.0,0.0,2.87100156148,78.1024990082,100.0,-0.239162127177,17.5169998805,0.458999633789,9.18919944763,59.7829999924,225.0,0.0,0.0,17.5169998805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.90048281352,79.8409983317,0.675001144409,0.0,77.8760019938,77.0208129883,77.2010008494,76.3531977336,-0.356499354045,0.0,58.988000234,60.0862553914,59.344499588,60.0602671305,40.0,0.0,0.0,0.0,0.0,0.0,1.96499633789,100.0,9.08663082123,59.240000089,239.0,0.0,0.0,18.5315024058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.72984576225,9.02776535352,12.0384114583,0.0,0.0,0.0,0.0,33.0,2.0,50.2354303996,46.5385360718,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.913883845,0.0,0.0,0.0,59.2176163991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947290849181,715.83807274,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.6198018392,62.4893779755,59.2176163991,0.592176163991,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T21:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9377514521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.629501979,76.6917505264,0.0,0.0,0.0,0.0,0.0,1.0,8.98387964567,80.5939998627,1.56000200907,0.0,77.7140013377,77.831741333,76.1539993286,77.3181584676,-0.388500213623,0.0,60.0214999517,62.2618993123,60.4100001653,60.603457133,40.0,0.0,0.0,0.0,0.0,0.0,2.87999852498,78.0469989777,100.0,-0.232386271159,17.3040011724,0.486000061035,9.21626591682,59.9240001043,225.0,0.0,0.0,17.3040011724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.93311627706,79.7149995168,0.601499557495,0.0,77.8310012817,77.027208964,77.2295017242,76.3704020182,-0.351999600728,0.0,59.1545003255,60.2481892904,59.5064999262,60.2332433065,40.0,0.0,0.0,0.0,0.0,0.0,1.88399823507,100.0,9.11626148224,59.3989995321,239.0,0.0,0.0,18.3245013555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51578521729,9.23668893178,11.9153645833,0.0,0.0,0.0,0.0,33.0,2.0,50.0247624715,46.4175313314,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.4100745519,0.0,0.0,0.0,58.7439247767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947693887531,714.625865271,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.410706838,62.1615028381,58.7439247767,0.587439247767,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T22:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8350019455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.559750557,76.7247486115,0.0,0.0,0.0,0.0,0.0,1.0,9.01651310921,80.5384991964,1.49100240072,0.0,77.6660003662,77.8133036296,76.1749979655,77.4210103353,-0.388500213623,0.0,60.1819998423,62.4447224935,60.5705000559,60.7790781657,40.0,0.0,0.0,0.0,0.0,0.0,2.87249883016,78.0050010681,100.0,-0.227389097214,17.0955003103,0.502499898275,9.24390220642,60.0680001577,225.0,0.0,0.0,17.0955003103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.9657497406,79.641500473,0.513001124064,0.0,77.7875003815,77.0310389201,77.2744992574,76.3838068644,-0.352000554403,0.0,59.3134994507,60.4075698853,59.6655000051,60.4049326579,40.0,0.0,0.0,0.0,0.0,0.0,1.85400009155,100.0,9.14646291733,59.5580002467,239.0,0.0,0.0,18.1220003764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.72751784325,9.50387064616,11.9856770833,0.0,0.0,0.0,0.0,33.0,2.0,49.9260686239,46.4175287882,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60881265,0.0,0.0,0.0,58.5661853155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948268966982,712.898800322,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.5996417999,61.6863753579,58.5661853155,0.585661853155,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-02T23:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7389971415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.480998993,76.7420018514,0.0,0.0,0.0,0.0,0.0,1.0,9.04672924678,80.5010007222,1.42349688212,0.0,77.6134993235,77.7866007487,76.1900024414,77.4876759847,-0.38849957784,0.0,60.3440001806,62.6199010213,60.7324997584,60.9489746094,40.0,0.0,0.0,0.0,0.0,0.0,2.88750139872,77.9300003052,100.0,-0.224239428838,16.8809995651,0.524999936422,9.27096867561,60.207499822,225.0,0.0,0.0,16.8809995651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.99959190687,79.5814997355,0.440998077393,0.0,77.7349993388,77.02465566,77.2940012614,76.3991114299,-0.35049978892,0.0,59.4725001653,60.5650380452,59.8229999542,60.5696207682,40.0,0.0,0.0,0.0,0.0,0.0,1.84650039673,100.0,9.17609357834,59.7124993006,239.0,0.0,0.0,17.9119993846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.71442921956,9.55446791649,11.927734375,0.0,0.0,0.0,0.0,33.0,2.0,49.8716608683,46.3837712606,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.9845040639,0.0,0.0,0.0,58.2054983775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948711630309,711.572533596,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.9405587514,61.3110942841,58.2054983775,0.582054983775,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T00:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6242491404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.375249863,76.7510007222,0.0,0.0,0.0,0.0,0.0,1.0,9.07815424601,80.4770005544,1.33949915568,0.0,77.5429999034,77.7529042562,76.2035007477,77.5333938599,-0.38999970754,0.0,60.5000003179,62.7957178752,60.8900000254,61.1182327271,40.0,0.0,0.0,0.0,0.0,0.0,2.93400065104,77.8625011444,100.0,-0.21933666865,16.6529998779,0.538499832153,9.29749091466,60.3515001933,225.0,0.0,0.0,16.6529998779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.03101698558,79.5019995372,0.365999221802,0.0,77.6644999186,77.0156936646,77.2985006968,76.4093093872,-0.347499847412,0.0,59.6300001144,60.7161305745,59.9774999619,60.7336705526,40.0,0.0,0.0,0.0,0.0,0.0,1.83749961853,100.0,9.20515441895,59.8640003204,239.0,0.0,0.0,17.6869999568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.91687202454,9.71266245842,12.0260416667,0.0,0.0,0.0,0.0,33.0,2.0,49.7773946126,46.3786799113,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2276776632,0.0,0.0,0.0,57.9758230845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950116199068,707.373677305,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.2240130107,60.0883086522,57.9758230845,0.579758230845,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T01:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5124979019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.261998494,76.7495005925,0.0,0.0,0.0,0.0,0.0,1.0,9.10957916578,80.4064998627,1.2569993337,0.0,77.4694989522,77.712214152,76.2124996185,77.5632324219,-0.382500012716,0.0,60.6530001958,62.9632492065,61.0355002085,61.2830378215,40.0,0.0,0.0,0.0,0.0,0.0,2.93700091044,77.7815004985,100.0,-0.217995564143,16.4339987437,0.543000221252,9.32757472992,60.4924999873,225.0,0.0,0.0,16.4339987437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.06485915184,79.4315007528,0.298497517904,0.0,77.5849990845,76.99781545,77.2865015666,76.4156926473,-0.343000411987,0.0,59.7845001221,60.8614857992,60.1275005341,60.8881174723,40.0,0.0,0.0,0.0,0.0,0.0,1.84650166829,100.0,9.23450016975,60.0170005163,239.0,0.0,0.0,17.4574985504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99559132258,9.64639099439,11.984375,0.0,0.0,0.0,0.0,33.0,2.0,50.2075958252,46.4232584635,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1611102422,0.0,0.0,0.0,58.0513893763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.951166113629,704.2464402,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.9797617594,59.1315809886,58.0513893763,0.580513893763,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T02:00:00.000Z,1.0,0.0,1.2424,0.6687,39.4037539164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.149501801,76.7457478841,0.0,0.0,0.0,0.0,0.0,1.0,9.13979498545,80.2969989777,1.1685034434,0.0,77.3945013682,77.6613515218,76.2259979248,77.5873616536,-0.391500473022,0.0,60.7984997431,63.1295115153,61.1900002162,61.4402033488,40.0,0.0,0.0,0.0,0.0,0.0,2.90249760946,77.6870002747,100.0,-0.219361861547,16.204501152,0.554999987284,9.359156847,60.6350002289,225.0,0.0,0.0,16.204501152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.09628399213,79.3519980113,0.24450302124,0.0,77.5100008647,76.9754536947,77.2654978434,76.4207992554,-0.341499646505,0.0,59.9375003179,61.0062026978,60.2789999644,61.0457814535,40.0,0.0,0.0,0.0,0.0,0.0,1.84199714661,100.0,9.26270627975,60.1669998169,239.0,0.0,0.0,17.2310009003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.87949736913,9.25212335587,12.0260416667,0.0,0.0,0.0,0.0,33.0,2.0,49.5667317708,46.9072952271,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.4384415944,0.0,0.0,0.0,57.7875563304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.951277490797,703.915442015,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.7098655701,59.0269117355,57.7875563304,0.577875563304,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T03:00:00.000Z,1.0,0.0,1.2424,0.6687,39.2912511826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.023500443,76.7322492599,0.0,0.0,0.0,0.0,0.0,1.0,9.17121998469,80.2400004069,1.08750216166,0.0,77.3135000865,77.6041310628,76.2259979248,77.6064097087,-0.39149983724,0.0,60.9485003153,63.2893956502,61.3400001526,61.5973739624,40.0,0.0,0.0,0.0,0.0,0.0,2.92650032043,77.5939985911,100.0,-0.218846877416,15.9734999339,0.567000389099,9.39006686211,60.7729997635,225.0,0.0,0.0,15.9734999339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.1265001297,79.2515004476,0.181500116984,0.0,77.4200007121,76.9479777018,77.2385005951,76.4207992554,-0.338500022888,0.0,60.0875002543,61.1509195964,60.4260002772,61.1989796956,40.0,0.0,0.0,0.0,0.0,0.0,1.83149973551,100.0,9.29091238976,60.3154999415,239.0,0.0,0.0,16.9940004349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.93688686689,9.46308859189,11.9837239583,0.0,0.0,0.0,0.0,33.0,2.0,49.7773996989,47.1066411336,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0309658051,0.0,0.0,0.0,57.1950321198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.951733925914,702.559957237,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.0998929342,58.5934130351,57.1950321198,0.571950321198,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T04:00:00.000Z,1.0,0.0,1.2424,0.6687,39.1689977646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.897500038,76.7285022736,0.0,0.0,0.0,0.0,0.0,1.0,9.20022749901,80.1739997864,0.992998123169,0.0,77.2309996287,77.5411885579,76.2380015055,77.6184692383,-0.391500473022,0.0,61.0939995448,63.4467417399,61.4855000178,61.7507273356,40.0,0.0,0.0,0.0,0.0,0.0,2.94300015767,77.5024998983,100.0,-0.219405492147,15.7454996109,0.580499649048,9.41963299115,60.9050003688,225.0,0.0,0.0,15.7454996109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.16034205755,79.156999588,0.113997777303,0.0,77.3330008189,76.9153900146,77.2190030416,76.4220759074,-0.33850034078,0.0,60.2344996134,61.2892659505,60.5729999542,61.3521728516,40.0,0.0,0.0,0.0,0.0,0.0,1.82399876912,100.0,9.32062125206,60.4625002543,239.0,0.0,0.0,16.7600008647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1220400333,9.52505977949,12.01171875,0.0,0.0,0.0,0.0,33.0,2.0,49.9608612061,47.1894302368,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2688611348,0.0,0.0,0.0,56.9691403707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.951994627938,701.786625312,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.2029685974,58.3415317535,56.9691403707,0.569691403707,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T05:00:00.000Z,1.0,0.0,1.2424,0.6687,39.0482486089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.766999563,76.7187509537,0.0,0.0,0.0,0.0,0.0,1.0,9.23165225983,80.1185003916,0.905996958415,0.0,77.1484998067,77.4706166585,76.2425028483,77.6279958089,-0.391499519348,0.0,61.2395003637,63.6002629598,61.630999883,61.9021682739,40.0,0.0,0.0,0.0,0.0,0.0,2.97000058492,77.3945000966,100.0,-0.218554814657,15.5174999237,0.589500109355,9.45020707448,61.0414997737,225.0,0.0,0.0,15.5174999237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.19176689784,79.0819988251,0.0420004526774,0.0,77.2369995117,76.8815256755,77.194999059,76.4201609294,-0.336999893188,0.0,60.3814999262,61.4256947835,60.7184998194,61.4976857503,40.0,0.0,0.0,0.0,0.0,0.0,1.84499931335,100.0,9.35344513257,60.6094999313,239.0,0.0,0.0,16.5184996923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.80805595716,9.36363101006,12.00390625,0.0,0.0,0.0,0.0,33.0,2.0,50.1727930705,47.5129674276,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6607685089,0.0,0.0,0.0,56.5817343394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.952151831619,701.320485652,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.757285436,58.188747406,56.5817343394,0.565817343394,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T06:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9252478282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.637249629,76.7120018005,0.0,0.0,0.0,0.0,0.0,1.0,9.26066017151,80.0509999593,0.820496241252,0.0,77.0644995372,77.3975016276,76.2440032959,77.6324462891,-0.395999908447,0.0,61.379000028,63.7518692017,61.7749999364,62.049156189,40.0,0.0,0.0,0.0,0.0,0.0,2.98650042216,77.3044999441,100.0,-0.219784975052,15.2894996007,0.60000038147,9.48044514656,61.174999555,225.0,0.0,0.0,15.2894996007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.22198327382,78.9874998728,-0.0345001220703,0.0,77.1455001831,76.8470230103,77.1800003052,76.4169692993,-0.32949924469,0.0,60.5240004857,61.557665507,60.8534997304,61.6413091024,40.0,0.0,0.0,0.0,0.0,0.0,1.84199968974,100.0,9.38569927216,60.7550001144,239.0,0.0,0.0,16.2920004527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70681667328,9.35944445928,12.0475260417,0.0,0.0,0.0,0.0,33.0,2.0,50.2018941243,47.3098042806,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8921820323,0.0,0.0,0.0,56.3518212636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.952455868371,700.419825212,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.7225869497,57.8887062073,56.3518212636,0.563518212636,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T07:00:00.000Z,1.0,0.0,1.2424,0.6687,38.8127479553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.514249802,76.7015018463,0.0,0.0,0.0,0.0,0.0,1.0,9.29087630908,79.9535007477,0.739496866862,0.0,76.9819997152,77.3237508138,76.2425028483,77.6324462891,-0.395999908447,0.0,61.5170001984,63.900932312,61.9130001068,62.1942342122,40.0,0.0,0.0,0.0,0.0,0.0,2.97150103251,77.2010008494,100.0,-0.219471057256,15.0689996084,0.601499875387,9.51034736633,61.3115002314,225.0,0.0,0.0,15.0875999451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.25219949087,78.9215005239,-0.0960006713867,0.0,77.0645001729,76.8093338013,77.1605008443,76.4105860392,-0.327999750773,0.0,60.6650002797,61.6883544922,60.9930000305,61.7849324544,40.0,0.0,0.0,0.0,0.0,0.0,1.85700035095,100.0,9.41761716207,60.897500356,239.0,0.0,0.0,16.0715001424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0519522031,9.84636036555,12.0045572917,0.0,0.0,0.0,0.0,33.0,2.0,50.1664683024,47.1002680461,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7524178823,0.0,0.0,0.0,56.490084966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.952455868371,700.419825212,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.5957005819,57.8887062073,56.490084966,0.56490084966,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T08:00:00.000Z,1.0,0.0,1.2424,0.6687,38.706249555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.390501022,76.6842514674,0.0,0.0,0.0,0.0,0.0,1.0,9.31988366445,79.888999939,0.656997680664,0.0,76.9010009766,77.2461853027,76.2440032959,77.6286315918,-0.395999908447,0.0,61.6534999212,64.0474421183,62.0494998296,62.3361333211,40.0,0.0,0.0,0.0,0.0,0.0,2.9879989624,77.1154994965,100.0,-0.222045660019,14.851501147,0.596999486287,9.54192932447,61.4525003433,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.28241562843,78.8599980672,-0.145499547323,0.0,76.9790000916,76.7677968343,77.1244996389,76.4048411051,-0.323499997457,0.0,60.8060000738,61.8145853678,61.1295000712,61.9253590902,40.0,0.0,0.0,0.0,0.0,0.0,1.88099797567,100.0,9.44953505198,61.0354998906,239.0,0.0,0.0,15.8495000203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41764728228,9.27686103185,12.0188802083,0.0,0.0,0.0,0.0,33.0,2.0,50.2050577799,46.9868977865,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.4794667562,0.0,0.0,0.0,56.7645365397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.952378012417,700.650466891,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.5710105896,57.9655078252,56.7645365397,0.567645365397,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T09:00:00.000Z,1.0,0.0,1.2424,0.6687,38.6147499084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.284000397,76.6692504883,0.0,0.0,0.0,0.0,0.0,1.0,9.34768247604,79.8439992269,0.589497248332,0.0,76.8320000966,77.1666997274,76.2425028483,77.6210072835,-0.398999532064,0.0,61.7915004094,64.1888605754,62.1904999415,62.4754867554,40.0,0.0,0.0,0.0,0.0,0.0,3.01199913025,77.0375003815,100.0,-0.225828806559,14.6415001551,0.600000063578,9.5735112826,61.5904998779,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.3138405482,78.7864996592,-0.191997528076,0.0,76.9040006002,76.7269032796,77.0959981283,76.4016596476,-0.31599966685,0.0,60.9440002441,61.9427261353,61.259999911,62.0625737508,40.0,0.0,0.0,0.0,0.0,0.0,1.88249905904,100.0,9.48111716906,61.1794999441,239.0,0.0,0.0,15.6440006892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90090847015,9.54698149363,11.8489583333,0.0,0.0,0.0,0.0,33.0,2.0,50.1829198201,46.4812189738,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.848891894,0.0,0.0,0.0,57.3936109543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.951990104806,701.80063598,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.0916887919,58.3428688049,57.3936109543,0.573936109543,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T10:00:00.000Z,1.0,0.0,1.2424,0.6687,38.549498558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.21199894,76.6625003815,0.0,0.0,0.0,0.0,0.0,1.0,9.37668991089,79.8229993184,0.536994934082,0.0,76.78099823,77.0935668945,76.2440032959,77.6178359985,-0.39450041453,0.0,61.9279998144,64.3328297933,62.3225002289,62.6161092122,40.0,0.0,0.0,0.0,0.0,0.0,3.04200108846,76.9909998576,100.0,-0.227395534515,14.4584980011,0.594000180562,9.6040854454,61.7285000483,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.34163920085,78.763999939,-0.218996047974,0.0,76.8620014191,76.6924031576,77.080997467,76.399113973,-0.311500231425,0.0,61.0819994609,62.06640625,61.3934996923,62.1978988647,40.0,0.0,0.0,0.0,0.0,0.0,1.9019985199,100.0,9.51202726364,61.3175001144,239.0,0.0,0.0,15.4685017268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.21990315119,9.2303185463,11.9674479167,0.0,0.0,0.0,0.0,33.0,2.0,50.1342061361,46.4576517741,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7554305394,0.0,0.0,0.0,58.4885727564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950103538991,707.413040188,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.0553525289,60.0934309526,58.4885727564,0.584885727564,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T11:00:00.000Z,1.0,0.0,1.2424,0.6687,38.5449981689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.203749021,76.6587508519,0.0,0.0,0.0,0.0,0.0,1.0,9.40569782257,79.8800004323,0.527994791667,0.0,76.7734978994,77.0414326986,76.2455031077,77.6381530762,-0.395999908447,0.0,62.0689996084,64.4793370565,62.4649995168,62.7605514526,40.0,0.0,0.0,0.0,0.0,0.0,3.10650253296,76.9850012461,100.0,-0.228961626689,14.3084983826,0.599999745687,9.63465944926,61.8649997711,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.37185541789,78.8044999441,-0.211496353149,0.0,76.860502243,76.6770706177,77.0719985962,76.4176076253,-0.311499913534,0.0,61.2185001373,62.1926371257,61.5300000509,62.3376922607,40.0,0.0,0.0,0.0,0.0,0.0,1.94399770101,100.0,9.54327321053,61.4555002848,239.0,0.0,0.0,15.3305021922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51334297657,9.01140173276,12.0188802083,0.0,0.0,0.0,0.0,33.0,2.0,50.067779541,46.4449132284,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0256061554,0.0,0.0,0.0,59.2198969523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948770203035,711.396465962,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.7313556671,61.2632900874,59.2198969523,0.592198969523,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T12:00:00.000Z,1.0,0.0,1.2424,0.6687,38.5584964752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.220996857,76.6625003815,0.0,0.0,0.0,0.0,0.0,1.0,9.43349663417,79.9310003916,0.523495356242,0.0,76.783996582,77.0115509033,76.2605012258,77.677520752,-0.396000226339,0.0,62.2009998957,64.6284001668,62.5970001221,62.9094518026,40.0,0.0,0.0,0.0,0.0,0.0,3.14700380961,77.0270004272,100.0,-0.231064955393,14.18699646,0.60000038147,9.66456158956,61.9969997406,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.3996544679,78.8554973602,-0.190498987834,0.0,76.8740005493,76.6789855957,77.0644995372,76.4514160156,-0.302499771118,0.0,61.3564999898,62.3226877848,61.6589997609,62.4819488525,40.0,0.0,0.0,0.0,0.0,0.0,1.98149681091,100.0,9.57451923688,61.5964997609,239.0,0.0,0.0,15.2150007884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.43422961235,9.09588380655,11.943359375,0.0,0.0,0.0,0.0,33.0,2.0,49.9969228109,46.3506546021,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2143122355,0.0,0.0,0.0,59.0461889903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950092654559,707.443098278,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.2597414653,60.1124919256,59.0461889903,0.590461889903,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T13:00:00.000Z,1.0,0.0,1.2424,0.6687,38.5479977926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.205998739,76.658000946,0.0,0.0,0.0,0.0,0.0,1.0,9.46129544576,79.9340000153,0.509997049967,0.0,76.7719980876,76.9778544108,76.2620010376,77.6952972412,-0.397499402364,0.0,62.3360004425,64.7736409505,62.7334998449,63.0519841512,40.0,0.0,0.0,0.0,0.0,0.0,3.16200192769,77.0360031128,100.0,-0.233504136403,14.0384982427,0.601500193278,9.69479958216,62.1319996516,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.42866190275,78.856997172,-0.185999552409,0.0,76.8680013021,76.6726023356,77.0540008545,76.4667282104,-0.296500205994,0.0,61.490000089,62.4495569865,61.786500295,62.6223551432,40.0,0.0,0.0,0.0,0.0,0.0,1.98899586995,100.0,9.60442145665,61.730000178,239.0,0.0,0.0,15.0815010071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41997790337,8.98604846001,11.9889322917,0.0,0.0,0.0,0.0,33.0,2.0,49.9444147746,46.3296381632,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.041015625,0.0,0.0,0.0,59.2209854126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949813934376,708.274872411,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.0605815541,60.3601292697,59.2209854126,0.592209854126,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T14:00:00.000Z,1.0,0.0,1.2424,0.6687,38.5344994863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.183500608,76.6490011215,0.0,0.0,0.0,0.0,0.0,1.0,9.49151190122,79.8950010935,0.493499120076,0.0,76.7555001577,76.9371643066,76.2620010376,77.7035624186,-0.391500155131,0.0,62.4694999059,64.9137802124,62.861000061,63.1894251506,40.0,0.0,0.0,0.0,0.0,0.0,3.13950093587,77.0164998372,100.0,-0.231510003408,13.8945000966,0.600000063578,9.72302190463,62.2609999975,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.45646095276,78.855497996,-0.180000305176,0.0,76.8560009003,76.6572621663,77.0360012054,76.4724731445,-0.291999816895,0.0,61.6220000585,62.5706863403,61.9139998754,62.7576802572,40.0,0.0,0.0,0.0,0.0,0.0,1.99949709574,100.0,9.63432351748,61.8634999593,239.0,0.0,0.0,15.0170001984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.09961631081,8.74445505937,12.01171875,0.0,0.0,0.0,0.0,33.0,2.0,49.9620083896,46.3430124919,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5938495,0.0,0.0,0.0,59.6681515376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949534776856,709.108748603,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.1443273371,60.6052343195,59.6681515376,0.596681515376,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T15:00:00.000Z,1.0,0.0,1.2424,0.6687,38.5052518845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.145251274,76.6399993896,0.0,0.0,0.0,0.0,0.0,1.0,9.5181016922,79.8634993235,0.46800104777,0.0,76.7300020854,76.8952026367,76.2620010376,77.7048339844,-0.38999970754,0.0,62.6000003815,65.049466451,62.990000089,63.3262329102,40.0,0.0,0.0,0.0,0.0,0.0,3.13349723816,76.9850006104,100.0,-0.234822352727,13.7400019964,0.59700012207,9.75292404493,62.3929999669,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.48667732875,78.8584988912,-0.187499364217,0.0,76.8304983775,76.6387405396,77.0179977417,76.4724731445,-0.284499486287,0.0,61.7555001577,62.6905415853,62.039999644,62.8917287191,40.0,0.0,0.0,0.0,0.0,0.0,2.02800051371,100.0,9.66422557831,61.9954999288,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.29812773069,8.97781252861,11.9889322917,0.0,0.0,0.0,0.0,33.0,2.0,49.8950703939,46.3283640544,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0188360214,0.0,0.0,0.0,60.2431650162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949148363504,710.264501347,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.608074824,60.9393355052,60.2431650162,0.602431650162,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T16:00:00.000Z,1.0,0.0,1.2424,0.6687,38.4834982554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.122747739,76.6392494837,0.0,0.0,0.0,0.0,0.0,1.0,9.54469219844,79.8425006866,0.45149676005,0.0,76.7119979858,76.8557840983,76.2605012258,77.7067337036,-0.383999824524,0.0,62.7320000331,65.1870574951,63.1159998576,63.4592234294,40.0,0.0,0.0,0.0,0.0,0.0,3.13050270081,76.966999054,100.0,-0.236790021261,13.5959981283,0.595499992371,9.7814822197,62.5204998652,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.51447582245,78.8359985352,-0.196498235067,0.0,76.8214995066,76.6214752197,77.0179977417,76.4763031006,-0.274000167847,0.0,61.888999939,62.8078486125,62.1630001068,63.023862203,40.0,0.0,0.0,0.0,0.0,0.0,2.01449902852,100.0,9.69278383255,62.1244999568,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81813875834,8.78663452466,12.0442708333,0.0,0.0,0.0,0.0,33.0,2.0,50.1006774902,46.3825047811,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3961391449,0.0,0.0,0.0,60.8643620809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948380692346,712.563603662,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.2664254506,61.5930862427,60.8643620809,0.608643620809,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T17:00:00.000Z,1.0,0.0,1.2424,0.6687,38.4640007019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.104000092,76.6399993896,0.0,0.0,0.0,0.0,0.0,1.0,9.57249093056,79.7870012919,0.431999206543,0.0,76.6940002441,76.8214518229,76.2620010376,77.7137069702,-0.385499954224,0.0,62.861000061,65.3221054077,63.2465000153,63.5928471883,40.0,0.0,0.0,0.0,0.0,0.0,3.09300104777,76.9549980164,100.0,-0.236877520879,13.4475002289,0.601500193278,9.80936845144,62.644999822,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.54469219844,78.813501358,-0.197998046875,0.0,76.8199996948,76.6067937215,77.0179977417,76.483311971,-0.271000862122,0.0,62.0149997075,62.9277013143,62.2860005697,63.1559651693,40.0,0.0,0.0,0.0,0.0,0.0,1.99350166321,100.0,9.7223499616,62.2564999262,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.63064245383,8.64293511709,12.1764322917,0.0,0.0,0.0,0.0,33.0,2.0,49.9108861287,46.2920608521,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0177008311,0.0,0.0,0.0,61.2443002065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947857625185,714.133848341,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.4301083883,62.0270434293,61.2443002065,0.612443002065,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T18:00:00.000Z,1.0,0.0,1.2424,0.6687,38.4572515488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.096501033,76.6392494837,0.0,0.0,0.0,0.0,0.0,1.0,9.60149860382,79.7615006765,0.42599995931,0.0,76.6865011851,76.789662679,76.2605012258,77.7206954956,-0.3765001297,0.0,62.9914999008,65.4539693197,63.3680000305,63.7258351644,40.0,0.0,0.0,0.0,0.0,0.0,3.07499949137,76.9504985809,100.0,-0.23609217008,13.3185011546,0.598499615987,9.8375907739,62.7695004145,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.57007360458,78.8269996643,-0.197998046875,0.0,76.8199996948,76.593363444,77.0179977417,76.4890391032,-0.263499895732,0.0,62.1469999949,63.0450032552,62.4104998906,63.2849070231,40.0,0.0,0.0,0.0,0.0,0.0,2.00699996948,100.0,9.75124414762,62.3870000839,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.51369460424,8.54935173194,11.9127604167,0.0,0.0,0.0,0.0,33.0,2.0,50.1772206624,46.3219960531,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.380136172,0.0,0.0,0.0,61.8803650538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947162357372,716.225124174,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.7679983775,62.5923233032,61.8803650538,0.618803650538,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T19:00:00.000Z,1.0,0.0,1.2424,0.6687,38.4437526067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.08300209,76.6392494837,0.0,0.0,0.0,0.0,0.0,1.0,9.62808895111,79.7539997101,0.414000829061,0.0,76.6745020549,76.7597808838,76.2605012258,77.7282969157,-0.379500071208,0.0,63.1145000458,65.5851923625,63.494000117,63.856280009,40.0,0.0,0.0,0.0,0.0,0.0,3.07949765523,76.9414997101,100.0,-0.237388134003,13.1805019379,0.60000038147,9.86547708511,62.8939997355,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.60028998057,78.8359985352,-0.200997670492,0.0,76.8170000712,76.5825068156,77.0179977417,76.4941457113,-0.255999883016,0.0,62.2745002111,63.1603978475,62.5305000941,63.4119338989,40.0,0.0,0.0,0.0,0.0,0.0,2.01899846395,100.0,9.78114628792,62.5144999822,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45103228092,8.54528343678,11.9850260417,0.0,0.0,0.0,0.0,33.0,2.0,50.0968856812,46.4098892212,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.2051518758,0.0,0.0,0.0,62.05534935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946909810817,716.985447558,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.6161524455,62.7957611084,62.05534935,0.6205534935,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T20:00:00.000Z,1.0,0.0,1.2424,0.6687,38.420498848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.060498238,76.6399993896,0.0,0.0,0.0,0.0,0.0,1.0,9.65588776271,79.7464987437,0.398996988932,0.0,76.6609980265,76.7330780029,76.2620010376,77.7308400472,-0.373500188192,0.0,63.2419999441,65.7157821655,63.6155001322,63.9841791789,40.0,0.0,0.0,0.0,0.0,0.0,3.08550071716,76.9295012156,100.0,-0.237139463425,13.0454978943,0.59700012207,9.89302722613,63.0185000102,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.62808895111,78.8329989115,-0.218997319539,0.0,76.7990004222,76.5665308634,77.0179977417,76.5005289714,-0.2515001297,0.0,62.4004999797,63.2732391357,62.6520001094,63.5408757528,40.0,0.0,0.0,0.0,0.0,0.0,2.03399848938,100.0,9.80903251966,62.644999822,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81562584097,8.72541256746,11.9915364583,0.0,0.0,0.0,0.0,33.0,2.0,49.9140497843,46.4939575195,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.3692744573,0.0,0.0,0.0,61.8927265803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947113868715,716.370918163,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.0704858953,62.6318837946,61.8927265803,0.618927265803,0.0,12.25,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T21:00:00.000Z,1.0,0.0,1.2424,0.6687,38.391998291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.031997681,76.6399993896,0.0,0.0,0.0,0.0,0.0,1.0,9.68247826894,79.7389996847,0.377998352051,0.0,76.6399993896,76.7038319906,76.2620010376,77.7340189616,-0.367499987284,0.0,63.3680000305,65.8419036865,63.7355000178,64.1114425659,40.0,0.0,0.0,0.0,0.0,0.0,3.099000295,76.9160029093,100.0,-0.2377632459,12.9044993718,0.595499992371,9.92024151484,63.1400000254,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.65467905998,78.8075008392,-0.234001159668,0.0,76.783996582,76.5524749756,77.0179977417,76.5043589274,-0.245499928792,0.0,62.5249999364,63.387357076,62.7704998652,63.6666081746,40.0,0.0,0.0,0.0,0.0,0.0,2.0235042572,100.0,9.83725484212,62.7680002848,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.09953431288,8.99656709035,11.8873697917,0.0,0.0,0.0,0.0,33.0,2.0,50.1690063477,46.6155954997,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.3048032125,0.0,0.0,0.0,61.9571978251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.94718957812,716.142917425,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.0997893016,62.5710783005,61.9571978251,0.619571978251,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
