timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-03T22:00:00.000Z,1.0,0.0,1.2424,0.6687,38.3589960734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.002746582,76.6437505086,0.0,0.0,0.0,0.0,0.0,1.0,9.68852138519,79.4825000763,0.341995239258,0.0,76.6039962769,76.6822153727,76.2620010376,77.7378336589,-0.366000175476,0.0,63.4909998576,65.9686762492,63.8570000331,64.2367960612,40.0,0.0,0.0,0.0,0.0,0.0,2.87850379944,76.8650016785,100.0,-0.255574623744,12.7469962438,0.610500017802,9.94409600894,63.2465000153,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.67401790619,78.7054990133,-0.227999369303,0.0,76.7975006104,76.5435384115,77.0254999797,76.5075505575,-0.23500029246,0.0,62.6524998347,63.5001958211,62.8875001272,63.7910690308,40.0,0.0,0.0,0.0,0.0,0.0,1.90649795532,100.0,9.86446913083,62.890999794,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4781853358,8.94898788134,12.0416666667,0.0,0.0,0.0,0.0,33.0,2.0,49.9380900065,46.5984064738,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9802926381,0.0,0.0,0.0,62.2817083995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946624724484,717.845037949,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.1971626282,63.0220470428,62.2817083995,0.622817083995,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-03T23:00:00.000Z,1.0,0.0,1.2424,0.6687,38.3717498779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.008749644,76.636999766,0.0,0.0,0.0,0.0,0.0,1.0,9.73203269641,79.0444997152,0.35999806722,0.0,76.6159998576,76.6682281494,76.2560017904,77.742284139,-0.361500104268,0.0,63.611000061,66.0960718791,63.9725001653,64.3634185791,40.0,0.0,0.0,0.0,0.0,0.0,2.42849985758,76.9295012156,100.0,-0.235582033793,12.6434996923,0.622500419617,9.9676147302,63.3499997457,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.70544258753,77.4740009308,-0.232498168945,0.0,76.7854995728,76.5352198283,77.0179977417,76.5132954915,-0.23049958547,0.0,62.7740004857,63.6111272176,63.0045000712,63.9136276245,40.0,0.0,0.0,0.0,0.0,0.0,0.688501358032,100.0,9.88865947723,62.9989999135,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60083874067,9.16485190392,12.0169270833,0.0,0.0,0.0,0.0,33.0,2.0,50.413831075,46.4423650106,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7856995265,0.0,0.0,0.0,62.4703022639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946530778783,718.128304365,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.3077888489,63.0966110229,62.4703022639,0.624703022639,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T00:00:00.000Z,1.0,0.0,1.2424,0.6687,38.3589979808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.980246544,76.6212485631,0.0,0.0,0.0,0.0,0.0,1.0,9.76345729828,79.3324991862,0.377997080485,0.0,76.602496465,76.6472473145,76.2244993846,77.737197876,-0.362999598185,0.0,63.7325000763,66.2190221151,64.0954996745,64.48559316,40.0,0.0,0.0,0.0,0.0,0.0,2.73000272115,76.9115028381,100.0,-0.233723481496,12.5069967906,0.610499382019,9.99718077977,63.4850002925,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.73807589213,77.6389993032,-0.262497584025,0.0,76.7555001577,76.5218048096,77.0179977417,76.5190353394,-0.229000091553,0.0,62.8940000534,63.7207794189,63.123000145,64.0355478923,40.0,0.0,0.0,0.0,0.0,0.0,0.883499145508,100.0,9.91822560628,63.130999883,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.00809335709,9.02567879359,11.9114583333,0.0,0.0,0.0,0.0,33.0,2.0,50.1905085246,46.3678487142,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7022546132,0.0,0.0,0.0,62.5222447713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946496233553,718.232592777,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.359055259,63.1237172213,62.5222447713,0.625222447713,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T01:00:00.000Z,1.0,0.0,1.2424,0.6687,38.340250651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.943500201,76.6032495499,0.0,0.0,0.0,0.0,0.0,1.0,9.78763039907,79.5110003153,0.371999104818,0.0,76.5784994761,76.6224517822,76.2065003713,77.7295710246,-0.360000610352,0.0,63.8479995728,66.3394114176,64.2080001831,64.6064910889,40.0,0.0,0.0,0.0,0.0,0.0,2.93250083923,76.8605003357,100.0,-0.237436532974,12.370499293,0.600000063578,10.025066932,63.6080001195,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.76345729828,78.3665008545,-0.269997278849,0.0,76.7300014496,76.5071105957,76.9999987284,76.5203094482,-0.220000267029,0.0,63.013999939,63.8266118368,63.234000206,64.1561889648,40.0,0.0,0.0,0.0,0.0,0.0,1.63649940491,100.0,9.94711995125,63.259999911,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54956020008,8.80152555307,12.06640625,0.0,0.0,0.0,0.0,33.0,2.0,50.8414967855,46.3258132935,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4440724055,0.0,0.0,0.0,62.7624279658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946150781255,719.275476895,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.3112813776,63.3947792053,62.7624279658,0.627624279658,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T02:00:00.000Z,1.0,0.0,1.2424,0.6687,38.3252509435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.906751951,76.5815010071,0.0,0.0,0.0,0.0,0.0,1.0,9.81180334091,79.5650005341,0.363000233968,0.0,76.5530026754,76.5957489014,76.1900024414,77.741645813,-0.354000091553,0.0,63.9679997762,66.4598108927,64.3219998678,64.7267532349,40.0,0.0,0.0,0.0,0.0,0.0,3.01199785868,76.8379987081,100.0,-0.239133993785,12.2310028076,0.596999486287,10.0509373347,63.7250003815,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.78883902232,78.5989996592,-0.265501022339,0.0,76.7074985504,76.4898579915,76.9729995728,76.5228525798,-0.214000066121,0.0,63.1354999542,63.933710734,63.3495000203,64.2768046061,40.0,0.0,0.0,0.0,0.0,0.0,1.89150110881,100.0,9.97500618299,63.3859999975,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.92352239291,9.25110316277,11.9908854167,0.0,0.0,0.0,0.0,33.0,2.0,50.245552063,46.3659439087,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.1778259277,0.0,0.0,0.0,63.0121765137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.94568950977,720.670152904,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.7396151225,63.7517093023,63.0121765137,0.630121765137,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T03:00:00.000Z,1.0,0.0,1.2424,0.6687,38.3035004934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.880500158,76.5769996643,0.0,0.0,0.0,0.0,0.0,1.0,9.83960215251,79.6475009918,0.347997029622,0.0,76.537999471,76.5734965007,76.1900024414,77.7492523193,-0.349500656128,0.0,64.0879993439,66.5763804118,64.4375,64.8463821411,40.0,0.0,0.0,0.0,0.0,0.0,3.10950152079,76.8424987793,100.0,-0.237877607346,12.100499471,0.594000498454,10.0774797599,63.8434995015,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.81422066689,78.699499766,-0.278995513916,0.0,76.6850013733,76.4790064494,76.9639968872,76.5260314941,-0.205000241597,0.0,63.254000028,64.0382664998,63.4590002696,64.3948949178,40.0,0.0,0.0,0.0,0.0,0.0,2.01449839274,100.0,10.001884381,63.5045000712,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.63796114922,8.97481099765,12.0651041667,0.0,0.0,0.0,0.0,33.0,2.0,49.89696757,46.4219868978,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4401950836,0.0,0.0,0.0,62.7498073578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945800300375,720.335269534,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.8497804006,63.6657613118,62.7498073578,0.627498073578,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T04:00:00.000Z,1.0,0.0,1.2424,0.6687,38.2779998779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.854999542,76.5769996643,0.0,0.0,0.0,0.0,0.0,1.0,9.86498411496,79.6460024516,0.329996744792,0.0,76.5199991862,76.5544230143,76.1900024414,77.7517903646,-0.350999832153,0.0,64.2020003001,66.6942342122,64.5530001322,64.9640986125,40.0,0.0,0.0,0.0,0.0,0.0,3.12600326538,76.8289992015,100.0,-0.239037911097,11.966999054,0.592500368754,10.1040220261,63.9604997635,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.84081077576,78.6920013428,-0.29399617513,0.0,76.6700007121,76.4655812581,76.9639968872,76.5266723633,-0.197500546773,0.0,63.3709996541,64.1415481567,63.5685002009,64.5117085775,40.0,0.0,0.0,0.0,0.0,0.0,2.0220006307,100.0,10.0280907154,63.6215000153,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.73322482904,9.06409462293,12.072265625,0.0,0.0,0.0,0.0,33.0,2.0,49.9760487874,46.4047902425,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4119908015,0.0,0.0,0.0,62.7780116399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.9461254311,719.35205651,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.5380446116,63.4145507812,62.7780116399,0.627780116399,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T05:00:00.000Z,1.0,0.0,1.2424,0.6687,38.2704995473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.842999776,76.5725002289,0.0,0.0,0.0,0.0,0.0,1.0,9.89036544164,79.6475022634,0.320997873942,0.0,76.5110003153,76.5359853109,76.1900024414,77.7511545817,-0.346500396729,0.0,64.3175004323,66.8101654053,64.6640008291,65.0786336263,40.0,0.0,0.0,0.0,0.0,0.0,3.13650194804,76.8244991302,100.0,-0.238518953323,11.8469994863,0.592501322428,10.128884395,64.0714995066,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.86861006419,78.7129987081,-0.290999094645,0.0,76.6639989217,76.4534428914,76.9549980164,76.5292231242,-0.194499651591,0.0,63.4849999746,64.2454630534,63.6794996262,64.6259689331,40.0,0.0,0.0,0.0,0.0,0.0,2.04899978638,100.0,10.05463322,63.740000089,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45274329185,8.91262642543,12.1106770833,0.0,0.0,0.0,0.0,33.0,2.0,50.0703125,46.3665796916,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.2669916153,0.0,0.0,0.0,62.9230108261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.9461254311,719.35205651,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.7025222778,63.4145507812,62.9230108261,0.629230108261,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T06:00:00.000Z,1.0,0.0,1.2424,0.6687,38.2495015462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.816001892,76.5665003459,0.0,0.0,0.0,0.0,0.0,1.0,9.91453870138,79.6385014852,0.309000651042,0.0,76.4960021973,76.5162760417,76.1870015462,77.7517903646,-0.347999572754,0.0,64.4300003052,66.9254684448,64.7779998779,65.1931686401,40.0,0.0,0.0,0.0,0.0,0.0,3.14249928792,76.8125006358,100.0,-0.239880164464,11.7180023193,0.593999226888,10.1544188658,64.184000651,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.89278276761,78.7115001678,-0.305999755859,0.0,76.6399993896,76.4419530233,76.9459991455,76.5330530802,-0.185499509176,0.0,63.6019999186,64.3481038411,63.7874994278,64.7434158325,40.0,0.0,0.0,0.0,0.0,0.0,2.0715007782,100.0,10.0808395545,63.8570000331,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.07989986738,8.18206504981,11.9544270833,0.0,0.0,0.0,0.0,33.0,2.0,50.2993265788,46.370396932,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4191850026,0.0,0.0,0.0,62.7678165436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.9461254311,719.35205651,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.7025222778,63.4145507812,62.7678165436,0.627678165436,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T07:00:00.000Z,1.0,0.0,1.2424,0.6687,38.2344973882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.803245862,76.5687484741,0.0,0.0,0.0,0.0,0.0,1.0,9.94112841288,79.640001297,0.296997706095,0.0,76.4779968262,76.5016530355,76.1809991201,77.7384592692,-0.346499125163,0.0,64.5394999186,67.0375798543,64.8859990438,65.3051605225,40.0,0.0,0.0,0.0,0.0,0.0,3.16200447083,76.8274987539,100.0,-0.23882484436,11.5919977824,0.586498896281,10.1799532572,64.2995001475,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.91695594788,78.7174994151,-0.305999755859,0.0,76.6504980723,76.4310709635,76.9564978282,76.5368830363,-0.179499944051,0.0,63.7160002391,64.448832194,63.8955001831,64.8506291707,40.0,0.0,0.0,0.0,0.0,0.0,2.06700134277,100.0,10.10704573,63.9739999771,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30024719238,8.38337580363,11.8684895833,0.0,0.0,0.0,0.0,33.0,2.0,50.2088597616,46.4780273438,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4618930817,0.0,0.0,0.0,62.7191060384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.9461254311,719.35205651,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.9479281108,63.4145507812,62.7191060384,0.627191060384,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T08:00:00.000Z,1.0,0.0,1.2424,0.6687,38.2344983419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.796496709,76.5619983673,0.0,0.0,0.0,0.0,0.0,1.0,9.96409304937,79.6100006104,0.293999989827,0.0,76.4689979553,76.4870300293,76.1749979655,77.7397410075,-0.341999689738,0.0,64.6520004272,67.1490605672,64.994000117,65.4177881877,40.0,0.0,0.0,0.0,0.0,0.0,3.14100265503,76.818499883,100.0,-0.240386644999,11.4749978383,0.584999720256,10.2044796944,64.4090003967,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.94233703613,78.7595005035,-0.294001261393,0.0,76.6549975077,76.4195810954,76.9489987691,76.5407129924,-0.17050075531,0.0,63.828499794,64.5457356771,63.9990005493,64.9642512004,40.0,0.0,0.0,0.0,0.0,0.0,2.10450299581,100.0,10.1319082578,64.0864988963,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.81322983901,7.7408982118,11.8815104167,0.0,0.0,0.0,0.0,33.0,2.0,50.3221003215,46.7639923096,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4928703308,0.0,0.0,0.0,62.6821276347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.94626512932,718.930292504,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.0283966064,63.3050068942,62.6821276347,0.626821276347,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T09:00:00.000Z,1.0,0.0,1.2424,0.6687,38.2157500585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.781498591,76.5657485326,0.0,0.0,0.0,0.0,0.0,1.0,9.98826567332,79.6220003764,0.282000223796,0.0,76.4599990845,76.4724070231,76.1779988607,77.7391052246,-0.342000325521,0.0,64.7599995931,67.2605336507,65.1019999186,65.5272318522,40.0,0.0,0.0,0.0,0.0,0.0,3.16200129191,76.8080005646,100.0,-0.24040444692,11.3579991659,0.585000356038,10.2286701202,64.5169995626,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.96892762184,78.7744992574,-0.310499191284,0.0,76.6429990133,76.4112803141,76.9534982045,76.5451812744,-0.167499542236,0.0,63.9395001729,64.6451899211,64.1069997152,65.078511556,40.0,0.0,0.0,0.0,0.0,0.0,2.13150024414,100.0,10.1571065585,64.1960010529,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3419387341,11.2677481969,11.962890625,0.0,0.0,0.0,0.0,33.0,2.0,50.0291849772,47.0607833862,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.386001269,0.0,0.0,0.0,62.7919975917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946119828329,719.368982622,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.3888804118,63.4189186096,62.7919975917,0.627919975917,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T10:00:00.000Z,1.0,0.0,1.2424,0.6687,38.2180000941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.779248873,76.5612487793,0.0,0.0,0.0,0.0,0.0,1.0,10.012439092,79.6580003103,0.282000859578,0.0,76.4584992727,76.4603271484,76.1764984131,77.7492599487,-0.339001337687,0.0,64.8709990184,67.3688329061,65.210000356,65.636042277,40.0,0.0,0.0,0.0,0.0,0.0,3.1995010376,76.8095003764,100.0,-0.240421613057,11.2484989166,0.585000356038,10.2528607051,64.625,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.99310040474,78.7790006002,-0.304499944051,0.0,76.6414992015,76.4029541016,76.9459991455,76.5483729045,-0.166000366211,0.0,64.0474999746,64.742729187,64.2135003408,65.1870269775,40.0,0.0,0.0,0.0,0.0,0.0,2.13750139872,100.0,10.1833131313,64.3115005493,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2487360239,8.78679680824,12.0266927083,0.0,0.0,0.0,0.0,33.0,2.0,50.2246754964,47.2199986776,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5182504654,0.0,0.0,0.0,63.6582479477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944695203164,723.68504378,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.1885147095,64.5026137034,63.6582479477,0.636582479477,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T11:00:00.000Z,1.0,0.0,1.2424,0.6687,38.2509997686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.825749715,76.5747499466,0.0,0.0,0.0,0.0,0.0,1.0,10.0366117954,79.7344989777,0.298497517904,0.0,76.4914995829,76.4615987142,76.193002065,77.7695770264,-0.341998418172,0.0,64.9835007985,67.4815750122,65.3254992167,65.7512156169,40.0,0.0,0.0,0.0,0.0,0.0,3.24299939473,76.8574988047,100.0,-0.240439335505,11.1660003662,0.592498779297,10.2770511309,64.7330004374,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0160649618,78.8254992167,-0.28799756368,0.0,76.6685002645,76.4093551636,76.9564978282,76.5687866211,-0.161499023438,0.0,64.161500295,64.841545105,64.3229993184,65.300008138,40.0,0.0,0.0,0.0,0.0,0.0,2.15699895223,100.0,10.2085113525,64.4270006816,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82328863939,8.51466921965,12.0247395833,0.0,0.0,0.0,0.0,33.0,2.0,50.3530985514,46.934677124,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6270370483,0.0,0.0,0.0,63.5659650167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944341628063,724.757142389,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.1068973541,64.7696545919,63.5659650167,0.635659650167,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T12:00:00.000Z,1.0,0.0,1.2424,0.6687,38.30199941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.87974898,76.5777495702,0.0,0.0,0.0,0.0,0.0,1.0,10.0607849757,79.7705008189,0.3314965566,0.0,76.5229988098,76.4813079834,76.1915022532,77.7994181315,-0.33749961853,0.0,65.0929997762,67.5968805949,65.4304993947,65.8676579793,40.0,0.0,0.0,0.0,0.0,0.0,3.24750200907,76.9070027669,100.0,-0.240456740061,11.0924994151,0.589499791463,10.3012417157,64.8409996033,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0426550706,78.8914998372,-0.250496546427,0.0,76.7135003408,76.4266026815,76.9639968872,76.5968500773,-0.155500411987,0.0,64.2709992727,64.9422734578,64.4264996847,65.4155171712,40.0,0.0,0.0,0.0,0.0,0.0,2.17799949646,100.0,10.2337098122,64.5380001068,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1483805974,10.1732091506,11.9388020833,0.0,0.0,0.0,0.0,33.0,2.0,50.6371510824,47.0677846273,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5137144725,0.0,0.0,0.0,63.6777877808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944286893262,724.923257163,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.4690596263,64.8106821234,63.6777877808,0.636777877808,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T13:00:00.000Z,1.0,0.0,1.2424,0.6687,38.3612515132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,114.940500895,76.579249382,0.0,0.0,0.0,0.0,0.0,1.0,10.0861664613,79.7974999746,0.368998845418,0.0,76.5635007222,76.4978383382,76.1945018768,77.8368810018,-0.335999170939,0.0,65.1995004018,67.711537679,65.5354995728,65.9821929932,40.0,0.0,0.0,0.0,0.0,0.0,3.23399925232,76.9475008647,100.0,-0.238929589589,11.0280011495,0.586499532064,10.3250960509,64.9490000407,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0668280919,78.9499994914,-0.209996541341,0.0,76.7540003459,76.4432220459,76.9639968872,76.6185277303,-0.152499516805,0.0,64.3790003459,65.0430043538,64.5314998627,65.5316925049,40.0,0.0,0.0,0.0,0.0,0.0,2.19599914551,100.0,10.2585722605,64.6490001678,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5834090511,8.28870930274,11.9596354167,0.0,0.0,0.0,0.0,33.0,2.0,50.6972579956,47.1505864461,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5787665049,0.0,0.0,0.0,64.6157353719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941642618385,733.003808862,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.1951510111,66.6935240428,64.6157353719,0.646157353719,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T14:00:00.000Z,1.0,0.0,1.2424,0.6687,38.4362478256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.031998316,76.5957504908,0.0,0.0,0.0,0.0,0.0,1.0,10.1055049896,79.9235006968,0.409498214722,0.0,76.6174983978,76.5321706136,76.2080001831,77.8978347778,-0.33150100708,0.0,65.3119996389,67.8268407186,65.643500646,66.1050059001,40.0,0.0,0.0,0.0,0.0,0.0,3.30600229899,77.0600001017,100.0,-0.244117577871,10.9739977519,0.586501439412,10.3496225675,65.0569992065,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.0885838668,79.056500117,-0.154500961304,0.0,76.8289998372,76.4770812988,76.9835007985,76.6612650553,-0.149500528971,0.0,64.4900004069,65.1456451416,64.6395009359,65.6465911865,40.0,0.0,0.0,0.0,0.0,0.0,2.22750027974,100.0,10.2830987771,64.7615000407,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9282895724,9.4442469279,12.0787760417,0.0,0.0,0.0,0.0,33.0,2.0,50.5118865967,46.9977315267,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2318108877,0.0,0.0,0.0,64.9761892955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939269387023,740.299887084,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.8233038584,68.3160209656,64.9761892955,0.649761892955,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T15:00:00.000Z,1.0,0.0,1.2424,0.6687,38.5315004985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.142249743,76.6107492447,0.0,0.0,0.0,0.0,0.0,1.0,10.1308865547,80.0675004323,0.469499588013,0.0,76.6789995829,76.5900268555,76.2094999949,77.9752960205,-0.331499099731,0.0,65.4200007121,67.9485066732,65.7514998118,66.2303593953,40.0,0.0,0.0,0.0,0.0,0.0,3.38850084941,77.1845003764,100.0,-0.242590506872,10.9274997711,0.58949915568,10.3734770616,65.1620006561,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1139653524,79.2034994761,-0.0854981740316,0.0,76.9265003204,76.5256373088,77.0119984945,76.7148462931,-0.14800008138,0.0,64.5979995728,65.2527491252,64.7459996541,65.7704264323,40.0,0.0,0.0,0.0,0.0,0.0,2.27699915568,100.0,10.3089691798,64.8724994659,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.3692758282,8.18056162198,11.9752604167,0.0,0.0,0.0,0.0,33.0,2.0,50.6244990031,47.2677637736,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.009818395,0.0,0.0,0.0,65.1996815999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938240769109,743.484269354,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.7321669261,68.989893133,65.1996815999,0.651996815999,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T16:00:00.000Z,1.0,0.0,1.2424,0.6687,38.6372509003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.274999936,76.6377490362,0.0,0.0,0.0,0.0,0.0,1.0,10.1538508733,80.2175000509,0.525002161662,0.0,76.7510000865,76.6561482747,76.2259979248,78.0502065023,-0.331499099731,0.0,65.5279998779,68.071454366,65.8594989777,66.3557103475,40.0,0.0,0.0,0.0,0.0,0.0,3.4664999644,77.3435001373,100.0,-0.243816693624,10.8915011088,0.587998708089,10.3976675669,65.2715002696,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1381385326,79.4135004679,-0.00150044759115,0.0,77.0479996999,76.5837809245,77.0495001475,76.7709782918,-0.152499516805,0.0,64.7060000102,65.3598531087,64.858499527,65.8936131795,40.0,0.0,0.0,0.0,0.0,0.0,2.36550076803,100.0,10.3338314692,64.9865004222,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.54075111042,9.41531117757,11.9830729167,0.0,0.0,0.0,0.0,33.0,2.0,50.7646623091,47.4580827193,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5773309072,0.0,0.0,0.0,65.6486670176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.936357674528,749.343762094,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.5583128496,70.1902410334,65.6486670176,0.656486670176,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T17:00:00.000Z,1.0,0.0,1.2424,0.6687,38.7617483139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.431749344,76.67000103,0.0,0.0,0.0,0.0,0.0,1.0,10.1756060918,80.3419996897,0.60749689738,0.0,76.8499997457,76.738164266,76.2425028483,78.1378300985,-0.329999287923,0.0,65.6390005747,68.1969401042,65.9689998627,66.4842453003,40.0,0.0,0.0,0.0,0.0,0.0,3.49199994405,77.4829991659,100.0,-0.245244026184,10.880999883,0.592500686646,10.420850118,65.376499176,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1611026128,79.5950005849,0.0659999847412,0.0,77.1634991964,76.648958842,77.0974992116,76.8315684001,-0.152501424154,0.0,64.8154996236,65.4688720703,64.9680010478,66.0180664062,40.0,0.0,0.0,0.0,0.0,0.0,2.43150138855,100.0,10.358022054,65.0960000356,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7988580068,8.19792151451,11.8665364583,0.0,0.0,0.0,0.0,33.0,2.0,50.7598876953,47.4333572388,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5776278178,0.0,0.0,0.0,64.6648750305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938061648181,744.040755596,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.9392147064,69.1049766541,64.6648750305,0.646648750305,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T18:00:00.000Z,1.0,0.0,1.2424,0.6687,38.8652509054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.565251033,76.7000001272,0.0,0.0,0.0,0.0,0.0,1.0,10.2009881337,80.38550059,0.688499450684,0.0,76.9490006765,76.8081003825,76.2605012258,78.2076721191,-0.331499735514,0.0,65.7425003052,68.320526123,66.0740000407,66.6095987956,40.0,0.0,0.0,0.0,0.0,0.0,3.43649991353,77.5654989878,100.0,-0.243044376373,10.8750006358,0.595499674479,10.4440325101,65.4785003662,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.1876927217,79.5995012919,0.0930016835531,0.0,77.2325007121,76.7039006551,77.1394990285,76.8736750285,-0.149500528971,0.0,64.9219996134,65.5759760539,65.0715001424,66.143178304,40.0,0.0,0.0,0.0,0.0,0.0,2.36700057983,100.0,10.3828845819,65.2025000254,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69954649607,9.26102125645,12.04296875,0.0,0.0,0.0,0.0,33.0,2.0,50.9344940186,47.5136057536,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.138580958,0.0,0.0,0.0,64.1219202677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938901778049,741.436029377,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.9300689697,68.5591265361,64.1219202677,0.641219202677,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T19:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9335006078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.660500526,76.7269999186,0.0,0.0,0.0,0.0,0.0,1.0,10.2251608372,80.3945013682,0.744002024333,0.0,77.0225009918,76.867863973,76.2784989675,78.2571970622,-0.327002207438,0.0,65.8474985758,68.4358240763,66.1745007833,66.7254053752,40.0,0.0,0.0,0.0,0.0,0.0,3.37200037638,77.5970007579,100.0,-0.242054303487,10.8480002085,0.592500686646,10.4672151407,65.5820000966,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.2106571198,79.5529994965,0.100498199463,0.0,77.2759990692,76.7435150146,77.1755008698,76.8940760295,-0.146499633789,0.0,65.0300000509,65.6767018636,65.1764996847,66.2606302897,40.0,0.0,0.0,0.0,0.0,0.0,2.27700042725,100.0,10.4060670535,65.3104991913,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64497147004,9.34187002977,12.0266927083,0.0,0.0,0.0,0.0,33.0,2.0,50.9863764445,47.2155456543,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3541132609,0.0,0.0,0.0,63.9243857066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939528805657,739.498129295,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.5174719493,68.1444618919,63.9243857066,0.639243857066,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T20:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9762496948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.72574838,76.7494986852,0.0,0.0,0.0,0.0,0.0,1.0,10.2469167709,80.3825009664,0.783000946045,0.0,77.0779978434,76.9168192546,76.2949968974,78.2927525838,-0.329999287923,0.0,65.9510002136,68.5473022461,66.2809995015,66.8373998006,40.0,0.0,0.0,0.0,0.0,0.0,3.30450312297,77.6224981944,100.0,-0.242473045985,10.7969983419,0.598498662313,10.4893898169,65.6825008392,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.2336215178,79.4944998423,0.091500600179,0.0,77.2955010732,76.7729110718,77.204000473,76.9017308553,-0.143500010173,0.0,65.1335004171,65.7780685425,65.2770004272,66.3742523193,40.0,0.0,0.0,0.0,0.0,0.0,2.19899876912,100.0,10.4302574793,65.4169998169,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41533303261,8.8356033961,11.9986979167,0.0,0.0,0.0,0.0,33.0,2.0,50.8636449178,47.1728719076,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.7669566472,0.0,0.0,0.0,63.5280402501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940077752294,737.804704862,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.2588647207,67.7774353027,63.5280402501,0.635280402501,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T21:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9860003789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.760249774,76.7742493947,0.0,0.0,0.0,0.0,0.0,1.0,10.2722981771,80.359998703,0.798001607259,0.0,77.1035003662,76.9536946615,76.305498759,78.3130594889,-0.328500111898,0.0,66.0514996847,68.6568654378,66.3799997965,66.9481175741,40.0,0.0,0.0,0.0,0.0,0.0,3.25649833679,77.6329981486,100.0,-0.239938259125,10.7235005697,0.596999486287,10.5122364362,65.7830003103,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.2590030034,79.4930000305,0.0704987843831,0.0,77.3134988149,76.791440328,77.2430000305,76.9068374634,-0.146500269572,0.0,65.2369995117,65.8730621338,65.3834997813,66.484664917,40.0,0.0,0.0,0.0,0.0,0.0,2.17950121562,100.0,10.454111894,65.5235004425,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.31718766689,9.0638422966,11.9778645833,0.0,0.0,0.0,0.0,33.0,2.0,50.7845611572,47.0690638224,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0667823156,0.0,0.0,0.0,63.2387164434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940226522655,737.346090712,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.6678730358,67.6775512695,63.2387164434,0.632387164434,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T22:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9934991201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.784998576,76.7914994558,0.0,0.0,0.0,0.0,0.0,1.0,10.2928454081,80.3495000203,0.806997934977,0.0,77.1244996389,76.9835764567,76.3175017039,78.3397293091,-0.328500111898,0.0,66.1550000509,68.7613372803,66.4835001628,67.0562896729,40.0,0.0,0.0,0.0,0.0,0.0,3.22500038147,77.6404997508,100.0,-0.241565624873,10.6409994761,0.601500829061,10.534411033,65.8819993337,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.2807589372,79.4989999135,0.0555006663005,0.0,77.3209978739,76.8048578898,77.2654972076,76.9093907674,-0.138999938965,0.0,65.3434995015,65.9693247477,65.4824994405,66.5931676229,40.0,0.0,0.0,0.0,0.0,0.0,2.17800203959,100.0,10.4769585927,65.6255003611,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1020804246,10.4581978321,11.921875,0.0,0.0,0.0,0.0,33.0,2.0,50.6839701335,46.9219411214,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3634036382,0.0,0.0,0.0,62.9540980657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940449027509,736.661203252,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.0075569153,67.5267829895,62.9540980657,0.629540980657,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-04T23:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9837478002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.790997823,76.8072500229,0.0,0.0,0.0,0.0,0.0,1.0,10.3158095678,80.3315003713,0.799498875936,0.0,77.1319986979,77.0083719889,76.332499822,78.3727467855,-0.329999923706,0.0,66.2540003459,68.8651657104,66.5840002696,67.1593729655,40.0,0.0,0.0,0.0,0.0,0.0,3.19950167338,77.6404997508,100.0,-0.240775982539,10.5479984283,0.604500452677,10.5565855503,65.9794998169,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3037230174,79.4795010885,0.0359980265299,0.0,77.3179982503,76.8176320394,77.2820002238,76.9202397664,-0.138999938965,0.0,65.4440002441,66.062403361,65.5830001831,66.6997680664,40.0,0.0,0.0,0.0,0.0,0.0,2.16150283813,100.0,10.5011490186,65.7304992676,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.85680796883,8.45255875587,11.935546875,0.0,0.0,0.0,0.0,33.0,2.0,50.7681163441,46.7729085286,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6148405075,0.0,0.0,0.0,62.7176593145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941147674142,734.513057377,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.8231853138,67.0501098633,62.7176593145,0.627176593145,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T00:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9837465286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.799996694,76.8162501653,0.0,0.0,0.0,0.0,0.0,1.0,10.3387740453,80.3210004171,0.805498123169,0.0,77.1439971924,77.0280812581,76.3384990692,78.3917948405,-0.330001195272,0.0,66.3499991099,68.9683685303,66.6800003052,67.2643636068,40.0,0.0,0.0,0.0,0.0,0.0,3.17700322469,77.6299978892,100.0,-0.239986101786,10.4639968872,0.601499557495,10.5787601471,66.0785007477,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3291049798,79.4479999542,0.0179977416992,0.0,77.3119990031,76.8259531657,77.2940012614,76.9272486369,-0.134501139323,0.0,65.5474993388,66.1567611694,65.6820004781,66.8057301839,40.0,0.0,0.0,0.0,0.0,0.0,2.13600095113,100.0,10.5233236949,65.8339996338,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99796597163,9.04122503599,11.9466145833,0.0,0.0,0.0,0.0,33.0,2.0,50.6959864299,46.750617981,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.8853216171,0.0,0.0,0.0,62.4531774521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941721833069,732.751719857,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.138396581,66.6525262197,62.4531774521,0.624531774521,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T01:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9672485987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.797746976,76.8304983775,0.0,0.0,0.0,0.0,0.0,1.0,10.3617378871,80.3224989573,0.791999816895,0.0,77.1439971924,77.0452473958,76.3519973755,78.412747701,-0.32999865214,0.0,66.4490006765,69.0677337646,66.7789993286,67.3655370076,40.0,0.0,0.0,0.0,0.0,0.0,3.17850176493,77.625497818,100.0,-0.239197015762,10.3649978638,0.598498662313,10.6009349028,66.1805006663,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3496516546,79.4615008036,-0.00149981180827,0.0,77.3074995677,76.8348897298,77.3089993795,76.9368082682,-0.131498972575,0.0,65.6465009054,66.2479222616,65.7779998779,66.9072240194,40.0,0.0,0.0,0.0,0.0,0.0,2.15400123596,100.0,10.5461703142,65.9329999288,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18336415291,9.07331287861,12.046875,0.0,0.0,0.0,0.0,33.0,2.0,51.1850204468,46.5468190511,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1017141342,0.0,0.0,0.0,62.2502832413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942085579605,731.637466776,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.3904743195,66.3982044567,62.2502832413,0.622502832413,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T02:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9544992447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.794747353,76.8402481079,0.0,0.0,0.0,0.0,0.0,1.0,10.3834938208,80.2954991659,0.785998662313,0.0,77.1424973806,77.0585988363,76.3564987183,78.4330673218,-0.325500488281,0.0,66.5464998881,69.1664784749,66.8720003764,67.4654362996,40.0,0.0,0.0,0.0,0.0,0.0,3.15300178528,77.6254990896,100.0,-0.238607724508,10.2704970042,0.597000757853,10.6221015453,66.2749996185,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3726157347,79.4570007324,-0.0194975535075,0.0,77.3044999441,76.8425496419,77.3239974976,76.9444681803,-0.128499984741,0.0,65.7454999288,66.337176005,65.8739999135,67.0080744425,40.0,0.0,0.0,0.0,0.0,0.0,2.15250078837,100.0,10.5683448315,66.0349998474,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.33403984706,9.10579005877,11.931640625,0.0,0.0,0.0,0.0,33.0,2.0,50.5460535685,46.4882202148,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4829203288,0.0,0.0,0.0,61.8735783895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942610781352,730.031133496,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.5001945496,66.0270385742,61.8735783895,0.618735783895,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T03:00:00.000Z,1.0,0.0,1.2424,0.6687,38.9222501119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.769250234,76.8470001221,0.0,0.0,0.0,0.0,0.0,1.0,10.406457901,80.287999471,0.755996704102,0.0,77.1259994507,77.0668640137,76.3700027466,78.4476623535,-0.325500488281,0.0,66.6440003713,69.2639389038,66.9695008596,67.5659764608,40.0,0.0,0.0,0.0,0.0,0.0,3.16200002035,77.6149991353,100.0,-0.237146298091,10.1564985911,0.598501205444,10.6436041991,66.3709996541,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.3955802917,79.430000941,-0.0374959309896,0.0,77.2865015666,76.846379598,77.3239974976,76.9527664185,-0.121000289917,0.0,65.8474992116,66.4264297485,65.9684995015,67.1101811727,40.0,0.0,0.0,0.0,0.0,0.0,2.14349937439,100.0,10.5915273031,66.1370010376,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51012897491,9.45708608627,11.986328125,0.0,0.0,0.0,0.0,33.0,2.0,50.1469782049,46.3943675648,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9604759216,0.0,0.0,0.0,61.409526825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943060408835,728.65809556,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.657214078,65.7057287043,61.409526825,0.61409526825,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T04:00:00.000Z,1.0,0.0,1.2424,0.6687,38.8952500025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.745249748,76.8499997457,0.0,0.0,0.0,0.0,0.0,1.0,10.4294225375,80.2655016581,0.734999338786,0.0,77.1110013326,77.0738576253,76.3760019938,78.4597396851,-0.329999287923,0.0,66.7355003357,69.3607635498,67.0654996236,67.6652399699,40.0,0.0,0.0,0.0,0.0,0.0,3.15450032552,77.5955015818,100.0,-0.236020088196,10.045501709,0.599999745687,10.6654426257,66.4654998779,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4197531541,79.4029998779,-0.0555006663005,0.0,77.2684968313,76.848294576,77.3239974976,76.9578730265,-0.119499842326,0.0,65.942000707,66.5137710571,66.0615005493,67.2097600301,40.0,0.0,0.0,0.0,0.0,0.0,2.13450304667,100.0,10.6130300363,66.2314999898,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.37289524078,9.26025946935,11.9381510417,0.0,0.0,0.0,0.0,33.0,2.0,50.1247151693,46.3646697998,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.118633906,0.0,0.0,0.0,61.2573680878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943404089145,727.609951463,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.0598004659,65.4577921087,61.2573680878,0.612573680878,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
