timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-05T05:00:00.000Z,1.0,0.0,1.2424,0.6687,38.8697481155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.721997579,76.8522494634,0.0,0.0,0.0,0.0,0.0,1.0,10.4487606684,80.2505016327,0.707997639974,0.0,77.0959981283,77.0744934082,76.3880004883,78.4724273682,-0.325501124064,0.0,66.8299986521,69.4550476074,67.1554997762,67.7575047811,40.0,0.0,0.0,0.0,0.0,0.0,3.15450350444,77.5729980469,100.0,-0.237512747447,9.94049835205,0.595499038696,10.6862734159,66.5600007375,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4403003057,79.4015007019,-0.0644995371501,0.0,77.2519989014,76.84765625,77.3164984385,76.9629770915,-0.112000783285,0.0,66.0424995422,66.5991999308,66.1545003255,67.3080622355,40.0,0.0,0.0,0.0,0.0,0.0,2.14950180054,100.0,10.6348687013,66.3289992015,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.80674409866,8.59293754896,12.0384114583,0.0,0.0,0.0,0.0,33.0,2.0,50.2328948975,46.3633931478,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.880001386,0.0,0.0,0.0,61.5079991023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943667875841,726.806088897,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.3823165894,65.2663955688,61.5079991023,0.615079991023,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T06:00:00.000Z,1.0,0.0,1.2424,0.6687,38.8487482071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.697998047,76.8492498398,0.0,0.0,0.0,0.0,0.0,1.0,10.4729340076,80.2280000051,0.694496790568,0.0,77.0824972788,77.0744934082,76.3880004883,78.4749704997,-0.323998769124,0.0,66.9245014191,69.5467681885,67.2485001882,67.8554967244,40.0,0.0,0.0,0.0,0.0,0.0,3.14550272624,77.5534992218,100.0,-0.235178073247,9.83399709066,0.592500050863,10.7081120809,66.6560001373,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4620558421,79.3939990997,-0.0794976552327,0.0,77.2310015361,76.847017924,77.3104991913,76.9680633545,-0.107500076294,0.0,66.1385008494,66.6833496094,66.2460009257,67.4006195068,40.0,0.0,0.0,0.0,0.0,0.0,2.16299756368,100.0,10.6567073663,66.428000768,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.46993033091,8.76199336847,11.9342447917,0.0,0.0,0.0,0.0,33.0,2.0,50.1354700724,46.3799489339,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1434860229,0.0,0.0,0.0,61.2445144653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943667875841,726.806088897,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.5690670013,65.2663955688,61.2445144653,0.612445144653,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T07:00:00.000Z,1.0,0.0,1.2424,0.6687,38.8210016886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.680000305,76.8589986165,0.0,0.0,0.0,0.0,0.0,1.0,10.4922720591,80.2160008748,0.677998860677,0.0,77.0719985962,77.0725860596,76.3939997355,78.4629084269,-0.32400004069,0.0,67.0144996643,69.6385040283,67.338499705,67.9471257528,40.0,0.0,0.0,0.0,0.0,0.0,3.14400227865,77.5355014801,100.0,-0.236670732498,9.73349889119,0.58949915568,10.7289427916,66.7490005493,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.4850203196,79.3549989065,-0.10799407959,0.0,77.216003418,76.845741272,77.3239974976,76.9706090291,-0.10599899292,0.0,66.2314999898,66.7655893962,66.3374989827,67.4970067342,40.0,0.0,0.0,0.0,0.0,0.0,2.13899548848,100.0,10.6775379181,66.5179990133,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.91508082549,8.55486305555,12.0540364583,0.0,0.0,0.0,0.0,33.0,2.0,50.2234115601,46.4054234823,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1152985891,0.0,0.0,0.0,61.2787011464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943667875841,726.806088897,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.5726658214,65.2663955688,61.2787011464,0.612787011464,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T08:00:00.000Z,1.0,0.0,1.2424,0.6687,38.8037519455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.673251152,76.8694992065,0.0,0.0,0.0,0.0,0.0,1.0,10.5161431432,80.1927495003,0.657001495361,0.0,77.0618748665,77.0687713623,76.4048733711,78.4490909576,-0.32400004069,0.0,67.1123747826,69.7364444733,67.4363746643,68.0459136963,40.0,0.0,0.0,0.0,0.0,0.0,3.13087463379,77.5489997864,100.0,-0.235646307468,9.62550020218,0.583875179291,10.7517894506,66.852499485,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5079846382,79.3928742409,-0.110997517904,0.0,77.2261271477,76.8471775055,77.3375005722,76.9776306152,-0.0985018412272,0.0,66.3349995613,66.8562812805,66.4335012436,67.5988044739,40.0,0.0,0.0,0.0,0.0,0.0,2.1667470932,100.0,10.7001325488,66.6241264343,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.63930347562,8.10756677389,11.9296875,0.0,0.0,0.0,0.0,33.0,2.0,50.1702651978,46.5695915222,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4562012355,0.0,0.0,0.0,61.9482971827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943390513823,727.652051358,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.2514081001,65.5663566589,62.0306406021,0.619482971827,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T09:00:00.000Z,1.0,0.0,1.2424,0.6687,38.6672506332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.650749524,76.9834988912,0.0,0.0,0.0,0.0,0.0,1.0,10.5357834498,80.2475007375,0.657001495361,0.0,77.0629997253,77.0770365397,76.40599823,78.4673512777,-0.321000417074,0.0,67.1974995931,69.8206863403,67.5185000102,68.1329269409,40.0,0.0,0.0,0.0,0.0,0.0,3.18450101217,77.5324993134,100.0,-0.234484593074,9.54449971517,0.583499272664,10.7702680429,66.9350007375,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5249058406,79.2050005595,-0.385499954224,0.0,77.1754995982,76.8514887492,77.5609995524,76.9935836792,-0.107498804728,0.0,66.4040006002,66.9326248169,66.5114994049,67.6852823893,40.0,0.0,0.0,0.0,0.0,0.0,2.0295009613,100.0,10.7134876251,66.6799983978,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92404325803,9.23449142774,11.9453125,0.0,0.0,0.0,0.0,33.0,2.0,50.1829249064,46.6678187052,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.2632303238,0.0,0.0,0.0,63.1427679062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.94032243357,737.057110673,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.3151785533,67.6039511363,63.1427679062,0.631427679062,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T10:00:00.000Z,1.0,0.0,1.2424,0.6687,38.7594979604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.681499481,76.9220015208,0.0,0.0,0.0,0.0,0.0,1.0,10.5535674776,80.3274274554,0.673497517904,0.0,77.0861429487,77.1148202079,76.4188592093,78.536379133,-0.320999145508,0.0,67.2838576181,69.9169682094,67.6039995466,68.2312818255,40.0,0.0,0.0,0.0,0.0,0.0,3.24128450666,77.5862851824,100.0,-0.236091341291,9.4821434021,0.583714621408,10.7896588189,67.0202849252,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5483876637,79.1047139849,-0.247501373291,0.0,77.1632848467,76.8859994071,77.4577151707,77.0399605887,-0.11049969991,0.0,66.4802861895,67.0130440848,66.5910001482,67.7792075021,40.0,0.0,0.0,0.0,0.0,0.0,1.94142913818,100.0,10.7337903976,66.7734282357,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.126718998,10.1966302735,12.0172991071,0.0,0.0,0.0,0.0,33.0,2.0,49.9373692104,46.7618081229,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5135946274,0.0,0.0,0.0,63.9059076309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.936698287555,748.288288945,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.4117655073,69.8493330819,63.8634174892,0.639059076309,0.0,9.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.1517496109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,115.911000252,76.7592506409,0.0,0.0,0.0,0.0,0.0,1.0,10.576877594,80.5760002136,0.766498565674,0.0,77.2070000966,77.1915003459,76.440501531,78.6197255452,-0.323999404907,0.0,67.3880011241,70.0315373739,67.712000529,68.3524551392,40.0,0.0,0.0,0.0,0.0,0.0,3.36900011698,77.9120000203,100.0,-0.237403790156,9.49499956767,0.582002003988,10.8142813842,67.129998525,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.5684169134,79.6819998423,0.330000559489,0.0,77.4080003103,76.9460601807,77.0779997508,77.1128641764,-0.105999628703,0.0,66.593000412,67.1111297607,66.6990000407,67.8952916463,40.0,0.0,0.0,0.0,0.0,0.0,2.27399953206,100.0,10.7618687153,66.8975009918,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1203508377,9.18252499898,12.1087239583,0.0,0.0,0.0,0.0,33.0,2.0,50.3784052531,47.00537618,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3536745707,0.0,0.0,0.0,65.0868269602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.931478190593,764.712431799,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.618180275,73.1308390299,65.0868269602,0.650868269602,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5650008519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.251501083,76.6865002314,0.0,0.0,0.0,0.0,0.0,1.0,10.596215566,80.9375006358,0.934501012166,0.0,77.4425010681,77.4572652181,76.5080000559,78.6673482259,-0.326999664307,0.0,67.4869995117,70.1602172852,67.813999176,68.4892628988,40.0,0.0,0.0,0.0,0.0,0.0,3.49499956767,78.2719993591,100.0,-0.239904483159,9.62850189209,0.58499844869,10.8361200492,67.2290007273,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.591381073,80.2144997915,0.752999623617,0.0,77.6180000305,77.1172943115,76.8650004069,77.2538274129,-0.107499440511,0.0,66.693499883,67.2144063314,66.8009993235,68.015935262,40.0,0.0,0.0,0.0,0.0,0.0,2.59649976095,100.0,10.7850511869,67.0009994507,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2037042777,9.01655379931,11.9212239583,0.0,0.0,0.0,0.0,33.0,2.0,50.5751546224,47.1633224487,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8086280823,0.0,0.0,0.0,65.6993719737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.927773894363,776.557300605,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.9290266037,75.2353127797,65.6993719737,0.656993719737,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T13:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8912506104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.672250112,76.7809995015,0.0,0.0,0.0,0.0,0.0,1.0,10.6155543327,81.1939989726,1.07100105286,0.0,77.7259998322,77.6225687663,76.6549987793,77.8883107503,-0.326999664307,0.0,67.5920003255,70.3016331991,67.9189999898,68.6438852946,40.0,0.0,0.0,0.0,0.0,0.0,3.46799914042,78.6799996694,100.0,-0.243076324463,9.80699984233,0.589500427246,10.8586306572,67.3294995626,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6107196013,80.6210009257,0.985500335693,0.0,77.8925005595,77.297475179,76.9070002238,77.2078959147,-0.112001419067,0.0,66.7924995422,67.3266143799,66.9045009613,68.1499735514,40.0,0.0,0.0,0.0,0.0,0.0,2.72850036621,100.0,10.8078978062,67.1014995575,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41605361303,8.44862639904,12.03515625,0.0,0.0,0.0,0.0,33.0,2.0,50.8402328491,47.4257176717,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74045880636,0.0,0.0,0.0,66.9145399729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.922135483085,794.891792012,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.0722179413,78.2734050751,66.9145399729,0.669145399729,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8017501831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.336750666,76.5350004832,0.0,0.0,0.0,0.0,0.0,1.0,10.6361010869,81.6274998983,2.2110004425,0.0,78.1385008494,77.9086710612,75.9275004069,76.9695866903,-0.328500111898,0.0,67.6985003153,70.4608891805,68.0270004272,68.81569163,40.0,0.0,0.0,0.0,0.0,0.0,3.48899904887,79.1585013072,100.0,-0.246048053106,10.1115004222,0.592500686646,10.88214914,67.4344997406,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6336838404,81.2374998728,1.2539990743,0.0,78.3964996338,77.4968185425,77.1425005595,76.724416097,-0.122499465942,0.0,66.8930002848,67.4496587118,67.0154997508,68.2980448405,40.0,0.0,0.0,0.0,0.0,0.0,2.84100023905,100.0,10.8337682088,67.2200005849,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.59026519457,8.46760924657,11.9453125,0.0,0.0,0.0,0.0,33.0,2.0,51.0572255452,47.5263468424,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55699539185,0.0,0.0,0.0,67.3705050151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.918542249694,806.79621953,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.3176485697,80.1178309123,67.3705050151,0.673705050151,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T15:00:00.000Z,1.0,0.0,1.2424,0.6687,42.6137491862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.282498995,75.6687498093,0.0,0.0,0.0,0.0,0.0,1.0,10.654230992,82.0595010122,3.96299997965,0.0,78.7459990184,78.3403930664,74.7829990387,76.360071818,-0.326999664307,0.0,67.8154996236,70.6469014486,68.1424992879,69.0148544312,40.0,0.0,0.0,0.0,0.0,0.0,3.31350199382,79.6925004323,100.0,-0.253788471222,10.6034997304,0.59249941508,10.9080194632,67.5499998728,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6554396947,81.870499293,2.51849937439,0.0,79.0729999542,77.7849807739,76.5545005798,75.9066975911,-0.131498972575,0.0,67.0055001577,67.5937347412,67.1369991302,68.471669515,40.0,0.0,0.0,0.0,0.0,0.0,2.79749933879,100.0,10.8613185088,67.3414999644,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69656817118,8.61482151349,12.068359375,0.0,0.0,0.0,0.0,33.0,2.0,51.0945536296,47.7689971924,40.0,0.0,0.0,0.0,0.0,0.0,0.0,6.93835830688,0.0,0.0,0.0,67.8446407318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.917412333854,810.556077915,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.7198518117,80.691666921,67.8446407318,0.678446407318,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T16:00:00.000Z,1.0,0.0,1.2424,0.6687,43.1942485174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.396498362,75.2022498449,0.0,0.0,0.0,0.0,0.0,1.0,10.6747779846,81.9935003916,3.76049931844,0.0,78.7099990845,78.7479349772,74.949499766,76.2375310262,-0.339000066121,0.0,67.9160003662,70.8290837606,68.2550004323,69.1987482707,40.0,0.0,0.0,0.0,0.0,0.0,3.28350130717,80.181500117,100.0,-0.256088018417,10.4549986521,0.603000640869,10.930866003,67.6519997915,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.6808211009,82.2214991252,3.9179986318,0.0,79.3729985555,78.0910288493,75.4549999237,75.4716924032,-0.136000951131,0.0,67.1164995829,67.7378184001,67.2525005341,68.6567815145,40.0,0.0,0.0,0.0,0.0,0.0,2.84850056966,100.0,10.8821490606,67.4345003764,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.85989133517,8.86719918251,11.9609375,0.0,0.0,0.0,0.0,33.0,2.0,51.3324203491,47.6199671427,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.33909606934,0.0,0.0,0.0,67.6104036967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.921864067282,795.792832483,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.6459945043,78.4119581743,67.6104036967,0.676104036967,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T17:00:00.000Z,1.0,0.0,1.2424,0.6687,42.6002492905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.872249921,75.2720006307,0.0,0.0,0.0,0.0,0.0,1.0,10.6989510854,81.8435007731,3.51449902852,0.0,78.5195000966,79.0416666667,75.0050010681,76.2343546549,-0.343500773112,0.0,68.0150000254,70.9755910238,68.3585007985,69.3495559692,40.0,0.0,0.0,0.0,0.0,0.0,3.32400067647,80.3404998779,100.0,-0.252073764801,10.1609992981,0.615001042684,10.9510248502,67.7434997559,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7037857374,82.0115006765,3.16649945577,0.0,78.705499649,78.2712020874,75.5390001933,75.3607076009,-0.140499750773,0.0,67.2215010325,67.8653233846,67.3620007833,68.8201649984,40.0,0.0,0.0,0.0,0.0,0.0,3.30600102743,100.0,10.9016358852,67.5214996338,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90604241689,8.67356749376,11.9720052083,0.0,0.0,0.0,0.0,33.0,2.0,51.1293487549,47.5721995036,40.0,0.0,0.0,0.0,0.0,0.0,0.0,7.71955553691,0.0,0.0,0.0,67.2854455312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.924243346849,787.990469408,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.1868915558,77.1598326365,67.2854455312,0.672854455312,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T18:00:00.000Z,1.0,0.0,1.2424,0.6687,42.4652496974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.885749817,75.4205001195,0.0,0.0,0.0,0.0,0.0,1.0,10.7231238683,81.6634991964,3.52950032552,0.0,78.593000412,79.224164327,75.0635000865,76.2794342041,-0.342000325521,0.0,68.1169993083,71.1010869344,68.4589996338,69.4787267049,40.0,0.0,0.0,0.0,0.0,0.0,3.07049878438,79.9550018311,100.0,-0.248059749603,10.1340007782,0.626998901367,10.9711836179,67.8320007324,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7267497381,81.6815007528,2.80799865723,0.0,78.5854988098,78.3625768026,75.7775001526,75.4168421427,-0.137500762939,0.0,67.3234990438,67.9826253255,67.4609998067,68.9618733724,40.0,0.0,0.0,0.0,0.0,0.0,3.09600194295,100.0,10.9214586417,67.6114991506,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2142932415,9.00882057349,12.0481770833,0.0,0.0,0.0,0.0,33.0,2.0,51.3646876017,47.5269800822,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.36364301046,0.0,0.0,0.0,66.699857076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.928181938256,775.2386495,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.1206665039,75.0117289225,66.699857076,0.66699857076,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T19:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3377497991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.938999812,75.6012500127,0.0,0.0,0.0,0.0,0.0,1.0,10.7460884253,81.130999883,3.4305006663,0.0,78.6365006765,79.2794799805,75.2060000102,76.2895965576,-0.358499526978,0.0,68.2160002391,71.2010955811,68.574499766,69.5843556722,40.0,0.0,0.0,0.0,0.0,0.0,2.49449920654,79.5815003713,100.0,-0.242229938507,10.0620009104,0.664499282837,10.9883183638,67.9100004832,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.749714454,81.1234995524,2.60849825541,0.0,78.6049982707,78.361928304,75.9965000153,75.4206670125,-0.146498362223,0.0,67.4210007985,68.0820744832,67.5674991608,69.076772054,40.0,0.0,0.0,0.0,0.0,0.0,2.51850128174,100.0,10.9406094551,67.6970005035,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3931648731,9.23542435964,11.9368489583,0.0,0.0,0.0,0.0,33.0,2.0,51.1476923625,47.4002431234,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17835426331,0.0,0.0,0.0,66.0276457469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.931398343078,764.959961198,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.8520825704,73.1816457113,66.0276457469,0.660276457469,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T20:00:00.000Z,1.0,0.0,1.2424,0.6687,42.1577498118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.902999242,75.7452494303,0.0,0.0,0.0,0.0,0.0,1.0,10.7690525055,80.7395000458,3.23549969991,0.0,78.6109994253,79.2565917969,75.3754997253,76.3022944132,-0.36150042216,0.0,68.3029994965,71.289004008,68.6644999186,69.6734364827,40.0,0.0,0.0,0.0,0.0,0.0,2.12850062052,79.4809996287,100.0,-0.238080739975,9.94649950663,0.672000249227,11.0071332455,67.9924996694,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7702611287,80.6944986979,2.46900049845,0.0,78.5839996338,78.3267974854,76.1149991353,75.4136454264,-0.159999847412,0.0,67.5170001984,68.1719690959,67.6770000458,69.1782658895,40.0,0.0,0.0,0.0,0.0,0.0,2.11049906413,100.0,10.9604322116,67.7839997609,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6905160384,9.25142196814,12.0201822917,0.0,0.0,0.0,0.0,33.0,2.0,50.9275373979,47.2614579634,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.335758845,0.0,0.0,0.0,65.0397408803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.933993560645,756.754415859,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.4419874711,71.6441678134,65.0397408803,0.650397408803,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T21:00:00.000Z,1.0,0.0,1.2424,0.6687,41.976249059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.841499011,75.8652499517,0.0,0.0,0.0,0.0,0.0,1.0,10.7932252089,80.6704998016,3.05399894714,0.0,78.571999232,79.2063649495,75.5180002848,76.3397547404,-0.358498891195,0.0,68.3930009206,71.3711751302,68.7514998118,69.7606150309,40.0,0.0,0.0,0.0,0.0,0.0,2.09850056966,79.3354994456,100.0,-0.233730792999,9.82049942017,0.668999989827,11.0269560019,68.082499822,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7932252089,80.475499471,2.32649993896,0.0,78.5389995575,78.2903747559,76.2124996185,75.4257710775,-0.16449991862,0.0,67.6099993388,68.2535680135,67.7744992574,69.2689030965,40.0,0.0,0.0,0.0,0.0,0.0,1.93649991353,100.0,10.9799190362,67.8710002899,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47302107377,8.52172358831,11.810546875,0.0,0.0,0.0,0.0,33.0,2.0,50.9848161177,47.1829528809,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1000823975,0.0,0.0,0.0,64.4179178874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.936172403763,749.921850667,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.7689645941,70.3066974987,64.4179178874,0.644179178874,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T22:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7872502009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.735750198,75.9484999975,0.0,0.0,0.0,0.0,0.0,1.0,10.8149811427,80.5924987793,2.91299883525,0.0,78.5014998118,79.1306788127,75.5885009766,76.3861058553,-0.363000233968,0.0,68.480000178,71.4514389038,68.843000412,69.8439661662,40.0,0.0,0.0,0.0,0.0,0.0,2.09099896749,79.1465002696,100.0,-0.231125672658,9.65849939982,0.678000768026,11.0461068153,68.164999644,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8137725194,80.3240000407,2.16000175476,0.0,78.4685007731,78.2494812012,76.3084990184,75.4461746216,-0.167500813802,0.0,67.7000001272,68.3319880168,67.867500941,69.3550516764,40.0,0.0,0.0,0.0,0.0,0.0,1.85549926758,100.0,10.9987336795,67.9549999237,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8317155838,10.3085702658,11.9537760417,0.0,0.0,0.0,0.0,33.0,2.0,50.8598454793,47.0206578573,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3266747793,0.0,0.0,0.0,64.2618261973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.937532312632,745.685224621,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.7248808543,69.4451853434,64.2618261973,0.642618261973,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-05T23:00:00.000Z,1.0,0.0,1.2424,0.6687,41.583998998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.567749659,75.9837506612,0.0,0.0,0.0,0.0,0.0,1.0,10.8355278969,80.4530003866,2.81099955241,0.0,78.3844998678,79.0391235352,75.5735003153,76.4330876668,-0.364500681559,0.0,68.5609995524,71.5253397624,68.925500234,69.9203262329,40.0,0.0,0.0,0.0,0.0,0.0,2.0685005188,78.9319998423,100.0,-0.228721777598,9.45899963379,0.678000132243,11.0642496745,68.2475001017,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8379452229,80.1529998779,1.97249857585,0.0,78.3664995829,78.1938959757,76.3940010071,75.4653193156,-0.161500930786,0.0,67.7944990794,68.4078572591,67.9560000102,69.4386723836,40.0,0.0,0.0,0.0,0.0,0.0,1.786500295,100.0,11.0172126293,68.0375003815,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2127151092,10.2288769086,11.9778645833,0.0,0.0,0.0,0.0,33.0,2.0,50.6580352783,46.9021962484,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8057432175,0.0,0.0,0.0,63.7677570979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939445120443,739.757852355,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.6956246694,68.1984214783,63.7677570979,0.637677570979,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T00:00:00.000Z,1.0,0.0,1.2424,0.6687,41.4084997177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.396000544,75.9875008265,0.0,0.0,0.0,0.0,0.0,1.0,10.8560752869,80.2774995168,2.74949963888,0.0,78.2735010783,78.9265899658,75.5240014394,76.4635620117,-0.355501174927,0.0,68.6464996338,71.5909474691,69.0020008087,69.9909591675,40.0,0.0,0.0,0.0,0.0,0.0,2.00399843852,78.699499766,100.0,-0.226989269257,9.27150026957,0.670500437419,11.0830645561,68.3315003713,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8584925334,80.0719998678,1.79399871826,0.0,78.2449989319,78.1268056234,76.4510002136,75.4767837524,-0.150999069214,0.0,67.8860009511,68.4786173503,68.0370000203,69.5171864827,40.0,0.0,0.0,0.0,0.0,0.0,1.82700093587,100.0,11.0360274315,68.1229991913,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2079538902,9.79059183598,12.0,0.0,0.0,0.0,0.0,33.0,2.0,50.487856547,46.8856404622,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5321766535,0.0,0.0,0.0,62.9918247859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941781875257,732.573013356,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.2249800364,66.6025587718,62.9918247859,0.629918247859,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T01:00:00.000Z,1.0,0.0,1.2424,0.6687,41.207499822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.326999664,76.1194998423,0.0,0.0,0.0,0.0,0.0,1.0,10.8778305848,80.390001297,2.67899958293,0.0,78.2209993998,78.8324940999,75.5419998169,76.5105463664,-0.352499643962,0.0,68.7244993846,71.6603775024,69.0769990285,70.0609486898,40.0,0.0,0.0,0.0,0.0,0.0,2.16900189718,78.6529998779,100.0,-0.224720557531,9.1440003713,0.656999588013,11.1025511424,68.4199994405,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.8802479108,80.2010008494,1.51500066121,0.0,78.212000529,78.0635503133,76.6969998678,75.5010325114,-0.143500645955,0.0,67.9744993846,68.546198527,68.1180000305,69.5912322998,40.0,0.0,0.0,0.0,0.0,0.0,1.98900032043,100.0,11.0561862787,68.2145004272,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0502615571,9.97981240352,11.9954427083,0.0,0.0,0.0,0.0,33.0,2.0,51.0502700806,46.7958424886,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5291020075,0.0,0.0,0.0,62.0128978093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943586493812,727.054201868,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.9207937067,65.3252452504,62.0128978093,0.620128978093,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T02:00:00.000Z,1.0,0.0,1.2424,0.6687,40.9517510732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.246001244,76.2942501704,0.0,0.0,0.0,0.0,0.0,1.0,10.8983780543,80.5039990743,2.56049982707,0.0,78.1640008291,78.7631937663,75.603501002,76.5676879883,-0.34049987793,0.0,68.8100007375,71.7310892741,69.1505006154,70.1334940592,40.0,0.0,0.0,0.0,0.0,0.0,2.33999824524,78.6500002543,100.0,-0.223323980967,9.01350021362,0.64800008138,11.1217020353,68.5025005341,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9020039241,80.2610009511,1.17900149028,0.0,78.1640008291,78.02394104,76.9849993388,75.55397288,-0.131500244141,0.0,68.0674997965,68.6182352702,68.1990000407,69.6671930949,40.0,0.0,0.0,0.0,0.0,0.0,2.09700012207,100.0,11.0753370126,68.2954991659,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6588893731,12.4558008512,11.9856770833,0.0,0.0,0.0,0.0,33.0,2.0,50.0367863973,46.7831013997,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.3658065796,0.0,0.0,0.0,61.2376944224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944363395843,724.691315242,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.1148948669,64.7528934479,61.2376944224,0.612376944224,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T03:00:00.000Z,1.0,0.0,1.2424,0.6687,41.2217493057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.126000086,75.9042507807,0.0,0.0,0.0,0.0,0.0,1.0,10.9165074031,80.5069993337,2.4749991099,0.0,78.0949999491,78.7002512614,75.6200008392,76.6330820719,-0.341999053955,0.0,68.8895009359,71.8018010457,69.2314999898,70.2028477987,40.0,0.0,0.0,0.0,0.0,0.0,2.41199938456,78.5929997762,100.0,-0.223673423131,8.86349995931,0.643501281738,11.1401808262,68.5879987081,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9213419755,80.192000707,1.87349955241,0.0,78.0620002747,78.0041325887,76.1885007222,75.6024475098,-0.125499089559,0.0,68.1529998779,68.6858164469,68.2784989675,69.744430542,40.0,0.0,0.0,0.0,0.0,0.0,2.13000043233,100.0,11.0934798717,68.3810011546,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41246159871,9.2687236468,11.8951822917,0.0,0.0,0.0,0.0,33.0,2.0,50.0589243571,46.7442499797,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.5751543045,0.0,0.0,0.0,60.0448465347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946002962106,719.724371356,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.8265527089,63.5046094259,60.0448465347,0.600448465347,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T04:00:00.000Z,1.0,0.0,1.2424,0.6687,41.2022501628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.035249074,75.8329989115,0.0,0.0,0.0,0.0,0.0,1.0,10.9382634958,80.4710006714,2.43299992879,0.0,78.0439987183,78.6271362305,75.6109987895,76.6667353312,-0.337500890096,0.0,68.9674994151,71.8686777751,69.3050003052,70.2715708415,40.0,0.0,0.0,0.0,0.0,0.0,2.42700195312,78.5030002594,100.0,-0.220396200816,8.73899841309,0.637499491374,11.1586596966,68.6675008138,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9406808217,80.0869998932,1.92750167847,0.0,77.9825007121,77.9651590983,76.0549990336,75.6254170736,-0.112001419067,0.0,68.2430000305,68.7540283203,68.3550014496,69.817199707,40.0,0.0,0.0,0.0,0.0,0.0,2.10449918111,100.0,11.1126305262,68.4619992574,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.88117452101,9.58154519399,12.0787760417,0.0,0.0,0.0,0.0,33.0,2.0,50.1436971029,46.4742101034,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7843208313,0.0,0.0,0.0,57.8266779582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946945672877,716.877649244,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.4746301824,62.7664430792,57.8266779582,0.578266779582,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T05:00:00.000Z,1.0,0.0,1.2424,0.6687,40.9690004985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.952750842,75.9837503433,0.0,0.0,0.0,0.0,0.0,1.0,10.9588101705,80.3900000254,2.35349909465,0.0,77.9990005493,78.5432128906,75.6455014547,76.7061055501,-0.331499099731,0.0,69.0424995422,71.9342956543,69.373998642,70.3371124268,40.0,0.0,0.0,0.0,0.0,0.0,2.39099947611,78.4160003662,100.0,-0.217656532923,8.62500190735,0.625498453776,11.1764667034,68.7485001882,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.961227417,80.0194988251,1.58550135295,0.0,77.9075005849,77.9236246745,76.321999232,75.6477279663,-0.104499816895,0.0,68.3240006765,68.819056193,68.4285004934,69.8912200928,40.0,0.0,0.0,0.0,0.0,0.0,2.11199824015,100.0,11.1304374536,68.5429992676,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95915993055,9.19431400299,11.9811197917,0.0,0.0,0.0,0.0,33.0,2.0,50.0563913981,46.4455515544,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8601411184,0.0,0.0,0.0,56.7853603363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947870705948,714.095276505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.8609523773,62.0141836802,56.7853603363,0.567853603363,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T06:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7702506383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.844000498,76.0737498601,0.0,0.0,0.0,0.0,0.0,1.0,10.9769395192,80.2984994253,2.24100049337,0.0,77.9285004934,78.4573822021,75.6875,76.7391153971,-0.325499852498,0.0,69.119000117,71.9954528809,69.4444999695,70.4007441203,40.0,0.0,0.0,0.0,0.0,0.0,2.36999893188,78.3020006816,100.0,-0.217334032059,8.48400052389,0.616500218709,11.1942735513,68.8279997508,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.9829829534,79.9370002747,1.37100028992,0.0,77.8310000102,77.8808186849,76.4599997203,75.6636861165,-0.0925006866455,0.0,68.4095001221,68.881535848,68.5020008087,69.9595158895,40.0,0.0,0.0,0.0,0.0,0.0,2.10600026449,100.0,11.1479083697,68.6224994659,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3012843132,9.38016502062,11.953125,0.0,0.0,0.0,0.0,33.0,2.0,49.7906799316,46.4678421021,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8529707591,0.0,0.0,0.0,55.8345292409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949209580653,710.081300517,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.2166824341,60.8867584864,55.8345292409,0.558345292409,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T07:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5842488607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.715750376,76.1315015157,0.0,0.0,0.0,0.0,0.0,1.0,10.9986956914,80.2160002391,2.12999916077,0.0,77.8355007172,78.3626505534,75.7055015564,76.7657852173,-0.325499852498,0.0,69.1880003611,72.0540517171,69.5135002136,70.4592793783,40.0,0.0,0.0,0.0,0.0,0.0,2.38049952189,78.1850001017,100.0,-0.213384787242,8.32200050354,0.606000264486,11.2120804787,68.9074999491,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0011129379,79.8155002594,1.20299784342,0.0,77.7604993184,77.8316218058,76.557501475,75.680267334,-0.0819988250732,0.0,68.4890003204,68.9446461995,68.5709991455,70.0252634684,40.0,0.0,0.0,0.0,0.0,0.0,2.05500094096,100.0,11.1667232513,68.7035007477,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0770920118,9.36775104205,11.9583333333,0.0,0.0,0.0,0.0,33.0,2.0,49.514851888,47.0862553914,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5524536769,0.0,0.0,0.0,55.1530478795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.94973592769,708.50789592,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.6789004008,60.4285888672,55.1530478795,0.551530478795,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2100013097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.598000844,76.3879995346,0.0,0.0,0.0,0.0,0.0,1.0,11.0156164169,80.1470006307,2.01750119527,0.0,77.7470003764,78.2691904704,75.7294991811,76.7892786662,-0.318000157674,0.0,69.2629992167,72.1113789876,69.5809993744,70.5178248088,40.0,0.0,0.0,0.0,0.0,0.0,2.40000025431,78.0814990997,100.0,-0.213934818904,8.16600100199,0.595498402913,11.2295512358,68.9855009715,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0204509099,79.7269999186,0.65550104777,0.0,77.7020009359,77.7824249268,77.0464998881,75.6936569214,-0.0715001424154,0.0,68.5714995066,69.0026652018,68.642999649,70.0929260254,40.0,0.0,0.0,0.0,0.0,0.0,2.02499898275,100.0,11.1831862132,68.7769991557,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0893540382,9.36334379514,12.0611979167,0.0,0.0,0.0,0.0,33.0,2.0,49.5515467326,46.5754801432,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.08943367,0.0,0.0,0.0,55.6400655111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949529624936,709.124493309,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.5391934713,60.6085176468,55.6400655111,0.556400655111,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T09:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0794992447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.505000432,76.4255011876,0.0,0.0,0.0,0.0,0.0,1.0,11.0325377782,80.170999527,1.91849835714,0.0,77.6720002492,78.1839853923,75.7535018921,76.8216578166,-0.31500116984,0.0,69.3334999084,72.1699905396,69.6485010783,70.575726827,40.0,0.0,0.0,0.0,0.0,0.0,2.49899927775,78.0364996592,100.0,-0.215156316757,8.02349917094,0.582002003988,11.247694095,69.0664990743,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0397897561,79.6834996541,0.568499883016,0.0,77.6660003662,77.739616394,77.0975004832,75.7153498332,-0.0670007069906,0.0,68.6464996338,69.0600382487,68.7135003408,70.1573969523,40.0,0.0,0.0,0.0,0.0,0.0,2.01749928792,100.0,11.2023370266,68.8640022278,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.8218322595,8.94630161921,11.9466145833,0.0,0.0,0.0,0.0,33.0,2.0,49.6356862386,46.4137039185,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8150866826,0.0,0.0,0.0,56.9384152095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946769610722,717.411602686,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.7750136058,62.8981879552,56.9384152095,0.569384152095,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T10:00:00.000Z,1.0,0.0,1.2424,0.6687,40.022497495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.471247355,76.4487498601,0.0,0.0,0.0,0.0,0.0,1.0,11.0530846914,80.2729994456,1.84499804179,0.0,77.631497701,78.1394602458,75.7864996592,76.906094869,-0.309000015259,0.0,69.4114996592,72.2451629639,69.7204996745,70.6489003499,40.0,0.0,0.0,0.0,0.0,0.0,2.64150174459,78.0785001119,100.0,-0.212752262751,7.91099802653,0.572999318441,11.2658369541,69.147500356,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0579191844,79.7674992879,0.568499247233,0.0,77.6794993083,77.7332280477,77.111000061,75.7772165934,-0.0625012715658,0.0,68.7259998322,69.1244303385,68.7885011037,70.2314427694,40.0,0.0,0.0,0.0,0.0,0.0,2.08799997965,100.0,11.220815897,68.9479999542,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.60762818654,8.55159926414,11.9388020833,0.0,0.0,0.0,0.0,33.0,2.0,49.8292795817,46.408610026,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0116507212,0.0,0.0,0.0,57.774848938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944271284236,724.974315631,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.7153895696,64.8153047562,57.774848938,0.57774848938,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9774990082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.488498688,76.5109996796,0.0,0.0,0.0,0.0,0.0,1.0,11.0700056553,80.6825002035,1.79399871826,0.0,77.631497701,78.1540883382,75.8374989827,77.0451431274,-0.307500203451,0.0,69.494000117,72.3292388916,69.8015003204,70.7418060303,40.0,0.0,0.0,0.0,0.0,0.0,3.05100250244,78.3170000712,100.0,-0.215318202972,7.82999738057,0.567000071208,11.2853238583,69.2345002492,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0760491689,79.966999054,0.529501597087,0.0,77.7140019735,77.7702814738,77.1845003764,75.8811899821,-0.0564988454183,0.0,68.8025004069,69.1958312988,68.8589992523,70.3144251506,40.0,0.0,0.0,0.0,0.0,0.0,2.25299708049,100.0,11.2396305402,69.0320002238,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14320532481,8.27066306273,11.9954427083,0.0,0.0,0.0,0.0,33.0,2.0,50.0563913981,46.4092483521,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0114625295,0.0,0.0,0.0,58.8260364532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940944302398,735.144428693,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.3551864624,67.1803207397,58.8260364532,0.588260364532,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
