timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-06T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9790004094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.553000132,76.5739997228,0.0,0.0,0.0,0.0,0.0,1.0,11.0881357193,81.113000234,1.78050104777,0.0,77.6735006968,78.2361297607,75.892999649,77.2362518311,-0.313500086466,0.0,69.5794995626,72.4324442546,69.892999649,70.8531595866,40.0,0.0,0.0,0.0,0.0,0.0,3.43949953715,78.6680005391,100.0,-0.21667488416,7.78050104777,0.571500142415,11.3048106035,69.3214995066,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.0978047053,80.3569997152,0.5039990743,0.0,77.7589988708,77.8558985392,77.2549997965,76.0246988932,-0.0579986572266,0.0,68.8835004171,69.2767969767,68.9414990743,70.4069722493,40.0,0.0,0.0,0.0,0.0,0.0,2.59800084432,100.0,11.2591173649,69.1174996694,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.79608575503,7.85787943999,11.94140625,0.0,0.0,0.0,0.0,33.0,2.0,50.4005482992,46.4130706787,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.4600814184,0.0,0.0,0.0,60.4329182307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.936642681146,748.460054808,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.9715563456,70.0055859884,60.4329182307,0.604329182307,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0209999084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.688000361,76.6670004527,0.0,0.0,0.0,0.0,0.0,1.0,11.1062650681,81.4054997762,1.81049919128,0.0,77.7695000966,78.3899892171,75.9590009054,77.4673614502,-0.313499450684,0.0,69.6650009155,72.5502853394,69.9785003662,70.9861475627,40.0,0.0,0.0,0.0,0.0,0.0,3.63599967957,79.044500351,100.0,-0.21803243955,7.79099973043,0.571500778198,11.3242975076,69.406999588,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1171431541,80.7664998372,0.462000528971,0.0,77.837000529,77.9964650472,77.375,76.2096786499,-0.07000096639,0.0,68.9629993439,69.3666865031,69.0330003103,70.5186589559,40.0,0.0,0.0,0.0,0.0,0.0,2.92949930827,100.0,11.2806200186,69.2135003408,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2606846491,10.808072408,11.974609375,0.0,0.0,0.0,0.0,33.0,2.0,50.0747426351,46.5283508301,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4270658493,0.0,0.0,0.0,61.5319350561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.931502455448,764.63672857,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.1665306091,73.1157774492,61.5319350561,0.615319350561,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1432514191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,116.895000776,76.7517493566,0.0,0.0,0.0,0.0,0.0,1.0,11.1207692623,81.5749994914,1.88550186157,0.0,77.9120006561,78.5915323893,76.0264987946,77.7397384644,-0.313500086466,0.0,69.7504990896,72.6840642293,70.063999176,71.1318639119,40.0,0.0,0.0,0.0,0.0,0.0,3.66299883525,79.4990005493,100.0,-0.222006797791,7.8480014801,0.572998682658,11.3427760601,69.4910004934,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1352729797,81.019999822,0.489000320435,0.0,77.9660002391,78.1868693034,77.4769999186,76.4354705811,-0.0819994608561,0.0,69.048500061,69.46996816,69.1304995219,70.6444091797,40.0,0.0,0.0,0.0,0.0,0.0,3.05399958293,100.0,11.2994349003,69.2975006104,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26091851791,7.41440387567,11.9088541667,0.0,0.0,0.0,0.0,33.0,2.0,50.3758773804,46.7760925293,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.790781339,0.0,0.0,0.0,62.2357174555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.927638785396,776.992432225,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.4683815638,75.3101730347,62.2357174555,0.622357174555,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.3705002467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.245999972,76.8754997253,0.0,0.0,0.0,0.0,0.0,1.0,11.1401074727,81.8554999034,2.03550084432,0.0,78.1550000509,78.8744557699,76.1194992065,78.0603739421,-0.321000417074,0.0,69.8330001831,72.8356679281,70.1540006002,71.2947591146,40.0,0.0,0.0,0.0,0.0,0.0,3.7004998525,80.0329996745,100.0,-0.225515206655,8.00099945068,0.561000823975,11.3656226794,69.5929997762,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1582368215,81.5015004476,0.550499598185,0.0,78.1819998423,78.4462738037,77.6315002441,76.7250518799,-0.0835005442301,0.0,69.1339995066,69.5859985352,69.2175000509,70.7925008138,40.0,0.0,0.0,0.0,0.0,0.0,3.31950060527,100.0,11.3212736448,69.3949991862,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2090388934,8.98556963603,11.9733072917,0.0,0.0,0.0,0.0,33.0,2.0,50.8339055379,46.8983764648,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.710876147,0.0,0.0,0.0,63.4086230596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.923769792124,789.533018269,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0093199412,77.413462321,63.4086230596,0.634086230596,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T16:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7297493617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.750749588,77.0210002263,0.0,0.0,0.0,0.0,0.0,1.0,11.1570281982,82.359500885,2.27400016785,0.0,78.5104999542,79.2921880086,76.2364997864,78.4190953573,-0.325500488281,0.0,69.9274997711,73.0076649984,70.2530002594,71.4710159302,40.0,0.0,0.0,0.0,0.0,0.0,3.84900093079,80.871500651,100.0,-0.230433146159,8.25749969482,0.562500635783,11.3874613444,69.6904996236,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1763667266,82.0415007273,0.674998601278,0.0,78.4804992676,78.7912953695,77.8055006663,77.0713984172,-0.0864988962809,0.0,69.2330004374,69.7173283895,69.3194993337,70.9616470337,40.0,0.0,0.0,0.0,0.0,0.0,3.56100145976,100.0,11.3444560369,69.5014998118,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4446297487,8.78897245725,12.021484375,0.0,0.0,0.0,0.0,33.0,2.0,50.825050354,47.0238393148,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0452922185,0.0,0.0,0.0,64.1912075679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.921776790364,796.063987072,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.6064764659,78.4637101491,64.1912075679,0.641912075679,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T17:00:00.000Z,1.0,0.0,1.2424,0.6687,41.1234998703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.276500066,77.1530001958,0.0,0.0,0.0,0.0,0.0,1.0,11.1751580238,82.9220002492,2.53050041199,0.0,78.875,79.7404225667,76.344499588,78.7174987793,-0.323998769124,0.0,70.0250002543,73.1796544393,70.3489990234,71.6498184204,40.0,0.0,0.0,0.0,0.0,0.0,4.04700024923,81.6545003255,100.0,-0.2337911129,8.52600097656,0.562498092651,11.4089491367,69.7865009308,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.1981223424,82.3849995931,0.841499328613,0.0,78.8030001322,79.1312128703,77.9615008036,77.3520558675,-0.0985005696615,0.0,69.3319994609,69.8594945272,69.4305000305,71.1397196452,40.0,0.0,0.0,0.0,0.0,0.0,3.58199946086,100.0,11.3642788728,69.587000529,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6166718006,9.48028548559,12.1881510417,0.0,0.0,0.0,0.0,33.0,2.0,50.9427159627,47.3894144694,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5682748159,0.0,0.0,0.0,64.7762247721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.918725334091,806.285986747,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.5460583369,79.9926026662,64.7762247721,0.647762247721,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T18:00:00.000Z,1.0,0.0,1.2424,0.6687,41.473751386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.740001043,77.2662496567,0.0,0.0,0.0,0.0,0.0,1.0,11.1944964727,83.3974997203,2.73900095622,0.0,79.1870009104,80.1428858439,76.4479999542,78.9067128499,-0.334499359131,0.0,70.1225007375,73.3331756592,70.4570000966,71.8101704915,40.0,0.0,0.0,0.0,0.0,0.0,4.21049880981,81.7610003153,100.0,-0.238349199295,8.7300008138,0.579001108805,11.432845672,69.8779989878,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2174607118,82.4750003815,1.02150090535,0.0,79.1060002645,79.4104232788,78.0844993591,77.526184082,-0.11049969991,0.0,69.4280001322,69.9959284465,69.5384998322,71.3120676676,40.0,0.0,0.0,0.0,0.0,0.0,3.36900011698,100.0,11.384437561,69.6770006816,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5633376042,9.40115833282,12.0065104167,0.0,0.0,0.0,0.0,33.0,2.0,51.0407791138,47.1779708862,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74940490723,0.0,0.0,0.0,66.698595047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.916009795638,815.347646618,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.4229838053,81.364967982,66.698595047,0.66698595047,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T19:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7069994609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.034000397,77.3270009359,0.0,0.0,0.0,0.0,0.0,1.0,11.2174607118,83.0029996236,2.86650021871,0.0,79.3775005341,80.3851369222,76.5110003153,78.9340057373,-0.346501032511,0.0,70.2139994303,73.4497528076,70.5605004628,71.9355265299,40.0,0.0,0.0,0.0,0.0,0.0,3.62549908956,80.9434992472,100.0,-0.237075567245,8.81700007121,0.599999745687,11.454536279,69.9605007172,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2392164866,82.0325005849,1.16999816895,0.0,79.3129997253,79.5286280314,78.1430015564,77.5414911906,-0.113501866659,0.0,69.517999649,70.1132303874,69.6315015157,71.4601593018,40.0,0.0,0.0,0.0,0.0,0.0,2.71950085958,100.0,11.3982126713,69.7384993235,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88327256838,8.05626861254,11.9837239583,0.0,0.0,0.0,0.0,33.0,2.0,51.3634211222,46.9435984294,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7618923187,0.0,0.0,0.0,65.7491079966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.931956457252,763.22606656,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.922138532,72.8291975657,65.7491079966,0.657491079966,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T20:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7452507019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.079750061,77.3344993591,0.0,0.0,0.0,0.0,0.0,1.0,11.2404251099,81.9545001984,2.86350123088,0.0,79.4015000661,80.3660634359,76.5379988352,78.7936960856,-0.339001337687,0.0,70.2919998169,73.5140838623,70.6310011546,72.0074234009,40.0,0.0,0.0,0.0,0.0,0.0,2.55300013224,80.3315003713,100.0,-0.224365075429,8.77049891154,0.630000432332,11.4647901853,70.0010007222,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2609721025,81.4399998983,1.22550010681,0.0,79.3564999898,79.4532318115,78.130999883,77.3482233683,-0.114999771118,0.0,69.5945002238,70.1980158488,69.7094999949,71.5597229004,40.0,0.0,0.0,0.0,0.0,0.0,2.08349990845,100.0,11.4133021037,69.8030001322,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.468827645,9.26454901695,11.986328125,0.0,0.0,0.0,0.0,33.0,2.0,50.7434361776,46.8225835164,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0643723806,0.0,0.0,0.0,64.4736264547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.937289054627,746.442764381,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.6256376902,69.5996697166,64.4736264547,0.644736264547,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T21:00:00.000Z,1.0,0.0,1.2424,0.6687,41.66649882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.98449866,77.3179998398,0.0,0.0,0.0,0.0,0.0,1.0,11.2645982107,81.3170000712,2.76749801636,0.0,79.333998998,80.2261886597,76.5665009816,78.6628977458,-0.333000818888,0.0,70.3624986013,73.5650482178,70.6954994202,72.0589675903,40.0,0.0,0.0,0.0,0.0,0.0,1.9830010732,80.103501002,100.0,-0.216361204783,8.63849957784,0.63450050354,11.4809594154,70.0609989166,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2791020075,81.0694993337,1.23150062561,0.0,79.3009993235,79.3446146647,78.0694986979,77.1721827189,-0.123999277751,0.0,69.6740004222,70.2636845907,69.7979996999,71.6248168945,40.0,0.0,0.0,0.0,0.0,0.0,1.76850001017,100.0,11.4292963346,69.8659979502,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18854717414,8.32930588722,12.048828125,0.0,0.0,0.0,0.0,33.0,2.0,50.5795847575,47.1601333618,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0204397837,0.0,0.0,0.0,63.5460611979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939520984661,739.526522238,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.2005443573,68.1443613226,63.5460611979,0.635460611979,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T22:00:00.000Z,1.0,0.0,1.2424,0.6687,41.5405009588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.857000351,77.3164993922,0.0,0.0,0.0,0.0,0.0,1.0,11.2839365005,81.1504993439,2.64450200399,0.0,79.2470003764,80.0735727946,76.6024983724,78.594329834,-0.332999547323,0.0,70.430000941,73.6121902466,70.7630004883,72.1066919963,40.0,0.0,0.0,0.0,0.0,0.0,1.90349896749,79.8560002645,100.0,-0.216347297033,8.4839998881,0.628499348958,11.5002837976,70.1345011393,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.2996487617,80.7754993439,1.18949953715,0.0,79.2199999491,79.2443008423,78.030500412,77.0841547648,-0.136000315348,0.0,69.7474994659,70.3223393758,69.8834997813,71.6835428874,40.0,0.0,0.0,0.0,0.0,0.0,1.55549939473,100.0,11.4525644779,69.9530010223,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7228893042,10.8022829692,12.087890625,0.0,0.0,0.0,0.0,33.0,2.0,50.4802602132,47.0034586589,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6394732793,0.0,0.0,0.0,62.9630250931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940997785339,734.974240575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.6939843496,67.1518974304,62.9630250931,0.629630250931,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-06T23:00:00.000Z,1.0,0.0,1.2424,0.6687,41.347750028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.660499891,77.3127498627,0.0,0.0,0.0,0.0,0.0,1.0,11.2706414859,80.7035001119,2.47200012207,0.0,79.1134999593,79.9044545492,76.6414998372,78.5498886108,-0.335999806722,0.0,70.4974994659,73.6555074056,70.8334992727,72.1518681844,40.0,0.0,0.0,0.0,0.0,0.0,1.59000015259,79.4975007375,100.0,-0.239896138509,8.28000068665,0.659997304281,11.5105376244,70.1735019684,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.300857385,80.3719991048,1.10999997457,0.0,79.0939998627,79.1407953898,77.9839998881,77.0318552653,-0.122501373291,0.0,69.8284994761,70.373975118,69.9510008494,71.7403539022,40.0,0.0,0.0,0.0,0.0,0.0,1.27799924215,100.0,11.4667621454,70.0069999695,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8932636976,10.6956077019,12.01171875,0.0,0.0,0.0,0.0,33.0,2.0,50.5017700195,46.683748881,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9700514476,0.0,0.0,0.0,61.6714483897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943332151473,727.830381562,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.6730314891,65.5078544617,61.6714483897,0.616714483897,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T00:00:00.000Z,1.0,0.0,1.2424,0.6687,41.122751236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.413750331,77.2909990946,0.0,0.0,0.0,0.0,0.0,1.0,11.2984403769,80.0750001272,2.29800224304,0.0,78.9530003866,79.7289784749,76.6549981435,78.5073521932,-0.334500630697,0.0,70.5574995677,73.6943562826,70.8920001984,72.1932296753,40.0,0.0,0.0,0.0,0.0,0.0,1.1219997406,79.2034994761,100.0,-0.215646584829,8.06100018819,0.704999923706,11.5140869617,70.1870002747,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3226132393,79.0310007731,0.994499842326,0.0,78.9214998881,79.0213139852,77.9270000458,76.9961344401,-0.116499582926,0.0,69.8974997203,70.4249776204,70.0139993032,71.7914199829,40.0,0.0,0.0,0.0,0.0,0.0,0.10950088501,100.0,11.4762269656,70.0444990794,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.89490448345,9.0871086518,11.8997395833,0.0,0.0,0.0,0.0,33.0,2.0,50.1152288263,46.6684595744,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.9264357885,0.0,0.0,0.0,60.728562355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945079793894,722.518827814,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.6571898027,64.2123007341,60.728562355,0.60728562355,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T01:00:00.000Z,1.0,0.0,1.2424,0.6687,40.9764998754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.254749616,77.2782497406,0.0,0.0,0.0,0.0,0.0,1.0,11.3431603114,79.9535007477,2.18550173442,0.0,78.8419996897,79.5477803548,76.6564979553,78.4641774495,-0.332999547323,0.0,70.6205012004,73.7281214396,70.9535007477,72.2307713826,40.0,0.0,0.0,0.0,0.0,0.0,1.11150105794,79.0429992676,100.0,-0.194589138031,7.88849894206,0.676500320435,11.5377494494,70.2770004272,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3516209126,78.9365005493,0.925498326619,0.0,78.8254998525,78.8999150594,77.9000015259,76.9667917887,-0.104499816895,0.0,69.9695002238,70.4676920573,70.0740000407,71.8412094116,40.0,0.0,0.0,0.0,0.0,0.0,0.112500508626,100.0,11.498311917,70.1240005493,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.5615114371,9.00977110863,12.0748697917,0.0,0.0,0.0,0.0,33.0,2.0,50.8737589518,46.5977681478,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5656449,0.0,0.0,0.0,60.0908530553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946227735764,719.04368997,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.905055364,63.3331368764,60.0908530553,0.600908530553,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T02:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8557507197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.137750308,77.281999588,0.0,0.0,0.0,0.0,0.0,1.0,11.3612902959,80.363000234,2.08500226339,0.0,78.7430000305,79.4053649902,76.6579977671,78.4514770508,-0.323999404907,0.0,70.6895001729,73.7733510335,71.0134995778,72.2740427653,40.0,0.0,0.0,0.0,0.0,0.0,1.62000020345,79.0069999695,100.0,-0.203276554743,7.72950045268,0.635999679565,11.5645668507,70.3774998983,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3745851517,79.3294995626,0.883499145508,0.0,78.7895005544,78.8047154744,77.9060014089,76.9776306152,-0.0955015818278,0.0,70.039999644,70.5148671468,70.1355012258,71.8878072103,40.0,0.0,0.0,0.0,0.0,0.0,0.539999008179,100.0,11.5215800603,70.2140000661,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0515930653,9.45454645157,12.0201822917,0.0,0.0,0.0,0.0,33.0,2.0,50.1955718994,46.4461873372,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2636429469,0.0,0.0,0.0,59.3943548203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947325675658,715.733432803,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.805750529,62.4607718786,59.3943548203,0.593943548203,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T03:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7320019404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.009501457,77.2774995168,0.0,0.0,0.0,0.0,0.0,1.0,11.3770023982,80.5729999542,1.99350420634,0.0,78.6500015259,79.2737579346,76.6564973195,78.4514770508,-0.318000157674,0.0,70.7540003459,73.8153966268,71.0720005035,72.3211313883,40.0,0.0,0.0,0.0,0.0,0.0,1.92299842834,78.9184996287,100.0,-0.208860794703,7.57800102234,0.610500335693,11.5858631929,70.4615001678,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.3939231237,79.6069997152,0.8204981486,0.0,78.7189998627,78.7184575399,77.8985017141,76.9897588094,-0.0894997914632,0.0,70.1149997711,70.5639623006,70.2044995626,71.938234965,40.0,0.0,0.0,0.0,0.0,0.0,0.887999852498,100.0,11.5436650117,70.2994995117,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0887526671,9.27841377258,12.0338541667,0.0,0.0,0.0,0.0,33.0,2.0,50.0570246379,46.4028803507,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1697699229,0.0,0.0,0.0,58.4867273966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948729123793,711.520928916,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.6108519236,61.2937081655,58.4867273966,0.584867273966,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T04:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6142482758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.887248675,77.2730003993,0.0,0.0,0.0,0.0,0.0,1.0,11.3915058772,80.6539993286,1.92899958293,0.0,78.5719985962,79.141494751,76.6429990133,78.4451217651,-0.313501993815,0.0,70.819999059,73.8580780029,71.1335010529,72.3663075765,40.0,0.0,0.0,0.0,0.0,0.0,2.08200073242,78.8374996185,100.0,-0.214075962702,7.43849754333,0.600001653035,11.6055818399,70.5334993998,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.408427159,80.109500885,0.727498372396,0.0,78.6305001577,78.641146342,77.9030017853,77.0018768311,-0.0775000254313,0.0,70.1855004628,70.611134847,70.2630004883,71.9912160238,40.0,0.0,0.0,0.0,0.0,0.0,1.47900072734,100.0,11.5637780825,70.3744996389,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.78277508418,9.26108137767,11.9791666667,0.0,0.0,0.0,0.0,33.0,2.0,49.8077646891,46.3589375814,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.971900622,0.0,0.0,0.0,57.6710983912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949942533824,707.891362977,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.1741218567,60.2448933919,57.6710983912,0.576710983912,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T05:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5032485326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.768749873,77.2655013402,0.0,0.0,0.0,0.0,0.0,1.0,11.408427159,80.6599992116,1.85700098674,0.0,78.4970003764,79.0079701742,76.6399993896,78.4337056478,-0.308999379476,0.0,70.8815002441,73.8988494873,71.1904996236,72.4076665243,40.0,0.0,0.0,0.0,0.0,0.0,2.16299883525,78.7355003357,100.0,-0.214901606242,7.30650075277,0.587999343872,11.6233287652,70.6025002797,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4253482819,80.2399991353,0.652495702108,0.0,78.5434989929,78.5676701864,77.8910032908,77.0082422892,-0.0699990590413,0.0,70.2530002594,70.6595815023,70.3229993184,72.0397288005,40.0,0.0,0.0,0.0,0.0,0.0,1.69650014242,100.0,11.5823136965,70.4465007782,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90292922656,9.2300649484,11.955078125,0.0,0.0,0.0,0.0,33.0,2.0,49.6768086751,46.3914133708,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3858327866,0.0,0.0,0.0,57.2541666031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950335461497,706.719903225,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.9416453044,59.8912846247,57.2541666031,0.572541666031,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T06:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4050010045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.659250259,77.2542492549,0.0,0.0,0.0,0.0,0.0,1.0,11.4241396586,80.6209990184,1.78650093079,0.0,78.4249998728,78.8769989014,76.6384989421,78.4197311401,-0.301499684652,0.0,70.9430007935,73.937693278,71.2445004781,72.4483896891,40.0,0.0,0.0,0.0,0.0,0.0,2.19599914551,78.6350008647,100.0,-0.216935873032,7.18049939473,0.572999954224,11.6410755316,70.6715005239,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4434777101,80.2099997203,0.598501205444,0.0,78.4685007731,78.4961166382,77.8699995677,77.0120697021,-0.0610008239746,0.0,70.3174991608,70.7029444377,70.3784999847,72.0882415771,40.0,0.0,0.0,0.0,0.0,0.0,1.74149894714,100.0,11.6008494695,70.5169995626,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0834136804,9.21388705571,11.9075520833,0.0,0.0,0.0,0.0,33.0,2.0,49.8077697754,46.4245351156,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8066771825,0.0,0.0,0.0,56.8318217595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950804401799,705.322450377,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.9581851959,59.4668292999,56.8318217595,0.568318217595,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T07:00:00.000Z,1.0,0.0,1.2424,0.6687,40.313498497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.554999034,77.2415005366,0.0,0.0,0.0,0.0,0.0,1.0,11.4386431376,80.5700016022,1.71449979146,0.0,78.3529993693,78.7409413656,76.6384995778,78.4019521077,-0.293999354045,0.0,71.0059992472,73.9746449788,71.2999986013,72.4846623739,40.0,0.0,0.0,0.0,0.0,0.0,2.21700223287,78.5314998627,100.0,-0.21820751826,7.05300076803,0.56849861145,11.6568506559,70.7314999898,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4603993098,80.1245009104,0.559497833252,0.0,78.4039993286,78.432858785,77.8445014954,77.0146230062,-0.0535004933675,0.0,70.3819999695,70.7450180054,70.4355004628,72.1341807048,40.0,0.0,0.0,0.0,0.0,0.0,1.72050158183,100.0,11.6178073088,70.5830001831,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.82948571985,9.08010379473,12.11328125,0.0,0.0,0.0,0.0,33.0,2.0,49.6312586466,46.4659322103,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.3424151738,0.0,0.0,0.0,56.296084404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.951572618709,703.039034612,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.59815979,58.7464388067,56.296084404,0.56296084404,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2205006282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.457500458,77.2369998296,0.0,0.0,0.0,0.0,0.0,1.0,11.4555646578,80.4994990031,1.64400164286,0.0,78.2885004679,78.6106058757,76.6444988251,78.381632487,-0.286500295003,0.0,71.0644995372,74.0096817017,71.3509998322,72.5222066243,40.0,0.0,0.0,0.0,0.0,0.0,2.21099853516,78.4309991201,100.0,-0.218638420105,6.93750063578,0.554999669393,11.674203078,70.7960001628,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.476111412,80.0509993235,0.508499145508,0.0,78.3379999797,78.3695983887,77.8295008341,77.0101547241,-0.0459982554118,0.0,70.4465007782,70.7883631388,70.4924990336,72.1820449829,40.0,0.0,0.0,0.0,0.0,0.0,1.71299934387,100.0,11.6351600488,70.64600118,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7622645696,8.97995980581,11.9440104167,0.0,0.0,0.0,0.0,33.0,2.0,49.6413803101,46.4608357747,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3403743108,0.0,0.0,0.0,57.3041245143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950587932329,705.968687121,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.5495090485,59.6580184301,57.3041245143,0.573041245143,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T09:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1574999491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.386248271,77.2287483215,0.0,0.0,0.0,0.0,0.0,1.0,11.471276919,80.4994990031,1.57950083415,0.0,78.2359987895,78.4885355632,76.6564979553,78.3676757812,-0.283499399821,0.0,71.1215012868,74.0440826416,71.4050006866,72.5591100057,40.0,0.0,0.0,0.0,0.0,0.0,2.26350021362,78.3739980062,100.0,-0.219095627467,6.83099810282,0.547501881917,11.6903725465,70.8574988047,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.4918238322,79.9340000153,0.499500274658,0.0,78.3004989624,78.3140157064,77.8009986877,77.0139872233,-0.048999786377,0.0,70.4959996541,70.8291676839,70.5449994405,72.2286427816,40.0,0.0,0.0,0.0,0.0,0.0,1.63350105286,100.0,11.6469912529,70.6939996084,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.70145871423,7.84246699015,11.939453125,0.0,0.0,0.0,0.0,33.0,2.0,49.8115595037,46.43188754,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3672860463,0.0,0.0,0.0,60.289211909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.9470490764,716.578504046,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.6403330023,62.6517288902,60.289211909,0.60289211909,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T10:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1215012868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.362251282,77.2407499949,0.0,0.0,0.0,0.0,0.0,1.0,11.4857803981,80.7290000916,1.53149986267,0.0,78.2075010935,78.4294077555,76.6760012309,78.4209976196,-0.277500152588,0.0,71.1889998118,74.0975926717,71.4664999644,72.6131947835,40.0,0.0,0.0,0.0,0.0,0.0,2.52149899801,78.4790000916,100.0,-0.222733338674,6.74100112915,0.539999008179,11.7085137367,70.9265009562,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5075365702,79.9865004222,0.504001617432,0.0,78.3095003764,78.2903722127,77.805498759,77.0580062866,-0.0460007985433,0.0,70.5514996847,70.8763453166,70.5975004832,72.2816238403,40.0,0.0,0.0,0.0,0.0,0.0,1.67700004578,100.0,11.6682874362,70.7735004425,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0746339018,10.1114708185,12.0286458333,0.0,0.0,0.0,0.0,33.0,2.0,50.3284856623,46.5402693315,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.8555421829,0.0,0.0,0.0,61.820459048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941319589009,733.999315938,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.5091629028,66.9110669223,61.820459048,0.61820459048,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T11:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1087481181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.393748919,77.2850008011,0.0,0.0,0.0,0.0,0.0,1.0,11.4990760485,81.306500117,1.50599861145,0.0,78.2209993998,78.4643758138,76.7150007884,78.5714747111,-0.274499893188,0.0,71.2610003153,74.1733957926,71.5355002085,72.6940104167,40.0,0.0,0.0,0.0,0.0,0.0,3.08550071716,78.852499644,100.0,-0.229945103327,6.68549919128,0.531000773112,11.7290211519,71.0044994354,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5244572957,80.4215005239,0.490498224894,0.0,78.3454990387,78.3146514893,77.8550008138,77.1626154582,-0.0429986317952,0.0,70.6235014598,70.9356307983,70.6665000916,72.3473714193,40.0,0.0,0.0,0.0,0.0,0.0,2.07600148519,100.0,11.6899781227,70.8559989929,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.48938492934,8.39527835449,11.9479166667,0.0,0.0,0.0,0.0,33.0,2.0,50.269589742,46.8607966105,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0152139664,0.0,0.0,0.0,61.699786822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.935282818594,752.717161548,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0373137792,70.8473396301,61.699786822,0.61699786822,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T12:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1027498245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.446999232,77.3442494075,0.0,0.0,0.0,0.0,0.0,1.0,11.515996933,81.7279993693,1.47750091553,0.0,78.2464993795,78.5921681722,76.7689984639,78.777826945,-0.271500269572,0.0,71.3404986064,74.2695821126,71.6119988759,72.8085403442,40.0,0.0,0.0,0.0,0.0,0.0,3.48149998983,79.2215003967,100.0,-0.230771223704,6.63450050354,0.536998748779,11.7467681567,71.0750001272,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.538961331,80.8850002289,0.481499354045,0.0,78.400999705,78.4092127482,77.919500351,77.329729716,-0.0460007985433,0.0,70.6955000559,71.0076751709,70.7415008545,72.4335454305,40.0,0.0,0.0,0.0,0.0,0.0,2.48400052389,100.0,11.7104856173,70.9340012868,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6812325391,9.42281365395,11.9544270833,0.0,0.0,0.0,0.0,33.0,2.0,50.4416670366,47.0064725009,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0229679743,0.0,0.0,0.0,62.7460304896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.929454307203,771.167921378,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.2688633312,74.2904940518,62.7460304896,0.627460304896,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.182249705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.608249982,77.4260002772,0.0,0.0,0.0,0.0,0.0,1.0,11.530500412,81.9364992778,1.52399889628,0.0,78.3559996287,78.8026123047,76.8320007324,79.0317866007,-0.266998926799,0.0,71.4140008291,74.3867925008,71.6809997559,72.9415334066,40.0,0.0,0.0,0.0,0.0,0.0,3.58049964905,79.6445000966,100.0,-0.236380815506,6.67499987284,0.532499313354,11.7668812275,71.1485004425,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5570910772,81.2389996847,0.48450088501,0.0,78.504500707,78.6143137614,78.019999822,77.5516993205,-0.05499903361,0.0,70.7674999237,71.0924631755,70.8224989573,72.536315918,40.0,0.0,0.0,0.0,0.0,0.0,2.73449897766,100.0,11.7313873768,71.0134989421,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0555566947,9.08159311612,11.9791666667,0.0,0.0,0.0,0.0,33.0,2.0,50.5555470785,47.0404001872,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.7133836746,0.0,0.0,0.0,64.1186170578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.924640603308,786.69923192,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.2577269872,76.9457391103,64.1186170578,0.641186170578,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.3637495041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.926249822,77.5625003179,0.0,0.0,0.0,0.0,0.0,1.0,11.5437961419,82.4495004018,1.64249992371,0.0,78.5750001272,79.1682027181,76.9325002035,79.3809890747,-0.262500127157,0.0,71.5039997101,74.5358606974,71.7664998372,73.1076100667,40.0,0.0,0.0,0.0,0.0,0.0,3.87450027466,80.2175006866,100.0,-0.245958805084,6.80850028992,0.529499053955,11.789754947,71.2370007833,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5776376724,81.9230009715,0.509998957316,0.0,78.7024993896,78.9095026652,78.1925004323,77.8769963582,-0.0565007527669,0.0,70.8409989675,71.1963806152,70.8974997203,72.6709899902,40.0,0.0,0.0,0.0,0.0,0.0,3.22050158183,100.0,11.7566274802,71.109500885,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95375506083,8.94871544838,11.7532552083,0.0,0.0,0.0,0.0,33.0,2.0,50.8598429362,47.3225402832,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6584631602,0.0,0.0,0.0,65.2740370433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.920268510875,801.051642413,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0131861369,79.2408093539,65.2740370433,0.652740370433,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7035001119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.415249507,77.7117493947,0.0,0.0,0.0,0.0,0.0,1.0,11.5582997004,82.982000351,1.86149978638,0.0,78.9004993439,79.6437835693,77.0389995575,79.7841567993,-0.273000717163,0.0,71.5849997203,74.7078501383,71.8580004374,73.2946828206,40.0,0.0,0.0,0.0,0.0,0.0,4.08150100708,80.9239997864,100.0,-0.255906502406,7.04249890645,0.529501597087,11.8142062028,71.3284988403,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.5945587953,82.5469989777,0.645001093547,0.0,79.0295003255,79.2941411336,78.384499232,78.2648086548,-0.0669987996419,0.0,70.9265009562,71.3206965129,70.9934997559,72.8350219727,40.0,0.0,0.0,0.0,0.0,0.0,3.51749865214,100.0,11.7830506166,71.2099997203,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.72349791093,8.40061000983,12.1256510417,0.0,0.0,0.0,0.0,33.0,2.0,51.296081543,47.5796647505,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3059864044,0.0,0.0,0.0,65.7330131531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.917227517119,811.170772085,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.6671846563,80.7855710116,65.7330131531,0.657330131531,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T16:00:00.000Z,1.0,0.0,1.2424,0.6687,41.1700003942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.029500326,77.8594999313,0.0,0.0,0.0,0.0,0.0,1.0,11.5715945562,83.4560012817,2.1645005544,0.0,79.3205000559,80.1772206624,77.1559995015,80.1397094727,-0.283500035604,0.0,71.6659997304,74.8843002319,71.949499766,73.4734903971,40.0,0.0,0.0,0.0,0.0,0.0,4.13550122579,81.9425004323,100.0,-0.265091021856,7.37100028992,0.53399848938,11.836685578,71.4155012767,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6126887004,83.0855007172,0.855000178019,0.0,79.4180005391,79.6915461222,78.5630003611,78.5939331055,-0.0745004018148,0.0,71.0164992015,71.454574585,71.0909996033,73.0124766032,40.0,0.0,0.0,0.0,0.0,0.0,3.66750017802,100.0,11.8063186804,71.2999998728,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1698897969,8.8944709301,11.904296875,0.0,0.0,0.0,0.0,33.0,2.0,51.2818196615,47.6397145589,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1967350642,0.0,0.0,0.0,64.9592644374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.916595598659,813.290429614,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.6732895591,81.1010679765,64.9592644374,0.649592644374,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T17:00:00.000Z,1.0,0.0,1.2424,0.6687,41.6717500687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.675999959,78.0042498906,0.0,0.0,0.0,0.0,0.0,1.0,11.5885153612,83.9120000203,2.50050036112,0.0,79.7705001831,80.7093861898,77.269999822,80.4133580526,-0.292500178019,0.0,71.7470003764,75.0550206502,72.0395005544,73.6503855387,40.0,0.0,0.0,0.0,0.0,0.0,4.14149983724,82.9864997864,100.0,-0.271043856939,7.7309996287,0.53550084432,11.8595592181,71.5039997101,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6332354546,83.4214992523,1.0724995931,0.0,79.8109995524,80.0634129842,78.7384999593,78.8414179484,-0.0879987080892,0.0,71.1065012614,71.5954717,71.1944999695,73.1867345174,40.0,0.0,0.0,0.0,0.0,0.0,3.61049969991,100.0,11.8295868238,71.386999766,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5378866196,9.00191044807,11.974609375,0.0,0.0,0.0,0.0,33.0,2.0,51.099609375,47.6594568888,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3866093953,0.0,0.0,0.0,65.8833904266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.913100691594,825.191200385,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.4071515401,82.7992483775,65.8833904266,0.658833904266,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T18:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0670003891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.215250333,78.1482499441,0.0,0.0,0.0,0.0,0.0,1.0,11.6102714539,84.3739999135,2.7179997762,0.0,80.1335004171,81.1646219889,77.4155006409,80.5816141764,-0.296999613444,0.0,71.838499705,75.2066319784,72.1354993184,73.8094584147,40.0,0.0,0.0,0.0,0.0,0.0,4.24049949646,83.2655016581,100.0,-0.270189762115,7.99800109863,0.554999669393,11.880461216,71.580499649,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6537828445,83.4574991862,1.28250058492,0.0,80.1634998322,80.3675460815,78.8809992472,78.9906743368,-0.101500193278,0.0,71.1949996948,71.7331746419,71.2964998881,73.3558654785,40.0,0.0,0.0,0.0,0.0,0.0,3.29399935404,100.0,11.8485168616,71.4575004578,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3114868511,9.11002643903,12.041015625,0.0,0.0,0.0,0.0,33.0,2.0,51.596982089,47.3976974487,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.56983820597,0.0,0.0,0.0,67.8456624349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.913491581365,823.872966884,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.9517960982,82.6039733887,67.8456624349,0.678456624349,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
