timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-07T19:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3062508901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.552000364,78.2457494736,0.0,0.0,0.0,0.0,0.0,1.0,11.6284008821,84.1699994405,2.82150014242,0.0,80.3554999034,81.4418385824,77.5339997609,80.5885950724,-0.317999521891,0.0,71.9165007273,75.3161951701,72.2345002492,73.9278132121,40.0,0.0,0.0,0.0,0.0,0.0,3.81449953715,82.5035012563,100.0,-0.270201444626,8.12099965413,0.585001627604,11.8986023267,71.6494986216,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6719121933,82.9760004679,1.43550173442,0.0,80.3930009206,80.5036341349,78.9574991862,78.9823786418,-0.108999888102,0.0,71.2775001526,71.8466542562,71.3865000407,73.5001271566,40.0,0.0,0.0,0.0,0.0,0.0,2.58299954732,100.0,11.8607421716,71.5085010529,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0381515821,8.86771003405,11.97265625,0.0,0.0,0.0,0.0,33.0,2.0,51.4209925334,47.4180755615,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4721717834,0.0,0.0,0.0,67.0618279775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.928434528232,774.468719124,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.975353241,74.8468462626,67.0618279775,0.670618279775,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T20:00:00.000Z,1.0,0.0,1.2424,0.6687,42.346001943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.618000984,78.2719990412,0.0,0.0,0.0,0.0,0.0,1.0,11.6537828445,83.190501531,2.81400171916,0.0,80.397500356,81.4481964111,77.5834986369,80.4235153198,-0.325499852498,0.0,71.9854996999,75.3754348755,72.3109995524,73.9952596029,40.0,0.0,0.0,0.0,0.0,0.0,2.79300117493,81.0275001526,100.0,-0.258228381475,8.08650080363,0.610498428345,11.912011226,71.7005011241,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.6936683655,82.3505001068,1.48050181071,0.0,80.4410012563,80.4295221965,78.9604994456,78.7744445801,-0.106000264486,0.0,71.3495000203,71.9314422607,71.4555002848,73.5914077759,40.0,0.0,0.0,0.0,0.0,0.0,1.9094988505,100.0,11.8729681174,71.550500234,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5072387854,9.04252409935,11.9778645833,0.0,0.0,0.0,0.0,33.0,2.0,51.1514918009,47.5339889526,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5729853312,0.0,0.0,0.0,66.0105133057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.933884933955,757.099749631,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.2155545553,71.7069117228,66.0105133057,0.660105133057,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T21:00:00.000Z,1.0,0.0,1.2424,0.6687,42.246251742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.473999977,78.2277482351,0.0,0.0,0.0,0.0,0.0,1.0,11.673120896,82.2139994303,2.72550201416,0.0,80.2954998016,81.2854359945,77.5699977875,80.2279637655,-0.3164990743,0.0,72.053000768,75.4047393799,72.3694998423,74.029624939,40.0,0.0,0.0,0.0,0.0,0.0,1.9184996287,80.7275002797,100.0,-0.24756638209,7.92599995931,0.635999043783,11.9206872781,71.7335007985,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7093804677,81.7085005442,1.47150166829,0.0,80.357000351,80.3010965983,78.8854986827,78.5467325846,-0.114999771118,0.0,71.4155012767,71.9850006104,71.5305010478,73.6456654867,40.0,0.0,0.0,0.0,0.0,0.0,1.35150019328,100.0,11.8875598907,71.6074988047,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5972460906,9.32157238324,12.0794270833,0.0,0.0,0.0,0.0,33.0,2.0,50.9015960693,47.4983215332,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5656102498,0.0,0.0,0.0,65.0043875376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.936809449773,747.939838672,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.8777039846,69.9003442128,65.0043875376,0.650043875376,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T22:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0887505213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.259500504,78.1707499822,0.0,0.0,0.0,0.0,0.0,1.0,11.6936683655,81.6005001068,2.60249964396,0.0,80.1410007477,81.0590667725,77.5385011037,80.0927276611,-0.318003336589,0.0,72.1069984436,75.4276733398,72.4250017802,74.0531743368,40.0,0.0,0.0,0.0,0.0,0.0,1.45949935913,80.4169998169,100.0,-0.241610924403,7.71599896749,0.637502670288,11.9352792899,71.7874991099,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7263016701,81.2780005137,1.43400065104,0.0,80.2369995117,80.169476827,78.8029988607,78.3981170654,-0.117999394735,0.0,71.4799995422,72.0277125041,71.597998937,73.6846033732,40.0,0.0,0.0,0.0,0.0,0.0,1.04100100199,100.0,11.9037291209,71.667500178,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58951942126,9.22415490945,12.0729166667,0.0,0.0,0.0,0.0,33.0,2.0,50.9325993856,47.2582168579,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.2534310023,0.0,0.0,0.0,64.2850701014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939432846406,739.795662557,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.4661579132,68.2067101218,64.2850701014,0.642850701014,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-07T23:00:00.000Z,1.0,0.0,1.2424,0.6687,41.8787495295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.024749438,78.1459999084,0.0,0.0,0.0,0.0,0.0,1.0,11.710589091,81.5090007782,2.45249875387,0.0,79.995499293,80.8492584229,77.5430005391,80.0057449341,-0.318000157674,0.0,72.1654993693,75.4506098429,72.483499527,74.0792592367,40.0,0.0,0.0,0.0,0.0,0.0,1.51350148519,80.2714996338,100.0,-0.239676396052,7.51199976603,0.637499491374,11.950265487,71.8460000356,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7432228724,81.1595001221,1.30950101217,0.0,80.0585002899,80.0282694499,78.7489992778,78.3139165243,-0.111999511719,0.0,71.5490004222,72.0672353109,71.6609999339,73.7209879557,40.0,0.0,0.0,0.0,0.0,0.0,1.10099983215,100.0,11.9210817019,71.7350006104,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97677866618,8.36776868502,11.896484375,0.0,0.0,0.0,0.0,33.0,2.0,50.835802714,47.1817932129,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1096954346,0.0,0.0,0.0,63.4333051046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941282404606,734.103667706,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.09826533,66.9509989421,63.4333051046,0.634333051046,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T00:00:00.000Z,1.0,0.0,1.2424,0.6687,41.6687491735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.790750186,78.1220010122,0.0,0.0,0.0,0.0,0.0,1.0,11.7275103728,81.4099998474,2.30099932353,0.0,79.8425000509,80.6489868164,77.5415007273,79.9498723348,-0.319500605265,0.0,72.2225004832,75.4754511515,72.5420010885,74.1072540283,40.0,0.0,0.0,0.0,0.0,0.0,1.56749979655,80.02100118,100.0,-0.237741231918,7.3004989624,0.637500127157,11.9652516047,71.9045009613,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7589349747,80.9720007579,1.19399897257,0.0,79.8965002696,79.8889846802,78.702501297,78.2724609375,-0.10750134786,0.0,71.6134993235,72.1054890951,71.7210006714,73.7567342122,40.0,0.0,0.0,0.0,0.0,0.0,1.07550048828,100.0,11.9364624818,71.7919991811,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8023919192,10.6334233284,12.1888020833,0.0,0.0,0.0,0.0,33.0,2.0,50.897857666,47.0516385165,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4683300654,0.0,0.0,0.0,63.0731706619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942308930966,730.953994379,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.3281263872,66.240925182,63.0731706619,0.630731706619,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T01:00:00.000Z,1.0,0.0,1.2424,0.6687,41.3589998881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.559750557,78.2007506688,0.0,0.0,0.0,0.0,0.0,1.0,11.7420142492,81.2014986674,2.13750076294,0.0,79.6970005035,80.4404500326,77.5594997406,79.888285319,-0.316500345866,0.0,72.2779992421,75.4977518717,72.594499588,74.131439209,40.0,0.0,0.0,0.0,0.0,0.0,1.50449816386,79.7464993795,100.0,-0.23743502299,7.10250091553,0.637500127157,11.9794492722,71.9569994609,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7758564949,80.8145001729,0.883498509725,0.0,79.7255001068,79.7375564575,78.8420015971,78.2271753947,-0.104499181112,0.0,71.6704998016,72.1399205526,71.7749989827,73.7950337728,40.0,0.0,0.0,0.0,0.0,0.0,1.08900006612,100.0,11.9518429438,71.8519999186,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5896552404,9.8712656498,11.9596354167,0.0,0.0,0.0,0.0,33.0,2.0,51.2349955241,46.9862645467,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3121547699,0.0,0.0,0.0,62.2473449707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943687578128,726.747569669,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.1282456716,65.2493317922,62.2473449707,0.622473449707,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T02:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0897518794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.322750092,78.2329982122,0.0,0.0,0.0,0.0,0.0,1.0,11.7577263514,80.9750003815,1.97100321452,0.0,79.548500061,80.2300008138,77.5774968465,79.8209813436,-0.311999638875,0.0,72.330499649,75.5149510701,72.6424992879,74.1517893473,40.0,0.0,0.0,0.0,0.0,0.0,1.42650032043,79.4675000509,100.0,-0.235131661097,6.90600077311,0.634499231974,11.9928580125,72.0080000559,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.7915687561,80.6525001526,0.660000483195,0.0,79.548500061,79.5950749715,78.8884995778,78.1991068522,-0.0909983317057,0.0,71.7320009867,72.1717910767,71.8229993184,73.826288859,40.0,0.0,0.0,0.0,0.0,0.0,1.10400009155,100.0,11.9664347172,71.9060007731,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.4480572542,10.1013742288,11.9505208333,0.0,0.0,0.0,0.0,33.0,2.0,50.2341664632,46.8143081665,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.79596138,0.0,0.0,0.0,61.7815354665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944413994099,724.537333908,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.2825533549,64.7158037821,61.7815354665,0.617815354665,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T03:00:00.000Z,1.0,0.0,1.2424,0.6687,41.3275009791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.121750196,77.7942492167,0.0,0.0,0.0,0.0,0.0,1.0,11.7734391689,80.7545000712,1.91250101725,0.0,79.4029998779,80.014444987,77.4904988607,79.7530517578,-0.311999638875,0.0,72.3755003611,75.5321528117,72.6875,74.1689834595,40.0,0.0,0.0,0.0,0.0,0.0,1.35150019328,79.1855004628,100.0,-0.232827583949,6.71549987793,0.628499348958,12.0062667529,72.059000651,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8084894816,80.4905014038,1.33950106303,0.0,79.4375006358,79.4564234416,78.0979995728,78.1633885701,-0.083501180013,0.0,71.7874991099,72.1966527303,71.8710002899,73.8581975301,40.0,0.0,0.0,0.0,0.0,0.0,1.05300076803,100.0,11.9810267289,71.9629993439,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1780819098,11.2465508779,11.9915364583,0.0,0.0,0.0,0.0,33.0,2.0,50.110168457,46.6710128784,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.1405134201,0.0,0.0,0.0,61.3499854406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945231239964,722.058197187,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.4946524302,64.1009508769,61.3499854406,0.613499854406,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T04:00:00.000Z,1.0,0.0,1.2424,0.6687,41.2404982249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.996499062,77.7560008367,0.0,0.0,0.0,0.0,0.0,1.0,11.7891515096,80.8069998423,1.8044980367,0.0,79.3099994659,79.8052724202,77.5055014292,79.6927337646,-0.307499567668,0.0,72.4295012156,75.5461552938,72.7370007833,74.1886952718,40.0,0.0,0.0,0.0,0.0,0.0,1.49700037638,79.1555016836,100.0,-0.232495705287,6.57299868266,0.619501749674,12.0216472149,72.1174990336,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8242018223,80.5879993439,1.36649894714,0.0,79.3729991913,79.3222529093,78.0065002441,78.1315078735,-0.0730012257894,0.0,71.8460000356,72.2227935791,71.9190012614,73.8837305705,40.0,0.0,0.0,0.0,0.0,0.0,1.21500015259,100.0,11.9995624224,72.0335006714,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.40598141063,8.93317047755,11.90234375,0.0,0.0,0.0,0.0,33.0,2.0,50.2870788574,46.5493053089,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.6363763809,0.0,0.0,0.0,60.8691250483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946100749209,719.427252224,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.22280537,63.432318254,60.8691250483,0.608691250483,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T05:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0214974085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.877998988,77.8565015793,0.0,0.0,0.0,0.0,0.0,1.0,11.8024463654,81.0725002289,1.70399665833,0.0,79.2259991964,79.6374257406,77.522002538,79.668607076,-0.304499308268,0.0,72.4804999034,75.5709940592,72.7849992116,74.2135187785,40.0,0.0,0.0,0.0,0.0,0.0,1.84650103251,79.1795012156,100.0,-0.234187285105,6.44099998474,0.611998875936,12.0366336505,72.1730003357,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8387060165,80.7184995015,1.1129989624,0.0,79.3039995829,79.2251332601,78.1910006205,78.1346918742,-0.0639985402425,0.0,71.9045009613,72.2540334066,71.9684995015,73.9150085449,40.0,0.0,0.0,0.0,0.0,0.0,1.41449991862,100.0,12.0165203412,72.0964984894,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96220906576,8.50262506803,12.044921875,0.0,0.0,0.0,0.0,33.0,2.0,50.4574839274,46.4646581014,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2511148453,0.0,0.0,0.0,60.2708876928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946852937526,717.157577347,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.5708599091,62.8392445246,60.2708876928,0.602708876928,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T06:00:00.000Z,1.0,0.0,1.2424,0.6687,40.859500885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.766250928,77.9067500432,0.0,0.0,0.0,0.0,0.0,1.0,11.8169498444,81.1579990387,1.61400032043,0.0,79.1495011648,79.4842020671,77.5355008443,79.6482899984,-0.298499425252,0.0,72.5315004985,75.5945688883,72.8299999237,74.2402496338,40.0,0.0,0.0,0.0,0.0,0.0,2.00849787394,79.1675027212,100.0,-0.234670003255,6.31950124105,0.601498921712,12.0516198476,72.228501002,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8520008723,80.7245000203,0.955500284831,0.0,79.233499527,79.1491012573,78.2779992421,78.1404164632,-0.056500116984,0.0,71.9614995321,72.2871856689,72.017999649,73.9501164754,40.0,0.0,0.0,0.0,0.0,0.0,1.49100049337,100.0,12.0319011211,72.1550000509,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.5842218399,8.76297163963,11.982421875,0.0,0.0,0.0,0.0,33.0,2.0,50.2291005452,46.4022394816,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.7390426,0.0,0.0,0.0,59.7964582443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947716498067,714.557899047,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.8161360423,62.1430006027,59.7964582443,0.597964582443,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T07:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7260007858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.660501162,77.9345003764,0.0,0.0,0.0,0.0,0.0,1.0,11.8290366332,81.1504987081,1.53749974569,0.0,79.0745004018,79.339243571,77.5370006561,79.6260655721,-0.292502085368,0.0,72.5839983622,75.6187718709,72.8765004476,74.2688827515,40.0,0.0,0.0,0.0,0.0,0.0,2.07599830627,79.1284999847,100.0,-0.235597689946,6.19799995422,0.594001134237,12.0646343231,72.2824993134,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.867713213,80.7005011241,0.840001424154,0.0,79.1720015208,79.0852050781,78.3320000966,78.1436055501,-0.0459995269775,0.0,72.0170001984,72.3203353882,72.0629997253,73.9833094279,40.0,0.0,0.0,0.0,0.0,0.0,1.52849960327,100.0,12.0468872388,72.2135003408,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.24649683634,8.49244737625,11.9524739583,0.0,0.0,0.0,0.0,33.0,2.0,50.2335332235,46.4627456665,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3425563176,0.0,0.0,0.0,59.1944443385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948540856196,712.084400321,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.8565209707,61.4552590052,59.1944443385,0.591944443385,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6172504425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.564500173,77.9472497304,0.0,0.0,0.0,0.0,0.0,1.0,11.8435405095,81.1579984029,1.46999931335,0.0,79.0069999695,79.2057215373,77.5370006561,79.6006698608,-0.289501190186,0.0,72.6319993337,75.6410725911,72.9215005239,74.2943293254,40.0,0.0,0.0,0.0,0.0,0.0,2.15099843343,79.0834992727,100.0,-0.235685507456,6.0854994456,0.585000356038,12.079226017,72.3365001678,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8834260305,80.6719996134,0.757501602173,0.0,79.1150004069,79.0257848104,78.3574988047,78.1436055501,-0.035498936971,0.0,72.0725002289,72.3528518677,72.1079991659,74.0184173584,40.0,0.0,0.0,0.0,0.0,0.0,1.55699920654,100.0,12.0618735949,72.2704995473,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.90842953595,8.26911008358,12.0904947917,0.0,0.0,0.0,0.0,33.0,2.0,50.2580871582,46.4617642489,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5534629822,0.0,0.0,0.0,59.983537674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948017894116,713.655016117,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.2478457364,61.8875416842,59.983537674,0.59983537674,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T09:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5339991252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.499248823,77.9652496974,0.0,0.0,0.0,0.0,0.0,1.0,11.855626742,81.1519991557,1.41749954224,0.0,78.957499822,79.0925292969,77.5400002797,79.5879720052,-0.280499776204,0.0,72.6860001882,75.6691029867,72.9664999644,74.3236033122,40.0,0.0,0.0,0.0,0.0,0.0,2.1944993337,79.0655002594,100.0,-0.23819120725,5.99099985758,0.574499130249,12.0938179493,72.3920008341,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8991381327,80.6945006053,0.692998886108,0.0,79.0834980011,78.9765904744,78.390499115,78.1538187663,-0.0265007019043,0.0,72.1279989878,72.3885472616,72.1544996897,74.0522486369,40.0,0.0,0.0,0.0,0.0,0.0,1.61100260417,100.0,12.0776484013,72.3289998372,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1333681345,5.05353113015,11.9303385417,0.0,0.0,0.0,0.0,33.0,2.0,50.5726242065,46.3761316935,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.658194224,0.0,0.0,0.0,62.8818060557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.94399000332,725.834200122,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.8483378092,65.014283816,62.8818060557,0.628818060557,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T10:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4552532832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.46100235,78.0057490667,0.0,0.0,0.0,0.0,0.0,1.0,11.8701306184,81.3769982656,1.36200459798,0.0,78.9260025024,79.0257720947,77.5639979045,79.634320577,-0.276000976562,0.0,72.7444998423,75.7111460368,73.0205008189,74.3700536092,40.0,0.0,0.0,0.0,0.0,0.0,2.45099576314,79.1975002289,100.0,-0.239462216695,5.90550168355,0.57000096639,12.1095928351,72.4504998525,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9148507118,80.7995001475,0.622499465942,0.0,79.0699996948,78.9523162842,78.4475002289,78.1984736125,-0.0160007476807,0.0,72.1864999135,72.426806132,72.2025006612,74.0956548055,40.0,0.0,0.0,0.0,0.0,0.0,1.72950045268,100.0,12.0938179493,72.3920008341,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41350803773,8.26713478565,11.9498697917,0.0,0.0,0.0,0.0,33.0,2.0,50.9958648682,46.5589167277,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3362414042,0.0,0.0,0.0,65.2277565002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938169065914,743.728003138,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.0948056308,69.011932373,65.2277565002,0.652277565002,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T11:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4132515589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.470751127,78.0574995677,0.0,0.0,0.0,0.0,0.0,1.0,11.8846346537,81.940999349,1.32600275675,0.0,78.9290021261,79.05565389,77.6029993693,79.7746378581,-0.275999069214,0.0,72.8105004628,75.7793019613,73.0864995321,74.443224589,40.0,0.0,0.0,0.0,0.0,0.0,3.0119972229,79.3999996185,100.0,-0.241916418076,5.84250259399,0.571499506632,12.1265510718,72.5150000254,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9293546677,81.0664990743,0.571498235067,0.0,79.0834980011,78.9772288005,78.511999766,78.3069025675,-0.021998723348,0.0,72.2420012156,72.4790802002,72.263999939,74.1505508423,40.0,0.0,0.0,0.0,0.0,0.0,1.9830010732,100.0,12.1115647157,72.4594999949,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.77694543203,8.58605337143,11.97265625,0.0,0.0,0.0,0.0,33.0,2.0,50.4891179403,47.7301508586,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.1257111231,0.0,0.0,0.0,64.4772882462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.931636635223,764.225633545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.4353462855,73.0268828074,64.4772882462,0.644772882462,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T12:00:00.000Z,1.0,0.0,1.2424,0.6687,40.392250061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.515000025,78.1227499644,0.0,0.0,0.0,0.0,0.0,1.0,11.8967208862,82.2170009613,1.3215007782,0.0,78.9650001526,79.1821924845,77.6434993744,80.0012995402,-0.265498479207,0.0,72.8750012716,75.8729426066,73.1404997508,74.5494893392,40.0,0.0,0.0,0.0,0.0,0.0,3.25200080872,79.8094997406,100.0,-0.246788263321,5.82450040181,0.559500376383,12.1435091496,72.5809993744,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9426495234,81.3830000559,0.497999191284,0.0,79.0999997457,79.0602874756,78.6020005544,78.493792216,-0.0205020904541,0.0,72.3064988454,72.5460205078,72.3270009359,74.2328948975,40.0,0.0,0.0,0.0,0.0,0.0,2.28300031026,100.0,12.1281286875,72.5240008036,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.135433356,8.98793681463,12.0032552083,0.0,0.0,0.0,0.0,33.0,2.0,50.850982666,47.8186772664,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0609633128,0.0,0.0,0.0,65.5825360616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.925402216014,784.222070769,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.562795639,76.5360088348,65.5825360616,0.655825360616,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4762496948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.724249522,78.2479998271,0.0,0.0,0.0,0.0,0.0,1.0,11.9075984955,82.7284990946,1.39049975077,0.0,79.1149997711,79.4861094157,77.7245000203,80.3073272705,-0.262500762939,0.0,72.9514993032,75.9958902995,73.2140000661,74.6932983398,40.0,0.0,0.0,0.0,0.0,0.0,3.61349932353,80.4319998423,100.0,-0.255629380544,5.900999705,0.556500116984,12.163227876,72.6574999491,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9583621025,82.0865008036,0.446999867757,0.0,79.2184995015,79.2711385091,78.7714996338,78.7744420369,-0.0235010782878,0.0,72.3665002187,72.6263478597,72.390001297,74.3382136027,40.0,0.0,0.0,0.0,0.0,0.0,2.86800130208,100.0,12.1498190562,72.6049989065,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.32370281219,8.43164229393,11.8984375,0.0,0.0,0.0,0.0,33.0,2.0,51.3324228923,47.2174555461,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5379486084,0.0,0.0,0.0,67.1865514119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.921692196086,796.349043287,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2193330129,78.5051835378,67.1865514119,0.671865514119,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7274999619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.121750196,78.394250234,0.0,0.0,0.0,0.0,0.0,1.0,11.9208942254,83.2909997304,1.54649925232,0.0,79.3774998983,79.926071167,77.831000646,80.6698659261,-0.260999679565,0.0,73.0279998779,76.1449483236,73.2889995575,74.8574651082,40.0,0.0,0.0,0.0,0.0,0.0,3.91349983215,81.1025002797,100.0,-0.263235648473,6.08850034078,0.553499857585,12.1841298739,72.7354996999,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9740746816,82.7374998728,0.531000773112,0.0,79.4885005951,79.6359685262,78.957499822,79.1290842692,-0.0264987945557,0.0,72.4400005341,72.7315394084,72.4664993286,74.4747899373,40.0,0.0,0.0,0.0,0.0,0.0,3.24899927775,100.0,12.1715098222,72.6875006358,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.20054634412,8.34144063791,12.05078125,0.0,0.0,0.0,0.0,33.0,2.0,51.5563761393,47.5734736125,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7640221914,0.0,0.0,0.0,67.0669784546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.917917754162,808.864905094,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.5067536036,80.4380016327,67.0669784546,0.670669784546,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T15:00:00.000Z,1.0,0.0,1.2424,0.6687,41.1084998449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.652750015,78.5442501704,0.0,0.0,0.0,0.0,0.0,1.0,11.9353977839,83.7860005697,1.77449989319,0.0,79.7210000356,80.4264628092,77.9465001424,81.0374781291,-0.267002105713,0.0,73.1029993693,76.3099339803,73.370001475,75.033086141,40.0,0.0,0.0,0.0,0.0,0.0,4.06500053406,81.7954998016,100.0,-0.269633849462,6.35099856059,0.555000940959,12.2050316334,72.8150005341,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.9934126536,83.382499059,0.721499760946,0.0,79.8634999593,80.0755488078,79.1420001984,79.4824473063,-0.0399990081787,0.0,72.5135008494,72.8475672404,72.5534998576,74.6305414836,40.0,0.0,0.0,0.0,0.0,0.0,3.51899909973,100.0,12.1951723099,72.7789993286,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69603705406,8.4144260486,11.9680989583,0.0,0.0,0.0,0.0,33.0,2.0,51.4026463826,47.7753702799,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5763969421,0.0,0.0,0.0,67.3701032003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.915144263724,818.180522105,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.9314791361,81.8193518321,67.3701032003,0.673701032003,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T16:00:00.000Z,1.0,0.0,1.2424,0.6687,41.564499855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.263999939,78.6995000839,0.0,0.0,0.0,0.0,0.0,1.0,11.9486926397,84.1490001678,2.04749933879,0.0,80.1319999695,80.9605229696,78.0845006307,81.3498535156,-0.27449798584,0.0,73.1795012156,76.4723714193,73.4539992015,75.2010726929,40.0,0.0,0.0,0.0,0.0,0.0,4.01700019836,82.7045001984,100.0,-0.276057720184,6.67800076803,0.562498092651,12.2247503599,72.8915011088,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.012750864,83.7455005646,0.949500401815,0.0,80.263999939,80.4537989299,79.3144995372,79.7662887573,-0.0490004221598,0.0,72.5914993286,72.972521464,72.6404997508,74.7939529419,40.0,0.0,0.0,0.0,0.0,0.0,3.48150062561,100.0,12.2152853807,72.8555005391,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3826936086,8.16623020172,12.0677083333,0.0,0.0,0.0,0.0,33.0,2.0,51.6658274333,47.6530838013,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.457098643,0.0,0.0,0.0,67.6274019877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.916702050346,812.932093184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.9481550852,81.0483048757,67.6274019877,0.676274019877,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T17:00:00.000Z,1.0,0.0,1.2424,0.6687,42.0152495702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.851999601,78.8367500305,0.0,0.0,0.0,0.0,0.0,1.0,11.9656142394,84.4625002543,2.32650057475,0.0,80.5415000916,81.4373881022,78.2149995168,81.5454076131,-0.288000106812,0.0,73.2484995524,76.620803833,73.5364996592,75.3563308716,40.0,0.0,0.0,0.0,0.0,0.0,3.92100016276,83.5324999491,100.0,-0.27924935023,7.00500043233,0.570000330607,12.2448635896,72.9664993286,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0296723048,83.9059988658,1.16249847412,0.0,80.6209990184,80.7668838501,79.4585005442,79.9346822103,-0.0580005645752,0.0,72.6754995982,73.0981140137,72.7335001628,74.9503275553,40.0,0.0,0.0,0.0,0.0,0.0,3.28499984741,100.0,12.2346097628,72.9290002187,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35056322271,8.32790056864,12.0891927083,0.0,0.0,0.0,0.0,33.0,2.0,52.0083146529,47.8117231889,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94543011983,0.0,0.0,0.0,68.269569397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.916241539014,814.501460589,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.1656268727,81.2712589611,68.269569397,0.68269569397,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T18:00:00.000Z,1.0,0.0,1.2424,0.6687,42.3534997304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,121.289249738,78.9357500076,0.0,0.0,0.0,0.0,0.0,1.0,11.9849522909,84.7789986928,2.52599906921,0.0,80.8355000814,81.8016916911,78.3095010122,81.6342976888,-0.285000483195,0.0,73.326499939,76.7424647013,73.6115004222,75.4842325846,40.0,0.0,0.0,0.0,0.0,0.0,3.94349861145,83.4710000356,100.0,-0.276474952698,7.22399965922,0.583499272664,12.2614272436,73.0280011495,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0465930303,83.7365010579,1.34550031026,0.0,80.9074993134,80.9847564697,79.5619990031,79.9939931234,-0.0670000712077,0.0,72.7505003611,73.2109553019,72.8175004323,75.0939356486,40.0,0.0,0.0,0.0,0.0,0.0,2.82900174459,100.0,12.2499904633,72.9845002492,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.48963403702,8.709811608,12.0162760417,0.0,0.0,0.0,0.0,33.0,2.0,51.6632970174,47.7734527588,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1673514048,0.0,0.0,0.0,68.1421496073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.922119484465,794.986751262,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.7609249751,78.2652886709,68.1421496073,0.681421496073,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T19:00:00.000Z,1.0,0.0,1.2424,0.6687,42.5432484945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,121.492498716,78.9492502213,0.0,0.0,0.0,0.0,0.0,1.0,12.0030816396,84.3694998423,2.66549809774,0.0,80.9689979553,81.953008016,78.3034998576,81.5517578125,-0.292500178019,0.0,73.3955008189,76.8169987996,73.6880009969,75.567586263,40.0,0.0,0.0,0.0,0.0,0.0,3.400501887,82.5080006917,100.0,-0.272937456767,7.28099695841,0.603001912435,12.2760190964,73.0849990845,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0647231738,83.3464997609,1.45200093587,0.0,81.0470015208,81.0230916341,79.5950005849,79.8855667114,-0.0700003306071,0.0,72.8195006053,73.3027623494,72.8895009359,75.1973444621,40.0,0.0,0.0,0.0,0.0,0.0,2.29949824015,100.0,12.2602442106,73.0250015259,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0808216731,8.80470526218,12.0885416667,0.0,0.0,0.0,0.0,33.0,2.0,51.4481964111,47.723777771,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1980965932,0.0,0.0,0.0,67.1054032644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.927976736015,775.906267848,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.2828359604,75.1216672262,67.1054032644,0.671054032644,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T20:00:00.000Z,1.0,0.0,1.2424,0.6687,42.5860001246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,121.46549956,78.8794994354,0.0,0.0,0.0,0.0,0.0,1.0,12.0248377323,83.5280005137,2.72699991862,0.0,80.9539992015,81.8945159912,78.2269992828,81.3631896973,-0.304499944051,0.0,73.4464995066,76.8520355225,73.7509994507,75.6102244059,40.0,0.0,0.0,0.0,0.0,0.0,2.57400131226,81.0395005544,100.0,-0.26064658165,7.20299975077,0.628501256307,12.285484314,73.1224981944,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0816440582,82.6805006663,1.49100112915,0.0,81.0230007172,80.9202194214,79.531999588,79.6750793457,-0.0654989878337,0.0,72.879500707,73.3658701579,72.9449996948,75.261815389,40.0,0.0,0.0,0.0,0.0,0.0,1.65749994914,100.0,12.2673425674,73.05199941,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1672650973,8.95474775632,11.9127604167,0.0,0.0,0.0,0.0,33.0,2.0,51.4399719238,47.5849380493,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7450110118,0.0,0.0,0.0,66.4819882711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.93287490467,760.286426471,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.6775831743,72.3107514815,66.4819882711,0.664819882711,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T21:00:00.000Z,1.0,0.0,1.2424,0.6687,42.430000941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,121.268250783,78.8382498423,0.0,0.0,0.0,0.0,0.0,1.0,12.0441757838,82.615998586,2.59200159709,0.0,80.8175004323,81.6961517334,78.2254988352,81.1670049032,-0.296999613444,0.0,73.5035006205,76.8628667196,73.800500234,75.6235758464,40.0,0.0,0.0,0.0,0.0,0.0,1.79849815369,80.7094993591,100.0,-0.249590158463,7.01700019836,0.644998550415,12.2937659423,73.1555016836,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.09735624,81.9980004628,1.4504998525,0.0,80.9015007019,80.7777430216,79.4510008494,79.4677785238,-0.0760014851888,0.0,72.9364992778,73.4028498332,73.0125007629,75.2930933634,40.0,0.0,0.0,0.0,0.0,0.0,1.09649976095,100.0,12.281146129,73.1044991811,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3745390285,9.24994953473,12.119140625,0.0,0.0,0.0,0.0,33.0,2.0,51.1746104847,47.4018027566,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.7997315725,0.0,0.0,0.0,65.4257672628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.936086067356,750.193177237,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.3124861284,70.35907676,65.4257672628,0.654257672628,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T22:00:00.000Z,1.0,0.0,1.2424,0.6687,42.206501325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,121.007999738,78.8014984131,0.0,0.0,0.0,0.0,0.0,1.0,12.0610970656,82.0099989573,2.40600140889,0.0,80.6404997508,81.4481964111,78.2344983419,81.0266825358,-0.295499801636,0.0,73.5529988607,76.8717803955,73.8484986623,75.6325073242,40.0,0.0,0.0,0.0,0.0,0.0,1.36949920654,80.5384991964,100.0,-0.245289087296,6.79200108846,0.647997538249,12.3063861529,73.2005011241,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1130692164,81.5989996592,1.36650149028,0.0,80.7349999746,80.6275889079,79.3684984843,79.3300069173,-0.0714988708496,0.0,72.9919999441,73.4334538778,73.0634988149,75.3160730998,40.0,0.0,0.0,0.0,0.0,0.0,0.863999684652,100.0,12.2937659423,73.1539999644,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.54547087351,8.72544032335,12.0266927083,0.0,0.0,0.0,0.0,33.0,2.0,51.2451171875,47.28687795,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4170201619,0.0,0.0,0.0,64.8174781799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938211628805,743.575219173,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.0186449687,69.0081253052,64.8174781799,0.648174781799,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-08T23:00:00.000Z,1.0,0.0,1.2424,0.6687,41.9844996134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.769499779,78.7850001653,0.0,0.0,0.0,0.0,0.0,1.0,12.075600942,81.8645013173,2.23199971517,0.0,80.4874998728,81.2263005575,78.2555001577,80.9276402791,-0.293999354045,0.0,73.6009998322,76.8775177002,73.8949991862,75.6414082845,40.0,0.0,0.0,0.0,0.0,0.0,1.3770014445,80.458998998,100.0,-0.242616335551,6.59250068665,0.64800008138,12.3182172775,73.2469991048,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1275726954,81.4984995524,1.24949963888,0.0,80.5639998118,80.471051534,79.3145001729,79.2483596802,-0.0639998118083,0.0,73.0474999746,73.4557647705,73.1114997864,75.3377761841,40.0,0.0,0.0,0.0,0.0,0.0,0.934499740601,100.0,12.3091467222,73.2110010783,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.08048911889,8.57204699516,11.9947916667,0.0,0.0,0.0,0.0,33.0,2.0,51.0698776245,47.2747701009,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1077839533,0.0,0.0,0.0,64.1477162043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940179539982,737.495364484,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.3360951742,67.7031097412,64.1477162043,0.641477162043,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T00:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7707500458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.534750303,78.7640002569,0.0,0.0,0.0,0.0,0.0,1.0,12.090104421,81.769999822,2.07449849447,0.0,80.3344999949,81.014561971,78.2600015004,80.8565292358,-0.292499542236,0.0,73.6490008036,76.8870697021,73.9415003459,75.6522165934,40.0,0.0,0.0,0.0,0.0,0.0,1.43549982707,80.275999705,100.0,-0.240338246028,6.39299964905,0.649500528971,12.330442667,73.2919998169,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1420763334,81.405500412,1.13250160217,0.0,80.4005006154,80.3209050496,79.2679990133,79.2005233765,-0.0610014597575,0.0,73.1014995575,73.4812647502,73.1625010173,75.3594792684,40.0,0.0,0.0,0.0,0.0,0.0,1.00499979655,100.0,12.3217666944,73.2604986827,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.04005401785,5.5865021944,11.9401041667,0.0,0.0,0.0,0.0,33.0,2.0,51.4380747477,47.2760467529,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.66218853,0.0,0.0,0.0,63.5978129705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941616766414,733.074452782,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.5740689364,66.724630876,63.5978129705,0.635978129705,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T01:00:00.000Z,1.0,0.0,1.2424,0.6687,41.5630000432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.313500404,78.7505003611,0.0,0.0,0.0,0.0,0.0,1.0,12.1021910508,81.5615005493,1.9214998881,0.0,80.1875006358,80.8079325358,78.2660007477,80.7885920207,-0.293999354045,0.0,73.6925017039,76.8940836589,73.9865010579,75.6611200968,40.0,0.0,0.0,0.0,0.0,0.0,1.37399991353,80.0360005697,100.0,-0.240083138148,6.20099957784,0.649499893188,12.342274189,73.3370011648,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1553719838,81.2524992625,1.01699956258,0.0,80.2519995372,80.1739476522,79.2349999746,79.1616134644,-0.0535011291504,0.0,73.1525001526,73.503578186,73.2060012817,75.3830973307,40.0,0.0,0.0,0.0,0.0,0.0,1.00049972534,100.0,12.3355696201,73.3114999135,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.05386174809,6.52628624439,12.033203125,0.0,0.0,0.0,0.0,33.0,2.0,51.9254899458,47.2129948934,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0130157471,0.0,0.0,0.0,63.2529850006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942290901739,731.008950649,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.4899548617,66.2539672852,63.2529850006,0.632529850006,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
