timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-09T02:00:00.000Z,1.0,0.0,1.2424,0.6687,41.3717501958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.107999802,78.7362496058,0.0,0.0,0.0,0.0,0.0,1.0,12.1154864629,81.3575000763,1.76700083415,0.0,80.0524997711,80.5943094889,78.285498937,80.714940389,-0.28800201416,0.0,73.7344977061,76.8966369629,74.0224997203,75.6687698364,40.0,0.0,0.0,0.0,0.0,0.0,1.30500030518,79.7734991709,100.0,-0.237830003103,6.03000005086,0.641998291016,12.353316466,73.3805014292,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1686668396,81.0890000661,0.923999786377,0.0,80.111000061,80.029548645,79.1870002747,79.1201527913,-0.0459982554118,0.0,73.1990006765,73.5265274048,73.2449989319,75.402247111,40.0,0.0,0.0,0.0,0.0,0.0,0.978000005086,100.0,12.3474009832,73.3564999898,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66164195538,6.9529629151,11.9791666667,0.0,0.0,0.0,0.0,33.0,2.0,51.2438557943,47.5384496053,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.5652141571,0.0,0.0,0.0,62.7202847799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943044617788,728.707149616,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.8399937948,65.7155761719,62.7202847799,0.627202847799,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T03:00:00.000Z,1.0,0.0,1.2424,0.6687,41.1902507146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.907000224,78.7167495092,0.0,0.0,0.0,0.0,0.0,1.0,12.1287813187,81.1339995066,1.62150128682,0.0,79.9189999898,80.3724212646,78.297498703,80.6387583415,-0.28199895223,0.0,73.7750002543,76.8998158773,74.0569992065,75.673227946,40.0,0.0,0.0,0.0,0.0,0.0,1.2164999644,79.5170001984,100.0,-0.235577901204,5.86200078328,0.63450050354,12.3643592199,73.422498703,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1819616954,80.8850002289,0.840000152588,0.0,79.9760004679,79.8825963338,79.1360003153,79.0780563354,-0.0385004679362,0.0,73.2454986572,73.5469360352,73.2839991252,75.4226735433,40.0,0.0,0.0,0.0,0.0,0.0,0.908999760946,100.0,12.3584434986,73.3985010783,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81671970541,7.9330893755,12.083984375,0.0,0.0,0.0,0.0,33.0,2.0,51.2172876994,47.7021280924,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.2711702983,0.0,0.0,0.0,62.0263284047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944717190689,723.617216658,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.3319556496,64.4883884083,62.0263284047,0.620263284047,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T04:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0289993286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.714248975,78.6852496465,0.0,0.0,0.0,0.0,0.0,1.0,12.1420763334,80.955499649,1.50000063578,0.0,79.7869993846,80.1473363241,78.2869987488,80.5574849447,-0.27899869283,0.0,73.8095003764,76.8972727458,74.0884990692,75.6776784261,40.0,0.0,0.0,0.0,0.0,0.0,1.16850026449,79.2950000763,100.0,-0.232536474864,5.69850031535,0.628498077393,12.3746128082,73.4600009918,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.1952565511,80.7095012665,0.770998636882,0.0,79.8544991811,79.743947347,79.0835005442,79.0359598796,-0.0250015258789,0.0,73.2919998169,73.5603205363,73.3170013428,75.4405466715,40.0,0.0,0.0,0.0,0.0,0.0,0.855002085368,100.0,12.3706692855,73.4450003306,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41488099098,8.54317188263,12.0078125,0.0,0.0,0.0,0.0,33.0,2.0,50.8509877523,47.4575627645,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3148644765,0.0,0.0,0.0,61.9721342723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945125303746,722.378544588,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.1691163381,64.1827596029,61.9721342723,0.619721342723,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T05:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8895012538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.542500814,78.65299956,0.0,0.0,0.0,0.0,0.0,1.0,12.1541633606,80.8384990692,1.38900057475,0.0,79.6670004527,79.9254353841,78.2779998779,80.4793879191,-0.274503072103,0.0,73.8499984741,76.8966369629,74.1245015462,75.678314209,40.0,0.0,0.0,0.0,0.0,0.0,1.17149861654,79.1315008799,100.0,-0.232280731201,5.54249890645,0.619501113892,12.3864440918,73.5050004323,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2073434194,80.5954996745,0.723001480103,0.0,79.7510007222,79.6206334432,79.0279992421,78.9925893148,-0.0234966278076,0.0,73.3325010935,73.574991862,73.3559977214,75.4533131917,40.0,0.0,0.0,0.0,0.0,0.0,0.84449895223,100.0,12.3821059068,73.4885005951,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.95596036044,6.41735696793,12.0208333333,0.0,0.0,0.0,0.0,33.0,2.0,51.1084721883,47.1066385905,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.6527738571,0.0,0.0,0.0,62.6252260208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944853244912,723.203911962,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.4688436335,64.387262171,62.6252260208,0.626252260208,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T06:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7747484843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.411999385,78.6372509003,0.0,0.0,0.0,0.0,0.0,1.0,12.1674582163,80.8414999644,1.3004989624,0.0,79.5739994049,79.7194417318,78.2735004425,80.4158960978,-0.268500645955,0.0,73.8874994914,76.8972727458,74.1560001373,75.6827646891,40.0,0.0,0.0,0.0,0.0,0.0,1.26750055949,79.0879999797,100.0,-0.230422655741,5.41799926758,0.60750134786,12.3978808721,73.5484987895,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.220638593,80.6509984334,0.674998601278,0.0,79.6759999593,79.5152079264,79.001001358,78.9683507284,-0.0144990285238,0.0,73.3775011698,73.5896453857,73.3920001984,75.469909668,40.0,0.0,0.0,0.0,0.0,0.0,0.974998474121,100.0,12.3966976802,73.543999354,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7925863862,6.49186241627,11.9622395833,0.0,0.0,0.0,0.0,33.0,2.0,51.8543523153,46.8557078044,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1516393026,0.0,0.0,0.0,63.1218611399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944620700647,723.909572463,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.6580142975,64.5617081324,63.1218611399,0.631218611399,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T07:00:00.000Z,1.0,0.0,1.2424,0.6687,40.698249499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.333999952,78.6357504527,0.0,0.0,0.0,0.0,0.0,1.0,12.1771272024,81.2090009054,1.22550074259,0.0,79.5124994914,79.5636749268,78.2869987488,80.3873240153,-0.261000951131,0.0,73.9325002035,76.9061838786,74.1935011546,75.6973902384,40.0,0.0,0.0,0.0,0.0,0.0,1.69650141398,79.233499527,100.0,-0.233768145243,5.31899833679,0.595501581828,12.4108953476,73.5979995728,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2327248255,80.8865000407,0.658498764038,0.0,79.6430009206,79.4462000529,78.9845021566,78.9696273804,-0.00250116984049,0.0,73.4269987742,73.6087697347,73.4294999441,75.4884211222,40.0,0.0,0.0,0.0,0.0,0.0,1.24349912008,100.0,12.4116841157,73.602499644,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4145996571,9.47257224719,11.9375,0.0,0.0,0.0,0.0,33.0,2.0,51.0414072673,47.2938868205,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3899072011,0.0,0.0,0.0,62.8970915476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945170755569,722.241697387,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.545284907,64.1463874181,62.8970915476,0.628970915476,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6270033518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.257501602,78.6304982503,0.0,0.0,0.0,0.0,0.0,1.0,12.1867961884,81.4355004628,1.16550254822,0.0,79.4585005442,79.4485982259,78.292997996,80.3765258789,-0.253498713175,0.0,73.9714997609,76.9227472941,74.2249984741,75.717763265,40.0,0.0,0.0,0.0,0.0,0.0,1.97699991862,79.3174991608,100.0,-0.235141674678,5.23350207011,0.584997812907,12.421937863,73.6400006612,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2448112965,80.9944992065,0.630003611247,0.0,79.5980021159,79.397644043,78.9679985046,78.9842987061,0.00950050354004,0.0,73.4734999339,73.6349105835,73.4639994303,75.5101114909,40.0,0.0,0.0,0.0,0.0,0.0,1.39649709066,100.0,12.4250929356,73.6520004272,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.21032504241,5.93761831522,12.0,0.0,0.0,0.0,0.0,33.0,2.0,51.0717798869,47.7766443888,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2684456507,0.0,0.0,0.0,63.0245523453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944909022624,723.037933319,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.5184847514,64.3386669159,63.0245523453,0.630245523453,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T09:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5669987996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.194499334,78.6275005341,0.0,0.0,0.0,0.0,0.0,1.0,12.1976737976,81.5674978892,1.13400014242,0.0,79.4105002085,79.3538665771,78.2765000661,80.3708241781,-0.247499465942,0.0,74.0150006612,76.9412104289,74.2625001272,75.7400283813,40.0,0.0,0.0,0.0,0.0,0.0,2.15699768066,79.3939990997,100.0,-0.237278461456,5.14800008138,0.57149887085,12.4349522591,73.6910012563,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2581068675,81.0619996389,0.589497248332,0.0,79.5679982503,79.3573964437,78.978501002,79.0021514893,0.013999303182,0.0,73.5185012817,73.659131368,73.5045019786,75.5356267293,40.0,0.0,0.0,0.0,0.0,0.0,1.49400138855,100.0,12.4392903646,73.7060012817,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97399401665,6.97472536564,12.0130208333,0.0,0.0,0.0,0.0,33.0,2.0,51.9082391912,47.3385758833,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.202709198,0.0,0.0,0.0,64.0737908681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942193067477,731.315317516,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.202046481,66.3119361184,64.0737908681,0.640737908681,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T10:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5017496745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.153999329,78.6522496541,0.0,0.0,0.0,0.0,0.0,1.0,12.2097608248,81.7640005747,1.08599980672,0.0,79.3759994507,79.2896525065,78.289999644,80.3917694092,-0.235501607259,0.0,74.0644995372,76.9717839559,74.3000011444,75.7731170654,40.0,0.0,0.0,0.0,0.0,0.0,2.38800112406,79.5290006002,100.0,-0.237811406453,5.07599830627,0.562501907349,12.4475722313,73.7374992371,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2689844767,81.1924991608,0.541500091553,0.0,79.5559997559,79.3318430583,79.0144996643,79.0391489665,0.0260009765625,0.0,73.5694993337,73.6897379557,73.5434983571,75.5656280518,40.0,0.0,0.0,0.0,0.0,0.0,1.63649940491,100.0,12.4534877141,73.7599995931,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.37621235847,8.53858443101,11.9485677083,0.0,0.0,0.0,0.0,33.0,2.0,51.3349583944,47.3403727214,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6409015656,0.0,0.0,0.0,65.6490980784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.937874781347,744.624433876,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.6934986115,69.2214387258,65.6490980784,0.656490980784,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T11:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4379987717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.115748088,78.6777493159,0.0,0.0,0.0,0.0,0.0,1.0,12.2218472163,82.0370006561,1.04849878947,0.0,79.3474985758,79.2832946777,78.2989997864,80.4781188965,-0.238498051961,0.0,74.1124998728,77.0195668538,74.3509979248,75.8278427124,40.0,0.0,0.0,0.0,0.0,0.0,2.68950208028,79.5619996389,100.0,-0.238739331563,4.99650065104,0.56399790446,12.4605865479,73.7870000203,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2834879557,81.2809988658,0.480000178019,0.0,79.5364990234,79.3337605794,79.0564988454,79.1207911174,0.0320008595785,0.0,73.619000117,73.7299016317,73.5869992574,75.6071192424,40.0,0.0,0.0,0.0,0.0,0.0,1.74449984233,100.0,12.4668966929,73.811000824,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99842858315,8.95476428668,12.0221354167,0.0,0.0,0.0,0.0,33.0,2.0,51.2995325724,48.0263010661,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1416505178,0.0,0.0,0.0,67.1573492686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.933126454085,759.500215994,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.2930082841,72.1545840177,67.1573492686,0.671573492686,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T12:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4072462718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.107496897,78.7002506256,0.0,0.0,0.0,0.0,0.0,1.0,12.2339334488,82.2694994609,1.04399871826,0.0,79.3474985758,79.3125406901,78.3034998576,80.5860570272,-0.227998097738,0.0,74.1635011037,77.0724385579,74.3914992015,75.8908335368,40.0,0.0,0.0,0.0,0.0,0.0,2.92200088501,79.3864994049,100.0,-0.239273150762,4.95599937439,0.557998657227,12.4732065996,73.8335005442,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.2955749035,81.3560009003,0.42299524943,0.0,79.5199966431,79.3580347697,79.0970013936,79.2183837891,0.0320002237956,0.0,73.6670004527,73.775797526,73.6350002289,75.6626536051,40.0,0.0,0.0,0.0,0.0,0.0,1.8360042572,100.0,12.4791220824,73.8589992523,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41256984075,8.78670068582,11.970703125,0.0,0.0,0.0,0.0,33.0,2.0,51.6120503743,47.432085673,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8315143585,0.0,0.0,0.0,67.4719854991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.927412230855,777.718794946,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.93476518,75.4376316071,67.4719854991,0.674719854991,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4065004985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.159250577,78.7527500788,0.0,0.0,0.0,0.0,0.0,1.0,12.2448112965,82.4794998169,1.05899937948,0.0,79.3895003001,79.401550293,78.3305009206,80.7104975382,-0.226501464844,0.0,74.2144991557,77.1367823283,74.4410006205,75.9665552775,40.0,0.0,0.0,0.0,0.0,0.0,3.08999951681,79.8049996694,100.0,-0.242592652639,4.94849967957,0.553501764933,12.4874039491,73.8874988556,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3088699977,81.7189998627,0.364501317342,0.0,79.5395005544,79.4270350138,79.1749992371,79.3421223958,0.0304985046387,0.0,73.7179997762,73.8268025716,73.6875012716,75.7322311401,40.0,0.0,0.0,0.0,0.0,0.0,2.17949930827,100.0,12.4945026239,73.9159997304,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.16086522738,8.29676902294,11.8515625,0.0,0.0,0.0,0.0,33.0,2.0,51.5892715454,47.5378087362,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2820847829,0.0,0.0,0.0,68.0484161377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.92378788691,789.4796341,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.6937831243,77.4011414846,68.0484161377,0.680484161377,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4792512258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.328000069,78.8487488429,0.0,0.0,0.0,0.0,0.0,1.0,12.255689621,82.9189999898,1.12950134277,0.0,79.5049997965,79.5967356364,78.3754984538,80.9168497721,-0.226500829061,0.0,74.2730000814,77.2316894531,74.4995009104,76.064549764,40.0,0.0,0.0,0.0,0.0,0.0,3.41400019328,80.5174986521,100.0,-0.247883876165,5.00549888611,0.549001693726,12.5035734971,73.9504992167,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3209562302,82.3505007426,0.324001312256,0.0,79.6460005442,79.601465861,79.321999232,79.5462315877,0.0320002237956,0.0,73.7719993591,73.8931070964,73.7399991353,75.8184051514,40.0,0.0,0.0,0.0,0.0,0.0,2.70450019836,100.0,12.5130383174,73.9865010579,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.16131575902,8.46690630913,11.8411458333,0.0,0.0,0.0,0.0,33.0,2.0,51.7999445597,47.7549845378,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44566726685,0.0,0.0,0.0,68.9298311869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.918877590534,805.67432666,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0275999705,79.9492950439,68.9298311869,0.689298311869,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7304992676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.699999173,78.9694999059,0.0,0.0,0.0,0.0,0.0,1.0,12.2689844767,83.4275004069,1.27349917094,0.0,79.7434991201,79.947052002,78.4699999491,81.2006479899,-0.232500076294,0.0,74.3299992879,77.3501790365,74.5624993642,76.1918106079,40.0,0.0,0.0,0.0,0.0,0.0,3.68400128682,81.2179997762,100.0,-0.252335786819,5.18099975586,0.544499079386,12.5213202635,74.0180002848,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.335460186,82.9039993286,0.444000244141,0.0,79.9130001068,79.8902638753,79.4689998627,79.828163147,0.0275001525879,0.0,73.835000356,73.9791717529,73.8075002035,75.9275588989,40.0,0.0,0.0,0.0,0.0,0.0,2.9909992218,100.0,12.5323628585,74.0614992778,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0174036026,8.24967137973,12.111328125,0.0,0.0,0.0,0.0,33.0,2.0,51.9947967529,47.7963841756,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4385509491,0.0,0.0,0.0,69.031449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.917917513858,808.864273936,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.9515508016,80.438568751,69.031449,0.69031449,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T16:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0912497838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.157499949,79.0662501653,0.0,0.0,0.0,0.0,0.0,1.0,12.2786534627,83.7365004222,1.52100054423,0.0,80.0509999593,80.3107477824,78.5299994151,81.4444605509,-0.235500971476,0.0,74.3914998372,77.470568339,74.6270008087,76.3184356689,40.0,0.0,0.0,0.0,0.0,0.0,3.68550046285,81.8420003255,100.0,-0.259624958038,5.42399915059,0.543000539144,12.5382784208,74.0840002696,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3499641418,83.3090000153,0.610499064128,0.0,80.2129999797,80.1950327555,79.6025009155,80.0692647298,0.0199998219808,0.0,73.896498998,74.0709737142,73.876499176,76.0462799072,40.0,0.0,0.0,0.0,0.0,0.0,3.0960000356,100.0,12.5505039692,74.1289997101,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.967725118,8.29584328334,12.0397135417,0.0,0.0,0.0,0.0,33.0,2.0,52.063756307,47.8779067993,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.91465632121,0.0,0.0,0.0,69.6153430939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.91728414441,810.98430663,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.9168615341,80.7562090556,69.6153430939,0.696153430939,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T17:00:00.000Z,1.0,0.0,1.2424,0.6687,41.435500145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.585000356,79.1495002111,0.0,0.0,0.0,0.0,0.0,1.0,12.2907400926,84.0290006002,1.7729994456,0.0,80.3480002085,80.6826833089,78.5750007629,81.6241378784,-0.238499323527,0.0,74.4500007629,77.5826899211,74.6885000865,76.4367930094,40.0,0.0,0.0,0.0,0.0,0.0,3.68100039164,82.3910001119,100.0,-0.265285015106,5.65950012207,0.53849919637,12.5560251077,74.1500008901,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3680934906,83.496500651,0.750000635783,0.0,80.474000295,80.4557215373,79.7239996592,80.2351023356,0.0170001983643,0.0,73.9640007019,74.1646906535,73.9470005035,76.1669006348,40.0,0.0,0.0,0.0,0.0,0.0,3.02250035604,100.0,12.565095981,74.1845010122,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65046374003,8.03614620368,12.265625,0.0,0.0,0.0,0.0,33.0,2.0,52.2396291097,47.9664332072,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17405891418,0.0,0.0,0.0,70.4009418488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.917892153519,808.947065015,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.5206677119,80.4519767761,70.4009418488,0.704009418488,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T18:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7024987539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.908249219,79.2057504654,0.0,0.0,0.0,0.0,0.0,1.0,12.3064527512,84.2600008647,1.94399960836,0.0,80.5624993642,81.0062967936,78.6184997559,81.7104848226,-0.229500452677,0.0,74.5174992879,77.6750488281,74.7469997406,76.5366897583,40.0,0.0,0.0,0.0,0.0,0.0,3.69750150045,82.3820006053,100.0,-0.263375679652,5.81549962362,0.545999526978,12.5698284308,74.2010002136,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.3813889821,83.4559993744,0.898498535156,0.0,80.6914997101,80.628868103,79.7930011749,80.3033599854,0.00800069173177,0.0,74.0224997203,74.2507553101,74.0144990285,76.2754160563,40.0,0.0,0.0,0.0,0.0,0.0,2.7660001119,100.0,12.5777157942,74.2309996287,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.92695947127,8.25332693259,12.072265625,0.0,0.0,0.0,0.0,33.0,2.0,52.0724986683,48.0275726318,40.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15851910909,0.0,0.0,0.0,70.4599806468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.92112589228,798.254749739,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.4906206998,78.784192172,70.4599806468,0.704599806468,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T19:00:00.000Z,1.0,0.0,1.2424,0.6687,41.841252327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,121.081501007,79.2402486801,0.0,0.0,0.0,0.0,0.0,1.0,12.3245820999,84.1310011546,2.0280011495,0.0,80.6765009562,81.1518910726,78.6484998067,81.6584218343,-0.243000030518,0.0,74.5699996948,77.7279256185,74.8129997253,76.6028645833,40.0,0.0,0.0,0.0,0.0,0.0,3.45450019836,81.6605008443,100.0,-0.256288766861,5.86350123088,0.569999694824,12.5808708668,74.2430000305,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.395892779,83.1680011749,0.978002548218,0.0,80.8100001017,80.6640090942,79.8319975535,80.2351023356,0.0109996795654,0.0,74.0779997508,74.3208847046,74.0670000712,76.3571217855,40.0,0.0,0.0,0.0,0.0,0.0,2.3580010732,100.0,12.5867865086,74.2669995626,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14824851354,8.43756302198,11.9518229167,0.0,0.0,0.0,0.0,33.0,2.0,51.8783925374,47.842241923,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35873095194,0.0,0.0,0.0,69.2897688548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.92805035614,775.656646885,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.8704477946,75.0879516602,69.2897688548,0.692897688548,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T20:00:00.000Z,1.0,0.0,1.2424,0.6687,41.8427495956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,121.083000501,79.2402509054,0.0,0.0,0.0,0.0,0.0,1.0,12.3427123229,83.6075007121,2.00399780273,0.0,80.6765003204,81.1379038493,78.6725025177,81.520014445,-0.247498194377,0.0,74.6150010427,77.7514979045,74.8624992371,76.6327819824,40.0,0.0,0.0,0.0,0.0,0.0,2.93100039164,80.7290000916,100.0,-0.247229337692,5.81400108337,0.582000096639,12.5899416606,74.2804991404,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4079790115,82.7644996643,1.00500106812,0.0,80.8130003611,80.5854187012,79.807999293,80.0762863159,0.0140005747477,0.0,74.1290009816,74.3680597941,74.1150004069,76.3992513021,40.0,0.0,0.0,0.0,0.0,0.0,1.95149930318,100.0,12.5962514877,74.301501592,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.13330841064,8.61356131236,12.08203125,0.0,0.0,0.0,0.0,33.0,2.0,51.6991271973,47.7804616292,40.0,0.0,0.0,0.0,0.0,0.0,0.0,9.54704984029,0.0,0.0,0.0,69.1254526774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.929490412579,771.038514546,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.0084401911,74.2788557573,69.1254526774,0.691254526774,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T21:00:00.000Z,1.0,0.0,1.2424,0.6687,41.7497491837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.976500511,79.2267513275,0.0,0.0,0.0,0.0,0.0,1.0,12.3572158813,83.1365006765,1.92149798075,0.0,80.6045004527,81.0419006348,78.6830024719,81.3873138428,-0.247499465942,0.0,74.6630007426,77.7648747762,74.9105002085,76.6480407715,40.0,0.0,0.0,0.0,0.0,0.0,2.5320002238,80.2069988251,100.0,-0.242979288101,5.69400024414,0.593999226888,12.6001951694,74.3165009816,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4212738673,82.404499054,0.973499933879,0.0,80.744000117,80.4748865763,79.7705001831,79.9391454061,0.0125001271566,0.0,74.1770013173,74.4037602743,74.1645011902,76.4286142985,40.0,0.0,0.0,0.0,0.0,0.0,1.66049893697,100.0,12.6068995794,74.3449980418,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.05636353926,8.94369355838,12.0279947917,0.0,0.0,0.0,0.0,33.0,2.0,51.8323225542,47.747808283,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0787296295,0.0,0.0,0.0,68.6042728424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.930699135566,767.182619315,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.6051025391,73.5871096524,68.6042728424,0.686042728424,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T22:00:00.000Z,1.0,0.0,1.2424,0.6687,41.6102492015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.824998856,79.2147496541,0.0,0.0,0.0,0.0,0.0,1.0,12.3705107371,82.6235014598,1.80299886068,0.0,80.5024992625,80.9071146647,78.6995004018,81.2946166992,-0.241501490275,0.0,74.7079989115,77.774424235,74.9495004018,76.6601359049,40.0,0.0,0.0,0.0,0.0,0.0,2.12100219727,80.1694997152,100.0,-0.239149411519,5.55299886068,0.597002665202,12.6096601486,74.3524977366,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4333603382,82.150999705,0.915000279744,0.0,80.6449991862,80.3777694702,79.7299989065,79.8504842122,0.0124994913737,0.0,74.2264989217,74.4299036662,74.2139994303,76.4509557088,40.0,0.0,0.0,0.0,0.0,0.0,1.5060005188,100.0,12.6191250483,74.3899993896,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.43107819557,9.27486960093,11.9576822917,0.0,0.0,0.0,0.0,33.0,2.0,51.7215016683,47.7785517375,40.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5325190226,0.0,0.0,0.0,68.1669813792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.931883004776,763.418895845,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.1883792877,72.9009482066,68.1669813792,0.681669813792,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-09T23:00:00.000Z,1.0,0.0,1.2424,0.6687,41.4445009232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.64125061,79.1967496872,0.0,0.0,0.0,0.0,0.0,1.0,12.3825976849,82.3235003153,1.67100143433,0.0,80.3810005188,80.7583414714,78.7099990845,81.2184346517,-0.237000783285,0.0,74.7485001882,77.7808024089,74.9855009715,76.6703236898,40.0,0.0,0.0,0.0,0.0,0.0,1.94249979655,79.9729995728,100.0,-0.2357386748,5.39549954732,0.598501205444,12.6183363597,74.386999766,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.445447286,81.8614997864,0.836999893188,0.0,80.5205001831,80.2787297567,79.6835002899,79.7841466268,0.0169995625814,0.0,74.2699991862,74.4554036458,74.2529996236,76.4713821411,40.0,0.0,0.0,0.0,0.0,0.0,1.34099960327,100.0,12.6285902659,74.4259999593,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.78785705566,9.50862979889,11.9973958333,0.0,0.0,0.0,0.0,33.0,2.0,51.4753977458,47.7658131917,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2316792806,0.0,0.0,0.0,67.4783198039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.933064071823,759.682832304,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.1419645945,72.2028980255,67.4783198039,0.674783198039,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T00:00:00.000Z,1.0,0.0,1.2424,0.6687,41.2742503484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.467250188,79.1929998398,0.0,0.0,0.0,0.0,0.0,1.0,12.3439206282,81.8959992727,1.54950205485,0.0,80.2744998932,80.5904947917,78.7249978383,81.1339874268,-0.239998499552,0.0,74.7830003103,77.7827173869,75.0229988098,76.6760457357,40.0,0.0,0.0,0.0,0.0,0.0,1.62149937948,79.8574994405,100.0,-0.272443930308,5.25150108337,0.643500010173,12.6163645585,74.3794987996,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4345689615,81.5689989726,0.724498748779,0.0,80.38550059,80.1681976318,79.6610018412,79.7184575399,0.0154991149902,0.0,74.3105010986,74.4764378866,74.2950019836,76.4905319214,40.0,0.0,0.0,0.0,0.0,0.0,1.18349838257,100.0,12.6337170601,74.4440002441,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94501638412,9.59036771456,12.0286458333,0.0,0.0,0.0,0.0,33.0,2.0,51.4836273193,47.706586202,40.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8566589355,0.0,0.0,0.0,66.8683389028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.935323027654,752.578788869,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.3431250254,70.8340295156,66.8683389028,0.668683389028,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T01:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0335009893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.305250804,79.2717498144,0.0,0.0,0.0,0.0,0.0,1.0,12.3560071786,81.5150006612,1.40850257874,0.0,80.1665013631,80.4436289469,78.7579987844,81.0628763835,-0.241500218709,0.0,74.815999349,77.7814407349,75.0574995677,76.6779530843,40.0,0.0,0.0,0.0,0.0,0.0,1.3484992981,80.0405000051,100.0,-0.249709367752,5.10900179545,0.720001220703,12.6057165464,74.337498347,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4418210983,80.7739988963,0.491998036702,0.0,80.277498881,80.0468012492,79.7855008443,79.6655069987,0.0139999389648,0.0,74.3479983012,74.4949289958,74.3339983622,76.5045750936,40.0,0.0,0.0,0.0,0.0,0.0,0.496500015259,100.0,12.6352944374,74.4499994914,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.47976530682,5.03052107493,12.14453125,0.0,0.0,0.0,0.0,33.0,2.0,52.4983187589,47.5734761556,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.4263617198,0.0,0.0,0.0,66.3316370646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.937148116317,746.883468649,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.548500061,69.6872634888,66.3316370646,0.663316370646,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T02:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7499993642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.129750252,79.3797508876,0.0,0.0,0.0,0.0,0.0,1.0,12.3971014023,81.3545004527,1.28099886576,0.0,80.076499939,80.3177439372,78.7955010732,81.0095392863,-0.244501113892,0.0,74.8519999186,77.7839914958,75.0965010325,76.6836751302,40.0,0.0,0.0,0.0,0.0,0.0,1.27800051371,80.0119991302,100.0,-0.221629301707,4.97999890645,0.706501642863,12.618730704,74.3899993896,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4744544824,80.6825002035,0.142499923706,0.0,80.1065006256,79.9573491414,79.9640007019,79.6495641073,0.0229988098145,0.0,74.3884995778,74.5140533447,74.365500768,76.5205332438,40.0,0.0,0.0,0.0,0.0,0.0,0.57599957784,100.0,12.6467316151,74.4965012868,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.06122972748,7.80750421683,11.9967447917,0.0,0.0,0.0,0.0,33.0,2.0,52.1518637917,47.5473658244,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.382619222,0.0,0.0,0.0,66.4128818512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.93719573135,746.730404406,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.2080043446,69.6619879983,66.4128818512,0.664128818512,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T03:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0050001144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,120.012750626,79.0077505112,0.0,0.0,0.0,0.0,0.0,1.0,12.4273171425,81.3724994659,1.25849914551,0.0,79.9865004222,80.1943918864,78.7280012767,80.9676361084,-0.252001444499,0.0,74.8789990743,77.7890777588,75.1310005188,76.6925786336,40.0,0.0,0.0,0.0,0.0,0.0,1.38599904378,79.8725001017,100.0,-0.208766222,4.85549990336,0.674999872843,12.6360833645,74.456000646,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.4901672999,80.75,0.765000661214,0.0,80.0525004069,79.8896230062,79.2874997457,79.6387201945,0.0290012359619,0.0,74.4320011139,74.5350901286,74.4029998779,76.5422363281,40.0,0.0,0.0,0.0,0.0,0.0,0.697499593099,100.0,12.6601401965,74.545999527,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0574010213,9.59283272425,12.0091145833,0.0,0.0,0.0,0.0,33.0,2.0,51.1091028849,48.065149943,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2644704183,0.0,0.0,0.0,66.4635308584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938896431819,741.45882464,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.3869228363,68.5551573435,66.4635308584,0.664635308584,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T04:00:00.000Z,1.0,0.0,1.2424,0.6687,41.0304994583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.906999588,78.8765001297,0.0,0.0,0.0,0.0,0.0,1.0,12.4490731557,81.3545004527,1.16400019328,0.0,79.900999705,80.0634002686,78.7369995117,80.9200210571,-0.2430006663,0.0,74.9165013631,77.7909851074,75.1595020294,76.7008692424,40.0,0.0,0.0,0.0,0.0,0.0,1.45350074768,79.7555001577,100.0,-0.205545822779,4.74149767558,0.636002222697,12.6546189785,74.5234998067,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5034621557,80.7379989624,0.995999018351,0.0,80.011999766,79.8046442668,79.0160007477,79.6119333903,0.029000600179,0.0,74.4664999644,74.5542119344,74.4374993642,76.5601094564,40.0,0.0,0.0,0.0,0.0,0.0,0.72599919637,100.0,12.6719713211,74.5925000509,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.43635145823,6.05306228002,11.974609375,0.0,0.0,0.0,0.0,33.0,2.0,51.6525395711,47.9728037516,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3410898844,0.0,0.0,0.0,66.3959096273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940368549941,736.908916489,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.0398305257,67.5813217163,66.3959096273,0.663959096273,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T05:00:00.000Z,1.0,0.0,1.2424,0.6687,40.8932491938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.797499657,78.9042504628,0.0,0.0,0.0,0.0,0.0,1.0,12.459950765,81.3844998678,1.12649854024,0.0,79.8229993184,79.9298858643,78.6965007782,80.8743082682,-0.241498311361,0.0,74.9479999542,77.7980066935,75.1894982656,76.7097727458,40.0,0.0,0.0,0.0,0.0,0.0,1.56150054932,79.6400006612,100.0,-0.20926006635,4.63350105286,0.608998616536,12.6692108313,74.580499649,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5167570114,80.7289994558,0.837000528971,0.0,79.9490006765,79.7311681112,79.1120001475,79.586420695,0.0364977518717,0.0,74.5069999695,74.571434021,74.4705022176,76.5798975627,40.0,0.0,0.0,0.0,0.0,0.0,0.779998779297,100.0,12.6845915318,74.6405003866,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.84395322204,8.69450668494,11.98828125,0.0,0.0,0.0,0.0,33.0,2.0,52.5097681681,47.4518305461,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2098865509,0.0,0.0,0.0,66.4866142273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940378761855,736.877456702,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.6240145365,67.5744380951,66.4866142273,0.664866142273,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T06:00:00.000Z,1.0,0.0,1.2424,0.6687,40.7837498983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.694000562,78.9102506638,0.0,0.0,0.0,0.0,0.0,1.0,12.4720369975,81.3530006409,1.10249964396,0.0,79.7510007222,79.79637146,78.6485010783,80.826054891,-0.232499440511,0.0,74.9825013479,77.7986450195,75.2150007884,76.7148590088,40.0,0.0,0.0,0.0,0.0,0.0,1.60199991862,79.5454991659,100.0,-0.210188070933,4.53599993388,0.58650080363,12.6822250684,74.6284999847,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5288440386,80.6359990438,0.713999430339,0.0,79.8859996796,79.6608861287,79.1720002492,79.5589853923,0.0409997304281,0.0,74.54149882,74.5867335002,74.5004990896,76.5939407349,40.0,0.0,0.0,0.0,0.0,0.0,0.749999364217,100.0,12.6964225769,74.6855004628,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98909417788,8.90986470381,11.9654947917,0.0,0.0,0.0,0.0,33.0,2.0,51.6942977905,47.5772984823,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5764586131,0.0,0.0,0.0,66.0720424652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.940653824863,736.031198866,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.6244673295,67.3874796087,66.0720424652,0.660720424652,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T07:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6832501094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.589749654,78.9064995448,0.0,0.0,0.0,0.0,0.0,1.0,12.4732456207,81.3034998576,1.06200027466,0.0,79.6730003357,79.6622212728,78.611000061,80.7727177938,-0.231001536051,0.0,75.012497584,77.7986450195,75.2434991201,76.7193094889,40.0,0.0,0.0,0.0,0.0,0.0,1.63049952189,79.431500117,100.0,-0.219233512878,4.42950121562,0.574496587118,12.6924791336,74.669002533,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5397218068,80.5159988403,0.631499608358,0.0,79.8334986369,79.5925191243,79.2019990285,79.5290120443,0.0560003916423,0.0,74.5804983775,74.6013971965,74.5244979858,76.6086222331,40.0,0.0,0.0,0.0,0.0,0.0,0.682500203451,100.0,12.7082540194,74.7290000916,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.85081394513,9.6072426637,12.0123697917,0.0,0.0,0.0,0.0,33.0,2.0,51.4614842733,47.9919077555,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0462449392,0.0,0.0,0.0,65.5647551219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941374428091,733.816906941,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.2643992106,66.8938980103,65.5647551219,0.655647551219,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T08:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6112508774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.493749936,78.882499059,0.0,0.0,0.0,0.0,0.0,1.0,12.4865413507,81.2285003662,1.04100100199,0.0,79.6054999034,79.526163737,78.5644989014,80.7174784342,-0.223500569661,0.0,75.0410003662,77.7954533895,75.2645009359,76.7205810547,40.0,0.0,0.0,0.0,0.0,0.0,1.62300046285,79.3084990184,100.0,-0.216191291809,4.34099896749,0.556502660116,12.7027326425,74.7079982758,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5493907928,80.4529997508,0.576000849406,0.0,79.7765000661,79.5228780111,79.2004992167,79.4952061971,0.0575014750163,0.0,74.6105016073,74.614151001,74.5530001322,76.6220270793,40.0,0.0,0.0,0.0,0.0,0.0,0.676499684652,100.0,12.7185077667,74.7649993896,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.67379145189,9.44287101428,12.013671875,0.0,0.0,0.0,0.0,33.0,2.0,51.4065024636,47.2454783122,40.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9871419271,0.0,0.0,0.0,65.5773569743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941492381053,733.455223209,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.9799541127,66.8119853627,65.5773569743,0.655773569743,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
