timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-10T09:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5489997864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.39024957,78.8412497838,0.0,0.0,0.0,0.0,0.0,1.0,12.4901672999,81.1609999339,1.00500043233,0.0,79.5304997762,79.3939208984,78.5254993439,80.6578038534,-0.220502217611,0.0,75.0709985097,77.7909851074,75.2915007273,76.7237599691,40.0,0.0,0.0,0.0,0.0,0.0,1.63050015767,79.2064990997,100.0,-0.221241792043,4.23899904887,0.551999409993,12.7114090919,74.7395013173,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5602684021,80.5279992421,0.562499364217,0.0,79.719499588,79.4532292684,79.1570002238,79.465868632,0.0650011698405,0.0,74.6450004578,74.6294403076,74.5799992879,76.6328735352,40.0,0.0,0.0,0.0,0.0,0.0,0.809999465942,100.0,12.7279727459,74.8040008545,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.93878189723,9.47777779897,12.12109375,0.0,0.0,0.0,0.0,33.0,2.0,51.3805058797,47.2187296549,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.178551356,0.0,0.0,0.0,65.3469479879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941806922287,732.490733258,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.1687297821,66.5935516357,65.3469479879,0.653469479879,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T10:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5220006307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.293501536,78.7715009054,0.0,0.0,0.0,0.0,0.0,1.0,12.5022535324,81.0844993591,0.984000523885,0.0,79.464501063,79.2623138428,78.4805005391,80.5993932088,-0.212996164958,0.0,75.0995019277,77.7884419759,75.3124980927,76.724395752,40.0,0.0,0.0,0.0,0.0,0.0,1.6199982961,79.0670000712,100.0,-0.217437267303,4.15200297038,0.539998372396,12.7196907997,74.7724997203,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5699380239,80.6104990641,0.595499674479,0.0,79.658000946,79.3823115031,79.0625012716,79.4339777629,0.0725002288818,0.0,74.6750017802,74.6377385457,74.6025015513,76.6449788411,40.0,0.0,0.0,0.0,0.0,0.0,0.952498118083,100.0,12.7370429834,74.8384971619,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1410284837,9.58477290471,11.869140625,0.0,0.0,0.0,0.0,33.0,2.0,51.1913426717,47.2652231852,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.8742898305,0.0,0.0,0.0,64.6062107086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942851652818,729.296634997,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.3496850332,65.85313797,64.6062107086,0.646062107086,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T11:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5085000992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.193000158,78.6845000585,0.0,0.0,0.0,0.0,0.0,1.0,12.5107138952,80.9884993235,0.947998682658,0.0,79.3939997355,79.1268666585,78.4460010529,80.5320892334,-0.205499013265,0.0,75.1279996236,77.7820790609,75.3334986369,76.7218526204,40.0,0.0,0.0,0.0,0.0,0.0,1.59449958801,78.9560000102,100.0,-0.216075738271,4.06050109863,0.532497406006,12.7267896334,74.8010012309,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5747728348,80.5984999339,0.675001780192,0.0,79.5980008443,79.301806132,78.9229990641,79.3982467651,0.0799986521403,0.0,74.7019983927,74.644744873,74.6219997406,76.6545511882,40.0,0.0,0.0,0.0,0.0,0.0,1.00049908956,100.0,12.7457195918,74.8700002035,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.05563612779,6.86217594147,12.0390625,0.0,0.0,0.0,0.0,33.0,2.0,51.2476476034,47.1327489217,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.603067716,0.0,0.0,0.0,63.8429333369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943966816416,725.896235155,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.1444861094,65.0474215421,63.8429333369,0.638429333369,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T12:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4454991023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.150249481,78.7047503789,0.0,0.0,0.0,0.0,0.0,1.0,12.5167570114,81.2044995626,0.916498819987,0.0,79.3655001322,79.0206858317,78.4490013123,80.4806569417,-0.196498235067,0.0,75.1610018412,77.7801640828,75.3575000763,76.7237599691,40.0,0.0,0.0,0.0,0.0,0.0,1.83899943034,79.0534998576,100.0,-0.220680475235,4.00800005595,0.517501831055,12.7374374866,74.8399982452,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5892763138,80.9045003255,0.608999252319,0.0,79.5694986979,79.2359924316,78.9604994456,79.3765716553,0.0904979705811,0.0,74.742500941,74.6511128743,74.6520029704,76.6615727743,40.0,0.0,0.0,0.0,0.0,0.0,1.3350016276,100.0,12.7571563721,74.9150009155,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02700642745,5.28683209419,12.07421875,0.0,0.0,0.0,0.0,33.0,2.0,51.9574712118,47.1168263753,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.181956927,0.0,0.0,0.0,64.2670443853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943587416784,727.051868909,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.27232488,65.3237044017,64.2670443853,0.642670443853,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T13:00:00.000Z,1.0,0.0,1.2424,0.6687,40.3967466354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.10449791,78.7077512741,0.0,0.0,0.0,0.0,0.0,1.0,12.5252179305,81.5194994609,0.890995025635,0.0,79.3324972788,78.9590148926,78.4415022532,80.4647878011,-0.196501413981,0.0,75.1894982656,77.7846247355,75.3859996796,76.7333043416,40.0,0.0,0.0,0.0,0.0,0.0,2.18700218201,79.2049992879,100.0,-0.22089600563,3.94649759928,0.512999852498,12.7461139361,74.8729998271,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.5977366765,81.0830008189,0.57000096639,0.0,79.5440012614,79.1899973551,78.974000295,79.3727442424,0.0949999491374,0.0,74.7724997203,74.6670557658,74.6774997711,76.6698710124,40.0,0.0,0.0,0.0,0.0,0.0,1.5389995575,100.0,12.7685933908,74.9585005442,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1230003039,9.64712174733,12.0078125,0.0,0.0,0.0,0.0,33.0,2.0,51.271059672,47.2945175171,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.8248964945,0.0,0.0,0.0,64.6166057587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943170907426,728.320754345,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.5212510427,65.6266174316,64.6166057587,0.646166057587,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T14:00:00.000Z,1.0,0.0,1.2424,0.6687,40.3442497253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.053500811,78.7092510859,0.0,0.0,0.0,0.0,0.0,1.0,12.5312614441,81.594499588,0.854999542236,0.0,79.2980016073,78.9176890055,78.443002065,80.4533538818,-0.188999176025,0.0,75.2255013784,77.7941767375,75.4145005544,76.7454071045,40.0,0.0,0.0,0.0,0.0,0.0,2.29649798075,79.2860005697,100.0,-0.223528862,3.88350105286,0.508500417074,12.7547903061,74.9060001373,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6037797928,81.1384995778,0.535498301188,0.0,79.510998408,79.1561304728,78.9755001068,79.3746592204,0.105501174927,0.0,74.8100001017,74.6855443319,74.7044989268,76.6845525106,40.0,0.0,0.0,0.0,0.0,0.0,1.62750116984,100.0,12.7780585289,74.9959996541,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1462380886,9.37566534678,11.900390625,0.0,0.0,0.0,0.0,33.0,2.0,51.0287577311,48.0384012858,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6274547577,0.0,0.0,0.0,64.8155473073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942753453893,729.594994085,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.1833822077,65.9258499146,64.8155473073,0.648155473073,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T15:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2782506943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.021250089,78.7429993947,0.0,0.0,0.0,0.0,0.0,1.0,12.5433476766,81.6890010834,0.818999608358,0.0,79.2754999797,78.8941650391,78.4565003713,80.4438323975,-0.184500376383,0.0,75.2569999695,77.8062820435,75.4415003459,76.7625732422,40.0,0.0,0.0,0.0,0.0,0.0,2.41350110372,79.3684991201,100.0,-0.221696217855,3.83399963379,0.49800046285,12.7650438944,74.943499883,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6170746485,81.1804993947,0.462001800537,0.0,79.4915002187,79.1331253052,79.0294984182,79.3797607422,0.111497879028,0.0,74.8429985046,74.7040328979,74.7315006256,76.7024256388,40.0,0.0,0.0,0.0,0.0,0.0,1.68899917603,100.0,12.7887064616,75.031999588,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.77816216151,7.67834061384,11.9947916667,0.0,0.0,0.0,0.0,33.0,2.0,51.2147496541,47.5537338257,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6785252889,0.0,0.0,0.0,64.7779750824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942753453893,729.594994085,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.3249352773,65.9258499146,64.7779750824,0.647779750824,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T16:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2715009054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.983001391,78.7115004857,0.0,0.0,0.0,0.0,0.0,1.0,12.5469735463,81.7624982198,0.794999440511,0.0,79.25,78.8769989014,78.4550005595,80.4336751302,-0.175500869751,0.0,75.2900009155,77.8183848063,75.4655017853,76.7804005941,40.0,0.0,0.0,0.0,0.0,0.0,2.51249821981,79.431500117,100.0,-0.225958029429,3.78449821472,0.49049949646,12.7729315758,74.9750022888,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6231180827,81.2195002238,0.498002370199,0.0,79.4660027822,79.1190719604,78.968000412,79.3874003092,0.114499409993,0.0,74.8759994507,74.7250773112,74.7615000407,76.7196604411,40.0,0.0,0.0,0.0,0.0,0.0,1.75349744161,100.0,12.7961993217,75.0634988149,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1696902116,9.80197056135,11.9075520833,0.0,0.0,0.0,0.0,33.0,2.0,51.5342381795,47.2040812174,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0025647481,0.0,0.0,0.0,64.4524358114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943110094099,728.506400509,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.7201334635,65.6701761882,64.4524358114,0.644524358114,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T17:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2775001526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.952250163,78.6747500102,0.0,0.0,0.0,0.0,0.0,1.0,12.5602684021,81.7639980316,0.77100054423,0.0,79.2275009155,78.8636474609,78.4565003713,80.4114507039,-0.17100016276,0.0,75.3244978587,77.8317667643,75.4954980214,76.7956644694,40.0,0.0,0.0,0.0,0.0,0.0,2.53649711609,79.454000473,100.0,-0.221733570099,3.73200289408,0.486000061035,12.7820019722,75.0094979604,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6327877045,81.2315018972,0.556498845418,0.0,79.4494984945,79.1050160726,78.892999649,79.3918660482,0.120499293009,0.0,74.9060007731,74.7448399862,74.7855014801,76.7413635254,40.0,0.0,0.0,0.0,0.0,0.0,1.78050295512,100.0,12.8060588837,75.0995012919,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.3084358573,8.06069471439,11.9694010417,0.0,0.0,0.0,0.0,33.0,2.0,51.4735056559,47.2785975138,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0498402913,0.0,0.0,0.0,64.40666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943526333149,727.23735113,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.0002892812,65.3692296346,64.40666008,0.6440666008,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T18:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2122475306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.922997793,78.7107502619,0.0,0.0,0.0,0.0,0.0,1.0,12.5687293212,81.7594985962,0.742498397827,0.0,79.20799764,78.8515675863,78.4654992421,80.3873240153,-0.169499715169,0.0,75.3530006409,77.8425954183,75.522500356,76.8109486898,40.0,0.0,0.0,0.0,0.0,0.0,2.55150095622,79.4615008036,100.0,-0.221554676692,3.68549728394,0.481499989827,12.7902839979,75.0410003662,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6436653137,81.2195008596,0.473999023438,0.0,79.4300003052,79.0941467285,78.9560012817,79.3861262004,0.122001647949,0.0,74.9374993642,74.7646026611,74.8154977163,76.7592366536,40.0,0.0,0.0,0.0,0.0,0.0,1.7895005544,100.0,12.8151296775,75.1370010376,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0716396679,9.50079989433,11.9537760417,0.0,0.0,0.0,0.0,33.0,2.0,51.0676352761,47.424732555,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6874462763,0.0,0.0,0.0,63.7780529658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944002338013,725.789598704,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.6198813699,65.0185574618,63.7780529658,0.637780529658,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T19:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1597509384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.893000921,78.7332499822,0.0,0.0,0.0,0.0,0.0,1.0,12.575981458,81.7909997304,0.730499903361,0.0,79.1885000865,78.8382161458,78.4580001831,80.3670120239,-0.164999643962,0.0,75.3859990438,77.8546854655,75.5509986877,76.826848348,40.0,0.0,0.0,0.0,0.0,0.0,2.60249964396,79.457002004,100.0,-0.220612208049,3.63750139872,0.486000061035,12.7965936661,75.0649986267,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6509170532,81.1789989471,0.400501887004,0.0,79.4090016683,79.0807367961,79.0084997813,79.3746592204,0.129503250122,0.0,74.9645023346,74.7850036621,74.8349990845,76.781578064,40.0,0.0,0.0,0.0,0.0,0.0,1.76999727885,100.0,12.8238056501,75.1670010885,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.11344472567,7.69776618481,11.9544270833,0.0,0.0,0.0,0.0,33.0,2.0,51.1983057658,47.4397303263,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.9413630168,0.0,0.0,0.0,61.5166371663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946639090838,717.802591415,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.5687630971,63.0085175254,61.5166371663,0.615166371663,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T20:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1207523346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.857752164,78.7369998296,0.0,0.0,0.0,0.0,0.0,1.0,12.5892763138,81.7339998881,0.721501032511,0.0,79.1660029093,78.8185068766,78.4445018768,80.3371734619,-0.160500208537,0.0,75.4115009308,77.8610483805,75.5720011393,76.837020874,40.0,0.0,0.0,0.0,0.0,0.0,2.56799697876,79.4225006104,100.0,-0.215599457423,3.59400177002,0.475499471029,12.8048757712,75.0965016683,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6617946625,81.1129989624,0.354000727336,0.0,79.3834985097,79.0564524333,79.0294977824,79.3587010701,0.135499954224,0.0,74.9930000305,74.8034896851,74.8575000763,76.7981745402,40.0,0.0,0.0,0.0,0.0,0.0,1.72950045268,100.0,12.8309044838,75.1984977722,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.15026625,9.30064193408,11.9765625,0.0,0.0,0.0,0.0,33.0,2.0,50.8965326945,47.266494751,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0194826126,0.0,0.0,0.0,60.4250192642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947742310068,714.480343689,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.5870430686,62.1217855974,60.4250192642,0.604250192642,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T21:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0712490082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.813499451,78.7422504425,0.0,0.0,0.0,0.0,0.0,1.0,12.59531943,81.6725006104,0.694496790568,0.0,79.134499232,78.7867177327,78.4400024414,80.2965393066,-0.151500701904,0.0,75.4415003459,77.8661549886,75.5930010478,76.8446731567,40.0,0.0,0.0,0.0,0.0,0.0,2.53800137838,79.3669993083,100.0,-0.217444101969,3.5414981842,0.468001683553,12.812763532,75.1249993642,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6702555815,81.063501358,0.313501993815,0.0,79.3580004374,79.0219523112,79.0444984436,79.3389358521,0.135498682658,0.0,75.018497467,74.8175125122,74.8829987844,76.8122177124,40.0,0.0,0.0,0.0,0.0,0.0,1.70550092061,100.0,12.8383979797,75.2255013784,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.60681613286,8.88724549611,12.00390625,0.0,0.0,0.0,0.0,33.0,2.0,50.9174143473,46.8951950073,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2518676122,0.0,0.0,0.0,60.1881348292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947942121303,713.879880669,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.7118759155,61.9578437805,60.1881348292,0.601881348292,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T22:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0360005697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.776750247,78.740749677,0.0,0.0,0.0,0.0,0.0,1.0,12.6037797928,81.5959981283,0.685503641764,0.0,79.1105016073,78.7504781087,78.4249979655,80.2539952596,-0.154497782389,0.0,75.4640019735,77.8674316406,75.6184997559,76.8465881348,40.0,0.0,0.0,0.0,0.0,0.0,2.485496521,79.2979990641,100.0,-0.2160820961,3.4920018514,0.464996973674,12.8198618889,75.1535027822,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6762990952,81.0170001984,0.275995890299,0.0,79.3324972788,78.9836146037,79.0565013885,79.3172454834,0.139999389648,0.0,75.0455010732,74.8315455119,74.9055016836,76.8268992106,40.0,0.0,0.0,0.0,0.0,0.0,1.68450291951,100.0,12.8462851048,75.2539997101,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41112963359,9.18305404981,11.9088541667,0.0,0.0,0.0,0.0,33.0,2.0,50.649810791,46.750617981,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.5892127355,0.0,0.0,0.0,59.83578523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948274750944,712.881443422,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.6464805603,61.6815576553,59.83578523,0.5983578523,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-10T23:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9895006816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.729499817,78.7399991353,0.0,0.0,0.0,0.0,0.0,1.0,12.6122401555,81.5284996033,0.664501190186,0.0,79.0804990133,78.7097880046,78.4159978231,80.214630127,-0.144004821777,0.0,75.490998586,77.8674316406,75.6350034078,76.8484954834,40.0,0.0,0.0,0.0,0.0,0.0,2.44800059001,79.2199993134,100.0,-0.21432630221,3.44549560547,0.457503636678,12.8265664577,75.1774997711,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6883853277,80.9525006612,0.234001159668,0.0,79.2980016073,78.9414469401,79.0640004476,79.2955678304,0.139999389648,0.0,75.0679982503,74.846206665,74.9279988607,76.8409423828,40.0,0.0,0.0,0.0,0.0,0.0,1.65449905396,100.0,12.8537783623,75.2855014801,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74599218369,9.6994582812,11.9876302083,0.0,0.0,0.0,0.0,33.0,2.0,50.6510696411,46.5136998494,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.877433459,0.0,0.0,0.0,59.5385643641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948304990002,712.7906764,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.4932670593,61.6564407349,59.5385643641,0.595385643641,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T00:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9430011113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.681500435,78.7384993235,0.0,0.0,0.0,0.0,0.0,1.0,12.6182832718,81.477499644,0.646501541138,0.0,79.0505008698,78.6665547689,78.4039993286,80.1778055827,-0.145501454671,0.0,75.5134989421,77.8674316406,75.6590003967,76.8535817464,40.0,0.0,0.0,0.0,0.0,0.0,2.42699877421,79.158501943,100.0,-0.215381940206,3.39150047302,0.451501210531,12.833665212,75.2074991862,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.6932198207,80.8910001119,0.188999811808,0.0,79.2619991302,78.8986358643,79.0729993184,79.2764231364,0.14600054423,0.0,75.0920022329,74.8589630127,74.9460016886,76.851155599,40.0,0.0,0.0,0.0,0.0,0.0,1.62900098165,100.0,12.8620599111,75.3139979045,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.75358486176,9.55985307693,12.0084635417,0.0,0.0,0.0,0.0,33.0,2.0,50.4277521769,46.4614766439,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2637462616,0.0,0.0,0.0,59.140253067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948304990002,712.7906764,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.4229412079,61.6564407349,59.140253067,0.59140253067,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T01:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9047482808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.637248357,78.7325000763,0.0,0.0,0.0,0.0,0.0,1.0,12.6291615963,81.4714991252,0.62849744161,0.0,79.0204982758,78.6226857503,78.3920008341,80.1428833008,-0.143997192383,0.0,75.5360005697,77.8674316406,75.679997762,76.8542175293,40.0,0.0,0.0,0.0,0.0,0.0,2.45100084941,79.1060002645,100.0,-0.210813760757,3.34050051371,0.45149676005,12.8399753571,75.228501002,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7053060532,80.8280003866,0.16050084432,0.0,79.2335001628,78.8558298747,79.0729993184,79.2598495483,0.14749844869,0.0,75.1145000458,74.8697942098,74.9670015971,76.8594538371,40.0,0.0,0.0,0.0,0.0,0.0,1.5945002238,100.0,12.86876448,75.3394997915,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90739146868,9.77125477791,12.0013020833,0.0,0.0,0.0,0.0,33.0,2.0,50.7700093587,46.5296198527,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6899051666,0.0,0.0,0.0,58.7020956675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948304990002,712.7906764,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.6169306437,61.6564407349,58.7020956675,0.587020956675,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T02:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8740021388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.588500977,78.7144988378,0.0,0.0,0.0,0.0,0.0,1.0,12.6327877045,81.4490006765,0.616504669189,0.0,78.9875017802,78.5769093831,78.370997111,80.1092325846,-0.14550336202,0.0,75.5554981232,77.8674316406,75.7010014852,76.8573964437,40.0,0.0,0.0,0.0,0.0,0.0,2.46149889628,79.0459988912,100.0,-0.214286009471,3.286500295,0.444002787272,12.8470737139,75.2569986979,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7065147559,80.7755006154,0.143997828166,0.0,79.2019983927,78.8117446899,79.0580005646,79.2426172892,0.143000284831,0.0,75.1309992472,74.8831888835,74.9879989624,76.8690287272,40.0,0.0,0.0,0.0,0.0,0.0,1.5735022227,100.0,12.875074784,75.3649991353,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0024370352,9.80877288183,11.958984375,0.0,0.0,0.0,0.0,33.0,2.0,49.9659194946,46.4990488688,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.3437738419,0.0,0.0,0.0,58.0272232691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948632744402,711.80820302,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.1027011871,61.3801561991,58.0272232691,0.580272232691,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T03:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8507521947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.540500005,78.6897478104,0.0,0.0,0.0,0.0,0.0,1.0,12.6424566905,81.3575007121,0.606000264486,0.0,78.9559987386,78.5285898844,78.3499984741,80.074315389,-0.139497756958,0.0,75.5810025533,77.8674316406,75.7205003103,76.8561248779,40.0,0.0,0.0,0.0,0.0,0.0,2.40150197347,78.9784997304,100.0,-0.211321671804,3.23549842834,0.437998453776,12.8537783623,75.2825018565,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7186017831,80.6990000407,0.139505386353,0.0,79.169002533,78.7663777669,79.0294971466,79.2253926595,0.150505701701,0.0,75.1535027822,74.8921025594,75.0029970805,76.8805185954,40.0,0.0,0.0,0.0,0.0,0.0,1.52999750773,100.0,12.881778717,75.388999939,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0272472699,9.68979207675,11.9212239583,0.0,0.0,0.0,0.0,33.0,2.0,50.1671015422,46.4697494507,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9125671387,0.0,0.0,0.0,57.4374313354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949346371378,709.671848853,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.4635187785,60.769554774,57.4374313354,0.574374313354,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T04:00:00.000Z,1.0,0.0,1.2424,0.6687,39.816248258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.485748609,78.669500351,0.0,0.0,0.0,0.0,0.0,1.0,12.6472911835,81.3199996948,0.586498260498,0.0,78.9169991811,78.4770914714,78.3305009206,80.0355911255,-0.131998697917,0.0,75.6034997304,77.8610483805,75.7354984283,76.8567606608,40.0,0.0,0.0,0.0,0.0,0.0,2.40300051371,78.9184989929,100.0,-0.21200799942,3.18150075277,0.431999206543,12.8592991829,75.3034992218,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7222277323,80.6554991404,0.1289990743,0.0,79.1374988556,78.7184575399,79.0084997813,79.2037099202,0.150498708089,0.0,75.1730003357,74.9023081462,75.0225016276,76.8894551595,40.0,0.0,0.0,0.0,0.0,0.0,1.51800028483,100.0,12.8884832859,75.4145005544,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.82647538185,9.61972220739,11.955078125,0.0,0.0,0.0,0.0,33.0,2.0,49.9456812541,46.5117848714,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9654722214,0.0,0.0,0.0,57.3650286992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949376612605,709.581384549,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.5439732869,60.7434577942,57.3650286992,0.573650286992,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T05:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7862478892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.437749863,78.6515019735,0.0,0.0,0.0,0.0,0.0,1.0,12.659377416,81.2464993795,0.575997670492,0.0,78.886999766,78.4243214925,78.3110020955,79.9993972778,-0.133501688639,0.0,75.621500651,77.8585001628,75.7550023397,76.8542175293,40.0,0.0,0.0,0.0,0.0,0.0,2.35949961344,78.8554986318,100.0,-0.207020918528,3.13199742635,0.424504597982,12.8663983345,75.3304977417,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7331053416,80.6299997965,0.109498341878,0.0,79.1015001933,78.6724624634,78.9920018514,79.1839396159,0.144498825073,0.0,75.1879984538,74.9137776693,75.0434996287,76.8971150716,40.0,0.0,0.0,0.0,0.0,0.0,1.52849960327,100.0,12.8951876958,75.4399998983,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7847507,9.46637074153,12.0123697917,0.0,0.0,0.0,0.0,33.0,2.0,49.9330266317,46.6843795776,40.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0082257589,0.0,0.0,0.0,57.3027763367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949659654321,708.73562935,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.2846749624,60.4959379832,57.3027763367,0.573027763367,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T06:00:00.000Z,1.0,0.0,1.2424,0.6687,39.753997167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.383747419,78.6297502518,0.0,0.0,0.0,0.0,0.0,1.0,12.6617946625,81.1850013733,0.563998540243,0.0,78.850997289,78.3702799479,78.2869987488,79.9613037109,-0.1289990743,0.0,75.6455020905,77.8527781169,75.7745011648,76.8542175293,40.0,0.0,0.0,0.0,0.0,0.0,2.33400408427,78.7880001068,100.0,-0.21012489001,3.07649612427,0.423000335693,12.8719195525,75.3515008291,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7355225881,80.6029980977,0.0929985046387,0.0,79.0655002594,78.6270929972,78.9725017548,79.1660792033,0.150502522786,0.0,75.2105000814,74.9227040609,75.0599975586,76.9054133097,40.0,0.0,0.0,0.0,0.0,0.0,1.53749783834,100.0,12.9014978409,75.4640019735,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.82809599241,9.07559156418,11.9947916667,0.0,0.0,0.0,0.0,33.0,2.0,49.9886983236,46.9270401001,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9951299032,0.0,0.0,0.0,57.2918688456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949716262664,708.566478311,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.2238286336,60.446434021,57.2918688456,0.572918688456,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T07:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7277501424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.331250509,78.6035003662,0.0,0.0,0.0,0.0,0.0,1.0,12.6666294734,81.1684996287,0.543000539144,0.0,78.8150011698,78.3149668376,78.2720006307,79.9232050578,-0.130498886108,0.0,75.6605002085,77.8489634196,75.7909990946,76.8542175293,40.0,0.0,0.0,0.0,0.0,0.0,2.35349845886,78.7445004781,100.0,-0.210417111715,3.0240020752,0.420000712077,12.8770465851,75.3709983826,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7464001973,80.5594997406,0.0974985758464,0.0,79.0324986776,78.5798110962,78.9350001017,79.14503479,0.150499343872,0.0,75.2270011902,74.930363973,75.0765018463,76.9105199178,40.0,0.0,0.0,0.0,0.0,0.0,1.52700106303,100.0,12.9074130853,75.4864991506,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2983788649,9.62628817558,12.0716145833,0.0,0.0,0.0,0.0,33.0,2.0,50.0488001506,47.1391194661,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7851028442,0.0,0.0,0.0,57.4868977865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949716262664,708.566478311,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.0509281158,60.446434021,57.4868977865,0.574868977865,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T08:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7135016123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.284750303,78.5712486903,0.0,0.0,0.0,0.0,0.0,1.0,12.6762990952,81.1564973195,0.537001291911,0.0,78.7849998474,78.2641042074,78.2479985555,79.8863779704,-0.125999450684,0.0,75.6769981384,77.8445129395,75.8029975891,76.8542175293,40.0,0.0,0.0,0.0,0.0,0.0,2.37149747213,78.6920013428,100.0,-0.206662654877,2.9820022583,0.407996495565,12.88296175,75.3950010935,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7488174438,80.5085004171,0.105002085368,0.0,78.9995009104,78.5331700643,78.8944988251,79.1258951823,0.148998260498,0.0,75.2449989319,74.9399083455,75.0960006714,76.9188181559,40.0,0.0,0.0,0.0,0.0,0.0,1.50899950663,100.0,12.9129347801,75.5074971517,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.93839463321,9.47837074598,12.0494791667,0.0,0.0,0.0,0.0,33.0,2.0,50.4043967507,47.4530995687,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.43491141,0.0,0.0,0.0,57.8130871455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949430500039,709.420693273,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.9389003407,60.6951911233,57.8130871455,0.578130871455,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T09:00:00.000Z,1.0,0.0,1.2424,0.6687,39.693253835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.236001968,78.5427481333,0.0,0.0,0.0,0.0,0.0,1.0,12.6835508347,81.126499176,0.517503738403,0.0,78.7505016327,78.2157847087,78.2329978943,79.8559010824,-0.125999450684,0.0,75.6995010376,77.8413213094,75.8255004883,76.8542175293,40.0,0.0,0.0,0.0,0.0,0.0,2.37599754333,78.6635017395,100.0,-0.206904411316,2.92500114441,0.403500874837,12.890455246,75.4219996134,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7560696602,80.5115006765,0.118502298991,0.0,78.9710006714,78.4903589884,78.8524983724,79.1092987061,0.14149983724,0.0,75.2554982503,74.9501215617,75.1139984131,76.923924764,40.0,0.0,0.0,0.0,0.0,0.0,1.54050000509,100.0,12.9196386337,75.5315011342,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.98616154989,9.35941036542,12.064453125,0.0,0.0,0.0,0.0,33.0,2.0,50.480893453,46.7888285319,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2961072922,0.0,0.0,0.0,57.9368906021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948326045373,712.728222181,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.2190278371,61.6366980871,57.9368906021,0.579368906021,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T10:00:00.000Z,1.0,0.0,1.2424,0.6687,39.669248263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.192497889,78.5232496262,0.0,0.0,0.0,0.0,0.0,1.0,12.6908025742,81.0904979706,0.505497614543,0.0,78.7219975789,78.1820882161,78.2164999644,79.8444671631,-0.122999827067,0.0,75.7190004985,77.8394063314,75.8420003255,76.8580322266,40.0,0.0,0.0,0.0,0.0,0.0,2.36850039164,78.6680024465,100.0,-0.205568393071,2.87999725342,0.395998636882,12.8963709672,75.4460016886,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7633218765,80.5580005646,0.111001332601,0.0,78.9410006205,78.4603296916,78.8299992879,79.1048329671,0.142999013265,0.0,75.2780024211,74.9628651937,75.1350034078,76.9341379801,40.0,0.0,0.0,0.0,0.0,0.0,1.61699994405,100.0,12.9251600901,75.5539983114,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.78695472082,9.12354747454,11.9986979167,0.0,0.0,0.0,0.0,33.0,2.0,50.6377843221,46.4748509725,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8016049067,0.0,0.0,0.0,58.4148950577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946566001336,718.024768891,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.7359256744,63.0621627172,58.4148950577,0.584148950577,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.654250145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.167001088,78.5127509435,0.0,0.0,0.0,0.0,0.0,1.0,12.6920111974,81.1775010427,0.497998555501,0.0,78.7039998372,78.1712646484,78.2060012817,79.8571675618,-0.118497848511,0.0,75.7490005493,77.8495992025,75.8674983978,76.8739318848,40.0,0.0,0.0,0.0,0.0,0.0,2.47350120544,78.7309996287,100.0,-0.210669676463,2.83650143941,0.400496800741,12.9026808739,75.4670015971,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7693649928,80.6359990438,0.106501897176,0.0,78.9260025024,78.4507420858,78.8195006053,79.1182352702,0.141499201457,0.0,75.2989997864,74.9820022583,75.1575005849,76.9456278483,40.0,0.0,0.0,0.0,0.0,0.0,1.70999654134,100.0,12.9330476125,75.5825017293,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.59212762659,8.99714366595,12.0013020833,0.0,0.0,0.0,0.0,33.0,2.0,50.5947621663,46.4219868978,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8941777547,0.0,0.0,0.0,59.311823527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943405922876,727.607386013,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.949205572,65.4509970925,59.311823527,0.59311823527,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.638502121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.158002218,78.5195000966,0.0,0.0,0.0,0.0,0.0,1.0,12.7028888067,81.2779998779,0.49049949646,0.0,78.6950009664,78.2106984456,78.2045014699,79.918762207,-0.118500391642,0.0,75.7730013529,77.8725204468,75.8915017446,76.9057515462,40.0,0.0,0.0,0.0,0.0,0.0,2.58299891154,78.8525002797,100.0,-0.207285086314,2.8034992218,0.393004099528,12.910173893,75.4984976451,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7778253555,80.7904993693,0.0915037790934,0.0,78.9260025024,78.4794998169,78.8344987233,79.1692657471,0.139998753866,0.0,75.3244972229,75.004313151,75.184498469,76.9698842367,40.0,0.0,0.0,0.0,0.0,0.0,1.86449686686,100.0,12.9401464462,75.6125005086,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70760952343,8.96754352252,11.923828125,0.0,0.0,0.0,0.0,33.0,2.0,50.3906028054,46.4461873372,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.143198967,0.0,0.0,0.0,60.061302503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941304601823,734.032626832,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.6386975375,66.940032959,60.061302503,0.60061302503,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T13:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6385002136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.181249301,78.542749087,0.0,0.0,0.0,0.0,0.0,1.0,12.7053060532,81.4910004934,0.496498743693,0.0,78.7129987081,78.2831776937,78.2164999644,80.0019378662,-0.115503311157,0.0,75.8059972127,77.9069188436,75.9215005239,76.9522018433,40.0,0.0,0.0,0.0,0.0,0.0,2.77800178528,79.0714995066,100.0,-0.213149547577,2.7914981842,0.393000284831,12.9184556007,75.5285002391,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7826598485,81.027498881,0.0675029754639,0.0,78.9365011851,78.5370025635,78.8689982096,79.2413431803,0.142999013265,0.0,75.3530006409,75.0310846965,75.2100016276,77.0018005371,40.0,0.0,0.0,0.0,0.0,0.0,2.09099769592,100.0,12.9492169221,75.6455020905,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.31562129656,8.4658614397,11.9850260417,0.0,0.0,0.0,0.0,33.0,2.0,50.3170344035,46.4207178752,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7548128764,0.0,0.0,0.0,61.461687088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.937212330768,746.695733478,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.4660898844,69.6334438324,61.461687088,0.61461687088,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T14:00:00.000Z,1.0,0.0,1.2424,0.6687,39.660250028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.246499379,78.5862493515,0.0,0.0,0.0,0.0,0.0,1.0,12.7125582695,81.9469998678,0.49800046285,0.0,78.7474994659,78.4249572754,78.2494990031,80.1466954549,-0.121500651042,0.0,75.8375002543,77.9617080688,75.9590009054,77.014561971,40.0,0.0,0.0,0.0,0.0,0.0,3.19950040181,79.321999232,100.0,-0.214573701223,2.78849856059,0.397501627604,12.9271319707,75.5614992778,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7923288345,81.4010009766,0.0750001271566,0.0,78.9979998271,78.6424255371,78.9229996999,79.3536046346,0.136998494466,0.0,75.384499232,75.0706125895,75.2475007375,77.0432917277,40.0,0.0,0.0,0.0,0.0,0.0,2.4030011495,100.0,12.9574990273,75.6769981384,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.04324944814,7.289391915,11.8997395833,0.0,0.0,0.0,0.0,33.0,2.0,50.7238235474,46.4340947469,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.4381507238,0.0,0.0,0.0,62.8113482793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.933593233834,758.017409001,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.1674998601,71.8834241231,62.8113482793,0.628113482793,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T15:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7104988098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.33499972,78.6245009104,0.0,0.0,0.0,0.0,0.0,1.0,12.7198104858,82.168999354,0.541498184204,0.0,78.8015003204,78.6233215332,78.2600021362,80.3555806478,-0.125998814901,0.0,75.8659992218,78.0349680583,75.9919980367,77.1030069987,40.0,0.0,0.0,0.0,0.0,0.0,3.36749903361,79.5320002238,100.0,-0.215603510539,2.80950228373,0.398996988932,12.9354139964,75.5930010478,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.7983719508,81.591501236,0.0779991149902,0.0,79.0669987996,78.8053563436,78.9889996847,79.5309295654,0.131000518799,0.0,75.417500178,75.1248016357,75.2864996592,77.1045710246,40.0,0.0,0.0,0.0,0.0,0.0,2.52450243632,100.0,12.9649920464,75.7055002848,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1664944129,10.308256944,12.0572916667,0.0,0.0,0.0,0.0,33.0,2.0,50.6431912509,46.5334396362,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6071974436,0.0,0.0,0.0,63.6528046926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.930609948215,767.466743459,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.4575434598,73.6383805708,63.6528046926,0.636528046926,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
