timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-11T16:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8237495422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.512000084,78.6882505417,0.0,0.0,0.0,0.0,0.0,1.0,12.7210191091,82.6430009206,0.617999394735,0.0,78.9214998881,78.8674621582,78.3035004934,80.5803400675,-0.125999450684,0.0,75.9020004272,78.1235071818,76.0279998779,77.2035446167,40.0,0.0,0.0,0.0,0.0,0.0,3.72150103251,80.0135008494,100.0,-0.225042819977,2.89350001017,0.39449818929,12.9460619291,75.6335016886,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8068323135,81.89600118,0.107999801636,0.0,79.1810003916,79.0225931803,79.07300059,79.7446034749,0.125002543132,0.0,75.4550018311,75.1885553996,75.3299992879,77.1900965373,40.0,0.0,0.0,0.0,0.0,0.0,2.71500078837,100.0,12.9752457937,75.7475007375,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.50577268004,8.6859571139,12.0319010417,0.0,0.0,0.0,0.0,33.0,2.0,50.3999150594,47.1773325602,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.2981163661,0.0,0.0,0.0,64.0053841273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.929366809504,771.434843425,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.7922153473,74.3483072917,64.0053841273,0.640053841273,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T17:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9880005519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.748999596,78.7609990438,0.0,0.0,0.0,0.0,0.0,1.0,12.7343139648,83.0824991862,0.727502187093,0.0,79.0879999797,79.2101694743,78.3604977926,80.7898585002,-0.133498509725,0.0,75.9425017039,78.2184270223,76.0760002136,77.3009007772,40.0,0.0,0.0,0.0,0.0,0.0,3.99449920654,80.3059997559,100.0,-0.222790638606,3.01199976603,0.400501887004,12.9571046034,75.6754983266,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8165019353,82.1539993286,0.160498936971,0.0,79.321999232,79.2749710083,79.161500295,79.9652989705,0.111498514811,0.0,75.4939982096,75.2656911214,75.3824996948,77.2922083537,40.0,0.0,0.0,0.0,0.0,0.0,2.83200009664,100.0,12.9862881502,75.7849998474,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18132396539,8.37400583426,11.955078125,0.0,0.0,0.0,0.0,33.0,2.0,50.8199895223,47.1817906698,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9013970693,0.0,0.0,0.0,64.4591007233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.928716863041,773.549821557,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.9836647727,74.6962842074,64.4591007233,0.644591007233,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T18:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1559998194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.965749741,78.8097499212,0.0,0.0,0.0,0.0,0.0,1.0,12.7415657043,83.0224990845,0.839999516805,0.0,79.2364997864,79.5178985596,78.3965002696,80.8819300334,-0.137999216715,0.0,75.9784984589,78.2865905762,76.1164976756,77.3810780843,40.0,0.0,0.0,0.0,0.0,0.0,3.7859992981,80.1904996236,100.0,-0.223031997681,3.1200021108,0.410996119181,12.964597702,75.7055015564,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.824962616,82.0655008952,0.235500335693,0.0,79.4584999084,79.4461975098,79.2229995728,80.0775527954,0.105499267578,0.0,75.5390001933,75.3345438639,75.4335009257,77.386042277,40.0,0.0,0.0,0.0,0.0,0.0,2.60700098674,100.0,12.9918093681,75.8074970245,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4924112956,9.56526068846,12.1178385417,0.0,0.0,0.0,0.0,33.0,2.0,50.7756958008,47.160774231,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9349921544,0.0,0.0,0.0,64.4615081151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.928928282233,772.881032887,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.6004403432,74.5685329437,64.4615081151,0.644615081151,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T19:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2699991862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.082000097,78.8120009104,0.0,0.0,0.0,0.0,0.0,1.0,12.7488174438,82.414999644,0.925499598185,0.0,79.3144995372,79.6367899577,78.388999939,80.8050969442,-0.130500793457,0.0,76.0055007935,78.3139826457,76.1360015869,77.4173431396,40.0,0.0,0.0,0.0,0.0,0.0,3.10050010681,80.0720005035,100.0,-0.220512390137,3.17849795024,0.414001464844,12.969329834,75.7220001221,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8358402252,81.8225015004,0.299999237061,0.0,79.535001119,79.4640909831,79.2350018819,80.0042037964,0.100999832153,0.0,75.5674997965,75.3836339315,75.4664999644,77.4492365519,40.0,0.0,0.0,0.0,0.0,0.0,2.28750038147,100.0,12.9945700963,75.8179982503,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.87112271786,5.61607225736,11.9973958333,0.0,0.0,0.0,0.0,33.0,2.0,51.0300242106,47.0359420776,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.375231425,0.0,0.0,0.0,63.013768514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.938895705402,741.460451946,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.7309042613,68.5565096537,63.013768514,0.63013768514,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T20:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2992512385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.085749308,78.7864980698,0.0,0.0,0.0,0.0,0.0,1.0,12.7633218765,81.8120009104,0.946501413981,0.0,79.3189989726,79.5732116699,78.3724975586,80.647644043,-0.13799794515,0.0,76.0235004425,78.3082478841,76.1614983877,77.4173431396,40.0,0.0,0.0,0.0,0.0,0.0,2.49300193787,79.9730002085,100.0,-0.207980076472,3.15750058492,0.431999206543,12.971301953,75.7294991811,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8382574717,81.5059992472,0.333002090454,0.0,79.5335006714,79.3618672689,79.2004985809,79.8147659302,0.107003529867,0.0,75.5945008596,75.4040298462,75.4874973297,77.4690246582,40.0,0.0,0.0,0.0,0.0,0.0,1.97249857585,100.0,12.9993027846,75.8345006307,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.3090690266,7.31908563773,11.9231770833,0.0,0.0,0.0,0.0,33.0,2.0,51.1552861532,47.0282999674,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.158689181,0.0,0.0,0.0,62.2138083776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.942330416549,730.892362166,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.8223987926,66.219112743,62.2138083776,0.622138083776,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T21:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2437518438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.000250816,78.7564989726,0.0,0.0,0.0,0.0,0.0,1.0,12.770573616,81.5090001424,0.90300432841,0.0,79.2695007324,79.4708506266,78.366496404,80.5206578573,-0.141003290812,0.0,76.0444978078,78.2967809041,76.1855010986,77.405263265,40.0,0.0,0.0,0.0,0.0,0.0,2.2409992218,79.6940002441,100.0,-0.205855369568,3.08399963379,0.436500549316,12.9764289856,75.7490005493,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8503437042,81.1594988505,0.314998626709,0.0,79.4615001678,79.2500508626,79.1465015411,79.6731618245,0.115999857585,0.0,75.621500651,75.4136047363,75.5055007935,77.4754079183,40.0,0.0,0.0,0.0,0.0,0.0,1.69799868266,100.0,13.0044293404,75.8569984436,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.50043209394,8.57291996479,11.9557291667,0.0,0.0,0.0,0.0,33.0,2.0,50.6523386637,47.1276550293,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.201382637,0.0,0.0,0.0,61.165113767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943980121197,725.856904575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.3528931936,65.0353902181,61.165113767,0.61165113767,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T22:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1484998067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.85324955,78.7047497431,0.0,0.0,0.0,0.0,0.0,1.0,12.7778253555,81.1820011139,0.838499704997,0.0,79.173500061,79.3316141764,78.335000356,80.4146270752,-0.139498392741,0.0,76.0625025431,78.279586792,76.2020009359,77.3868026733,40.0,0.0,0.0,0.0,0.0,0.0,2.00850105286,79.3025004069,100.0,-0.201364040375,2.97149912516,0.440998077393,12.9791893959,75.7610028585,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8503437042,80.8985004425,0.284999847412,0.0,79.3594989777,79.1286519368,79.0744991302,79.5679194132,0.123501459757,0.0,75.6440022786,75.4193496704,75.5205008189,77.4709396362,40.0,0.0,0.0,0.0,0.0,0.0,1.53900146484,100.0,13.0075841745,75.867497762,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64835389455,9.13640840848,11.9876302083,0.0,0.0,0.0,0.0,33.0,2.0,50.5384674072,47.2811406453,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.986574173,0.0,0.0,0.0,60.3484261831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946128239285,719.345192875,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.4790693919,63.4085127513,60.3484261831,0.603484261831,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-11T23:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0592508316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.724248886,78.6649980545,0.0,0.0,0.0,0.0,0.0,1.0,12.7838684718,80.8879992167,0.789000829061,0.0,79.0879993439,79.1707458496,78.2989985148,80.3130442301,-0.13799794515,0.0,76.0760014852,78.2560094198,76.2139994303,77.3670781453,40.0,0.0,0.0,0.0,0.0,0.0,1.79999987284,79.0489997864,100.0,-0.200841983159,2.87399991353,0.433499018351,12.9847104549,75.780500412,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8624307315,80.7230002085,0.241501490275,0.0,79.2724990845,79.004061381,79.0309975942,79.4843648275,0.119002024333,0.0,75.6590003967,75.4155197144,75.5399983724,77.4651947021,40.0,0.0,0.0,0.0,0.0,0.0,1.45050112406,100.0,13.0142889818,75.8930015564,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0103156567,9.49412695567,11.9752604167,0.0,0.0,0.0,0.0,33.0,2.0,50.623240153,46.6703720093,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2272516886,0.0,0.0,0.0,60.0717468262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946891109519,717.04197822,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.0445861816,62.8102389249,60.0717468262,0.600717468262,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T00:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9955008825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.650749207,78.6552483241,0.0,0.0,0.0,0.0,0.0,1.0,12.7923288345,80.9884999593,0.742501576742,0.0,79.0369993846,79.0378519694,78.2944978078,80.2432022095,-0.133501052856,0.0,76.0984986623,78.2394485474,76.2319997152,77.3479817708,40.0,0.0,0.0,0.0,0.0,0.0,1.95150057475,79.0459982554,100.0,-0.196720123291,2.80499966939,0.435001373291,12.9890489578,75.7969983419,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8648481369,80.8879998525,0.21150080363,0.0,79.227499644,78.9126942952,79.0159988403,79.4403508504,0.121994654338,0.0,75.6859976451,75.4161580404,75.5640029907,77.458173116,40.0,0.0,0.0,0.0,0.0,0.0,1.66050020854,100.0,13.0233597755,75.9275004069,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.026572148,9.54723262787,11.9225260417,0.0,0.0,0.0,0.0,33.0,2.0,50.7301508586,46.3130772909,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8597253164,0.0,0.0,0.0,59.4347724915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947763683003,714.416233364,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.5020911477,62.1039289995,59.4347724915,0.594347724915,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T01:00:00.000Z,1.0,0.0,1.2424,0.6687,39.928750356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.566750844,78.6380004883,0.0,0.0,0.0,0.0,0.0,1.0,12.7923288345,81.0500011444,0.703500111898,0.0,78.980000178,78.9253184001,78.2765000661,80.1924082438,-0.136505762736,0.0,76.1134967804,78.2228825887,76.2500025431,77.3327229818,40.0,0.0,0.0,0.0,0.0,0.0,2.07000096639,78.9934991201,100.0,-0.201452414195,2.72999763489,0.435005187988,12.9937812487,75.8149973551,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8720998764,80.9089997609,0.17400042216,0.0,79.1735013326,78.8417739868,78.9995009104,79.4071833293,0.120501836141,0.0,75.7040023804,75.4206263224,75.5835005442,77.452428182,40.0,0.0,0.0,0.0,0.0,0.0,1.73549842834,100.0,13.0292749405,75.9485022227,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.80078466733,9.52383228143,12.1009114583,0.0,0.0,0.0,0.0,33.0,2.0,51.1091028849,46.3118057251,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2305348714,0.0,0.0,0.0,59.0459651947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948444281419,712.373488879,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.963692983,61.5379425685,59.0459651947,0.590459651947,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T02:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8627478282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.483499527,78.6207516988,0.0,0.0,0.0,0.0,0.0,1.0,12.7935374578,81.0710004171,0.662998835246,0.0,78.9214992523,78.8229573568,78.2585004171,80.1447881063,-0.127499898275,0.0,76.1345011393,78.2082341512,76.2620010376,77.3225301107,40.0,0.0,0.0,0.0,0.0,0.0,2.14950116475,78.9319998423,100.0,-0.204188028971,2.65949821472,0.431999206543,12.9977254868,75.8300018311,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8793516159,80.8594996134,0.140997568766,0.0,79.1240005493,78.7791570028,78.9830029806,79.3791173299,0.119002024333,0.0,75.7190004985,75.4225362142,75.5999984741,77.4473215739,40.0,0.0,0.0,0.0,0.0,0.0,1.73549906413,100.0,13.0351909796,75.9724992116,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95895433426,9.52326114972,12.1067708333,0.0,0.0,0.0,0.0,33.0,2.0,50.2974243164,46.3315505981,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6760851542,0.0,0.0,0.0,58.5824152629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949165531603,710.2128038,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.9682515462,60.9256598155,58.5824152629,0.585824152629,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T03:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8019987742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.405498187,78.6034994125,0.0,0.0,0.0,0.0,0.0,1.0,12.8068323135,81.0154997508,0.631500879924,0.0,78.865998586,78.7142384847,78.2344977061,80.096534729,-0.136498133341,0.0,76.1405010223,78.1961288452,76.2769991557,77.3098042806,40.0,0.0,0.0,0.0,0.0,0.0,2.14950116475,78.8330001831,100.0,-0.195625305176,2.58899943034,0.430499394735,13.0024576187,75.8464997609,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8805602392,80.7950000763,0.106498082479,0.0,79.0789992015,78.7216517131,78.972501119,79.3523305257,0.120501836141,0.0,75.7354984283,75.428894043,75.6149965922,77.4466832479,40.0,0.0,0.0,0.0,0.0,0.0,1.71600087484,100.0,13.0399231911,75.9904969533,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90785614649,9.44658342997,12.005859375,0.0,0.0,0.0,0.0,33.0,2.0,49.9969228109,46.3302739461,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.1128822962,0.0,0.0,0.0,58.1216154099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.949804419205,708.303380374,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.3747984568,60.3681710561,58.1216154099,0.581216154099,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T04:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7584997813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.332750638,78.574250857,0.0,0.0,0.0,0.0,0.0,1.0,12.8068323135,80.9629993439,0.614999135335,0.0,78.8150011698,78.6042480469,78.2000020345,80.045115153,-0.127499262492,0.0,76.1599985758,78.1808420817,76.2874978383,77.2989959717,40.0,0.0,0.0,0.0,0.0,0.0,2.14799817403,78.7565002441,100.0,-0.199174404144,2.5275033315,0.428999582926,13.0060067177,75.8584982554,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8938550949,80.7185001373,0.0869992574056,0.0,79.035498937,78.6635131836,78.9484996796,79.3229853312,0.122001647949,0.0,75.7475001017,75.434000651,75.6254984538,77.4434916178,40.0,0.0,0.0,0.0,0.0,0.0,1.68300120036,100.0,13.0450496674,76.0100021362,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.360199372,8.97937639554,12.013671875,0.0,0.0,0.0,0.0,33.0,2.0,49.9393488566,46.7671813965,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.465259552,0.0,0.0,0.0,57.7347424825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950351506733,706.671623259,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.9249184926,59.8785972595,57.7347424825,0.577347424825,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T05:00:00.000Z,1.0,0.0,1.2424,0.6687,39.7210000356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.263750394,78.5427503586,0.0,0.0,0.0,0.0,0.0,1.0,12.8116671244,80.9210020701,0.601500193278,0.0,78.763999939,78.4961649577,78.1624997457,79.9955876668,-0.122998555501,0.0,76.1749979655,78.1687367757,76.297996521,77.2869059245,40.0,0.0,0.0,0.0,0.0,0.0,2.15700213114,78.6680018107,100.0,-0.198678016663,2.46600341797,0.419995625814,13.0103451411,75.8780008952,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8938550949,80.6585000356,0.0764999389648,0.0,78.9995009104,78.6079228719,78.9230009715,79.2968419393,0.126501083374,0.0,75.7625026703,75.4365539551,75.6360015869,77.4390233358,40.0,0.0,0.0,0.0,0.0,0.0,1.65899912516,100.0,13.0493883292,76.0265000661,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0302936236,8.97515038649,11.9915364583,0.0,0.0,0.0,0.0,33.0,2.0,49.9222742716,47.3110809326,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2878913879,0.0,0.0,0.0,57.8746083577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950582360543,705.983841748,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.0543638865,59.6689758301,57.8746083577,0.578746083577,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T06:00:00.000Z,1.0,0.0,1.2424,0.6687,39.679748853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.198498726,78.5187498728,0.0,0.0,0.0,0.0,0.0,1.0,12.8213367462,80.8895003001,0.5744972229,0.0,78.7144985199,78.3938039144,78.140001297,79.9498697917,-0.124499003092,0.0,76.1900024414,78.1547190348,76.3145014445,77.2779846191,40.0,0.0,0.0,0.0,0.0,0.0,2.17500178019,78.6169999441,100.0,-0.193346500397,2.3999970754,0.420000076294,13.0146832466,75.8945013682,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.8998986085,80.6329987844,0.0705019632975,0.0,78.968000412,78.5516993205,78.8974984487,79.2687759399,0.125001271566,0.0,75.7760009766,75.4378306071,75.650999705,77.4351933797,40.0,0.0,0.0,0.0,0.0,0.0,1.6649983724,100.0,13.0541205406,76.0459982554,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99273959796,9.32213870684,11.9856770833,0.0,0.0,0.0,0.0,33.0,2.0,50.1114323934,47.3913269043,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8970766068,0.0,0.0,0.0,58.2429246902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950357399571,706.654191074,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.8366133372,59.8727391561,58.2429246902,0.582429246902,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T07:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6475028992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.138502121,78.4909992218,0.0,0.0,0.0,0.0,0.0,1.0,12.8213367462,80.8639996847,0.561003367106,0.0,78.6710014343,78.3028869629,78.1099980672,79.9124120076,-0.118500391642,0.0,76.1975015004,78.1438878377,76.3160018921,77.268447876,40.0,0.0,0.0,0.0,0.0,0.0,2.19299825033,78.5614999135,100.0,-0.197290341059,2.35499954224,0.405002593994,13.0186270873,75.9109992981,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9083595276,80.6029980977,0.0630009969076,0.0,78.9350013733,78.4980290731,78.8720003764,79.2470855713,0.131000518799,0.0,75.7924989065,75.4448496501,75.6614983877,77.4320017497,40.0,0.0,0.0,0.0,0.0,0.0,1.66799672445,100.0,13.0592479706,76.0640029907,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3916509946,9.66418528557,12.0169270833,0.0,0.0,0.0,0.0,33.0,2.0,50.2430165609,46.7811889648,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2168318431,0.0,0.0,0.0,57.8931662242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.951051465958,704.587601465,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.0566469828,59.2373460134,57.8931662242,0.578931662242,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T08:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6160017649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.083750725,78.4677489599,0.0,0.0,0.0,0.0,0.0,1.0,12.8213367462,80.8519986471,0.543000539144,0.0,78.632001241,78.2202351888,78.0890007019,79.8692398071,-0.117000579834,0.0,76.2154992421,78.131149292,76.332499822,77.2595469157,40.0,0.0,0.0,0.0,0.0,0.0,2.21999740601,78.5135008494,100.0,-0.202811717987,2.29950141907,0.403498967489,13.0241484642,75.9290008545,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9083595276,80.5520000458,0.0570017496745,0.0,78.9034989675,78.4488296509,78.8464972178,79.2241236369,0.125001271566,0.0,75.7969983419,75.4486643473,75.6719970703,77.4320017497,40.0,0.0,0.0,0.0,0.0,0.0,1.64850107829,100.0,13.0631914139,76.0790011088,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.96932688626,9.27895267804,11.9518229167,0.0,0.0,0.0,0.0,33.0,2.0,50.3202031453,46.3850453695,40.0,0.0,0.0,0.0,0.0,0.0,0.0,19.813041687,0.0,0.0,0.0,58.2759590149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.950532771374,706.131477007,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.6891111894,59.7144500732,58.2759590149,0.582759590149,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T09:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5837504069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.031249046,78.4474986394,0.0,0.0,0.0,0.0,0.0,1.0,12.834631602,80.8625005086,0.529500961304,0.0,78.595998764,78.1553624471,78.0664978027,79.8330408732,-0.110998789469,0.0,76.2319997152,78.12159729,76.3429985046,77.2519175212,40.0,0.0,0.0,0.0,0.0,0.0,2.26650174459,78.5000019073,100.0,-0.194248994191,2.2530002594,0.394496281942,13.0288805962,75.9485022227,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9168198903,80.5174999237,0.0420010884603,0.0,78.8705005646,78.4015477498,78.8284994761,79.2011566162,0.124994913737,0.0,75.81199646,75.4582265218,75.6870015462,77.4300867716,40.0,0.0,0.0,0.0,0.0,0.0,1.64699935913,100.0,13.0691066583,76.0999984741,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86096858978,9.12974588076,12.0677083333,0.0,0.0,0.0,0.0,33.0,2.0,50.327796936,46.3971506755,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.7144632339,0.0,0.0,0.0,59.3520345688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.948998298993,710.715503699,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.0137424469,61.0619249344,59.3520345688,0.593520345688,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T10:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5627501806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,117.995999654,78.4332494736,0.0,0.0,0.0,0.0,0.0,1.0,12.8358402252,80.9825000763,0.52050336202,0.0,78.5690015157,78.122929891,78.0484981537,79.8349456787,-0.109497706095,0.0,76.2515023549,78.1209615072,76.361000061,77.2531890869,40.0,0.0,0.0,0.0,0.0,0.0,2.41349856059,78.5690002441,100.0,-0.198167324066,2.20800145467,0.391500473022,13.0340075493,75.969499588,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9228630066,80.5504989624,0.0359954833984,0.0,78.8539962769,78.3740819295,78.8180007935,79.2005182902,0.127998987834,0.0,75.8255004883,75.4646072388,75.6975015004,77.4326400757,40.0,0.0,0.0,0.0,0.0,0.0,1.69650268555,100.0,13.073839585,76.120997111,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.24751122793,8.42018640041,12.0520833333,0.0,0.0,0.0,0.0,33.0,2.0,50.2594731649,46.3812255859,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0920422872,0.0,0.0,0.0,60.9564558665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945735347788,720.539454724,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.9719880422,63.6987065402,60.9564558665,0.609564558665,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T11:00:00.000Z,1.0,0.0,1.2424,0.6687,39.5582513809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.001999537,78.4437481562,0.0,0.0,0.0,0.0,0.0,1.0,12.8358402252,81.3799991608,0.516003926595,0.0,78.5735009511,78.1604512533,78.0574970245,79.9251124064,-0.105002085368,0.0,76.2844982147,78.1438903809,76.3895003001,77.2849934896,40.0,0.0,0.0,0.0,0.0,0.0,2.80649820964,78.8450005849,100.0,-0.20684337616,2.18400065104,0.388500849406,13.0426836014,76.0009994507,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9228630066,80.6749992371,0.0269978841146,0.0,78.856997172,78.4002685547,78.8299992879,79.2381566366,0.126501083374,0.0,75.8479995728,75.4830907186,75.7214984894,77.4447682699,40.0,0.0,0.0,0.0,0.0,0.0,1.81800206502,100.0,13.0805439949,76.1450004578,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22145374616,6.64605673154,11.876953125,0.0,0.0,0.0,0.0,33.0,2.0,50.6099472046,46.408610026,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9124199549,0.0,0.0,0.0,63.1450770696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.939404295064,739.911254085,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.8463802338,68.1912199656,63.1450770696,0.631450770696,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T12:00:00.000Z,1.0,0.0,1.2424,0.6687,39.561999321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.041749636,78.4797503153,0.0,0.0,0.0,0.0,0.0,1.0,12.8467178345,81.7954998016,0.512998580933,0.0,78.5974998474,78.2819061279,78.0845012665,80.081296285,-0.109502156576,0.0,76.3129997253,78.1891199748,76.4225018819,77.3530756632,40.0,0.0,0.0,0.0,0.0,0.0,3.19799995422,79.2080001831,100.0,-0.203064680099,2.17499796549,0.394502003988,13.0497825146,76.0279998779,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9349492391,81.0605004628,0.013500213623,0.0,78.8884995778,78.4948323568,78.8749993642,79.3453140259,0.124996821086,0.0,75.8719991048,75.5124104818,75.7470022837,77.4741312663,40.0,0.0,0.0,0.0,0.0,0.0,2.17200088501,100.0,13.0896143913,76.1779988607,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.90470095114,4.47772266467,11.9544270833,0.0,0.0,0.0,0.0,33.0,2.0,51.1173324585,46.4430033366,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9942865372,0.0,0.0,0.0,63.0902147293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.93327901467,759.011897184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.4853647405,72.0686416626,63.0902147293,0.630902147293,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T13:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6265023549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.13475132,78.5082489649,0.0,0.0,0.0,0.0,0.0,1.0,12.8503437042,82.1254997253,0.549002329508,0.0,78.6560007731,78.4542032878,78.1069984436,80.2622528076,-0.112501144409,0.0,76.3444983164,78.2534662882,76.4569994609,77.4383468628,40.0,0.0,0.0,0.0,0.0,0.0,3.46949895223,79.5544999441,100.0,-0.206143299739,2.19900131226,0.403499603271,13.056487004,76.0534998576,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9373664856,81.2719999949,0.0480016072591,0.0,78.9575010935,78.6405105591,78.9094994863,79.5041325887,0.120501836141,0.0,75.8945013682,75.5551300049,75.7739995321,77.5194524129,40.0,0.0,0.0,0.0,0.0,0.0,2.31449890137,100.0,13.0947413445,76.1990013123,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14173167944,7.94816001256,11.9309895833,0.0,0.0,0.0,0.0,33.0,2.0,51.1603444417,47.0079167684,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0425011317,0.0,0.0,0.0,64.0644973119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.929421324146,771.264227586,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.8248281479,74.3150819143,64.0644973119,0.640644973119,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T14:00:00.000Z,1.0,0.0,1.2424,0.6687,39.6962493261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.254749616,78.5585002899,0.0,0.0,0.0,0.0,0.0,1.0,12.8515524069,82.1915003459,0.595499674479,0.0,78.7370001475,78.6544748942,78.141500473,80.4501800537,-0.113997777303,0.0,76.3730017344,78.3241704305,76.4869995117,77.5236078898,40.0,0.0,0.0,0.0,0.0,0.0,3.45450019836,80.0090007782,100.0,-0.214005072912,2.25000063578,0.398999532064,13.0655574799,76.0879999797,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9482448101,81.6094996134,0.0599988301595,0.0,79.035498937,78.7996037801,78.9755001068,79.6642354329,0.122001647949,0.0,75.9275004069,75.6010335286,75.805498759,77.5839233398,40.0,0.0,0.0,0.0,0.0,0.0,2.57400067647,100.0,13.1030230522,76.2304999034,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.9957916737,9.45506978035,11.9752604167,0.0,0.0,0.0,0.0,33.0,2.0,50.3942184448,47.9657923381,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0442269643,0.0,0.0,0.0,64.0972735087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.92650121065,780.657277053,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.1796878179,75.9400583903,64.0972735087,0.640972735087,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T15:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8222494125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.459499677,78.6372502645,0.0,0.0,0.0,0.0,0.0,1.0,12.8648481369,82.4870001475,0.689999262492,0.0,78.886999766,78.9246826172,78.1970005035,80.6520868937,-0.126000722249,0.0,76.404499054,78.4076156616,76.5304997762,77.6158777873,40.0,0.0,0.0,0.0,0.0,0.0,3.60000038147,80.4094994863,100.0,-0.209780057271,2.35649998983,0.408000946045,13.0746281942,76.1224988302,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9518709183,82.1299991608,0.0674997965495,0.0,79.144999822,79.0053405762,79.0775000254,79.854947408,0.117501576742,0.0,75.9635003408,75.6590449015,75.845998764,77.6586074829,40.0,0.0,0.0,0.0,0.0,0.0,2.98499933879,100.0,13.1136713028,76.2709999084,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3254969517,9.07899002234,12.0520833333,0.0,0.0,0.0,0.0,33.0,2.0,51.2096888224,47.8505172729,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.8817946116,0.0,0.0,0.0,64.3152058919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.923987811187,788.825863193,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.101003329,77.2954913053,64.3152058919,0.643152058919,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T16:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0382502874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.767750104,78.7294998169,0.0,0.0,0.0,0.0,0.0,1.0,12.8648481369,82.9475002289,0.829500834147,0.0,79.1120001475,79.2928263346,78.2824993134,80.893989563,-0.124499638875,0.0,76.4465007782,78.5082677205,76.5710004171,77.7189559937,40.0,0.0,0.0,0.0,0.0,0.0,3.83550008138,81.030500412,100.0,-0.221611499786,2.54099973043,0.402001698812,13.0864596367,76.1689987183,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9639571508,82.5275001526,0.134999593099,0.0,79.3114999135,79.2781651815,79.1765003204,80.0966949463,0.114499409993,0.0,76.0084997813,75.732363383,75.8940003713,77.7537078857,40.0,0.0,0.0,0.0,0.0,0.0,3.21600023905,100.0,13.126291275,76.3189996084,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8622248173,9.62866258621,11.7552083333,0.0,0.0,0.0,0.0,33.0,2.0,51.2856114705,47.1091893514,40.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1103674571,0.0,0.0,0.0,64.1721318563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.923284932928,791.113016755,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.8380762736,77.6727714539,64.1721318563,0.641721318563,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T17:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2662502925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.075999896,78.8097496033,0.0,0.0,0.0,0.0,0.0,1.0,12.8769343694,83.5700003306,0.981000900269,0.0,79.3310000102,79.7054545085,78.3499991099,81.0965245565,-0.124499003092,0.0,76.4839998881,78.6050872803,76.6084988912,77.8201319377,40.0,0.0,0.0,0.0,0.0,0.0,4.23900032043,81.4730002085,100.0,-0.219778935115,2.72250111898,0.401998519897,13.0967133045,76.2065003713,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9675830205,82.7539990743,0.220499674479,0.0,79.4899997711,79.5592956543,79.2695000966,80.3046315511,0.10399945577,0.0,76.0520000458,75.8114140828,75.94800059,77.8545430501,40.0,0.0,0.0,0.0,0.0,0.0,3.26399930318,100.0,13.134967645,76.3519986471,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.93615496159,8.80855659644,12.099609375,0.0,0.0,0.0,0.0,33.0,2.0,51.4703420003,46.956334432,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.7265669505,0.0,0.0,0.0,64.6234321594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.923325100015,790.999836272,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.1402018865,77.6439463298,64.6234321594,0.646234321594,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T18:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4920012156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.36400032,78.8719991048,0.0,0.0,0.0,0.0,0.0,1.0,12.8829774857,83.7215003967,1.12200101217,0.0,79.5289999644,80.0481414795,78.4069989522,81.1847813924,-0.142499923706,0.0,76.5169995626,78.6783498128,76.6594994863,77.9015808105,40.0,0.0,0.0,0.0,0.0,0.0,4.19250043233,81.313999176,100.0,-0.221622943878,2.86950047811,0.422998428345,13.1046004295,76.2365010579,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9808778763,82.6564992269,0.333001454671,0.0,79.6700007121,79.7484232585,79.3369992574,80.3913752238,0.0994987487793,0.0,76.0954990387,75.8853683472,75.9960002899,77.9509302775,40.0,0.0,0.0,0.0,0.0,0.0,2.98649851481,100.0,13.1408829689,76.3760019938,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.9849766095,9.34590665499,11.9798177083,0.0,0.0,0.0,0.0,33.0,2.0,51.0977172852,47.1900685628,40.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5274810791,0.0,0.0,0.0,64.8795178731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.923434537715,790.676484988,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.5209817886,77.5695826213,64.8795178731,0.648795178731,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T19:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6360034943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.534251849,78.8982483546,0.0,0.0,0.0,0.0,0.0,1.0,12.8938550949,83.1334997813,1.21950467428,0.0,79.6415017446,80.1842269897,78.4219970703,81.1047795614,-0.147000630697,0.0,76.5410003662,78.7076466878,76.6880009969,77.935933431,40.0,0.0,0.0,0.0,0.0,0.0,3.4919980367,80.5144990285,100.0,-0.212717056274,2.95350074768,0.443997701009,13.1065721512,76.2440032959,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9845039845,82.3129990896,0.411000569661,0.0,79.7855002085,79.7771708171,79.3744996389,80.3116480509,0.101001103719,0.0,76.1299997965,75.9389190674,76.0289986928,78.0141245524,40.0,0.0,0.0,0.0,0.0,0.0,2.52749888102,100.0,13.1396999359,76.3715025584,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4305285974,8.85270849864,11.9654947917,0.0,0.0,0.0,0.0,33.0,2.0,50.8488603072,47.1900761922,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.4420439402,0.0,0.0,0.0,62.9799531301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.935595898951,751.744761088,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.5243773027,70.6473638361,62.9799531301,0.629799531301,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T20:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6675027212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.549251874,78.8817491531,0.0,0.0,0.0,0.0,0.0,1.0,12.9047334194,82.1990006765,1.23750368754,0.0,79.6490020752,80.10790507,78.4114983877,80.9206542969,-0.127499262492,0.0,76.5665009816,78.6974614461,76.6940002441,77.9314829508,40.0,0.0,0.0,0.0,0.0,0.0,2.54999860128,80.3509998322,100.0,-0.204599698385,2.95500183105,0.440998077393,13.1093331178,76.2530021667,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.995382309,81.7820002238,0.448499679565,0.0,79.8004995982,79.6653620402,79.3519999186,80.0909500122,0.106995900472,0.0,76.1569989522,75.9567616781,76.0500030518,78.0319976807,40.0,0.0,0.0,0.0,0.0,0.0,1.98150062561,100.0,13.1428546906,76.382001241,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3094214996,8.83686141173,12.0026041667,0.0,0.0,0.0,0.0,33.0,2.0,50.3821996053,47.0493214925,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.4120073318,0.0,0.0,0.0,61.9994910558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.93912066974,740.761917615,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.0869776408,68.4113871257,61.9994910558,0.619994910558,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T21:00:00.000Z,1.0,0.0,1.2424,0.6687,40.6285015742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.492250443,78.8637488683,0.0,0.0,0.0,0.0,0.0,1.0,12.9083595276,81.8014996847,1.19400278727,0.0,79.6145000458,79.9635823568,78.4204972585,80.7670033773,-0.142501195272,0.0,76.5784994761,78.6770757039,76.7210006714,77.9111200968,40.0,0.0,0.0,0.0,0.0,0.0,2.18699963888,80.1574993134,100.0,-0.204128742218,2.89349937439,0.453000386556,13.1124882698,76.2680002848,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.995382309,81.5389995575,0.448500315348,0.0,79.7555007935,79.5299021403,79.3070004781,79.9168217977,0.112998962402,0.0,76.1809997559,75.9637781779,76.0680007935,78.0294443766,40.0,0.0,0.0,0.0,0.0,0.0,1.78349876404,100.0,13.1483762264,76.4029992421,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5448652307,10.1211706201,11.857421875,0.0,0.0,0.0,0.0,33.0,2.0,50.6858698527,46.8073043823,40.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7017650604,0.0,0.0,0.0,61.7187321981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941377234411,733.80878896,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.5740037398,66.8912207864,61.7187321981,0.617187321981,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-12T22:00:00.000Z,1.0,0.0,1.2424,0.6687,40.5347515742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.369999568,78.8352479935,0.0,0.0,0.0,0.0,0.0,1.0,12.9228630066,81.6139996847,1.11300214132,0.0,79.5334993998,79.8218027751,78.4204972585,80.6749445597,-0.144004821777,0.0,76.602496465,78.6617863973,76.7465012868,77.8907623291,40.0,0.0,0.0,0.0,0.0,0.0,2.08050028483,79.8620001475,100.0,-0.193568785985,2.786998113,0.466502507528,13.1164317926,76.2799987793,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,13.0074685415,81.3650004069,0.423001607259,0.0,79.6730003357,79.4187291463,79.2499987284,79.8154042562,0.114502588908,0.0,76.2005011241,75.968884786,76.0859985352,78.0249760946,40.0,0.0,0.0,0.0,0.0,0.0,1.69200007121,100.0,13.1535029411,76.4225031535,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.1109589736,13.3043924173,11.89453125,0.0,0.0,0.0,0.0,33.0,2.0,50.3942235311,46.6697362264,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0567515691,0.0,0.0,0.0,61.3637456894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.941951261725,732.049649541,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.6824417114,66.4909820557,61.3637456894,0.613637456894,0.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
