timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-12T23:00:00.000Z,1.0,0.0,1.2424,0.6687,40.4147516886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.221500079,78.8067483902,0.0,0.0,0.0,0.0,0.0,1.0,12.9228630066,81.4204991659,1.02150217692,0.0,79.4360001882,79.6723937988,78.4144980113,80.5955810547,-0.13650004069,0.0,76.6175003052,78.6420389811,76.7540003459,77.871035258,40.0,0.0,0.0,0.0,0.0,0.0,1.98449897766,79.547000885,100.0,-0.197907447815,2.68199984233,0.45600382487,13.1207704544,76.297996521,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,13.009885788,81.1745001475,0.372001012166,0.0,79.5709997813,79.3088328044,79.1989987691,79.7433268229,0.114501953125,0.0,76.2199986776,75.972076416,76.1054967244,78.0192311605,40.0,0.0,0.0,0.0,0.0,0.0,1.60350036621,100.0,13.1574470997,76.440501531,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47642008464,9.14307773113,11.970703125,0.0,0.0,0.0,0.0,33.0,2.0,50.1848169963,46.5601882935,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.40680631,0.0,0.0,0.0,61.0076917013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943092194372,728.561153863,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.6673819224,65.6828041077,61.0076917013,0.610076917013,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-13T00:00:00.000Z,1.0,0.0,1.2424,0.6687,40.2827485402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,119.061750094,78.7790015539,0.0,0.0,0.0,0.0,0.0,1.0,12.9240716298,81.1955000559,0.925500233968,0.0,79.3250001272,79.5147196452,78.3994998932,80.5149459839,-0.143997192383,0.0,76.6220016479,78.6197382609,76.7659988403,77.8500417074,40.0,0.0,0.0,0.0,0.0,0.0,1.87049992879,79.2875003815,100.0,-0.199064890544,2.55900128682,0.455998738607,13.1231365204,76.3100001017,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,13.0135116577,80.9690004985,0.31499671936,0.0,79.4734999339,79.1938273112,79.1585032145,79.6789067586,0.115999857585,0.0,76.2380015055,75.9669698079,76.1220016479,78.0115712484,40.0,0.0,0.0,0.0,0.0,0.0,1.49550056458,100.0,13.1617851257,76.4510002136,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1135948355,9.32459306717,11.8359375,0.0,0.0,0.0,0.0,33.0,2.0,50.5011393229,46.4570159912,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5972274144,0.0,0.0,0.0,60.8022724787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.943680641897,726.767628242,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.655887257,65.2563192194,60.8022724787,0.608022724787,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-13T01:00:00.000Z,1.0,0.0,1.2424,0.6687,40.1372489929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.914749146,78.7775001526,0.0,0.0,0.0,0.0,0.0,1.0,12.8636391958,80.9089991252,0.844498316447,0.0,79.2274990082,79.3398793538,78.3830006917,80.4324035645,-0.13799794515,0.0,76.6340001424,78.5980784098,76.7719980876,77.8309453328,40.0,0.0,0.0,0.0,0.0,0.0,1.68150011698,79.0954996745,100.0,-0.239384094874,2.45550092061,0.541498819987,13.1030232906,76.2304992676,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9881300131,80.6375001272,0.202500661214,0.0,79.3745002747,79.0653966268,79.1719996134,79.6087417603,0.1130027771,0.0,76.2440032959,75.9631398519,76.1310005188,78.0045496623,40.0,0.0,0.0,0.0,0.0,0.0,1.2629998525,100.0,13.1570525169,76.4360001882,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.85379020373,9.22817881902,11.89453125,0.0,0.0,0.0,0.0,33.0,2.0,50.6643575033,46.3219985962,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0658330917,0.0,0.0,0.0,60.3171676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.944999058734,722.761585663,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.6476961772,64.2775602341,60.3171676,0.603171676,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-13T02:00:00.000Z,1.0,0.0,1.2424,0.6687,40.079501152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.839750608,78.7602494558,0.0,0.0,0.0,0.0,0.0,1.0,12.8563872973,80.6089998881,0.826503117879,0.0,79.1780014038,79.1866455078,78.3514982859,80.3574905396,-0.137998580933,0.0,76.6474984487,78.5789667765,76.7854970296,77.8131357829,40.0,0.0,0.0,0.0,0.0,0.0,1.43099848429,79.0925006866,100.0,-0.216269016266,2.39250437419,0.670499165853,13.0726563136,76.1149978638,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9929649035,80.2369995117,0.154497782389,0.0,79.323498408,78.9746729533,79.1690006256,79.5832316081,0.1130027771,0.0,76.259001414,75.9586715698,76.1459986369,77.9936981201,40.0,0.0,0.0,0.0,0.0,0.0,0.913501103719,100.0,13.1511367162,76.4120012919,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.127187411,9.69193776449,11.9348958333,0.0,0.0,0.0,0.0,33.0,2.0,50.1487579346,46.2895151774,40.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2018664678,0.0,0.0,0.0,60.1496318181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.945494497367,721.260055918,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.0971571604,63.9019813538,60.1496318181,0.601496318181,0.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-13T03:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0810000102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.749750773,78.6687507629,0.0,0.0,0.0,0.0,0.0,1.0,12.8866033554,80.6209990184,0.783000310262,0.0,79.1195004781,79.0880788167,78.3365001678,80.3168563843,-0.144004821777,0.0,76.6579971313,78.5655924479,76.8020019531,77.8004124959,40.0,0.0,0.0,0.0,0.0,0.0,1.50149854024,79.1299997965,100.0,-0.197095712026,2.31749852498,0.645003000895,13.0836990674,76.1569989522,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,13.009885788,80.4035002391,0.259499231974,0.0,79.26050059,78.9165293376,79.001001358,79.5653661092,0.113002141317,0.0,76.2724997203,75.9586715698,76.1594975789,77.985399882,40.0,0.0,0.0,0.0,0.0,0.0,1.14299964905,100.0,13.1594189008,76.4465007782,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0094702244,9.39674838384,12.0950520833,0.0,0.0,0.0,0.0,33.0,2.0,50.0007247925,46.3194478353,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.825955073,0.0,0.0,0.0,60.5105450948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946129494134,719.344505802,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.1819604238,63.3999942144,60.5105450948,0.605105450948,0.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-13T04:00:00.000Z,1.0,0.0,1.2424,0.6687,40.0322494507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.669499397,78.6372499466,0.0,0.0,0.0,0.0,0.0,1.0,12.9047334194,80.7635008494,0.763500213623,0.0,79.0610001882,79.0016123454,78.2974999746,80.2889200846,-0.147004445394,0.0,76.6579971313,78.5547561646,76.8050015767,77.7908528646,40.0,0.0,0.0,0.0,0.0,0.0,1.70250066121,79.1225007375,100.0,-0.188036044439,2.25599861145,0.613501230876,13.0927694639,76.1915003459,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,13.024389267,80.5144996643,0.239998499552,0.0,79.2169984182,78.860941569,78.9769999186,79.5481389364,0.109995524089,0.0,76.2859980265,75.9637781779,76.1760025024,77.983484904,40.0,0.0,0.0,0.0,0.0,0.0,1.29900105794,100.0,13.1661229134,76.4734980265,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.31121850014,8.85939566294,11.9830729167,0.0,0.0,0.0,0.0,33.0,2.0,50.3132476807,46.3512903849,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8927278519,0.0,0.0,0.0,60.4047721227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.9477197775,714.547992414,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.8349533081,62.140455246,60.4047721227,0.604047721227,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-13T05:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9707485835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.607999166,78.6372505824,0.0,0.0,0.0,0.0,0.0,1.0,12.9216543833,80.964501063,0.743998209635,0.0,79.0144990285,78.9240468343,78.2705008189,80.2660624186,-0.148498535156,0.0,76.6715011597,78.5452168783,76.8199996948,77.7813161214,40.0,0.0,0.0,0.0,0.0,0.0,1.95000203451,79.1180013021,100.0,-0.180974324544,2.1944993337,0.590999603271,13.1026287079,76.2290000916,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,13.0376841227,80.5789992015,0.182999928792,0.0,79.1870002747,78.8251647949,79.0040003459,79.5366719564,0.10849571228,0.0,76.297996521,75.969523112,76.1895008087,77.9802932739,40.0,0.0,0.0,0.0,0.0,0.0,1.3919989268,100.0,13.1747994423,76.5035012563,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.38528132439,8.9101074934,11.9915364583,0.0,0.0,0.0,0.0,33.0,2.0,50.1278788249,46.3882293701,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5666748683,0.0,0.0,0.0,60.7038259506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947246329609,715.971998052,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.4510637919,62.5255273183,60.7038259506,0.607038259506,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-13T06:00:00.000Z,1.0,0.0,1.2424,0.6687,39.9250033696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.558501879,78.6334985097,0.0,0.0,0.0,0.0,0.0,1.0,12.9325319926,81.0754992167,0.727502187093,0.0,78.9755007426,78.8553822835,78.2479985555,80.2432047526,-0.154495875041,0.0,76.6775023142,78.5369389852,76.8319981893,77.7743225098,40.0,0.0,0.0,0.0,0.0,0.0,2.09999847412,79.1225007375,100.0,-0.180350542068,2.1435025533,0.56399790446,13.1128825347,76.2680002848,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,13.038892746,80.6389980316,0.147003809611,0.0,79.1660022736,78.7970504761,79.0189984639,79.5219904582,0.113000233968,0.0,76.3100001017,75.9746195475,76.1969998678,77.9783782959,40.0,0.0,0.0,0.0,0.0,0.0,1.47299575806,100.0,13.1815040112,76.5304985046,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51438800494,8.68630747,12.0130208333,0.0,0.0,0.0,0.0,33.0,2.0,49.9861679077,46.3812230428,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2389116287,0.0,0.0,0.0,61.0090869268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.946899412126,717.016783054,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.5267791748,62.8040618896,61.0090869268,0.610090869268,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-13T07:00:00.000Z,1.0,0.0,1.2424,0.6687,39.8807522456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,118.509000142,78.6282478968,0.0,0.0,0.0,0.0,0.0,1.0,12.9434099992,81.132499059,0.715501785278,0.0,78.9410006205,78.7943471273,78.2254988352,80.2209777832,-0.143997192383,0.0,76.6940002441,78.5286560059,76.8379974365,77.7705078125,40.0,0.0,0.0,0.0,0.0,0.0,2.19149843852,79.1225007375,100.0,-0.178543408712,2.103003184,0.535498936971,13.1219534079,76.3024984996,225.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,13.0521884759,80.6599998474,0.105002085368,0.0,79.1359990438,78.7695719401,79.0309969584,79.5105107625,0.1130027771,0.0,76.3250007629,75.9816207886,76.2119979858,77.9771016439,40.0,0.0,0.0,0.0,0.0,0.0,1.52400080363,100.0,13.1886024475,76.556002299,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.75714977582,8.88827021917,11.865234375,0.0,0.0,0.0,0.0,33.0,2.0,50.0563913981,46.4219868978,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8524735769,0.0,0.0,0.0,60.3730252584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,0.0,0.0566000007093,0.0,0.947577721118,714.97537139,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.6634464264,62.2556940715,60.3730252584,0.603730252584,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2015-10-13T08:00:00.000Z,0.583333333333,0.0292371555818,1.10488279672,0.627953291624,43.0967496236,0.0327902841108,29.2541666031,0.0,17.3308332711,0.416666666667,30.8055555026,0.0833333333333,0.0,0.0,12.7999998728,11.9233334859,0.25,21.3333326976,0.0,0.0,29.2541666031,69.196767807,1.25,0.0,118.939499219,75.8427495956,0.598185147206,328.566675822,0.0,0.17287483527,0.0,1.0,13.1355852286,81.3725007375,1.66199747721,971.666502953,79.9129988352,79.8682200114,75.8885008494,77.484509786,0.982001834446,867.999806722,67.454000473,68.4950714111,63.748998642,64.2393341064,40.2458333969,0.5,0.0,33.332707723,0.333333333333,0.0,1.45950190226,81.0230000814,100.0,2.72511315346,16.1640001933,0.625498135885,10.4104720751,63.1235005061,225.0,203.575002035,0.17287483527,35.8884002686,0.279967291696,27.9967295329,0.666666666667,0.333333333333,0.416666666667,391.954208374,391.954208374,0.0833333333333,0.119327189467,0.0,1.0,12.6654210885,77.3299999237,1.43018410423,843.26940918,78.053000768,77.9082895915,75.7969983419,75.8677978516,1.60291012851,635.249979655,67.3835000992,67.1417312622,64.8854990005,66.2580693563,40.0,0.333333333333,0.0,21.0479739507,0.25,0.0,-0.72300084432,100.0,10.7621123393,65.3285004298,239.0,124.991663615,0.119327189467,27.5359992981,0.181903708322,18.1903705597,0.583333333333,0.25,0.25,254.66519165,254.66519165,328.566675822,0.339015751707,1536.17240397,4.52119064331,15.487674276,10.9527519544,12.0286458333,1536.17240397,0.08173316593,58.5208334625,58.5208334625,55.361111323,2.0,51.8227183024,46.4703903198,40.2458333969,0.5,798.298412494,162.284532945,0.0,0.0,0.0,15.3299509684,0.416666666667,0.0,10.4641664823,60.558549881,0.416666666667,28.4821427663,0.0,0.416666666667,0.333333333333,0.0,5.5949999392,0.333333333333,16.3035707474,0.0,0.333333333333,0.0104211697745,16.0591667394,45.6705671946,16.0591667394,1.25,0.0,24.4738872892,0.0566000007093,4.97524898699,0.947627926436,714.824466394,0.75,0.166666666667,1475.48135248,0.00147548135248,87.9019244636,0.787224552053,0.160033349375,0.789387968767,0.784335043578,0.0,432.40083008,87.9019244636,227.117502848,205.149993896,0.13333333532,0.00043240083008,0.463960364461,0.5,6.80629646643,0.666666666667,0.75,0.166666666667,90.7490533193,62.2145729065,60.558549881,0.60558549881,0.416666666667,10.5,960.582945439,29.4491362762,520.302754544,0.947257901429,520.302754544,0.416666666667,0.5,0.0833333333333,0.0,35.4225004216,0.5,38.8750006358,0.5,0.0,16.6750003894,23.0983328819,0.416666666667,27.7916673024,0.0,0.416666666667,58.5208334625,0.0,1856.68994141,3.57874939721e-05,0.75,0.166666666667,0.166666666667,0.5,0.25,0.25,0.0833333333333,0.168943799924,139022.0,576.288087779,17.6675908228,312.148243841,0.568293916981,312.148243841,-0.175307491405,0.416666666667,0.166666666667,0.416666666667,0.0,549.272541046,549.272541046,287.713408152,261.559132894,0.0,432.40083008,549.272541046
2015-10-13T09:00:00.000Z,0.0,0.0355063011495,0.833191149809,0.642803810129,53.5840012232,0.0493063047679,132.580001831,0.0,65.6999998093,1.0,96.3472226461,0.0,0.0,0.0,57.7333332698,66.8800007502,1.0,96.2222220103,0.0,0.0,132.580001831,96.7628962199,2.0,0.0,127.152750333,73.5687491099,0.572889128958,1540.40830485,0.0,0.576302834816,0.0,1.0,15.4392679532,85.0474999746,,2902.91617839,84.8959999084,84.7441889445,73.5679988861,73.4413731893,,2661.33270264,52.4659996033,52.3283259074,40.1285003026,40.0003306071,40.0583333969,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,84.6514994303,100.0,9.94148850441,44.7674996058,2.52450052897,5.4977795283,37.6039997737,225.0,787.283325195,0.576302834816,44.7674996058,0.972793919947,97.5727729797,2.0,1.0,1.0,1366.01884969,1366.01884969,0.0833333333333,0.588981374811,0.0,1.0,15.5190386772,84.5074996948,,3730.78297933,84.5135008494,84.2433115641,73.5694993337,73.2073465983,,2513.49991862,52.2769997915,52.2721354167,40.0695002874,40.3198267619,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,5.72383610408,39.2780001958,239.0,753.125,0.588981374811,44.444000562,0.912660696847,91.2660713196,2.0,1.0,1.0,1277.72497559,1277.72497559,1540.40830485,0.572711363603,5438.15527344,0.0,33.7862094243,13.139257431,12.0123697917,5438.15527344,0.087660708587,235.505001068,235.505001068,98.882188797,2.0,52.5369669596,40.6581751506,40.0583333969,1.0,3699.80320491,997.989503884,0.0,0.0,0.0,12.3690080643,1.0,0.0,48.3616654078,61.1989908218,1.0,99.7976182302,0.0,1.0,1.0,0.0,47.1091655095,1.0,96.3809490204,0.0,1.0,0.0355070981721,95.4708309174,96.170056661,95.4708309174,2.0,0.0,113.426965671,0.0566000007093,30.5959303584,0.946347759798,718.681939719,0.916666666667,0.0833333333333,6838.28321748,0.00683828321748,540.564133834,0.745305982831,0.201039759915,0.745951244777,0.738181741818,0.0,2004.00996908,540.564133834,1839.16663615,164.843332926,0.0,0.00200400996908,0.745301345984,1.0,15.5396393709,2.0,2.0,0.0833333333333,89.2527624766,63.2375615438,61.1989908218,0.611989908218,1.0,11.0833333333,4697.79270879,144.02289603,2544.57410291,0.946345742745,2544.57410291,1.0,0.0,0.0,0.0,118.072500229,1.0,98.8888893127,1.0,0.0,59.3083333969,117.432500203,1.0,98.8472220103,0.0,1.0,235.505001068,0.0,2081.89990234,0.000220079774125,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.212437960921,139022.0,3192.92543376,97.8873263002,1729.45804017,0.643198109931,1729.45804017,0.212545460215,1.0,1.0,1.0,0.0,2688.84191895,2688.84191895,2465.53196208,223.309956868,0.0,2004.00996908,2688.84191895
2015-10-13T10:00:00.000Z,0.0,0.0357533273347,0.847475603,0.660456708447,54.1344995499,0.0493493867565,136.599998474,0.0,67.3624992371,1.0,97.3888880412,0.0,0.0,0.0,58.3416678111,69.102499644,1.0,97.2361125946,0.0,0.0,136.599998474,97.7400627136,2.0,0.0,128.987249374,74.8527498245,0.573244621652,1587.05834961,0.0,0.574069809118,0.0,1.0,15.665285031,86.1620000203,,2847.08284505,85.995499293,85.8663787842,74.8474992116,74.7251714071,,2531.33280436,53.1995004018,53.0653406779,40.0834995906,39.9602432251,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,87.951499939,100.0,10.1474339962,45.9119997025,2.30699952443,5.51785099506,37.7765000661,225.0,793.666671753,0.574069809118,45.9119997025,0.986070057262,98.7534853617,2.0,1.0,1.0,1382.54879761,1382.54879761,0.0,0.598964197293,0.0,1.0,15.9843679269,85.9955005646,,3718.78448486,85.9835001628,85.7198893229,74.8580004374,74.4977060954,,2489.74989827,53.0165001551,52.990620931,40.2419999441,40.5291773478,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,5.7550582091,39.5029999415,239.0,793.39167277,0.598964197293,45.7415002187,0.946147199358,94.6147181193,2.0,1.0,1.0,1324.6060791,1324.6060791,1587.05834961,0.573333372134,5253.79125977,0.0,34.0822388331,13.3083411853,11.98828125,5253.79125977,0.076062833827,210.620835622,210.620835622,95.0730024974,2.0,53.4106419881,40.7562586466,40.0,1.0,3753.81231126,1063.60750637,0.0,0.0,0.0833333333333,11.8281049728,1.0,0.0,50.1041653951,63.0193942388,1.0,100.0,0.0,1.0,1.0,0.0,48.8808320363,1.0,97.7023785909,0.0,1.0,0.0357581831594,98.9849961599,97.3894729614,98.9849961599,2.0,0.0,115.082753483,0.0566000007093,32.6076186843,0.942493167708,730.399975062,1.0,0.0,6938.10732841,0.00693810732841,576.106329959,0.734413923928,0.208089296295,0.734413923928,0.0,0.0,2033.26417033,576.106329959,2033.26417033,0.0,0.0,0.00203326417033,0.734499836961,1.0,11.5766122681,2.0,2.0,0.0,84.3993562063,66.0952110291,63.0193942388,0.630193942388,1.0,11.0833333333,4817.41981763,147.690372167,2609.37050029,0.942503220222,2609.37050029,1.0,0.0,0.0,0.0,105.44083341,1.0,95.1527786255,1.0,0.0,56.9916677475,105.180000305,1.0,94.9861119588,0.0,1.0,210.620835622,0.0,2053.36010742,0.000234550061748,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220783644904,139022.0,3376.20204091,103.506141215,1828.73038724,0.660536431564,1828.73038724,0.220669183032,1.0,1.0,1.0,0.0,2768.55340576,2768.55340576,2768.55340576,0.0,0.0,2033.26417033,2768.55340576
2015-10-13T11:00:00.000Z,0.0,0.0358719467172,0.845752923031,0.658363810154,54.4345000585,0.0495069333972,136.582500458,0.0,67.7224992116,1.0,97.388888677,0.0,0.0,0.0,58.333334287,68.8599999746,1.0,97.2222232819,0.0,0.0,136.582500458,97.7520542145,2.0,0.0,130.219499588,75.7849995295,0.576558642793,1590.94168091,0.0,0.583156276039,0.0,1.0,16.0677646796,86.9450009664,,3358.7493693,86.7949994405,86.668762207,75.7835000356,75.665473938,,2409.33284505,53.6765009562,53.5418319702,40.1779998144,39.9386113485,40.0740737915,1.0,0.0,99.9981231689,1.0,0.0,0.150001525879,95.8085002899,100.0,10.5231518745,46.6169996262,2.21699968974,5.54461276531,37.9610001246,225.0,789.899998983,0.583156276039,46.6169996262,0.967545238677,96.7545235952,2.0,1.0,1.0,1354.56333415,1354.56333415,0.0,0.606685388589,0.0,1.0,16.2623569171,86.8729998271,,3542.5565389,86.849000295,86.5837249756,75.7864990234,75.4378840129,,2385.99991862,53.4949995677,53.4617538452,40.2254997889,40.4806696574,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,5.74998970826,39.4684998194,239.0,801.041671753,0.606685388589,46.6235005061,0.94310937064,94.3109372457,2.0,1.0,1.0,1320.3531189,1320.3531189,1590.94168091,0.576631011619,5015.16821289,0.0,30.3511190414,12.0445137024,11.982421875,5015.75166829,0.0656154791049,181.13000234,181.13000234,90.0137729645,2.0,53.9382654826,40.7295049032,40.0777775447,1.0,3706.50193382,1068.88996968,0.0,0.0,1.0,11.1054401398,1.0,0.0,50.0133317312,64.6780598958,1.0,100.0,0.0,1.0,1.0,0.0,48.970831871,1.0,97.7202351888,0.0,1.0,0.0358781355421,98.9841639201,97.3583634694,98.9841639201,2.0,0.0,113.632332403,0.0566000007093,32.7695661587,0.937387493866,746.153467514,1.0,0.0,6850.66436398,0.00685066436398,578.967592721,0.727569878864,0.209818356943,0.727569878864,0.0,0.0,2007.63835653,578.967592721,2007.63835653,0.0,0.0,0.00200763835653,0.727689350645,1.0,10.7905314692,2.0,2.0,0.0,77.3503634135,69.5189088186,64.6780598958,0.646780598958,1.0,10.5,4775.3919035,146.401898562,2586.60594925,0.937388235807,2586.60594925,1.0,0.0,0.0,0.0,90.7666683197,1.0,90.3750012716,1.0,0.0,54.1666676203,90.36333402,1.0,90.2777786255,0.0,1.0,181.13000234,0.0,2039.67004395,0.000235714967118,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22383293168,139022.0,3354.53234109,102.841800934,1816.9929266,0.658479809974,1816.9929266,0.22376932412,1.0,1.0,1.0,0.0,2759.37530518,2759.37530518,2759.37530518,0.0,0.0,2007.63835653,2759.37530518
2015-10-13T12:00:00.000Z,0.0,0.0363365464385,0.837461238176,0.648257716275,54.6767501831,0.0500093851639,135.709996541,0.0,67.1991656621,1.0,97.1527773539,0.0,0.0,0.0,58.1916666031,68.4050006866,1.0,96.9861100515,0.0,0.0,135.709996541,97.6190478007,2.0,0.0,131.064749718,76.3879995346,0.583820171312,1584.95834351,0.0,0.588040865584,0.0,1.0,16.2684001923,87.4849999746,,3165.41609701,87.3455003103,87.229540507,76.3819999695,76.2826156616,,2319.33284505,54.1085004807,53.9909261068,40.2725000381,40.1059672038,40.2210267385,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,97.7825005849,100.0,10.6881050269,47.0730002721,2.04749902089,5.58029536406,38.2250010173,225.0,785.250005086,0.588040865584,47.0730002721,0.953823038737,95.3823038737,2.0,1.0,1.0,1335.35225423,1335.35225423,0.0833333333333,0.611084949277,0.0,1.0,16.4460713069,87.4595006307,,3500.93684896,87.4384988149,87.1862411499,76.3939990997,76.0457509359,,2312.99987793,53.9360005061,53.9003626506,40.3439998627,40.6261978149,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0210018157959,100.0,5.76783084869,39.5975001653,239.0,799.708333333,0.611084949277,47.0944989522,0.934785534087,93.4785531362,2.0,1.0,1.0,1308.69974772,1308.69974772,1584.95834351,0.583935747304,4852.97452799,0.0,26.8131519664,10.1737674077,11.8795572917,4852.97452799,0.0592203777522,160.916664124,160.916664124,86.627585729,2.0,54.3931350708,40.9556020101,40.2165120443,1.0,3655.89604506,1008.62865272,0.0,0.0,1.0,10.533759435,1.0,0.0,50.0491657257,65.8482405345,1.0,100.0,0.0,1.0,1.0,0.0,48.5974988937,1.0,97.4285691579,0.0,1.0,0.0363496708985,98.6466643016,97.2515436808,98.6466643016,2.0,0.0,112.080878964,0.0566000007093,30.9221007795,0.930594084859,767.538443733,0.916666666667,0.0833333333333,6757.13036212,0.00675713036212,546.326862049,0.729417762903,0.201239763493,0.728254459086,0.742193004054,0.0,1980.22751872,546.326862049,1812.06417847,168.163340251,0.0,0.00198022751872,0.729559615254,1.0,12.4485623684,2.0,2.0,0.0833333333333,66.5854925676,73.6333333796,65.8482405345,0.658482405345,1.0,10.5,4663.67334276,142.97687927,2526.09324167,0.930487665586,2526.09324167,1.0,0.0,0.0,0.0,81.0066655477,1.0,86.7777798971,1.0,0.0,51.9750010173,79.9100004832,1.0,86.6250025431,0.0,1.0,160.916664124,0.0,2017.96008301,0.000222425952579,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.216273434819,139022.0,3249.8441801,99.6323165956,1760.28825701,0.648403029632,1760.28825701,0.216163798162,1.0,1.0,1.0,0.0,2714.8057251,2714.8057251,2488.22943115,226.576293945,0.0,1980.22751872,2714.8057251
2015-10-13T13:00:00.000Z,0.0,0.0361783053749,0.840699284236,0.652196655834,54.5597492854,0.0501144443792,136.884164174,0.0,67.6974989573,1.0,97.3194433848,0.0,0.0,0.0,58.325000445,69.1866658529,1.0,97.2083333333,0.0,0.0,136.884164174,97.6736710866,2.0,0.0,130.680749575,76.1210002899,0.58044141927,1585.83336385,0.0,0.58071526398,0.0,1.0,16.182586352,87.2494996389,,3146.66609701,87.1129995982,87.002553304,76.1149997711,76.0343653361,,2324.33284505,54.1400006612,54.0361557007,40.1045004527,39.9099782308,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.130500157674,97.5290006002,100.0,10.6310801506,47.0084991455,2.09850025177,5.55150600274,38.0060002009,225.0,788.275004069,0.58071526398,47.0084991455,0.965990061574,96.9980169932,2.0,1.0,1.0,1357.97223918,1357.97223918,0.0,0.610333014707,0.0,1.0,16.3542141914,87.1549994151,,3518.55959066,87.1354999542,86.8878529867,76.1270008087,75.7816823324,,2289.74995931,53.9569994609,53.9271443685,40.2434997559,40.4991785685,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,5.75100338459,39.4984998703,239.0,797.558334351,0.610333014707,46.8920001984,0.93346706572,93.3467063904,2.0,1.0,1.0,1306.85389201,1306.85389201,1585.83336385,0.580554432892,4800.46577962,0.0,26.9569557508,10.0125512282,11.9635416667,4800.46577962,0.0572663140385,156.432498932,156.432498932,86.3441403707,2.0,54.4469095866,40.771542867,40.0,1.0,3651.77127998,1011.02576939,0.0,0.0,1.0,10.7034282684,1.0,0.0,50.095831871,65.4115715027,1.0,100.0,0.0,1.0,1.0,0.0,48.7474994659,1.0,97.5178546906,0.0,1.0,0.0361904119302,98.8433316549,97.2364635468,98.8433316549,2.0,0.0,111.954423701,0.0566000007093,30.9955905451,0.924420154961,787.424042201,1.0,0.0,6749.50662912,0.00674950662912,547.625267785,0.723978496164,0.200439967343,0.723978496164,0.0,0.0,1977.99332682,547.625267785,1977.99332682,0.0,0.0,0.00197799332682,0.724105974038,1.0,11.0713354694,2.0,2.0,0.0,54.2041549683,77.0608145396,65.4115715027,0.654115715027,1.0,11.6666666667,4662.79704937,142.950014246,2525.61859461,0.924418463507,2525.61859461,1.0,0.0,0.0,0.0,78.7075004578,1.0,86.0416679382,1.0,0.0,51.5500008265,77.7249991099,1.0,85.9166679382,0.0,1.0,156.432498932,0.0,2006.47998047,0.000222954572262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21682817388,139022.0,3290.6423173,100.883088232,1782.38669554,0.652383211773,1782.38669554,0.216658509625,1.0,1.0,1.0,0.0,2732.11612956,2732.11612956,2732.11612956,0.0,0.0,1977.99332682,2732.11612956
2015-10-13T14:00:00.000Z,0.0,0.0359743360257,0.846515629104,0.65930655818,54.4217503866,0.0493473827848,136.365001678,0.0,67.280834198,1.0,97.3055547078,0.0,0.0,0.0,58.325000445,69.1108341217,1.0,97.2083333333,0.0,0.0,136.365001678,97.5526498159,2.0,0.0,130.192499797,75.77074941,0.574336802348,1587.25831095,0.0,0.580626752006,0.0,1.0,16.0810600122,86.9450003306,,3105.83280436,86.7889995575,86.7221679688,75.7609996796,75.704208374,,2352.99951172,53.9915002187,53.8998362223,40.0984999339,39.9271621704,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,95.9689992269,100.0,10.5315816402,46.6904996236,2.12399991353,5.54947857062,37.9745000203,225.0,790.333328247,0.580626752006,46.6904996236,0.969503586014,97.2505887349,2.0,1.0,1.0,1361.50826009,1361.50826009,0.0,0.606780793588,0.0,1.0,16.2538967133,86.8100001017,,3530.93306478,86.8070004781,86.5504964193,75.7804991404,75.432144165,,2321.99989827,53.8145004908,53.7779591878,40.230000178,40.4749247233,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,5.75343628724,39.4955002467,239.0,796.924997965,0.606780793588,46.5770003001,0.938185301281,93.8185297648,2.0,1.0,1.0,1313.45942179,1313.45942179,1587.25831095,0.574428588357,4893.81469727,0.0,28.463435332,10.7379500866,11.84375,4893.81469727,0.0602659066501,166.572499593,166.572499593,88.1464856466,2.0,54.3184814453,40.7575327555,40.0,1.0,3673.22873497,1015.47017825,0.0,0.0,1.0,10.9845743179,1.0,0.0,50.3416655858,64.7764253616,1.0,100.0,0.0,1.0,1.0,0.0,49.0783325831,1.0,97.6011892955,0.0,1.0,0.035977436305,99.4199981689,97.1082191467,99.4199981689,2.0,0.0,112.612257071,0.0566000007093,31.1318453087,0.918954961338,805.415404245,1.0,0.0,6789.16607754,0.00678916607754,550.032595735,0.719926670152,0.199024922435,0.719926670152,0.0,0.0,1989.61582438,550.032595735,1989.61582438,0.0,0.0,0.00198961582438,0.72001474599,1.0,9.47071206449,2.0,2.0,0.0,44.707921346,79.9105726878,64.7764253616,0.647764253616,1.0,10.5,4688.69891322,143.74410238,2539.64842012,0.918951592587,2539.64842012,1.0,0.0,0.0,0.0,84.0308335622,1.0,88.1527811686,1.0,0.0,52.7916673024,82.5416666667,1.0,87.9861106873,0.0,1.0,166.572499593,0.0,2008.14001465,0.000223934667238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216578244208,139022.0,3364.30950539,103.141545007,1822.2887582,0.659380701375,1822.2887582,0.216479320542,1.0,1.0,1.0,0.0,2763.63677979,2763.63677979,2763.63677979,0.0,0.0,1989.61582438,2763.63677979
2015-10-13T15:00:00.000Z,0.0,0.0360152854962,0.845622704081,0.658232762959,54.0399990082,0.0495674098501,136.739162445,0.0,67.8141657511,1.0,97.4166673024,0.0,0.0,0.0,58.3666674296,68.9249986013,1.0,97.2777786255,0.0,0.0,136.739162445,97.7129243215,2.0,0.0,128.555249532,74.5152505239,0.575293155709,1587.24165853,0.0,0.57806054149,0.0,1.0,15.7245086034,85.8725001017,,3093.33280436,85.6940002441,85.6381276449,74.507001241,74.4616800944,,2342.33284505,54.059000651,53.969271342,40.0369997025,39.8985188802,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,86.3359998067,100.0,10.2155783176,45.6570005417,2.36099974314,5.50893032551,37.6759999593,225.0,790.624994914,0.57806054149,45.6570005417,0.974035596971,97.7102362315,2.0,1.0,1.0,1367.94331868,1367.94331868,0.0,0.600214313267,0.0,1.0,15.8961366018,85.6955006917,,3215.22251383,85.7224985758,85.4643147786,74.5234998067,74.1653849284,,2322.99987793,53.8805007935,53.8385238647,40.1639995575,40.4596074422,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0269978841146,100.0,5.74674586455,39.4519993464,239.0,796.616663615,0.600214313267,45.5584990184,0.948008895147,94.8008899689,2.0,1.0,1.0,1327.21245321,1327.21245321,1587.24165853,0.575355916489,4882.72949219,0.0,28.1875017484,9.96260841688,12.0071614583,4882.72949219,0.0596379055989,164.537497203,164.537497203,88.2134373983,2.0,54.3665618896,40.800839742,40.0,1.0,3670.03322991,994.67946722,0.0,0.0,1.0,11.5135056178,1.0,0.0,50.4249986013,62.9934956233,1.0,100.0,0.0,1.0,1.0,0.0,48.9416659673,1.0,97.619043986,0.0,1.0,0.0360201997774,99.3666636149,97.4365342458,99.3666636149,2.0,0.0,112.51429066,0.0566000007093,30.4944526867,0.9157847909,816.020951387,1.0,0.0,6783.25987998,0.00678325987998,538.77124213,0.720505671522,0.195276759796,0.720505671522,0.0,0.0,1987.88496908,538.77124213,1987.88496908,0.0,0.0,0.00198788496908,0.720581437151,1.0,9.71313695977,2.0,2.0,0.0,35.8400885264,81.5027459462,62.9934956233,0.629934956233,1.0,10.5,4664.71269713,143.008743346,2526.65621121,0.915782431318,2526.65621121,1.0,0.0,0.0,0.0,82.9483318329,1.0,87.7638912201,1.0,0.0,52.5500008265,81.589167277,1.0,87.5833333333,0.0,1.0,164.537497203,0.0,2011.56994629,0.000219349834463,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213234883219,139022.0,3353.20649439,102.8011537,1816.27477759,0.658305836934,1816.27477759,0.213158041567,1.0,1.0,1.0,0.0,2759.01363118,2759.01363118,2759.01363118,0.0,0.0,1987.88496908,2759.01363118
2015-10-13T16:00:00.000Z,0.0,0.0356212968094,0.851290507926,0.665020130329,54.0392497381,0.0490685566659,136.790835063,0.0,67.7783336639,1.0,97.4583326976,0.0,0.0,0.0,58.3750003179,69.078332901,1.0,97.2916666667,0.0,0.0,136.790835063,97.7327839244,2.0,0.0,128.465249697,74.4259999593,0.57066409055,1591.0166626,0.0,0.576278718156,0.0,1.0,15.70758756,85.8020006816,,3099.58284505,85.6324996948,85.5694630941,74.4124997457,74.3715209961,,2357.99951172,54.2090005875,54.1240615845,40.2214997609,40.0620574951,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,85.6745001475,100.0,10.1852764289,45.4109999339,2.43749936422,5.52048659325,37.7840003967,225.0,791.341664632,0.576278718156,45.4109999339,0.98093056815,98.0930582682,2.0,1.0,1.0,1373.30279541,1373.30279541,0.0,0.598831584632,0.0,1.0,15.8828415871,85.6475009918,,2968.12845866,85.6655000051,85.3940302531,74.4395001729,74.0767262777,,2330.74987793,54.0290002823,53.9838790894,40.2704998652,40.5744984945,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.017999013265,100.0,5.76235691706,39.5629994075,239.0,799.674997965,0.598831584632,45.3950001399,0.95387411935,95.3874111176,2.0,1.0,1.0,1335.42376709,1335.42376709,1591.0166626,0.570704722974,4901.39929199,0.0,28.2484583855,10.0240186056,11.8548177083,4901.39929199,0.0591400849715,164.905834198,164.905834198,88.0400899251,2.0,54.5449676514,40.8861872355,40.0,1.0,3677.67804617,1035.97142107,0.0,0.0,1.0,11.6365858714,1.0,0.0,50.420832634,62.7759138743,1.0,100.0,0.0,1.0,1.0,0.0,48.8916660945,1.0,97.5773798625,0.0,1.0,0.0356247133113,99.3124987284,97.3386179606,99.3124987284,2.0,0.0,112.748662129,0.0566000007093,31.76036354,0.915765498173,816.082773476,1.0,0.0,6797.38966361,0.00679738966361,561.137157986,0.714497605604,0.201268052978,0.714497605604,0.0,0.0,1992.0258077,561.137157986,1992.0258077,0.0,0.0,0.0019920258077,0.714538072546,1.0,7.79679854704,2.0,2.0,0.0,35.2948748271,81.5131956736,62.7759138743,0.627759138743,1.0,9.91666666667,4713.64946725,144.509025669,2553.16296568,0.915765658581,2553.16296568,1.0,0.0,0.0,0.0,83.0625006358,1.0,87.7916673024,1.0,0.0,52.575000445,81.8433335622,1.0,87.625,0.0,1.0,164.905834198,0.0,2011.36999512,0.000228455665578,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219781175557,139022.0,3423.359154,104.951863582,1854.27318492,0.665088647767,1854.27318492,0.219735710138,1.0,1.0,1.0,0.0,2788.00907389,2788.00907389,2788.00907389,0.0,0.0,1992.0258077,2788.00907389
2015-10-13T17:00:00.000Z,0.0,0.0354607091774,0.854814562832,0.669168049107,53.9214998881,0.0489030015412,137.15083313,0.0,67.7033335368,1.0,97.4722220103,0.0,0.0,0.0,58.3666674296,69.370833079,1.0,97.2777786255,0.0,0.0,137.15083313,97.7249641418,2.0,0.0,128.058749835,74.1372499466,0.567917381625,1593.09165446,0.0,0.57688025831,0.0,1.0,15.6290256182,85.5320002238,,2986.24949137,85.3669999441,85.3132425944,74.1274998983,74.0889841715,,2308.66617839,54.47600015,54.3979771932,40.1599998474,40.0206985474,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,84.9470005035,100.0,10.1198925972,45.2070000966,2.46900018056,5.50913314025,37.6909996668,225.0,794.049997965,0.57688025831,45.2070000966,0.980813178521,98.3259633382,2.0,1.0,1.0,1376.56347656,1376.56347656,0.0,0.596326828303,0.0,1.0,15.7885671457,85.3565006256,,2886.76365153,85.3834997813,85.1014022827,74.1469999949,73.7775802612,,2293.24987793,54.3020000458,54.2516454061,40.2735001246,40.5464146932,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,5.75992393494,39.5300003688,239.0,799.041656494,0.596326828303,45.1099996567,0.957119489397,95.711947759,2.0,1.0,1.0,1339.96728516,1339.96728516,1593.09165446,0.567990437986,4820.30240885,0.0,27.1742841403,9.08222794533,12.1158854167,4821.46927897,0.0559990194912,157.132500966,157.132500966,86.107079188,2.0,54.8340861003,40.8632558187,40.0,1.0,3668.27169248,1073.35453948,0.0,0.0,1.0,11.3436047236,1.0,0.0,50.618332545,62.7838951747,1.0,100.0,0.0,1.0,1.0,0.0,48.854165713,1.0,97.7023766836,0.0,1.0,0.0354676752322,99.4724966685,97.3731225332,99.4724966685,2.0,0.0,112.460286207,0.0566000007093,32.9064390076,0.915554531727,816.817827038,1.0,0.0,6780.00406037,0.00678000406037,581.385840906,0.708316153362,0.207256828919,0.708316153362,0.0,0.0,1986.93082682,581.385840906,1986.93082682,0.0,0.0,0.00198693082682,0.708416109284,1.0,6.19585923696,2.0,2.0,0.0,35.1779197057,81.6110375722,62.7838951747,0.627838951747,1.0,10.5,4741.62623196,145.366725215,2568.31666773,0.915572982281,2568.31666773,1.0,0.0,0.0,0.0,79.2633336385,1.0,86.3333352407,1.0,0.0,51.7000010808,77.8691666921,1.0,86.1666679382,0.0,1.0,157.132500966,0.0,2024.54992676,0.000236699508046,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226368441326,139022.0,3466.17283771,106.264426971,1877.46335051,0.669292358123,1877.46335051,0.226259101465,1.0,1.0,1.0,0.0,2805.14685059,2805.14685059,2805.14685059,0.0,0.0,1986.93082682,2805.14685059
2015-10-13T18:00:00.000Z,0.0,0.0355999662017,0.853504144815,0.667624674103,53.8390010198,0.0488886191988,136.809165955,0.0,67.5449994405,1.0,97.4305559794,0.0,0.0,0.0,58.3666671117,69.3174997965,1.0,97.2777779897,0.0,0.0,136.809165955,97.7091464996,2.0,0.0,127.827749888,73.9887488683,0.567509868644,1588.32502238,0.0,0.574022637377,0.0,1.0,15.5746364594,85.3684991201,,2885.83284505,85.2020003001,85.1479187012,73.972998937,73.9378763835,,2374.99951172,54.1145006816,54.0399805705,40.1705001195,39.9933344523,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.166498819987,84.699499766,100.0,10.0697607994,45.0315001806,2.50800037384,5.50487558047,37.6624997457,225.0,791.100006104,0.574022637377,45.0315001806,0.981550966733,98.4565010071,2.0,1.0,1.0,1378.3910319,1378.3910319,0.0,0.595092545562,0.0,1.0,15.749890248,85.227499644,,2972.25292969,85.251499176,84.9755325317,74.0044987996,73.6372528076,,2341.99987793,53.9345003764,53.8920796712,40.1910003026,40.4710998535,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,5.75120608012,39.4759998322,239.0,797.225001017,0.595092545562,45.0604988734,0.956924184163,95.6924177806,2.0,1.0,1.0,1339.69385783,1339.69385783,1588.32502238,0.567579805198,4927.65352376,0.0,30.1552063624,10.6734662851,11.8958333333,4927.65352376,0.0619261881215,173.435831706,173.435831706,89.4658654531,2.0,54.4861272176,40.8409601847,40.0,1.0,3689.02760124,1059.96184639,0.0,0.0,1.0,11.3124596278,1.0,0.0,50.6408319473,62.6605393092,1.0,100.0,0.0,1.0,1.0,0.0,48.9949995677,1.0,97.5595213572,0.0,1.0,0.035604622102,99.6358305613,97.2765337626,99.6358305613,2.0,0.0,113.096611877,0.0566000007093,32.4958516183,0.919055546508,805.172764919,1.0,0.0,6818.36685284,0.00681836685284,574.131646839,0.713949014132,0.205137721116,0.713949014132,0.0,0.0,1998.17332967,574.131646839,1998.17332967,0.0,0.0,0.00199817332967,0.713987648487,1.0,7.32056759954,2.0,2.0,0.0,38.8512779872,79.8271954854,62.6605393092,0.626605393092,1.0,11.0833333333,4748.98944763,145.592463495,2572.30497651,0.919086735248,2572.30497651,1.0,0.0,0.0,0.0,87.1666660309,1.0,89.2638899485,1.0,0.0,53.4583336512,86.2691656748,1.0,89.0972213745,0.0,1.0,173.435831706,0.0,2028.2199707,0.000233746109381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223197347158,139022.0,3450.24258829,105.776044277,1868.83468112,0.66773620604,1868.83468112,0.223106290936,1.0,1.0,1.0,0.0,2798.76194255,2798.76194255,2798.76194255,0.0,0.0,1998.17332967,2798.76194255
2015-10-13T19:00:00.000Z,0.0,0.0355947179872,0.854766154309,0.669114706731,53.7700001399,0.0488589158448,137.019163767,0.0,67.7083333333,1.0,97.4722220103,0.0,0.0,0.0,58.3833341599,69.3108317057,1.0,97.3055566152,0.0,0.0,137.019163767,97.7850074768,2.0,0.0,127.424999555,73.6549994151,0.568998548785,1596.01664225,0.0,0.577848922717,0.0,1.0,15.4997000694,85.0849997203,,2807.91617839,84.9394995372,84.8630777995,73.642999649,73.5988337199,,2409.99951172,53.97200044,53.8851826986,40.2289997737,40.0735092163,40.0018517176,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,84.1610005697,100.0,10.0039478143,44.7104997635,2.62200005849,5.49575217565,37.6069997152,225.0,796.824996948,0.577848922717,44.7104997635,0.982834900695,98.5053602854,2.0,1.0,1.0,1379.07503255,1379.07503255,0.0,0.591836893622,0.0,1.0,15.6531984806,84.9379997253,,2971.87795003,84.9710000356,84.6854553223,73.6669991811,73.3042958577,,2392.24993896,53.785999616,53.7390772502,40.230000178,40.5515187581,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,5.76154593627,39.541999499,239.0,799.191665649,0.591836893622,44.7409998576,0.964534432547,96.4534435272,2.0,1.0,1.0,1350.34820557,1350.34820557,1596.01664225,0.569074538294,5040.83907064,0.0,32.1668788592,11.6793171565,12.0826822917,5040.83907064,0.0667966142099,187.399169922,187.399169922,91.5729249318,2.0,54.2754618327,40.9103800456,40.0018517176,1.0,3729.83475496,1086.40230003,0.0,0.0,1.0,12.0396900177,1.0,0.0,50.5591656367,61.6033096313,1.0,100.0,0.0,1.0,1.0,0.0,49.2824986776,1.0,97.5595226288,0.0,1.0,0.0356030872193,99.8416646322,97.3513660431,99.8416646322,2.0,0.0,114.347659937,0.0566000007093,33.3064516046,0.930214768147,768.747733234,1.0,0.0,6893.79001968,0.00689379001968,588.453201187,0.720252190804,0.209790429898,0.720252190804,0.0,0.0,2020.27665202,588.453201187,2020.27665202,0.0,0.0,0.00202027665202,0.720300888022,1.0,8.1001369957,2.0,2.0,0.0,51.1554811651,73.8514425104,61.6033096313,0.616033096313,1.0,9.91666666667,4815.88403589,147.643288835,2608.53863931,0.929974450718,2608.53863931,1.0,0.0,0.0,0.0,94.2750002543,1.0,91.5416673024,1.0,0.0,54.8583339055,93.124168396,1.0,91.4305547078,0.0,1.0,187.399169922,0.0,2053.67993164,0.000239576841109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22558730483,139022.0,3465.62145577,106.247522942,1877.16469276,0.66923110808,1877.16469276,0.225484009038,1.0,1.0,1.0,0.0,2804.95731608,2804.95731608,2804.95731608,0.0,0.0,2020.27665202,2804.95731608
2015-10-13T20:00:00.000Z,0.0,0.0359409513241,0.849472344873,0.662671049834,53.6770003637,0.0489183228144,135.821669261,0.0,67.2500009537,1.0,97.1805547078,0.0,0.0,0.0,58.1916666031,68.5716667175,1.0,96.9861100515,0.0,0.0,135.821669261,97.3909168243,2.0,0.0,127.320750554,73.6437501907,0.566025042983,1571.6333313,0.0,0.566317023249,0.0,1.0,15.4682754676,85.0504995982,,2809.58284505,84.8705005646,84.8211135864,73.6295000712,73.5785140991,,2478.33282471,53.550500234,53.4768549601,40.1105000178,40.0696894328,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,84.3890005747,100.0,9.96360262235,44.7600005468,2.43899981181,5.504672726,37.671500206,225.0,784.449996948,0.566317023249,44.7600005468,0.984501497783,98.9128030141,2.0,1.0,1.0,1384.77924601,1384.77924601,0.0,0.588493213786,0.0,1.0,15.6314428647,84.8704999288,,2901.76180013,84.9004999797,84.6356201172,73.6580003103,73.30174764,,2444.74983724,53.3480002085,53.3336105347,40.1955000559,40.5170491536,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,5.75688286622,39.5389998754,239.0,787.183334351,0.588493213786,44.7049999237,0.95518091111,95.5180912018,2.0,1.0,1.0,1337.25327555,1337.25327555,1571.6333313,0.565865546203,5150.52404785,0.0,34.7473489443,13.0555883249,12.00390625,5150.52404785,0.0742728966907,205.946666718,205.946666718,94.9591140747,2.0,53.8326187134,40.868347168,40.0,1.0,3716.76214374,1072.63621093,0.0,0.0,1.0,12.0839811961,1.0,0.0,50.5633319219,61.5455188751,1.0,99.946428299,0.0,1.0,1.0,0.0,49.2308320999,1.0,97.4523766836,0.0,1.0,0.0359509016625,99.7941659292,97.1150519053,99.7941659292,2.0,0.0,113.946885479,0.0566000007093,32.8844168017,0.93430662359,755.773250212,1.0,0.0,6869.62813514,0.00686962813514,580.996756,0.725054142242,0.209246461779,0.725054142242,0.0,0.0,2013.1958313,580.996756,2013.1958313,0.0,0.0,0.0020131958313,0.725007668138,1.0,9.74628948936,2.0,2.0,0.0,57.9731988907,71.4516156514,61.5455188751,0.615455188751,1.0,10.5,4789.39835467,146.831302281,2594.1925873,0.93430060402,2594.1925873,1.0,0.0,0.0,0.0,103.571666718,1.0,94.6527786255,1.0,0.0,56.7333345413,102.375000636,1.0,94.555557251,0.0,1.0,205.946666718,0.0,2078.91992188,0.000236541099982,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223960533556,139022.0,3398.85402661,104.20059599,1840.99990608,0.663037637482,1840.99990608,0.224010046363,1.0,1.0,1.0,0.0,2776.61448161,2776.61448161,2776.61448161,0.0,0.0,2013.1958313,2776.61448161
