timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-13T21:00:00.000Z,0.0,0.034554053824,0.836945323427,0.646691678283,52.9217513402,0.0470070565397,127.077500025,0.0,62.6808338165,1.0,94.9305547078,0.0,0.0,0.0,56.875,64.3216657639,1.0,94.7916666667,0.0,0.0,127.077500025,95.4600378672,2.0,0.0,125.214001338,72.2922499975,0.547221832372,1477.86667887,0.0,0.557397661447,0.0,1.0,15.1068897247,83.7950000763,,2686.66617839,83.6330006917,83.5660502116,72.2810001373,72.2458343506,,2642.9993693,52.5799999237,52.4799296061,40.22600015,40.2274958293,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,83.853501002,100.0,9.58822782834,43.4070005417,2.44950008392,5.51866189639,37.7765000661,225.0,757.199996948,0.557397661447,43.4070005417,0.932905684491,96.9693495433,2.0,1.0,1.0,1357.57089233,1357.57089233,0.0,0.563296957283,0.0,1.0,15.1044723988,83.1185003916,9.98999786377,2823.02164714,83.1620012919,82.8945236206,72.3034998576,71.9603602091,,2502.99997965,52.4269997279,52.3639322917,40.1714998881,40.5081202189,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,5.75911303361,39.535999616,239.0,720.666671753,0.563296957283,42.9905014038,0.912383822487,91.2383829753,2.0,1.0,1.0,1277.33735148,1277.33735148,1477.86667887,0.546605572223,5429.987264,0.0,31.6458126704,8.47652957837,11.9036458333,5429.987264,0.0861771950063,231.580832163,231.580832163,98.333108902,2.0,52.8596140544,40.9033788045,40.0,1.0,3562.87832003,1110.14915468,0.0,0.0,0.166666666667,12.3493041992,1.0,0.0,47.588332812,59.9316959381,1.0,98.5416641235,0.0,1.0,1.0,0.0,45.7308320999,1.0,95.0297597249,0.0,1.0,0.0345392397714,93.3191655477,94.7711702983,93.3191655477,2.0,0.0,109.229181801,0.0566000007093,34.0344723985,0.93717037174,746.8204879,1.0,0.0,6585.20728602,0.00658520728602,601.315759223,0.714579252623,0.222654124557,0.714579252623,0.0,0.0,1929.84417725,601.315759223,1929.84417725,0.0,0.0,0.00192984417725,0.714274669687,1.0,10.1378079211,2.0,2.0,0.0,58.0232922236,69.6660703023,59.9316959381,0.599316959381,1.0,11.0833333333,4673.02747471,143.2636542,2531.15993647,0.93723337718,2531.15993647,1.0,0.0,0.0,0.0,116.156667074,1.0,98.4305553436,1.0,0.0,58.9250001907,115.424166361,1.0,98.3611106873,0.0,1.0,231.580832163,0.0,2090.25,0.000244813571942,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237565295879,139022.0,3232.19950821,99.0913738799,1750.73096534,0.648257532657,1750.73096534,0.237783708747,1.0,1.0,1.0,0.0,2700.67199707,2700.67199707,2700.67199707,0.0,0.0,1929.84417725,2700.67199707
2015-10-13T22:00:00.000Z,0.0,0.0343052339431,0.826861614389,0.634850930398,52.4890003204,0.0465332462911,123.451666514,0.0,61.0558331807,1.0,94.1805553436,0.0,0.0,0.0,56.4083331426,62.4325002035,1.0,94.013888677,0.0,0.0,123.451666514,94.5027186076,2.0,0.0,123.99524943,71.5062491099,0.536405422344,1422.50836182,0.0,0.546524239546,0.0,1.0,14.883289814,83.0480003357,,2589.99951172,82.8784999847,82.8068974813,71.4949989319,71.45409139,,2699.66607666,52.2365001043,52.1302159627,40.2110004425,40.2287724813,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,82.1089992523,100.0,9.35631537437,42.6674995422,2.39400005341,5.52697436015,37.8170003891,225.0,739.15834554,0.546524239546,42.6674995422,0.958861527876,96.5542081197,2.0,1.0,1.0,1351.75894165,1351.75894165,0.0,0.546361574987,0.0,1.0,14.8119796117,82.1809997559,,2830.52069092,82.2334988912,81.9961878459,71.5174992879,71.1758117676,,2519.24993896,52.0355002085,52.0113855998,40.1279996236,40.5393981934,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,5.76255961259,39.5659999847,239.0,683.350001017,0.546361574987,42.1054992676,0.892650110154,89.2737541199,2.0,1.0,1.0,1249.71015422,1249.71015422,1422.50836182,0.536047016349,5491.24747721,0.0,33.5563794772,9.20475737254,12.03125,5491.24747721,0.0899391784169,238.14583079,238.14583079,99.3601754506,2.0,52.4933191935,40.897005717,40.0,1.0,3461.74656629,1144.1142222,0.0,0.0,0.0,12.5504608154,1.0,0.0,46.4424994787,58.9445381165,1.0,98.2380930583,0.0,1.0,1.0,0.0,44.5324983597,1.0,94.0178553263,0.0,1.0,0.0343010255517,90.9749978383,93.8181851705,90.9749978383,2.0,0.0,106.128728257,0.0566000007093,35.0757587414,0.940748710374,735.741606956,1.0,0.0,6398.2871889,0.0063982871889,619.713044202,0.707057697833,0.233683995209,0.707057697833,0.0,0.0,1875.06584676,619.713044202,1875.06584676,0.0,0.0,0.00187506584676,0.707006474336,1.0,10.7778258217,2.0,2.0,0.0,61.7636493047,67.3197396596,58.9445381165,0.589445381165,1.0,10.5,4605.8607885,141.204486998,2494.77889096,0.940741693042,2494.77889096,1.0,0.0,0.0,0.0,119.213333766,1.0,99.4861106873,1.0,0.0,59.6750001907,118.932498932,1.0,99.4583339691,0.0,1.0,238.14583079,0.0,2070.10009766,0.000252303655115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248403995419,139022.0,3110.19141112,95.3509024349,1684.64489823,0.635252967499,1684.64489823,0.248666765848,1.0,1.0,1.0,0.0,2651.92763265,2651.92763265,2651.92763265,0.0,0.0,1875.06584676,2651.92763265
2015-10-13T23:00:00.000Z,0.0,0.0351533720348,0.859874156259,0.675136080803,52.9772491455,0.0477885410558,135.241668701,0.0,66.6275014877,1.0,97.0138880412,0.0,0.0,0.0,58.1083332698,68.6641661326,1.0,96.8472213745,0.0,0.0,135.241668701,97.4810771942,2.0,0.0,124.361999194,71.3847500483,0.557721177694,1578.30000814,0.0,0.561594436755,0.0,1.0,14.9618519942,83.2685000102,,2612.91617839,83.0974992116,83.0141677856,71.380999883,71.3201293945,,2717.99938965,53.140999794,53.023302714,40.267999649,40.5214742025,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,82.5350004832,100.0,9.52854418755,42.8294995626,3.13799953461,5.43330788612,37.1300001144,225.0,818.608342489,0.561594436755,42.8294995626,,104.129673004,2.0,1.0,1.0,1457.81542969,1457.81542969,0.0,0.567229165194,0.0,1.0,14.9122974873,82.5079987844,,2905.88625081,82.5289999644,82.2856190999,71.3885002136,71.0444208781,,2491.99989827,52.9564994176,52.9096552531,40.0604998271,40.4449335734,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.021001180013,100.0,5.7428937753,39.4189996719,239.0,759.691670736,0.567229165194,42.4685001373,0.956462053571,95.6805597941,2.0,1.0,1.0,1339.046875,1339.046875,1578.30000814,0.557689634053,5493.58125814,0.0,28.7195393244,5.90952932835,11.9713541667,5493.58125814,0.0833766392074,235.851666768,235.851666768,98.7617785136,2.0,53.3423207601,40.9791666667,40.0,1.0,3782.63154134,1137.89800519,0.0,0.0,0.0,13.0700909297,1.0,0.0,50.6133327484,58.3109089533,1.0,99.946428299,0.0,1.0,1.0,0.0,48.8674990336,1.0,97.1547603607,0.0,1.0,0.0351533037441,99.4808330536,97.0598742167,99.4808330536,2.0,0.0,115.966280968,0.0566000007093,34.8851846501,0.941798275043,732.520997685,1.0,0.0,6991.37342027,0.00699137342027,616.34601083,0.724007174716,0.217797136954,0.724007174716,0.0,0.0,2048.87419637,616.34601083,2048.87419637,0.0,0.0,0.00204887419637,0.724009459217,1.0,7.81296833584,2.0,2.0,0.0,61.7958685557,66.5936978658,58.3109089533,0.583109089533,1.0,10.5,4920.52954653,150.851465618,2665.2202072,0.94180431167,2665.2202072,1.0,0.0,0.0,0.0,117.957500458,1.0,98.9166673024,1.0,0.0,59.3250001272,117.894166946,1.0,98.875,0.0,1.0,235.851666768,0.0,2089.62011719,0.000250932835451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231255192034,139022.0,3527.78521694,108.153312632,1910.83588828,0.675228813595,1910.83588828,0.231247167268,1.0,1.0,1.0,0.0,2829.90869141,2829.90869141,2829.90869141,0.0,0.0,2048.87419637,2829.90869141
2015-10-14T00:00:00.000Z,0.0,0.0353155985293,0.856757789208,0.671485842806,52.8324991862,0.0477799538617,134.495833079,0.0,66.3483333588,1.0,96.9027779897,0.0,0.0,0.0,58.0499998728,68.1933339437,1.0,96.7499987284,0.0,0.0,134.495833079,97.1372114817,2.0,0.0,124.096499125,71.263999939,0.554478150471,1560.84164429,0.0,0.561709339593,0.0,1.0,14.9159231981,83.1349995931,,2604.16617839,82.9444993337,82.8781026204,71.2565002441,71.1988601685,,2719.66603597,53.0375003815,52.9252065023,40.2635002136,40.5151138306,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,82.3955001831,100.0,9.47653301557,42.6809991201,3.08850065867,5.43939014276,37.174999555,225.0,813.091664632,0.561709339593,42.6809991201,,103.397529602,2.0,1.0,1.0,1447.56543986,1447.56543986,0.0,0.563263487435,0.0,1.0,14.843404452,82.2800006866,,2824.14650472,82.3039995829,82.0754140218,71.2714996338,70.932161967,,2478.49989827,52.853000323,52.8172149658,39.9989999135,40.3881276449,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,5.73559506734,39.3664999008,239.0,747.75,0.563263487435,42.3049996694,0.948135237921,94.8135255178,2.0,1.0,1.0,1327.38933309,1327.38933309,1560.84164429,0.554450804871,5499.41548665,0.0,29.9445538521,6.23382266363,12.0149739583,5499.41548665,0.0861398760022,242.446667989,242.446667989,100.0,2.0,53.2391942342,40.9543279012,40.0,1.0,3761.07246497,1151.11672764,0.0,0.0,0.916666666667,13.4356686274,1.0,0.0,50.5241654714,57.8208316167,1.0,100.0,0.0,1.0,1.0,0.0,48.8883317312,1.0,97.0714263916,0.0,1.0,0.0353175412839,99.412495931,96.6643250783,99.412495931,2.0,0.0,115.305332133,0.0566000007093,35.2904385229,0.945193217583,722.183342801,1.0,0.0,6951.52614679,0.00695152614679,623.505973157,0.723699958734,0.22149616527,0.723699958734,0.0,0.0,2037.19665527,623.505973157,2037.19665527,0.0,0.0,0.00203719665527,0.723725701372,1.0,8.30674805018,2.0,2.0,0.0,69.3048706055,64.1083784103,57.8208316167,0.578208316167,1.0,10.5,4912.18919261,150.595770656,2660.70262843,0.945196124004,2660.70262843,1.0,0.0,0.0,0.0,121.34916687,1.0,100.0,1.0,0.0,60.0,121.097499847,1.0,100.0,0.0,1.0,242.446667989,0.0,2074.97998047,0.000253847869567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234338842114,139022.0,3490.1198491,106.998584083,1890.43432407,0.671563660179,1890.43432407,0.234343375496,1.0,1.0,1.0,0.0,2814.97412109,2814.97412109,2814.97412109,0.0,0.0,2037.19665527,2814.97412109
2015-10-14T01:00:00.000Z,0.0,0.0340075081121,0.825545245677,0.631272104568,51.5590000153,0.0459216164895,120.672499975,0.0,59.7225004832,1.0,93.3750012716,0.0,0.0,0.0,55.9166663488,60.9499998093,1.0,93.1944433848,0.0,0.0,120.672499975,93.500497818,2.0,0.0,121.692749977,70.1337499619,0.526243328565,1379.57502238,0.0,0.523563772167,0.0,1.0,14.3804923693,81.3710002899,9.97200012207,2508.74953206,81.1879997253,81.1480916341,70.1059996287,70.0661773682,,2517.33278402,52.5544999441,52.439163208,39.90950044,39.9939727783,40.1125001907,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,82.1210002899,100.0,8.88697044055,41.2784992854,2.33250045776,5.49352196852,37.5769999822,225.0,698.608337402,0.523563772167,41.2784992854,0.874841163272,94.8667087555,2.0,1.0,1.0,1328.13391113,1328.13391113,0.0833333333333,0.541471074875,0.0,1.0,14.4445507526,80.9419994354,,2675.29020182,81.0095005035,80.7866872152,70.161500295,69.8286895752,,2420.74987793,52.3655001322,52.3346074422,39.919500351,40.2840779622,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,5.72484985987,39.2824999491,239.0,680.966664632,0.541471074875,41.0900001526,0.896731305804,89.673131307,2.0,1.0,1.0,1255.42382812,1255.42382812,1379.57502238,0.524575959355,5190.78072103,0.0,28.9408540726,7.16601061821,11.974609375,5190.78072103,0.0735617809782,194.638332367,194.638332367,91.8223228455,2.0,52.7533365885,40.6327006022,40.1125001907,1.0,3293.69158377,1295.754499,0.0,0.0,0.75,13.6601543427,1.0,0.0,45.5383329391,56.4458452861,1.0,97.6428553263,0.0,1.0,1.0,0.0,43.6141659419,1.0,93.2619018555,0.0,1.0,0.0339317767929,89.1525007884,92.5448652903,89.1525007884,2.0,0.0,100.976571324,0.0566000007093,39.7246807293,0.948319644177,712.757663755,0.916666666667,0.0833333333333,6087.67402844,0.00608767402844,701.849474054,0.680527161794,0.267722738805,0.685808435924,0.613089407941,0.0,1784.03834025,701.849474054,1667.31084188,116.727498372,0.0,0.00178403834025,0.677991126974,1.0,6.92231381858,2.0,2.0,0.0833333333333,73.7303142548,61.612560908,56.4458452861,0.564458452861,1.0,9.91666666667,4589.44608277,140.701252053,2485.8878143,0.948249900599,2485.8878143,1.0,0.0,0.0,0.0,97.6800003052,1.0,92.0972220103,1.0,0.0,55.2000001272,96.9583326976,1.0,91.9999993642,0.0,1.0,194.638332367,0.0,1995.29003906,0.00028574384435,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.282333526885,139022.0,3067.89696166,94.054257505,1661.7359775,0.633874532236,1661.7359775,0.28501555144,1.0,1.0,1.0,0.0,2621.5534668,2621.5534668,2431.1611735,190.392293294,0.0,1784.03834025,2621.5534668
2015-10-14T02:00:00.000Z,0.0,0.031031978139,0.781655961533,0.568819824768,49.5745000839,0.042592991168,97.1391671499,0.0,48.0774997075,1.0,87.013888677,0.0,0.0,0.0,52.1249996821,49.0616661708,1.0,86.8749980927,0.0,0.0,97.1391671499,87.2350241343,2.0,0.0,118.094250043,68.5197499593,0.479092070293,1092.37502035,0.0,0.464749384524,0.0,1.0,13.6021230221,78.6619993846,9.77399989537,2291.66625977,78.4714997609,78.4224039714,68.4679991404,68.4236577352,,2278.33284505,52.3520002365,52.2321345011,40.718000412,40.6162846883,40.7291663488,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,83.3705005646,100.0,7.91192650795,37.753499349,1.66500059764,5.69261391958,39.0529998144,225.0,513.699999491,0.464749384524,37.753499349,0.78855767023,78.855767568,2.0,1.0,1.0,1103.98073832,1103.98073832,0.75,0.504625586639,0.0,1.0,13.9248321851,79.1254984538,,2491.56315104,79.2455005646,79.0213165283,68.5715007782,68.2500305176,,2262.49995931,52.1719996134,52.142712911,40.0095001856,40.4455591838,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.120002110799,100.0,5.74411022663,39.4174998601,239.0,578.674997965,0.504625586639,39.2360003789,0.818615976969,81.8615964254,2.0,1.0,1.0,1146.06236776,1146.06236776,1092.37502035,0.478683262554,4740.37247721,0.0,25.1524942716,6.90918358167,12.0052083333,4740.37247721,0.0638489261791,145.698334376,145.698334376,83.6002718608,2.0,52.5477218628,40.9982732137,40.7273146311,1.0,2595.69869869,1403.86841656,0.0,0.0,0.0,12.9299561183,1.0,0.0,36.709165891,55.5380430222,1.0,90.6190471649,0.0,1.0,1.0,0.0,34.0466655095,1.0,85.5773792267,0.0,1.0,0.0310196818838,70.7558314006,85.2913430532,70.7558314006,2.0,0.0,79.5778074894,0.0566000007093,43.0391904306,0.950136078388,707.314525807,0.25,0.75,4797.58567302,0.00479758567302,760.409715393,0.61662730939,0.333499263562,0.632704130148,0.611034720385,0.0,1405.96831258,760.409715393,372.322489421,1033.64582316,0.0,0.00140596831258,0.616151163975,1.0,6.10109900603,2.0,2.0,0.75,76.2298774719,60.0700874329,55.5380430222,0.555380430222,1.0,11.0833333333,3999.56711525,122.61699792,2166.37802797,0.950126572952,2166.37802797,1.0,0.0,0.0,0.0,73.3466669718,1.0,83.7361125946,1.0,0.0,50.150001208,72.3516670863,1.0,83.5833346049,0.0,1.0,145.698334376,0.0,1575.41992188,0.000309585464391,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.351005090328,139022.0,2396.69076859,73.4767084833,1298.17504527,0.569351512493,1298.17504527,0.351516044639,1.0,1.0,1.0,0.0,2280.09413656,2280.09413656,588.462239583,1691.63189697,0.0,1405.96831258,2280.09413656
2015-10-14T03:00:00.000Z,0.0,0.03041473801,0.779337203553,0.563580879823,49.1147495906,0.0422351586215,94.6533330282,0.0,46.9499998093,1.0,86.1527773539,0.0,0.0,0.0,51.6083332698,47.7033332189,1.0,86.0138880412,0.0,0.0,94.6533330282,86.317905426,2.0,0.0,117.126749674,68.0120000839,0.471650581169,1056.38336182,0.0,0.455170154135,0.0,1.0,13.4220345815,77.9989999135,9.47924900055,2284.16619873,77.7769997915,77.7459106445,67.9640007019,67.9125518799,,2268.99951172,52.3010002772,52.1779886882,40.8724994659,40.7403666178,40.8583332698,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,84.3064994812,100.0,7.71036291122,36.8985001246,1.68900044759,5.71167163054,39.1849991481,225.0,493.041666667,0.455170154135,36.9045003255,0.771180038452,77.1180051168,2.0,1.0,1.0,1079.65205383,1079.65205383,0.583333333333,0.496532034442,0.0,1.0,13.7725423972,78.5764993032,,2464.1916097,78.699499766,78.4743830363,68.0599994659,67.7486775716,,2255.24991862,52.1164999008,52.0929870605,40.0380001068,40.453221639,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.74471839269,39.4295002619,239.0,563.341674805,0.496532034442,38.6614996592,0.809797617594,80.9797623952,2.0,1.0,1.0,1133.71666463,1133.71666463,1056.38336182,0.470861540521,4705.36669922,0.0,24.6363542875,6.72323755423,11.9375,4708.28385417,0.0640044107039,143.943335851,143.943335851,83.1673545837,2.0,52.4743423462,41.0364863078,40.8564815521,1.0,2516.49060751,1414.17093545,0.0,0.0,0.0,12.8185367584,1.0,0.0,35.4158322016,55.1454639435,1.0,89.5476156871,0.0,1.0,1.0,0.0,32.7058326403,1.0,84.4166634878,0.0,1.0,0.0303916069168,68.1216656367,84.2156887054,68.1216656367,2.0,0.0,77.149480105,0.0566000007093,43.3550405968,0.950577371848,705.998717691,0.416666666667,0.583333333333,4651.18670783,0.00465118670783,765.990106952,0.60857679495,0.341996752479,0.62560480089,0.595601254625,0.0,1363.06500244,765.990106952,605.974171956,757.090830485,0.0,0.00136306500244,0.607454548279,1.0,5.59517440384,2.0,2.0,0.583333333333,76.3389460246,59.6734313965,55.1454639435,0.551454639435,1.0,10.5,3930.66154296,120.504520702,2129.05510939,0.950573547429,2129.05510939,1.0,0.0,0.0,0.0,72.5391674042,1.0,83.041668574,1.0,0.0,49.7333342234,71.4041665395,1.0,82.8888905843,0.0,1.0,143.943335851,0.0,1566.11999512,0.000311857408157,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.359779370469,139022.0,2333.98511537,71.5543057012,1264.21033223,0.564440485785,1264.21033223,0.36093825734,1.0,1.0,1.0,0.0,2239.75842285,2239.75842285,968.621358236,1271.13706462,0.0,1363.06500244,2239.75842285
2015-10-14T04:00:00.000Z,0.0,0.0306152328993,0.789676912524,0.571682205207,48.9587494532,0.0421826082367,95.2325000763,0.0,47.1175003052,1.0,86.125,0.0,0.0,0.0,51.5666662852,48.115000089,1.0,85.9444433848,0.0,0.0,95.2325000763,86.3671595256,2.0,0.0,116.361000697,67.4022512436,0.477514640669,1072.06666056,0.0,0.458310700909,0.0,1.0,13.3229253292,77.5639985402,9.06942749023,2210.83291626,77.3525002797,77.2855911255,67.3550020854,67.2947845459,9.7469997406,2374.66611735,52.2124996185,52.0817972819,41.0554997126,41.0076141357,40.924999555,1.0,0.0,99.9981231689,1.0,0.0,0.211498260498,84.4399998983,100.0,7.62848667304,36.2970005671,1.99649969737,5.6944385767,39.0590000153,225.0,517.341674805,0.458310700909,36.2970005671,0.748073390416,79.2198559443,2.0,1.0,1.0,1109.07797241,1109.07797241,0.666666666667,0.488532662786,0.0,1.0,13.5864106019,77.9120006561,9.89999771118,2488.5635376,78.0170008341,77.7945607503,67.4495004018,67.1369908651,,2271.74995931,52.0264997482,51.9992726644,40.0725002289,40.5508829753,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,5.75242257118,39.4924999873,239.0,554.724993388,0.488532662786,37.9445006053,0.807687101818,80.7687098185,2.0,1.0,1.0,1130.76194255,1130.76194255,1072.06666056,0.473012192348,4850.64082845,0.0,24.4207113584,5.62769993146,11.87890625,4850.64082845,0.0718799851077,166.37666448,166.37666448,86.6831747691,2.0,52.3383204142,41.2320124308,40.924999555,1.0,2589.12936754,1356.85598396,0.0,0.0,0.0,12.9179763794,1.0,0.0,35.6383323669,54.437025706,1.0,89.3630917867,0.0,1.0,1.0,0.0,33.0958331426,1.0,84.2916653951,0.0,1.0,0.0304161655218,68.7341658274,84.1850999196,68.7341658274,2.0,0.0,79.3764077778,0.0566000007093,41.5979036154,0.951996028195,701.782513245,0.333333333333,0.666666666667,4785.44369021,0.00478544369021,734.945284347,0.624654546644,0.327355701167,0.687304015414,0.584039361734,0.0,1402.41001383,734.945284347,606.905008952,795.505004883,0.0,0.00140241001383,0.617490942279,1.0,5.91446691422,2.0,2.0,0.666666666667,78.5863176982,58.3399658203,54.437025706,0.54437025706,1.0,10.5,3945.9853515,120.974311393,2137.35529818,0.952010247811,2137.35529818,1.0,0.0,0.0,0.0,83.5341663361,1.0,86.4444440206,1.0,0.0,51.8000005086,82.842499733,1.0,86.3333339691,0.0,1.0,166.37666448,0.0,1872.64001465,0.00029921813537,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.343857329183,139022.0,2396.20907284,73.4619408635,1297.91413327,0.578110507271,1297.91413327,0.351377998292,1.0,1.0,1.0,0.0,2245.09694417,2245.09694417,883.022644043,1362.07430013,0.0,1402.41001383,2245.09694417
2015-10-14T05:00:00.000Z,0.0,0.0326791687832,0.80843353371,0.610326969728,50.4227507909,0.0443611229766,112.21666654,0.0,55.6000000636,1.0,91.25,0.0,0.0,0.0,54.625,56.616666158,1.0,91.0416666667,0.0,0.0,112.21666654,91.3875090281,2.0,0.0,118.461000443,68.0382496516,0.503505444377,1272.98334757,0.0,0.501524600865,0.0,1.0,13.7991328239,79.2874997457,,2335.83294678,79.0925000509,79.0543950399,68.0269991557,67.9722366333,,2593.33276367,51.8960005442,51.7658437093,39.8689997991,39.9246139526,40.0629628499,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,78.6785004934,100.0,8.29425720374,39.2235002518,2.21250025431,5.50487558047,37.6564995448,225.0,653.275004069,0.501524600865,39.2235002518,0.928529684884,92.8529669444,2.0,1.0,1.0,1299.94155884,1299.94155884,0.0,0.509541362864,0.0,1.0,13.7930893898,78.664999644,,2654.2927653,78.7370007833,78.5146433512,68.0495001475,67.7352879842,,2488.74989827,51.7009998957,51.6830596924,39.9705003103,40.3689727783,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,5.73559502761,39.3650004069,239.0,619.708328247,0.509541362864,38.766500473,0.868655787877,86.9097779592,2.0,1.0,1.0,1216.11810303,1216.11810303,1272.98334757,0.503174002284,5319.71891276,0.0,28.2340087891,5.67801813285,12.0904947917,5319.71891276,0.0804453480813,204.184168498,204.184168498,93.3490505219,2.0,52.0030237834,40.5957641602,40.0666666031,1.0,3086.85560245,1363.15799355,0.0,0.0,0.0,14.3877312342,1.0,0.0,42.4399992625,53.6392679214,1.0,95.083331426,0.0,1.0,1.0,0.0,40.1808319092,1.0,90.511903127,0.0,1.0,0.0326653993605,82.6208299001,90.0977230072,82.6208299001,2.0,0.0,94.6354833108,0.0566000007093,41.7911078982,0.953383636802,697.677552007,1.0,0.0,5705.38260874,0.00570538260874,738.358787535,0.661331206212,0.292044409014,0.661331206212,0.0,0.0,1672.00498454,738.358787535,1672.00498454,0.0,0.0,0.00167200498454,0.660645872355,1.0,7.20997279143,2.0,2.0,0.0,81.3440850576,56.9377295176,53.6392679214,0.536392679214,1.0,10.5,4450.013596,136.426591209,2410.36377207,0.953375615226,2410.36377207,1.0,0.0,0.0,0.0,102.249166489,1.0,93.4444465637,1.0,0.0,56.0083335241,101.935000102,1.0,93.3472226461,0.0,1.0,204.184168498,0.0,1808.17993164,0.00030060787428,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306326703085,139022.0,2851.67801233,87.4255105194,1544.62030784,0.610946510788,1544.62030784,0.30704620403,1.0,1.0,1.0,0.0,2528.24147542,2528.24147542,2528.24147542,0.0,0.0,1672.00498454,2528.24147542
2015-10-14T06:00:00.000Z,0.0,0.0322269715487,0.813901107102,0.61820627924,50.6582504908,0.0439522222334,113.060832342,0.0,55.8474995295,1.0,91.3888880412,0.0,0.0,0.0,54.7333335876,57.2133331299,1.0,91.2222220103,0.0,0.0,113.060832342,91.8725083669,2.0,0.0,118.481999715,67.8237492243,0.503463007354,1294.94166056,0.0,0.510182803651,0.0,1.0,13.8474786282,79.4119987488,,2345.8328654,79.2409992218,79.1675694784,67.8169994354,67.7595367432,,2724.99938965,51.8990001678,51.76902771,40.1405000687,40.270769755,40.0111109416,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,79.1689999898,100.0,8.33327682813,39.1004991531,2.41200033824,5.51420164108,37.7284997304,225.0,681.316665649,0.510182803651,39.1004991531,0.953644975935,95.3644981384,2.0,1.0,1.0,1335.10296631,1335.10296631,0.0,0.505253008474,0.0,1.0,13.7145272891,78.3934987386,,2673.79036458,78.4820009867,78.243733724,67.8304990133,67.5165100098,,2486.49991862,51.6965001424,51.6830596924,39.9735002518,40.4289779663,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885022481283,100.0,5.74025805791,39.400999705,239.0,613.624994914,0.505253008474,38.508500735,0.867462114607,86.7462126414,2.0,1.0,1.0,1214.44696045,1214.44696045,1294.94166056,0.503393650879,5511.08410645,0.0,30.4647917747,6.60772144794,-1.80916341146,5511.08410645,0.0944598199888,242.913333893,242.913333893,100.0,2.0,51.9954325358,40.7944691976,40.0111109416,1.0,3200.9522987,1332.02686003,0.0,0.0,0.416666666667,14.9108966192,1.0,0.0,42.4658327103,52.9061028163,1.0,95.1904741923,0.0,1.0,1.0,0.0,40.4241657257,1.0,90.5476182302,0.0,1.0,0.0322223687867,82.8899987539,90.5914560954,82.8899987539,2.0,0.0,98.1334104522,0.0566000007093,40.8367030778,0.954602403616,694.086744649,1.0,0.0,5916.26558816,0.00591626558816,721.496511768,0.674089897022,0.280512099249,0.674089897022,0.0,0.0,1733.80581665,721.496511768,1733.80581665,0.0,0.0,0.00173380581665,0.674028063814,1.0,8.11742720484,2.0,2.0,0.0,84.4506416321,55.6072072983,52.9061028163,0.529061028163,1.0,10.5,4532.97915873,138.97011353,2455.30232842,0.954601996271,2455.30232842,1.0,0.0,0.0,0.0,121.370832443,1.0,99.9583333333,1.0,0.0,59.9666668574,121.542499542,1.0,99.9444446564,0.0,1.0,242.913333893,0.0,1799.35998535,0.000293742739119,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293852412152,139022.0,2936.175021,90.0159832474,1590.38837667,0.61833033824,1590.38837667,0.293917169493,1.0,1.0,1.0,0.0,2572.06913249,2572.06913249,2572.06913249,0.0,0.0,1733.80581665,2572.06913249
2015-10-14T07:00:00.000Z,0.0,0.0320825907171,0.806710369885,0.60842188489,50.1572491328,0.0435644513029,109.845832825,0.0,54.3391666412,1.0,90.5833333333,0.0,0.0,0.0,54.2666657766,55.5066665014,1.0,90.444442749,0.0,0.0,109.845832825,90.7811139425,2.0,0.0,117.460500081,67.3032509486,0.494015373599,1245.52498372,0.0,0.500962431619,0.0,1.0,13.6504690647,78.7220007579,,2344.99953206,78.5390001933,78.4961573283,67.3025010427,67.2516021729,,2697.66601562,51.5210008621,51.3849080404,39.9259999593,39.9920603434,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,77.9990005493,100.0,8.14032228788,38.613000234,2.22750027974,5.51014681657,37.6984996796,225.0,652.983332316,0.500962431619,38.613000234,0.930905747187,93.0905736287,2.0,1.0,1.0,1303.26804606,1303.26804606,0.0,0.49687260532,0.0,1.0,13.5404820442,77.7635002136,,2631.42067464,77.8429997762,77.6156641642,67.3040008545,66.9973068237,,2528.49995931,51.3170003891,51.3056462606,39.9989999135,40.4666315715,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.74573206902,39.4415003459,239.0,592.541666667,0.49687260532,37.8439998627,0.851703563872,85.1703567505,2.0,1.0,1.0,1192.38498942,1192.38498942,1245.52498372,0.493951934555,5532.6710612,0.0,35.4434143702,9.90467309952,-1.83203125,5532.6710612,0.0964176285828,243.019997915,243.019997915,100.0,2.0,51.603825887,40.6670964559,40.0,1.0,3100.28367252,1345.59452755,0.0,0.0,1.0,14.8689308167,1.0,0.0,41.5841655731,52.433570226,1.0,94.5059496562,0.0,1.0,1.0,0.0,39.3033329646,1.0,89.6369037628,0.0,1.0,0.0320790050864,80.8874994914,89.2828489939,80.8874994914,2.0,0.0,95.0471552723,0.0566000007093,41.2526547577,0.955143404677,692.49599311,1.0,0.0,5730.20148183,0.00573020148183,728.845481285,0.666055942416,0.289083621315,0.666055942416,0.0,0.0,1679.27834066,728.845481285,1679.27834066,0.0,0.0,0.00167927834066,0.665997857849,1.0,8.20496560398,2.0,2.0,0.0,84.9736251831,54.9917147954,52.433570226,0.52433570226,1.0,10.5,4445.87820007,136.29981003,2408.12382194,0.955139563731,2408.12382194,1.0,0.0,0.0,0.0,121.766665777,1.0,100.0,1.0,0.0,60.0,121.253332138,1.0,100.0,0.0,1.0,243.019997915,0.0,1731.27001953,0.000296734723696,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302661131726,139022.0,2832.65103457,86.8421896683,1534.31428587,0.608558523559,1534.31428587,0.302707375283,1.0,1.0,1.0,0.0,2521.22717285,2521.22717285,2521.22717285,0.0,0.0,1679.27834066,2521.22717285
2015-10-14T08:00:00.000Z,0.0,0.0312865825968,0.789994739735,0.58376426648,49.671248436,0.0427292588635,101.736665726,0.0,50.2566665014,1.0,88.3333339691,0.0,0.0,0.0,52.8833332062,51.4799998601,1.0,88.138888677,0.0,0.0,101.736665726,88.5476163228,2.0,0.0,116.769749641,67.0985012054,0.480871065528,1144.79998779,0.0,0.485153827576,0.0,1.0,13.5211436749,78.2809995015,,2269.99957275,78.1054999034,78.05809021,67.1000010173,67.0471623739,,2710.66601562,50.8940000534,50.761273702,39.9199997584,39.9214350382,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,77.4095001221,100.0,7.97490910689,38.185500145,1.95299975077,5.54623468717,37.9670000076,225.0,601.375010173,0.485153827576,38.185500145,0.885328202021,88.5328210195,2.0,1.0,1.0,1239.45948283,1239.45948283,0.0,0.47932432184,0.0,1.0,13.3906097412,77.2160008748,,2598.04984538,77.3284994761,77.111541748,67.0970013936,66.7900060018,,2539.99991862,50.6674998601,50.6751352946,39.9599994024,40.4513142904,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112498601278,100.0,5.73964993159,39.3950001399,239.0,543.424997965,0.47932432184,37.3685000738,0.809647260393,80.9705435435,2.0,1.0,1.0,1133.50616455,1133.50616455,1144.79998779,0.480794250058,5523.33614095,0.0,35.7825117111,10.1559836864,-1.76155598958,5523.33614095,0.101966579858,242.674996694,242.674996694,100.0,2.0,50.9813079834,40.636525472,40.0,1.0,2886.89372252,1310.07366942,0.0,0.0,1.0,14.160615921,1.0,0.0,38.4574991862,52.9393850962,1.0,92.059521993,0.0,1.0,1.0,0.0,36.0258331299,1.0,87.1904741923,0.0,1.0,0.0312803872102,74.4833323161,86.8531443278,74.4833323161,2.0,0.0,88.5051385237,0.0566000007093,40.16367166,0.95489066755,693.238340672,1.0,0.0,5335.79647349,0.00533579647349,709.605497467,0.656827124695,0.298068444541,0.656827124695,0.0,0.0,1563.69500732,709.605497467,1563.69500732,0.0,0.0,0.00156369500732,0.656770408154,1.0,9.82584828398,2.0,2.0,0.0,85.8944072723,55.286260287,52.9393850962,0.529393850962,1.0,10.5,4196.96739195,128.668810184,2273.30050479,0.954895569236,2273.30050479,1.0,0.0,0.0,0.0,121.40000089,1.0,100.0,1.0,0.0,60.0,121.274998983,1.0,100.0,0.0,1.0,242.674996694,0.0,1658.65002441,0.000288901552704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312147688338,139022.0,2566.39052686,78.6792902397,1390.09344971,0.583906119387,1390.09344971,0.31220379724,1.0,1.0,1.0,0.0,2380.67970785,2380.67970785,2380.67970785,0.0,0.0,1563.69500732,2380.67970785
2015-10-14T09:00:00.000Z,0.0,0.0320441897757,0.799564758887,0.594519305721,50.3950001399,0.0438001293145,106.490000407,0.0,52.7149998347,1.0,89.4444459279,0.0,0.0,0.0,53.5750001272,53.7750002543,1.0,89.2916673024,0.0,0.0,106.490000407,89.8876037598,2.0,0.0,119.001749992,68.6067498525,0.501613284537,1215.09997559,0.0,0.498322337858,0.0,1.0,13.9139541785,79.6265004476,9.77399953206,2317.91621908,79.4539998372,79.3570378621,68.6044991811,68.5252380371,9.95399856567,2570.66604614,51.8749993642,51.735265096,40.3085002899,40.3713048299,40.2319444021,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,81.6200008392,100.0,8.33061786493,39.1454995473,2.0685005188,5.58171447118,38.2399997711,225.0,621.66666158,0.498322337858,39.1454995473,0.860180262974,88.497186025,2.0,1.0,1.0,1238.96061198,1238.96061198,0.166666666667,0.505942838524,0.0,1.0,13.8946158091,79.0144996643,9.63899993896,2636.2950236,79.0955003103,78.8571090698,68.6090005239,68.2800064087,,2411.24987793,51.6844997406,51.6556472778,40.048500061,40.4953486125,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,5.74694856008,39.4490000407,239.0,593.433326721,0.505942838524,39.0470002492,0.835034492129,83.5034497579,2.0,1.0,1.0,1169.04828898,1169.04828898,1215.09997559,0.499096587534,5261.37593587,0.0,25.9262681441,5.13240855932,12.412109375,5261.37593587,0.0854823450712,209.654167175,209.654167175,94.2842947642,2.0,51.8978881836,40.8833479448,40.2319444021,1.0,2970.2188412,1281.93482916,0.0,0.0,0.0833333333333,13.1350224813,1.0,0.0,39.9133321444,55.4694766998,1.0,93.1428553263,0.0,1.0,1.0,0.0,37.7099994024,1.0,88.2916634878,0.0,1.0,0.0319362450891,77.6233313878,88.2919019063,77.6233313878,2.0,0.0,91.0596839557,0.0566000007093,39.3010032713,0.950920921957,704.988170348,0.833333333333,0.166666666667,5489.80487046,0.00548980487046,694.364006693,0.664150829728,0.286644899234,0.666889983878,0.65010684962,0.0,1608.82831828,694.364006693,1351.80582682,257.022491455,0.0,0.00160882831828,0.660325959325,1.0,9.1429698576,2.0,2.0,0.166666666667,78.8712914785,59.3038454056,55.4694766998,0.554694766998,1.0,10.5,4252.15367036,130.360687227,2303.19232497,0.950795728962,2303.19232497,1.0,0.0,0.0,0.0,105.255833626,1.0,94.3333333333,1.0,0.0,56.5500005086,104.398332596,1.0,94.25,0.0,1.0,209.654167175,0.0,1930.52990723,0.000282696287432,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.301478951265,139022.0,2671.99002955,81.9167140981,1447.29175038,0.597465873737,1447.29175038,0.305554294243,1.0,1.0,1.0,0.0,2422.383962,2422.383962,2027.02973429,395.354227702,0.0,1608.82831828,2422.383962
2015-10-14T10:00:00.000Z,0.0,0.0340408255555,0.830696300721,0.638698407658,52.0382493337,0.0463002339719,123.450000763,0.0,61.2708339691,1.0,94.138888677,0.0,0.0,0.0,56.3499997457,62.179166158,1.0,93.9166660309,0.0,0.0,123.450000763,94.4694016774,2.0,0.0,122.749499321,70.7112499873,0.535504466793,1425.8666687,0.0,0.531351364042,0.0,1.0,14.6367255847,82.1570002238,,2456.24951172,81.9649995168,81.8849843343,70.7029997508,70.6274388631,,2694.9993693,52.2844998042,52.157602946,40.0654999415,40.2166824341,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,81.4474995931,100.0,9.12536239624,41.8994995753,2.35950056712,5.51136322816,37.7059993744,225.0,729.458333333,0.531351364042,41.8994995753,0.925668276832,97.9647623698,2.0,1.0,1.0,1371.50667318,1371.50667318,0.0,0.545839629573,0.0,1.0,14.6282649835,81.5375003815,,2790.02577718,81.5689996084,81.3297780355,70.7195002238,70.3785095215,,2543.49991862,52.0984999339,52.0725860596,40.0874996185,40.4908854167,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,5.75080060959,39.4774999619,239.0,696.408325195,0.545839629573,41.4814999898,0.90952701387,90.9527015686,2.0,1.0,1.0,1273.33781942,1273.33781942,1425.8666687,0.534639521139,5512.25097656,0.0,35.3119719823,10.8252108892,11.8997395833,5512.25097656,0.0911628617832,241.911668142,241.911668142,99.846253713,2.0,52.4117075602,40.8186721802,40.0,1.0,3474.39915123,1176.30410651,0.0,0.0,0.0,13.3043937683,1.0,0.0,46.1908327738,57.3986059825,1.0,97.8273785909,0.0,1.0,1.0,0.0,44.4483321508,1.0,93.815472285,0.0,1.0,0.0339907266295,90.6391665141,93.5766792297,90.6391665141,2.0,0.0,106.516625731,0.0566000007093,36.062622285,0.946030116879,719.647882794,1.0,0.0,6421.67274604,0.00642167274604,637.148795637,0.706781452905,0.239290274165,0.706781452905,0.0,0.0,1881.91915894,637.148795637,1881.91915894,0.0,0.0,0.00188191915894,0.706114326914,1.0,9.99711446468,2.0,2.0,0.0,69.4842287699,63.4706894557,57.3986059825,0.573986059825,1.0,11.0833333333,4650.70325773,142.579248016,2519.06795457,0.94607172707,2519.06795457,1.0,0.0,0.0,0.0,121.116666794,1.0,99.8472226461,1.0,0.0,59.8999999364,120.795000076,1.0,99.8333333333,0.0,1.0,241.911668142,0.0,2078.18994141,0.000259402269317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252930372315,139022.0,3148.3095312,96.5195112659,1705.29169711,0.64044650249,1705.29169711,0.253612230325,1.0,1.0,1.0,0.0,2662.66064453,2662.66064453,2662.66064453,0.0,0.0,1881.91915894,2662.66064453
2015-10-14T11:00:00.000Z,0.0,0.034672019865,0.83883616779,0.64987706031,52.7342497508,0.0474569464897,129.184168498,0.0,63.9558334351,1.0,95.5555578868,0.0,0.0,0.0,57.2416664759,65.2025003433,1.0,95.4027779897,0.0,0.0,129.184168498,95.9165528615,2.0,0.0,124.453499794,71.7192500432,0.548379617127,1492.41665649,0.0,0.547212828763,0.0,1.0,14.9884421031,83.3509998322,,2507.91617839,83.1514994303,83.0720316569,71.7170003255,71.6452051799,,2693.99940999,52.6415001551,52.5207010905,40.0609998703,40.3013178507,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,82.3954995473,100.0,9.48741857211,43.09049956,2.42849953969,5.50102345149,37.6325003306,225.0,772.091664632,0.547212828763,43.09049956,0.984913173131,100.787640889,2.0,1.0,1.0,1411.02697754,1411.02697754,0.0,0.556826800414,0.0,1.0,14.9292184512,82.5695006053,,2862.01672363,82.6040007273,82.3571853638,71.7214997609,71.379292806,,2510.74985758,52.4405005773,52.4276860555,40.0785007477,40.4800338745,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,5.74917868773,39.4625005722,239.0,720.324996948,0.556826800414,42.5254999797,0.923724321638,92.3724327087,2.0,1.0,1.0,1293.21405029,1293.21405029,1492.41665649,0.548284418916,5488.33032227,0.0,32.7603003184,9.33856328328,12.013671875,5488.33032227,0.0879512059995,239.143335978,239.143335978,99.4390360514,2.0,52.7862294515,40.8810882568,40.0,1.0,3609.66868372,1121.26830577,0.0,0.0,0.666666666667,12.8302898407,1.0,0.0,47.9666659037,58.8867104848,1.0,99.3452358246,0.0,1.0,1.0,0.0,46.3933318456,1.0,95.267853419,0.0,1.0,0.0346697141078,94.359998703,95.2600460052,94.359998703,2.0,0.0,110.663660524,0.0566000007093,34.3753585212,0.941589993006,733.163594282,1.0,0.0,6671.6891179,0.0066716891179,607.338482162,0.71842231179,0.223162910214,0.71842231179,0.0,0.0,1955.18832397,607.338482162,1955.18832397,0.0,0.0,0.00195518832397,0.718408619364,1.0,10.5187027483,2.0,2.0,0.0,63.0396820704,66.7325846354,58.8867104848,0.588867104848,1.0,10.5,4730.93698949,145.039019045,2562.52680614,0.941585222004,2562.52680614,1.0,0.0,0.0,0.0,119.865001043,1.0,99.4444446564,1.0,0.0,59.6583334605,119.278333664,1.0,99.4305559794,0.0,1.0,239.143335978,0.0,2072.01000977,0.000247265601999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237007660059,139022.0,3266.56570191,100.144957776,1769.34552156,0.650135480235,1769.34552156,0.237033487175,1.0,1.0,1.0,0.0,2721.50278727,2721.50278727,2721.50278727,0.0,0.0,1955.18832397,2721.50278727
2015-10-14T12:00:00.000Z,0.0,0.0350913547903,0.864325144343,0.68026855795,53.3582496643,0.0480115044975,136.815832774,0.0,67.5499992371,1.0,97.3194446564,0.0,0.0,0.0,58.308333079,69.2658341726,1.0,97.1805547078,0.0,0.0,136.815832774,97.763352712,2.0,0.0,125.978250186,72.6200005213,0.559455411068,1594.57499186,0.0,0.550040102535,0.0,1.0,15.2543447018,84.1955006917,,2567.08284505,83.9975001017,83.9220911662,72.6064999898,72.5448760986,,2623.33276367,53.5969994863,53.4692128499,40.2529996236,40.5494766235,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,83.2399997711,100.0,9.74480597178,43.7445004781,2.55899906158,5.50953857104,37.694000562,225.0,800.783340454,0.550040102535,43.7445004781,,103.997083664,2.0,1.0,1.0,1455.95916748,1455.95916748,0.0,0.581857204954,0.0,1.0,15.3546624184,83.9479999542,,2896.88730876,83.9615001678,83.7091623942,72.6335010529,72.2952295939,,2513.74991862,53.4259996414,53.3705825806,40.3950001399,40.7264149984,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,5.78040091197,39.6964998245,239.0,793.791666667,0.581857204954,43.566500028,0.974420093355,97.4420102437,2.0,1.0,1.0,1364.1881307,1364.1881307,1594.57499186,0.559616841378,5409.56713867,0.0,33.2198973569,10.1903223991,11.9459635417,5409.56713867,0.0780946637735,222.604167938,222.604167938,96.5260887146,2.0,53.7636566162,41.1065444946,40.0,1.0,3792.16406255,1132.2727897,0.0,0.0,1.0,12.7421512604,1.0,0.0,50.7649987539,59.8643487295,1.0,100.0,0.0,1.0,1.0,0.0,49.253332456,1.0,97.4583320618,0.0,1.0,0.0350993293543,100.018331528,97.2293987274,100.018331528,2.0,0.0,116.258524878,0.0566000007093,34.7127292276,0.93583332907,750.997625932,1.0,0.0,7008.99221679,0.00700899221679,613.299095276,0.720657484836,0.21517551649,0.720657484836,0.0,0.0,2054.03751628,613.299095276,2054.03751628,0.0,0.0,0.00205403751628,0.720821479956,1.0,6.59462518668,2.0,2.0,0.0,54.2533712387,70.5026041667,59.8643487295,0.598643487295,1.0,9.91666666667,4924.43685225,150.971254106,2667.33661155,0.935833001326,2667.33661155,1.0,0.0,0.0,0.0,112.047499975,1.0,96.9166673024,1.0,0.0,58.083334287,110.556666056,1.0,96.805557251,0.0,1.0,222.604167938,0.0,2093.01000977,0.000249692345295,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22992939572,139022.0,3580.72601469,109.776348701,1939.51143684,0.680476097835,1939.51143684,0.229745610991,1.0,1.0,1.0,0.0,2850.22713216,2850.22713216,2850.22713216,0.0,0.0,2054.03751628,2850.22713216
2015-10-14T13:00:00.000Z,0.0,0.0349042088338,0.866612951232,0.682790854073,53.3229999542,0.047866228446,136.850833893,0.0,67.7808338801,1.0,97.3472220103,0.0,0.0,0.0,58.2833334605,69.069999059,1.0,97.138888677,0.0,0.0,136.850833893,97.5279750824,2.0,0.0,125.894249916,72.5712499619,0.555379706889,1587.95835368,0.0,0.547110989715,0.0,1.0,15.2108333111,84.0620002747,,2558.74951172,83.8849995931,83.7955703735,72.5524997711,72.506149292,,2521.99947103,54.1685002645,54.0673675537,40.3774998983,40.679280599,40.0351848602,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,83.1289997101,100.0,9.67250553767,43.5074996948,2.47950013479,5.53832777341,37.8874998093,225.0,791.050003052,0.547110989715,43.5074996948,0.951861310686,103.278750102,2.0,1.0,1.0,1445.90251668,1445.90251668,0.0,0.579069554296,0.0,1.0,15.3764181137,84.0065008799,,2886.76363118,84.018500646,83.7494176229,72.5900001526,72.2531280518,,2456.74989827,54.0199995041,53.9641189575,40.5825007757,40.9032160441,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,5.80594627062,39.8900000254,239.0,796.908340454,0.579069554296,43.4359998703,0.975163787357,98.2943064372,2.0,1.0,1.0,1376.12032064,1376.12032064,1587.95835368,0.555410550093,5222.28597005,0.0,30.2649559975,8.91038159529,11.9427083333,5238.62207031,0.069215582299,197.484999339,197.484999339,92.08223025,2.0,54.4057871501,41.2428410848,40.0344219208,1.0,3733.18873003,1176.63107138,0.0,0.0,1.0,12.8674777349,1.0,0.0,50.5449984868,59.6850220362,1.0,99.7916666667,0.0,1.0,1.0,0.0,49.2541656494,1.0,97.3571402232,0.0,1.0,0.0348982651806,99.7991631826,96.9572849274,99.7991631826,2.0,0.0,114.450484654,0.0566000007093,36.0726462327,0.930129610363,769.0087141,1.0,0.0,6899.98911466,0.00689998911466,637.325897184,0.707216033463,0.222901229841,0.707216033463,0.0,0.0,2022.0933431,637.325897184,2022.0933431,0.0,0.0,0.0020220933431,0.707390626272,1.0,4.24199719315,2.0,2.0,0.0,43.6068061193,73.9070701599,59.6850220362,0.596850220362,1.0,9.91666666667,4909.81980141,150.523130886,2659.41924028,0.930117263304,2659.41924028,1.0,0.0,0.0,0.0,99.305832545,1.0,92.7500019073,1.0,0.0,55.5500005086,98.1791667938,1.0,92.5833333333,0.0,1.0,197.484999339,0.0,2086.05004883,0.000259474372636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239648524584,139022.0,3606.69486268,110.572490405,1953.57754451,0.683253009466,1953.57754451,0.239473433047,1.0,1.0,1.0,0.0,2859.23006185,2859.23006185,2859.23006185,0.0,0.0,2022.0933431,2859.23006185
2015-10-14T14:00:00.000Z,0.0,0.0355286618621,0.863797903624,0.67969410224,53.2742513021,0.0484719087773,138.037498474,0.0,68.3516661326,1.0,97.6250006358,0.0,0.0,0.0,58.4833335876,69.8075002035,1.0,97.4722226461,0.0,0.0,138.037498474,97.9343058268,2.0,0.0,125.697751045,72.4234997431,0.562066353633,1600.90001424,0.0,0.546873418856,0.0,1.0,15.145566384,83.9165007273,,2574.16617839,83.7200012207,83.6652323405,72.4010003408,72.3709106445,,2424.66617839,54.3800001144,54.2839508057,40.0144999822,40.3910293579,40.002152125,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,82.9535001119,100.0,9.65407204628,43.7055012385,2.45549964905,5.4914945364,37.5590003332,225.0,793.141667684,0.546873418856,43.7055012385,,103.602319082,2.0,1.0,1.0,1450.43247477,1450.43247477,0.0,0.585879594113,0.0,1.0,15.3474104404,83.936000824,,2658.79223633,83.955499649,83.7046890259,72.4459991455,72.1064300537,,2398.99991862,54.2044998805,54.1566492716,40.405500412,40.7302398682,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,5.78222548962,39.7009998957,239.0,807.758331299,0.585879594113,43.5499992371,0.984830903553,98.4830888112,2.0,1.0,1.0,1378.76326497,1378.76326497,1600.90001424,0.562153905325,5063.00956217,0.0,28.4713260333,8.96952120463,12.0240885417,5063.00956217,0.0610255293125,173.797498067,173.797498067,89.0936145782,2.0,54.6208852132,41.1135457357,40.0010760625,1.0,3718.06216873,1149.21153489,0.0,0.0,1.0,12.8758185705,1.0,0.0,51.2383324305,59.5251817703,1.0,100.0,0.0,1.0,1.0,0.0,49.9558324814,1.0,97.7202351888,0.0,1.0,0.0355352002206,101.194164912,97.5506439209,101.194164912,2.0,0.0,113.986741083,0.0566000007093,35.232029948,0.92561720814,783.520060725,1.0,0.0,6872.03094917,0.00687203094917,622.474019549,0.707068159211,0.218546879435,0.707068159211,0.0,0.0,2013.8999939,622.474019549,2013.8999939,0.0,0.0,0.0020138999939,0.707179511587,1.0,4.39195237336,2.0,2.0,0.0,36.775103569,76.4216823578,59.5251817703,0.595251817703,1.0,10.5,4867.27370362,149.218771031,2636.37401345,0.925615038646,2636.37401345,1.0,0.0,0.0,0.0,87.5533332825,1.0,89.1111132304,1.0,0.0,53.3666677475,86.2441666921,1.0,88.9444459279,0.0,1.0,173.797498067,0.0,2029.20996094,0.000253427730489,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236109905641,139022.0,3574.80382297,109.59478871,1936.30366318,0.67982455482,1936.30366318,0.235996092794,1.0,1.0,1.0,0.0,2848.24025472,2848.24025472,2848.24025472,0.0,0.0,2013.8999939,2848.24025472
2015-10-14T15:00:00.000Z,0.0,0.0356023362848,0.859476162746,0.674616319467,53.4152488708,0.0486443717307,137.425830841,0.0,68.1549994151,1.0,97.513888677,0.0,0.0,0.0,58.4166666667,69.2708333333,1.0,97.3611106873,0.0,0.0,137.425830841,97.7950216929,2.0,0.0,126.295499484,72.8802506129,0.56351209574,1593.24168905,0.0,0.545670134549,0.0,1.0,15.2628053029,84.3245016734,,2575.41617839,84.1204999288,84.0797780355,72.8585001628,72.8318557739,,2438.66615804,54.2285000483,54.1495412191,39.9965003332,40.3452123006,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.204001744588,83.3075002035,100.0,9.75711886088,44.1239995956,2.32950083415,5.50568652153,37.666999499,225.0,787.708333333,0.545670134549,44.1239995956,,103.117493947,2.0,1.0,1.0,1443.64490763,1443.64490763,0.0,0.586393352747,0.0,1.0,15.4694839319,84.3334999084,,2660.29203288,84.3499991099,84.0899683634,72.902001063,72.5535532633,,2398.74991862,54.0530004501,54.0119349162,40.2944997152,40.6536407471,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,5.77330497901,39.6424999237,239.0,805.533340454,0.586393352747,44.0554993947,0.981254454113,98.1254456838,2.0,1.0,1.0,1373.75623576,1373.75623576,1593.24168905,0.563707382986,5052.50773112,0.0,30.6545508992,10.4768931071,13.8541666667,5047.20379084,0.0645467365178,183.08833313,183.08833313,90.5664710999,2.0,54.5384133079,41.0778808594,40.0,1.0,3719.01452878,1097.68287924,0.0,0.0,1.0,12.5395100911,1.0,0.0,51.0458319982,60.3189900716,1.0,100.0,0.0,1.0,1.0,0.0,49.6141659419,1.0,97.684521993,0.0,1.0,0.0356315895791,100.65999794,97.5069910685,100.65999794,2.0,0.0,114.015938125,0.0566000007093,33.6522867206,0.922806869625,792.687950002,1.0,0.0,6873.79118002,0.00687379118002,594.563362171,0.712476770481,0.210290534431,0.712476770481,0.0,0.0,2014.41584269,594.563362171,2014.41584269,0.0,0.0,0.00201441584269,0.712127914031,1.0,6.01951255159,2.0,2.0,0.0,35.8269351323,77.9211336772,60.3189900716,0.603189900716,1.0,9.33333333333,4816.40130926,147.659147178,2608.81882204,0.92271057927,2608.81882204,1.0,0.0,0.0,0.0,92.0933335622,1.0,90.6250019073,1.0,0.0,54.2916679382,90.9950002035,1.0,90.4861125946,0.0,1.0,183.08833313,0.0,2064.80004883,0.000242064469801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227905194929,139022.0,3522.37171741,107.987347906,1907.90364934,0.674804576921,1907.90364934,0.227777167077,1.0,1.0,1.0,0.0,2829.2909139,2827.34248491,2827.34248491,0.0,0.0,2014.41584269,2827.34248491
