timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-14T16:00:00.000Z,0.0,0.0356349745557,0.858175254414,0.673055440993,53.500749588,0.0486882500124,137.433331807,0.0,68.2566668193,1.0,97.4027779897,0.0,0.0,0.0,58.3500000636,69.1766662598,1.0,97.2499993642,0.0,0.0,137.433331807,97.8157539368,2.0,0.0,126.60899957,73.1082499822,0.565597442959,1595.35834757,0.0,0.547937089608,0.0,1.0,15.3184030851,84.5224997203,,2577.49951172,84.3214988708,84.2851435343,73.0895004272,73.0616963704,,2332.99951172,54.7714999517,54.6903661092,39.9980004628,40.3496704102,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,83.5324993134,100.0,9.80643161138,44.323498408,2.29200045268,5.51197147369,37.7060000102,225.0,786.658340454,0.547937089608,44.323498408,,102.552510579,2.0,1.0,1.0,1435.73512777,1435.73512777,0.0,0.591841049815,0.0,1.0,15.5383769671,84.5630003611,,2615.67258708,84.5750013987,84.3161493937,73.1269995372,72.7742513021,,2302.49985758,54.5974998474,54.5410792033,40.34700044,40.6676839193,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,5.77512963613,39.664999644,239.0,808.700007121,0.591841049815,44.2280009588,0.976070040748,97.6070048014,2.0,1.0,1.0,1366.49805705,1366.49805705,1595.35834757,0.565975336393,4834.88822428,0.0,27.9705527912,9.54407509168,12.5625,4840.98770419,0.0563069732291,158.357499441,158.357499441,86.4700406392,2.0,55.0926014293,41.1049776944,40.0,1.0,3677.02271879,1114.31291347,0.0,0.0,1.0,12.4930871328,1.0,0.0,51.0041646957,60.5964132945,1.0,100.0,0.0,1.0,1.0,0.0,49.5099986394,1.0,97.6547590892,0.0,1.0,0.0355954313993,100.514163971,97.4630209605,100.514163971,2.0,0.0,112.728571385,0.0566000007093,34.1621231138,0.920295376553,800.952457602,1.0,0.0,6796.17843318,0.00679617843318,603.571072186,0.706100883426,0.213982178732,0.706100883426,0.0,0.0,1991.67084757,603.571072186,1991.67084757,0.0,0.0,0.00199167084757,0.706420888503,1.0,5.27529509833,2.0,2.0,0.0,33.7484340668,79.230685552,60.5964132945,0.605964132945,1.0,10.5,4792.58448034,146.928981143,2595.91836222,0.920322879205,2595.91836222,1.0,0.0,0.0,0.0,79.7224992116,1.0,86.3888912201,1.0,0.0,51.7250010173,78.6349995931,1.0,86.2083346049,0.0,1.0,158.357499441,0.0,2013.19995117,0.000245731777084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232507724807,139022.0,3506.2000176,107.491562931,1899.1441976,0.673297697413,1899.1441976,0.232256896919,1.0,1.0,1.0,0.0,2820.32362874,2820.66046697,2820.66046697,0.0,0.0,1991.67084757,2820.66046697
2015-10-14T17:00:00.000Z,0.0,0.0354743569173,0.858914150453,0.674009476425,53.492500941,0.0485481876266,137.138333639,0.0,68.0500005086,1.0,97.4305553436,0.0,0.0,0.0,58.3666667938,69.0883337657,1.0,97.2777773539,0.0,0.0,137.138333639,97.7481918335,2.0,0.0,126.705750465,73.2132495244,0.562725896347,1589.85831706,0.0,0.546230495979,0.0,1.0,15.3425759474,84.6035003662,,2586.24951172,84.3904997508,84.3697102865,73.1944999695,73.1677322388,,2356.33284505,54.5705000559,54.4903437297,39.9320001602,40.2567698161,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,83.5955003103,100.0,9.82999618848,44.4584995906,2.21699968974,5.51257975896,37.7150004705,225.0,784.524998983,0.546230495979,44.4584995906,,102.594871521,2.0,1.0,1.0,1436.32820638,1436.32820638,0.0,0.588944779939,0.0,1.0,15.5637586912,84.6199995677,,2633.2954305,84.6305014292,84.3755722046,73.2319990794,72.8692881266,,2325.74991862,54.3905000687,54.3364334106,40.2705001831,40.5949274699,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0105018615723,100.0,5.76823627949,39.6064999898,239.0,805.333333333,0.588944779939,44.3600012461,0.976742851621,97.6742858887,2.0,1.0,1.0,1367.43999227,1367.43999227,1589.85831706,0.562797973029,4889.14713542,0.0,29.5515392621,10.2958083153,13.7317708333,4892.06429036,0.0597238781794,168.79916509,168.79916509,88.4587167104,2.0,54.9011408488,41.0243937174,40.0,1.0,3685.0536625,1112.25355212,0.0,0.0,1.0,11.9874493281,1.0,0.0,50.9841658274,61.2070506414,1.0,100.0,0.0,1.0,1.0,0.0,49.2408320109,1.0,97.6607138316,0.0,1.0,0.0354789179457,100.224997203,97.4541702271,100.224997203,2.0,0.0,112.974780582,0.0566000007093,34.0989881047,0.919716338231,802.89217924,1.0,0.0,6811.02188958,0.00681102188958,602.455612675,0.706485980866,0.213237475952,0.706485980866,0.0,0.0,1996.02083333,602.455612675,1996.02083333,0.0,0.0,0.00199602083333,0.706515769164,1.0,5.17774774721,2.0,2.0,0.0,35.0211248398,79.5204435984,61.2070506414,0.612070506414,1.0,8.75,4797.30721462,147.073768687,2598.47644601,0.919723456818,2598.47644601,1.0,0.0,0.0,0.0,85.1191666921,1.0,88.5000019073,1.0,0.0,52.9916671117,83.6799990336,1.0,88.3194446564,0.0,1.0,168.79916509,0.0,2021.52001953,0.000245277640263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23184955692,139022.0,3516.16394923,107.797032835,1904.5411923,0.67410701826,1904.5411923,0.231771464859,1.0,1.0,1.0,0.0,2825.28017171,2825.28017171,2825.28017171,0.0,0.0,1996.02083333,2825.28017171
2015-10-14T18:00:00.000Z,0.0,0.035581834569,0.860881990775,0.676293901611,53.5367511113,0.0485070886307,137.324169159,0.0,67.9599997203,1.0,97.4583333333,0.0,0.0,0.0,58.383333842,69.3641662598,1.0,97.3055559794,0.0,0.0,137.324169159,97.7511609395,2.0,0.0,126.827250799,73.2904996872,0.562671980416,1594.86667887,0.0,0.546833473702,0.0,1.0,15.367957592,84.6665000916,,2598.33284505,84.4670003255,84.4326527913,73.2709992727,73.2401097616,,2361.66617839,54.6904999415,54.6107406616,40.0654999415,40.3795776367,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,83.6750011444,100.0,9.84057784081,44.401500384,2.23949972788,5.52737979094,37.8260002136,225.0,786.441675822,0.546833473702,44.401500384,,102.741497676,2.0,1.0,1.0,1438.23320516,1438.23320516,0.0,0.590128184136,0.0,1.0,15.5867227713,84.7114995321,,2834.27022298,84.720500946,84.4541575114,73.3100001017,72.945195516,,2332.24993896,54.5135002136,54.4575602214,40.4085000356,40.6951319377,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00900141398112,100.0,5.78323920568,39.7054999669,239.0,808.424997965,0.590128184136,44.3120009104,0.978529263451,97.8529262543,2.0,1.0,1.0,1369.94096883,1369.94096883,1594.86667887,0.56246076933,4893.81481934,0.0,29.7601467479,10.1508253813,12.8828125,4907.81716087,0.0599110514883,168.970832825,168.970832825,88.407936732,2.0,55.0104703036,41.1425032182,40.0,1.0,3696.26319003,1124.6230087,0.0,0.0,1.0,11.2046391169,1.0,0.0,51.3499997457,62.0663601557,1.0,100.0,0.0,1.0,1.0,0.0,49.5049991608,1.0,97.7202364604,0.0,1.0,0.0355524829392,100.854999542,97.3550491333,100.854999542,2.0,0.0,113.318437427,0.0566000007093,34.478205552,0.920961604608,798.813951931,1.0,0.0,6831.7402683,0.0068317402683,609.155567489,0.706342023387,0.214911236206,0.706342023387,0.0,0.0,2002.09250895,609.155567489,2002.09250895,0.0,0.0,0.00200209250895,0.707586169243,1.0,5.01633052169,2.0,2.0,0.0,39.3118505478,78.8622455597,62.0663601557,0.620663601557,1.0,11.0833333333,4820.96550373,147.799074277,2611.29103224,0.921268414482,2611.29103224,1.0,0.0,0.0,0.0,85.1958332062,1.0,88.4861132304,1.0,0.0,52.9916674296,83.7750002543,1.0,88.3194452922,0.0,1.0,168.970832825,0.0,2020.66003418,0.000248005391607,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233277547377,139022.0,3539.73940139,108.519798846,1917.31090965,0.676430914818,1917.31090965,0.233134199507,1.0,1.0,1.0,0.0,2829.94378662,2834.45192649,2834.45192649,0.0,0.0,2002.09250895,2834.45192649
2015-10-14T19:00:00.000Z,0.0,0.0354343865932,0.863410405109,0.679235082906,53.3537515004,0.0481773359409,137.08833313,0.0,67.9524993896,1.0,97.3472207387,0.0,0.0,0.0,58.3083340327,69.2058321635,1.0,97.1805559794,0.0,0.0,137.08833313,97.8513158162,2.0,0.0,125.935500781,72.5817492803,0.561204763694,1597.3666687,0.0,0.547190333032,0.0,1.0,15.1866603692,84.0739994049,,2585.83284505,83.8820006053,83.8381652832,72.5569992065,72.5283660889,,2473.99945068,54.147500356,54.0590871175,40.0910002391,40.4330291748,40.0352481206,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,83.0749988556,100.0,9.68158197403,43.7910003662,2.41350078583,5.50507823626,37.6774994532,225.0,791.491668701,0.547190333032,43.7910003662,,103.329138438,2.0,1.0,1.0,1446.6079305,1446.6079305,0.0,0.584721910969,0.0,1.0,15.3969650269,84.0949993134,,2804.64896647,84.107000351,83.8414255778,72.606499354,72.2505772909,,2444.49995931,53.9675000509,53.9124832153,40.4235003789,40.7430089315,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,5.78911868731,39.7714999517,239.0,805.875,0.584721910969,43.683499972,0.982654300046,98.4490826925,2.0,1.0,1.0,1378.28718058,1378.28718058,1597.3666687,0.561317414738,5159.27555339,0.0,30.3989672661,9.14817166328,12.0833333333,5159.27555339,0.0654658131688,186.431666056,186.431666056,90.9275747935,2.0,54.4159062703,41.1651357015,40.0352481206,1.0,3732.50868749,1162.60734346,0.0,0.0,1.0,12.7749141057,1.0,0.0,51.0908327103,59.7820851008,1.0,100.0,0.0,1.0,1.0,0.0,49.7099984487,1.0,97.6785697937,0.0,1.0,0.0354439202219,100.857497533,97.4636192322,100.857497533,2.0,0.0,114.429636204,0.0566000007093,35.6427128505,0.931535085563,764.533157337,1.0,0.0,6898.73220362,0.00689873220362,629.729901128,0.710295088052,0.221243767808,0.710295088052,0.0,0.0,2021.72499593,629.729901128,2021.72499593,0.0,0.0,0.00202172499593,0.71038282911,1.0,5.00568500801,2.0,2.0,0.0,46.707810084,73.0968672434,59.7820851008,0.597820851008,1.0,11.0833333333,4895.11603095,150.072349054,2651.45489706,0.93153885586,2651.45489706,1.0,0.0,0.0,0.0,93.8933327993,1.0,91.1111138662,1.0,0.0,54.5666672389,92.538333257,1.0,90.9444446564,0.0,1.0,186.431666056,0.0,2045.54003906,0.000256381816191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237503531298,139022.0,3570.07353946,109.449769725,1933.74149034,0.679383736618,1933.74149034,0.237389499068,1.0,1.0,1.0,0.0,2846.3170166,2846.3170166,2846.3170166,0.0,0.0,2021.72499593,2846.3170166
2015-10-14T20:00:00.000Z,0.0,0.0346965966986,0.849265108748,0.661449005319,52.6690012614,0.0471686759878,130.401667277,0.0,64.5424998601,1.0,95.7222220103,0.0,0.0,0.0,57.3416665395,65.8591664632,1.0,95.5694433848,0.0,0.0,130.401667277,96.0198485057,2.0,0.0,124.304251035,71.6352497737,0.542807111856,1500.16665649,0.0,0.541206780193,0.0,1.0,14.9086713791,83.1514994303,,2546.66619873,82.9580008189,82.9124399821,71.6164995829,71.5899658203,,2646.66609701,52.995499293,52.9029108683,40.2169996897,40.4692942301,40.0129629771,1.0,0.0,99.9981231689,1.0,0.0,0.19349861145,82.2890001933,100.0,9.38777915637,42.7410011292,2.4344997406,5.52089206378,37.7824999491,225.0,761.516657511,0.541206780193,42.7410011292,0.954353759766,100.445636749,2.0,1.0,1.0,1406.23890177,1406.23890177,0.0,0.56168946172,0.0,1.0,14.9666865667,82.6609999339,,2911.5104777,82.6925004323,82.4402414958,71.6539999644,71.3008321126,,2499.74983724,52.8125006358,52.7649358114,40.2195002238,40.5827967326,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,5.76904737949,39.6109997431,239.0,738.649993896,0.56168946172,42.4730002085,0.923652195522,93.6819750468,2.0,1.0,1.0,1311.85516357,1311.85516357,1500.16665649,0.542027343823,5432.32104492,0.0,31.1962539355,8.08782601357,9.49479166667,5432.32104492,0.0834451826585,229.344168345,229.344168345,97.8118565877,2.0,53.2619730632,41.0403060913,40.0129629771,1.0,3610.80558113,1162.15390903,0.0,0.0,0.333333333333,12.8186613719,1.0,0.0,49.0008325577,58.7978382111,1.0,98.9047616323,0.0,1.0,1.0,0.0,46.8908322652,1.0,95.6369005839,0.0,1.0,0.0346624967027,95.891664505,95.2584037781,95.891664505,2.0,0.0,110.698515033,0.0566000007093,35.6288116538,0.935404878744,752.3265188,1.0,0.0,6673.79042601,0.00667379042601,629.484296949,0.707670968079,0.227767062884,0.707670968079,0.0,0.0,1955.80412801,629.484296949,1955.80412801,0.0,0.0,0.00195580412801,0.707303702831,1.0,6.92785282724,2.0,2.0,0.0,49.946706454,70.7796700795,58.7978382111,0.587978382111,1.0,9.91666666667,4772.95949016,146.327326686,2585.28842496,0.935438030963,2585.28842496,1.0,0.0,0.0,0.0,114.887500127,1.0,97.9444446564,1.0,0.0,58.7500006358,114.456666311,1.0,97.9166673024,0.0,1.0,229.344168345,0.0,2100.42993164,0.000256281823408,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243487067389,139022.0,3384.83028556,103.770662205,1833.40390292,0.663382746909,1833.40390292,0.243857383203,1.0,1.0,1.0,0.0,2763.71960449,2763.71960449,2763.71960449,0.0,0.0,1955.80412801,2763.71960449
2015-10-14T21:00:00.000Z,0.0,0.0342261123439,0.832216966442,0.641251275102,52.2467508316,0.0464539320448,124.385003408,0.0,61.650001208,1.0,94.3055559794,0.0,0.0,0.0,56.4916664759,62.7200005849,1.0,94.1527773539,0.0,0.0,124.385003408,94.6150239309,2.0,0.0,123.273750941,71.0270001094,0.534117976955,1430.9916687,0.0,0.535351025899,0.0,1.0,14.7249568303,82.5514990489,,2508.74951172,82.3520005544,82.3166936239,71.0135002136,70.9798202515,,2717.66607666,52.3744999568,52.2875569661,40.1870002747,40.3897577922,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,81.6200002035,100.0,9.19372487068,42.1650002797,2.33550039927,5.53123188019,37.8514998754,225.0,739.049997965,0.535351025899,42.1650002797,0.952774695572,98.5586179097,2.0,1.0,1.0,1379.82067871,1379.82067871,0.0,0.547646357767,0.0,1.0,14.6862802505,81.7880001068,,2916.00996908,81.8435007731,81.6096343994,71.0405000051,70.6936086019,,2507.24993896,52.1824998856,52.1599273682,40.102499644,40.4902496338,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,5.75668009122,39.5164998372,239.0,691.941670736,0.547646357767,41.7410011292,0.892335331904,90.1523214976,2.0,1.0,1.0,1262.13250732,1262.13250732,1430.9916687,0.53423916446,5504.0830485,0.0,32.1351935647,8.32416240374,9.875,5501.00679155,0.0900624170791,240.970834096,240.970834096,99.6468957265,2.0,52.6418734464,40.9528225985,40.0,1.0,3485.83023252,1154.62375121,0.0,0.0,0.0,12.8922732671,1.0,0.0,46.7958323161,58.1212269465,1.0,98.19642512,0.0,1.0,1.0,0.0,44.9016650518,1.0,94.0357131958,0.0,1.0,0.0343765553116,91.69749705,93.7712643941,91.69749705,2.0,0.0,106.867074874,0.0566000007093,35.397955334,0.93884053036,741.630081743,1.0,0.0,6442.8006188,0.0064428006188,625.405563435,0.704737815112,0.233432773666,0.704737815112,0.0,0.0,1888.11083984,625.405563435,1888.11083984,0.0,0.0,0.00188811083984,0.705126767357,1.0,9.60450590937,2.0,2.0,0.0,54.3295911153,68.593963623,58.1212269465,0.581212269465,1.0,10.5,4644.23548534,142.380961848,2515.56466544,0.938935103113,2515.56466544,1.0,0.0,0.0,0.0,121.067499797,1.0,99.638888677,1.0,0.0,59.7666667302,119.903333028,1.0,99.6111106873,0.0,1.0,240.970834096,0.0,2092.59008789,0.000254621249399,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24861438548,139022.0,3176.32836685,97.3785006049,1720.46818701,0.642165155506,1720.46818701,0.248988388906,1.0,1.0,1.0,0.0,2676.54433187,2679.167769,2679.167769,0.0,0.0,1888.11083984,2679.167769
2015-10-14T22:00:00.000Z,0.0,0.0352124048339,0.860769047237,0.674910320354,52.4935007095,0.0469821027123,132.67250061,0.0,65.7158342997,1.0,96.1944446564,0.0,0.0,0.0,57.6249993642,66.9566666285,1.0,96.0416641235,0.0,0.0,132.67250061,96.7425092061,2.0,0.0,123.363000234,70.8694995244,0.548984562751,1547.54166667,0.0,0.547266718163,0.0,1.0,14.735834678,82.4900004069,9.84600067139,2566.24951172,82.2995001475,82.2480265299,70.8499997457,70.8064829508,,2620.33274333,53.3675003052,53.263458252,40.2065000534,40.505569458,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,82.9535001119,100.0,9.28346896172,42.0930000941,2.94299983978,5.45236555735,37.2635002136,225.0,786.516657511,0.547266718163,42.0930000941,0.797228655134,102.424354553,2.0,1.0,1.0,1433.94095866,1433.94095866,0.0,0.563565605866,0.0,1.0,14.8047277133,82.1255003611,9.57600402832,2955.38006592,82.1270001729,81.8818105062,70.8889993032,70.5424397786,9.96800231934,2491.74991862,53.1905002594,53.1436284383,40.189499855,40.5693995158,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,5.76174871127,39.5569995244,239.0,761.025004069,0.563565605866,41.9375003179,0.954245221819,96.2850424449,2.0,1.0,1.0,1347.99058024,1347.99058024,1547.54166667,0.547863906776,5395.56481934,0.0,32.6724185944,8.82771652937,11.1354166667,5395.56481934,0.0816243610839,228.904163361,228.904163361,98.1965586344,2.0,53.5972722371,41.0441309611,40.0,1.0,3707.86960623,1189.21590346,0.0,0.0,0.583333333333,13.614197731,1.0,0.0,50.3983322779,57.2358020147,1.0,99.702381134,0.0,1.0,1.0,0.0,48.8624986013,1.0,96.82142512,0.0,1.0,0.0352601664446,99.2608305613,96.6100845337,99.2608305613,2.0,0.0,113.674261912,0.0566000007093,36.4584665687,0.940982805405,735.022333389,1.0,0.0,6853.19220959,0.00685319220959,644.142510809,0.712464923594,0.228507123435,0.712464923594,0.0,0.0,2008.37916056,644.142510809,2008.37916056,0.0,0.0,0.00200837916056,0.71166062355,1.0,5.73068546,2.0,2.0,0.0,55.5222053528,67.1592248281,57.2358020147,0.572358020147,1.0,9.91666666667,4897.08550969,150.132728481,2652.52167137,0.940972047029,2652.52167137,1.0,0.0,0.0,0.0,114.661666234,1.0,98.1388893127,1.0,0.0,58.8500003815,114.242499669,1.0,98.0833339691,0.0,1.0,228.904163361,0.0,2105.66992188,0.000262249619259,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242841563845,139022.0,3522.91024996,108.003858004,1908.19534718,0.676925094088,1908.19534718,0.243620957012,1.0,1.0,1.0,0.0,2818.9165446,2818.9165446,2818.9165446,0.0,0.0,2008.37916056,2818.9165446
2015-10-14T23:00:00.000Z,0.0,0.0332552350345,0.824995165583,0.632040147603,51.6047487259,0.0454368577841,119.833333969,0.0,59.3533331553,1.0,93.0555540721,0.0,0.0,0.0,55.7166662216,60.4191672007,1.0,92.8611094157,0.0,0.0,119.833333969,93.3952560425,2.0,0.0,121.520248413,69.9154996872,0.521237105098,1373.73330688,0.0,0.5217679955,0.0,1.0,14.3865354061,81.3244991302,,2465.83284505,81.1504987081,81.0857849121,69.8944994609,69.8598302205,,2708.66603597,52.1239999135,52.0206502279,40.1794996262,40.3191299438,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,80.5010000865,100.0,8.84901857376,40.9709990819,2.27700010935,5.53751687209,37.9024995168,225.0,704.77498881,0.5217679955,40.9709990819,0.943220292349,96.3308010101,2.0,1.0,1.0,1348.63123576,1348.63123576,0.0,0.533908731028,0.0,1.0,14.3732403914,80.6810003916,,2819.27209473,80.73949941,80.5074717204,69.9364999135,69.6022542318,,2523.24993896,51.9575001399,51.9119313558,40.0409994125,40.4513117472,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,5.74998970826,39.4744997025,239.0,668.958333333,0.533908731028,40.6984999975,0.894343574161,89.4343573252,2.0,1.0,1.0,1252.08100382,1252.08100382,1373.73330688,0.520616687461,5519.25211589,0.0,34.5041729609,9.16962254047,10.0520833333,5519.25211589,0.0923795209586,243.031667074,243.031667074,100.0,2.0,52.3465499878,40.8861821493,40.0,1.0,3367.79492369,1232.48260555,0.0,0.0,0.0,13.442712148,1.0,0.0,44.8741652171,56.4517873128,1.0,96.9226163228,0.0,1.0,1.0,0.0,42.7708320618,1.0,92.5119024913,0.0,1.0,0.0332290937747,87.6449960073,92.2708072662,87.6449960073,2.0,0.0,103.248399453,0.0566000007093,37.7849183989,0.945363225975,721.686594497,1.0,0.0,6224.63796885,0.00622463796885,667.578055219,0.692149305356,0.253299858994,0.692149305356,0.0,0.0,1824.17664591,667.578055219,1824.17664591,0.0,0.0,0.00182417664591,0.691639701525,1.0,8.82867176707,2.0,2.0,0.0,64.4216194153,63.9372940063,56.4517873128,0.564517873128,1.0,11.6666666667,4600.27752923,141.033317852,2491.75470113,0.94544916435,2491.75470113,1.0,0.0,0.0,0.0,121.713333766,1.0,100.0,1.0,0.0,60.0,121.318332672,1.0,100.0,0.0,1.0,243.031667074,0.0,1973.33996582,0.000271790928047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267914837249,139022.0,3079.81800475,94.4197276856,1668.19304774,0.632964281054,1668.19304774,0.268413700235,1.0,1.0,1.0,0.0,2635.52478027,2635.52478027,2635.52478027,0.0,0.0,1824.17664591,2635.52478027
2015-10-15T00:00:00.000Z,0.0,0.0330081431275,0.809881761446,0.608888288966,50.7430006663,0.0447946703193,112.393334707,0.0,55.7208334605,1.0,91.0416673024,0.0,0.0,0.0,54.5249999364,56.6725002925,1.0,90.8749993642,0.0,0.0,112.393334707,91.2309729258,2.0,0.0,120.075750033,69.3327493668,0.509200855629,1272.36666361,0.0,0.499639922049,0.0,1.0,14.0396536986,80.1830005646,9.79649925232,2420.8328654,79.9969997406,79.9521484375,69.3019981384,69.2642822266,,2428.66608683,52.5979998906,52.4805730184,40.1779994965,40.2593154907,40.2712961833,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,82.8124993642,100.0,8.47841620445,39.8190002441,2.09549935659,5.56123757362,38.0825001399,225.0,632.366668701,0.499639922049,39.8190002441,0.869779314314,89.702428182,2.0,1.0,1.0,1255.83400472,1255.83400472,0.25,0.522727200015,0.0,1.0,14.1919431686,80.0690002441,,2743.90651449,80.1575005849,79.9375508626,69.3635005951,69.0383987427,,2371.24984741,52.4074996312,52.3728612264,40.0319999059,40.4410985311,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,5.74532667796,39.4399998983,239.0,640.0,0.522727200015,40.125500679,0.872089901879,87.2089913686,2.0,1.0,1.0,1220.92586263,1220.92586263,1272.36666361,0.506702378217,5035.00488281,0.0,28.6470076821,7.42510187626,8.46614583333,5035.00488281,0.0707455426136,179.259165446,179.259165446,89.0439535777,2.0,52.8019908558,40.7777404785,40.2712961833,1.0,3039.76522,1335.72600824,0.0,0.0,0.0,13.4059673945,1.0,0.0,42.4533319473,55.8960307439,1.0,94.8452358246,0.0,1.0,1.0,0.0,40.0258324941,1.0,90.2083307902,0.0,1.0,0.0328772423336,82.4791641235,89.9927177429,82.4791641235,2.0,0.0,93.1918067424,0.0566000007093,40.9501099631,0.948448273538,712.363910648,0.75,0.25,5618.34625728,0.00561834625728,723.50016696,0.65892826594,0.289544605811,0.67149430022,0.61746863218,0.0,1646.49833171,723.50016696,1287.62916056,358.869171143,0.0,0.00164649833171,0.655103137096,1.0,6.53913291545,2.0,2.0,0.25,71.5672518412,61.5267807643,55.8960307439,0.558960307439,1.0,11.0833333333,4375.49122824,134.141916706,2369.99849867,0.948472871752,2369.99849867,1.0,0.0,0.0,0.0,90.1091674169,1.0,89.2500019073,1.0,0.0,53.4666671753,89.1500008901,1.0,89.1111119588,0.0,1.0,179.259165446,0.0,2002.57995605,0.000294558486881,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.305274525434,139022.0,2826.46933595,86.6526738269,1530.96594949,0.612692232287,1530.96594949,0.309276759553,1.0,1.0,1.0,0.0,2498.75201416,2498.75201416,1917.55784098,581.194173177,0.0,1646.49833171,2498.75201416
2015-10-15T01:00:00.000Z,0.0,0.0319212694292,0.790393754114,0.58289568182,49.8265015284,0.0436157519623,103.37249883,0.0,51.1916666031,1.0,88.6666666667,0.0,0.0,0.0,53.0916668574,52.1625000636,1.0,88.4861106873,0.0,0.0,103.37249883,88.6923878988,2.0,0.0,118.469250997,68.6427494685,0.487607548314,1154.26666768,0.0,0.469089267937,0.0,1.0,13.6867284775,78.9439996084,9.67680053711,2355.41617839,78.7355009715,78.7116953532,68.5954996745,68.5474675496,,2308.99951172,52.5335000356,52.416229248,40.4179995855,40.3916651408,40.5347207387,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,81.4115009308,100.0,8.03871762753,38.317501386,1.70849959056,5.64801081022,38.7094999949,225.0,547.716669718,0.469089267937,38.317501386,0.831545933315,83.1545931498,2.0,1.0,1.0,1164.16430664,1164.16430664,0.416666666667,0.512219779743,0.0,1.0,13.9925163587,79.3670005798,,2658.41725667,79.4675000509,79.2615483602,68.6899992625,68.3648401896,,2284.49987793,52.3474995295,52.3199488322,39.8999999364,40.2955652873,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.72545794646,39.2945006688,239.0,606.549992879,0.512219779743,39.5675001144,0.845063331241,84.5063349406,2.0,1.0,1.0,1183.08866374,1183.08866374,1154.26666768,0.486819805445,4785.88000488,0.0,25.6132891973,6.44504920642,7.36458333333,4785.88000488,0.0625613638319,148.508330027,148.508330027,83.8619505564,2.0,52.6989237467,40.8097559611,40.5347207387,1.0,2735.53606623,1422.87085092,0.0,0.0,0.0,13.7633078893,1.0,0.0,38.9508323669,54.8321917852,1.0,92.2380936941,0.0,1.0,1.0,0.0,36.6133327484,1.0,87.458331426,0.0,1.0,0.0318751283975,75.5641651154,87.0137074788,75.5641651154,2.0,0.0,83.8648809928,0.0566000007093,43.6217588405,0.951494178614,703.273253758,0.583333333333,0.416666666667,5056.04469656,0.00505604469656,770.702443354,0.625933166005,0.325574964092,0.637307199644,0.608856641363,0.0,1481.71165975,770.702443354,905.510009766,576.201649984,0.0,0.00148171165975,0.624872043729,1.0,5.61018563565,2.0,2.0,0.416666666667,78.4851207733,58.8146753311,54.8321917852,0.548321917852,1.0,10.5,4158.40691715,127.486639833,2252.4141031,0.951508130097,2252.4141031,1.0,0.0,0.0,0.0,74.7441663742,1.0,84.0138899485,1.0,0.0,50.325000445,73.764166832,1.0,83.8750006358,0.0,1.0,148.508330027,0.0,1729.54003906,0.00031377594079,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.342167296099,139022.0,2552.54093212,78.2546953571,1382.59177344,0.584061035321,1382.59177344,0.343278181258,1.0,1.0,1.0,0.0,2367.20426432,2367.20426432,1420.8375651,946.366699219,0.0,1481.71165975,2367.20426432
2015-10-15T02:00:00.000Z,0.0,0.030623063751,0.774531247422,0.551684498544,48.6407505671,0.0422059552201,90.6433334351,0.0,44.9349997838,1.0,84.9166653951,0.0,0.0,0.0,50.8416668574,45.7083326976,1.0,84.7361106873,0.0,0.0,90.6433334351,84.9698632558,2.0,0.0,116.55600071,67.9152501424,0.465747709406,998.84165446,0.0,0.442624616591,0.0,1.0,13.2818314234,77.5279992421,9.36163607511,2225.83296712,77.2760003408,77.2703297933,67.8545004527,67.8039779663,9.91799926758,2182.66617839,52.362499555,52.2378667196,41.1064996719,41.0120697021,41.1800918579,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,82.7374998728,100.0,7.52515133222,36.1695006688,1.5854994456,5.75668009122,39.5210002263,225.0,454.358329773,0.442624616591,36.1695006688,0.730553225563,73.0553226471,2.0,1.0,1.0,1022.77451579,1022.77451579,0.916666666667,0.491515859376,0.0,1.0,13.7266139189,78.4324989319,9.95399475098,2472.44051107,78.5600007375,78.3421274821,67.9759998322,67.6638539632,,2176.99986776,52.1660000483,52.1484502157,39.9539995193,40.3881174723,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127501805623,100.0,5.73275677363,39.34700044,239.0,544.483324687,0.491515859376,38.6060012182,0.790265597389,79.0265585581,2.0,1.0,1.0,1106.37183634,1106.37183634,998.84165446,0.464742691139,4537.33862305,0.0,22.9783441226,6.024660031,6.24479166667,4537.33862305,0.0590914870964,127.118335088,127.118335088,79.7770779928,2.0,52.511660258,41.1498514811,41.1800918579,1.0,2367.3406574,1404.28139907,0.0,0.0,0.0,13.2417672475,1.0,0.0,34.2091654142,54.6127332052,1.0,88.3392836253,0.0,1.0,1.0,0.0,31.4649993579,1.0,83.2380936941,0.0,1.0,0.0305763536507,65.6741644541,82.7883745829,65.6741644541,2.0,0.0,72.5769054749,0.0566000007093,43.0518514698,0.952580349019,700.052436182,0.0833333333333,0.916666666667,4375.51539662,0.00437551539662,760.633408662,0.59791037935,0.354674102947,0.622022192441,0.595527561879,0.0,1282.27746582,760.633408662,119.973327637,1162.30413818,0.0,0.00128227746582,0.596640969316,1.0,5.49205661315,2.0,2.0,0.916666666667,82.5380217234,57.7579596837,54.6127332052,0.546127332052,1.0,11.6666666667,3771.62205647,115.628756945,2042.91087448,0.952584482297,2042.91087448,1.0,0.0,0.0,0.0,63.9666674932,1.0,79.7916673024,1.0,0.0,47.7833344142,63.1516669591,1.0,79.6388905843,0.0,1.0,127.118335088,0.0,1439.67993164,0.00030967653659,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.372328239163,139022.0,2188.19869994,67.0848488618,1185.24466468,0.552665164891,1185.24466468,0.373685205159,1.0,1.0,1.0,0.0,2144.59810384,2144.59810384,192.876281738,1951.7218221,0.0,1282.27746582,2144.59810384
2015-10-15T03:00:00.000Z,0.0,0.0320258684551,0.797148181508,0.590959479528,50.0694999695,0.0436636644119,105.11333402,0.0,52.1483335495,1.0,89.1111119588,0.0,0.0,0.0,53.3416668574,52.897500356,1.0,88.9027786255,0.0,0.0,105.11333402,89.3235556285,2.0,0.0,118.472999891,68.4034999212,0.49375252548,1186.0916748,0.0,0.487545161345,0.0,1.0,13.7773771286,79.2109991709,9.65250015259,2363.33288574,78.9950002035,78.958384196,68.375,68.3182576497,,2530.33278402,51.786500295,51.6651967367,40.2545003891,40.2714029948,40.2736110687,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,81.5734996796,100.0,8.19120240211,38.7404998144,1.99500052134,5.58617476622,38.2594998678,225.0,597.899998983,0.487545161345,38.7404998144,0.869841225034,86.98412323,2.0,1.0,1.0,1217.77771505,1217.77771505,0.25,0.50346071812,0.0,1.0,13.8462699254,78.8600006104,9.98999786377,2537.30741374,78.9559993744,78.7357050578,68.4319998423,68.1090672811,,2409.99993896,51.5870002111,51.5765889486,39.9809999466,40.4289703369,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,5.74066356818,39.4055007299,239.0,588.191665649,0.50346071812,38.9749994278,0.83298358009,83.2983589172,2.0,1.0,1.0,1166.17701213,1166.17701213,1186.0916748,0.491880636919,5190.19742839,0.0,28.4846038818,5.98490806421,6.2734375,5190.19742839,0.0791799216732,192.412499746,192.412499746,91.6805737813,2.0,51.9087575277,40.8078435262,40.2736110687,1.0,2881.08892747,1342.84198576,0.0,0.0,0.0,13.6670738856,1.0,0.0,39.5849994024,54.7079261144,1.0,92.8035691579,0.0,1.0,1.0,0.0,37.3583329519,1.0,88.0297590892,0.0,1.0,0.0319719300237,76.9324995677,87.7389392853,76.9324995677,2.0,0.0,88.3271776287,0.0566000007093,41.1682685226,0.952421731395,700.521013738,0.75,0.25,5325.06756971,0.00532506756971,727.354558421,0.649634362874,0.3027870086,0.658713663837,0.620257125799,0.0,1560.55082194,727.354558421,1208.77748617,351.773335775,0.0,0.00156055082194,0.646696527799,1.0,7.59652696109,2.0,2.0,0.25,82.4585215251,57.9220428467,54.7079261144,0.547079261144,1.0,9.91666666667,4223.93091322,129.495446151,2287.90538036,0.952421371474,2287.90538036,1.0,0.0,0.0,0.0,96.4475002289,1.0,91.6944452922,1.0,0.0,54.950000445,95.9649995168,1.0,91.5833339691,0.0,1.0,192.412499746,0.0,1808.70996094,0.000296127724551,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.317912866793,139022.0,2633.30256881,80.7306506676,1426.33656636,0.593762941587,1426.33656636,0.320998002169,1.0,1.0,1.0,0.0,2402.19869995,2402.19869995,1835.05755615,567.141143799,0.0,1560.55082194,2402.19869995
2015-10-15T04:00:00.000Z,0.0,0.0296405408246,0.769523538928,0.535621009922,47.8105010986,0.0409367274323,82.0524997711,0.0,40.6883338292,1.0,82.2777773539,0.0,0.0,0.0,49.2166671753,41.340833346,1.0,82.0277779897,0.0,0.0,82.0524997711,82.4002799988,2.0,0.0,114.930001259,67.1195001602,0.450399495636,902.466679891,0.0,0.428999659082,0.0,1.0,12.9977991581,76.5170001984,9.17700068156,2152.4995931,76.2395006816,76.2441482544,67.0625,67.0173212687,9.47699928284,2216.33284505,51.4294999441,51.2950897217,40.9535001119,40.8281758626,41.1018514633,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,85.8605003357,100.0,7.25652734439,35.2860005697,1.54650020599,5.74127181371,39.4069999059,225.0,415.341669718,0.428999659082,35.2860005697,0.690479838053,69.0479850769,2.0,1.0,1.0,966.671773275,966.671773275,1.0,0.471739512977,0.0,1.0,13.3954443137,77.2520001729,9.93240203857,2281.5894165,77.3810011546,77.1767145793,67.1765003204,66.8748372396,,2192.74993896,51.2285003662,51.2119318644,39.9270003637,40.3874816895,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,5.72890456518,39.3185002009,239.0,487.125002543,0.471739512977,37.4540007909,0.737076931908,73.7076924642,2.0,1.0,1.0,1031.90770467,1031.90770467,902.466679891,0.449918173312,4586.34684245,0.0,22.9452219009,5.67072705428,6.34114583333,4586.34684245,0.0641934340601,128.765832901,128.765832901,79.9591083527,2.0,51.5557479858,41.0613250732,41.1018514633,1.0,2164.99410247,1362.00791064,0.0,0.0,0.0,12.9042987823,1.0,0.0,31.0358322461,54.1582012177,1.0,85.3511880239,0.0,1.0,1.0,0.0,28.3549993833,1.0,80.1904748281,0.0,1.0,0.0296317252607,59.3908313115,79.8441480001,59.3908313115,2.0,0.0,66.3734523536,0.0566000007093,41.7558491541,0.953443397139,697.504037533,0.0,1.0,4001.52170721,0.00400152170721,737.735841533,0.585254403863,0.368186281381,0.0,0.585254403863,0.0,1172.67582194,737.735841533,0.0,1172.67582194,0.0,0.00117267582194,0.584674889843,1.0,5.56888192449,2.0,2.0,1.0,85.1384423574,56.8543211619,54.1582012177,0.541582012177,1.0,11.0833333333,3527.0020131,108.129301508,1910.41166347,0.953440685244,1910.41166347,1.0,0.0,0.0,0.0,64.6558335622,1.0,80.0277798971,1.0,0.0,47.9166669846,64.1100002925,1.0,79.8611119588,0.0,1.0,128.765832901,0.0,1321.4699707,0.000300354254392,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.386165901119,139022.0,1983.34622826,60.8045704291,1074.28568316,0.536150243159,1074.28568316,0.386763502375,1.0,1.0,1.0,0.0,2003.70268758,2003.70268758,0.0,2003.70268758,0.0,1172.67582194,2003.70268758
2015-10-15T05:00:00.000Z,0.0,0.0305564080558,0.782495498977,0.567884273541,49.011250178,0.0419726027715,95.2125008901,0.0,47.2033332189,1.0,86.2083352407,0.0,0.0,0.0,51.6249996821,48.0091673533,1.0,86.0416653951,0.0,0.0,95.2125008901,86.4949080149,2.0,0.0,116.13000075,67.1187505722,0.47209076467,1068.05834961,0.0,0.456486813034,0.0,1.0,13.2902919451,77.4709993998,9.2640024821,2277.08292643,77.2370007833,77.1978556315,67.0729999542,67.0173212687,9.63000011444,2593.66601562,51.1504999797,51.0128911336,40.7359997431,40.6939137777,40.4782406489,1.0,0.0,99.9981231689,1.0,0.0,0.233998616536,79.5335006714,100.0,7.60538224379,36.5010010401,1.74749914805,5.68490974108,38.9885005951,225.0,516.941673279,0.456486813034,36.5010010401,0.80483694894,80.4836972555,2.0,1.0,1.0,1126.77172852,1126.77172852,0.333333333333,0.48727363831,0.0,1.0,13.5175177256,77.6809991201,9.91799926758,2405.32397461,77.7859999339,77.5671056112,67.1645011902,66.8525110881,9.68599828084,2525.74987793,50.8924996058,50.9218571981,40.1730006536,40.6140696208,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.76418157419,39.5780003866,239.0,551.116668701,0.48727363831,37.6129992803,0.805246334984,80.5246340434,2.0,1.0,1.0,1127.34486898,1127.34486898,1068.05834961,0.470480268791,5383.89628092,0.0,36.8047200839,12.2668184638,15.2005208333,5383.89628092,0.10030219686,227.538332621,227.538332621,97.6378898621,2.0,51.1919784546,41.105275472,40.4782406489,1.0,2695.34125129,1292.86303922,0.0,0.0,0.0,13.7181946437,1.0,0.0,35.8266655604,53.3548053106,1.0,89.5238075256,0.0,1.0,1.0,0.0,33.3041658401,1.0,84.4999974569,0.0,1.0,0.0304686394803,69.1308307648,84.4449075063,69.1308307648,2.0,0.0,82.6326057495,0.0566000007093,39.6360356066,0.954835814419,693.399306275,0.666666666667,0.333333333333,4981.75330504,0.00498175330504,700.283305829,0.645305752424,0.309531105164,0.657667163333,0.620144838766,0.0,1459.94001261,700.283305829,997.72833252,462.211680094,0.0,0.00145994001261,0.643263702591,1.0,9.70684426281,2.0,2.0,0.333333333333,87.9692052205,55.3512312571,53.3548053106,0.533548053106,1.0,10.5,3988.20429051,122.268641356,2160.22331844,0.954836857588,2160.22331844,1.0,0.0,0.0,0.0,113.707499504,1.0,97.4583333333,1.0,0.0,58.4583333333,113.830833117,1.0,97.4305553436,0.0,1.0,227.538332621,0.0,1754.40002441,0.000285106210576,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.32417171866,139022.0,2378.71977331,72.9257614867,1288.44099952,0.56950174765,1288.44099952,0.326352410242,1.0,1.0,1.0,0.0,2262.40043132,2262.40043132,1517.07183838,745.328592936,0.0,1459.94001261,2262.40043132
2015-10-15T06:00:00.000Z,0.0,0.0310095722613,0.783187624601,0.567868859569,49.0532503128,0.0420387201378,95.0433324178,0.0,47.0524997711,1.0,86.2638899485,0.0,0.0,0.0,51.6416664124,47.9908332825,1.0,86.0694440206,0.0,0.0,95.0433324178,86.5583133698,2.0,0.0,116.235750198,67.1824998856,0.472468264571,1066.19167582,0.0,0.466164959145,0.0,1.0,13.3748972416,77.7935002645,9.16200002035,2277.49965413,77.5460001628,77.5628051758,67.162999471,67.1144638062,,2495.33271281,51.189499855,51.0568517049,40.0295003255,39.9977874756,40.1625003815,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,79.7585004171,100.0,7.79156076908,37.5164998372,1.79100004832,5.58333639304,38.2385002772,225.0,541.325004578,0.466164959145,37.5164998372,0.825642983573,82.5399411519,2.0,1.0,1.0,1155.900177,1155.900177,0.0833333333333,0.479370656435,0.0,1.0,13.4087394079,77.269999822,9.66599782308,2408.69850667,77.3795000712,77.155632019,67.2020003001,66.892695109,,2372.99989827,50.9870004654,50.9754053752,39.8819999695,40.348546346,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,5.72322781881,39.2794996897,239.0,524.866666158,0.479370656435,37.4975001017,0.780747695196,78.0747699738,2.0,1.0,1.0,1093.04677327,1093.04677327,1066.19167582,0.470956957183,5083.42956543,0.0,30.5343268712,8.27567875385,9.74739583333,5083.42956543,0.0836373920424,192.879998525,192.879998525,90.7188625336,2.0,51.3128077189,40.6027730306,40.1625003815,1.0,2629.15960881,1349.49781601,0.0,0.0,0.0,14.0707308451,1.0,0.0,36.2016658783,53.0922686259,1.0,89.7797609965,0.0,1.0,1.0,0.0,33.775832812,1.0,84.9047590892,0.0,1.0,0.0309702601738,69.977499644,84.543249766,69.977499644,2.0,0.0,80.6036375925,0.0566000007093,41.3723200865,0.95497382906,692.99353297,0.916666666667,0.0833333333333,4859.43090301,0.00485943090301,730.959709682,0.631067130195,0.323914801941,0.637705313159,0.544317953085,0.0,1424.09251912,730.959709682,1336.78001912,87.3125,0.0,0.00142409251912,0.6276033173,1.0,7.82061701062,2.0,2.0,0.0833333333333,87.3537254333,55.1941811244,53.0922686259,0.530922686259,1.0,10.5,3978.65742482,121.975957679,2155.05222881,0.954981932136,2155.05222881,1.0,0.0,0.0,0.0,96.8324995041,1.0,90.8055547078,1.0,0.0,54.441666921,96.0474999746,1.0,90.736111323,0.0,1.0,192.879998525,0.0,1600.5,0.000297595489106,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.339184220183,139022.0,2374.06379707,72.7830205819,1285.91907544,0.569837457681,1285.91907544,0.342811682566,1.0,1.0,1.0,0.0,2256.64188639,2256.64188639,2096.23472087,160.407165527,0.0,1424.09251912,2256.64188639
2015-10-15T07:00:00.000Z,0.0,0.0304514786885,0.780643189373,0.565444883223,48.8710002899,0.0418187489658,94.2208328247,0.0,46.6966660817,1.0,86.0694459279,0.0,0.0,0.0,51.5416663488,47.524166743,1.0,85.9027773539,0.0,0.0,94.2208328247,86.4349479675,2.0,0.0,115.472249985,66.6012496948,0.46789346251,1052.84999593,0.0,0.451173087205,0.0,1.0,13.1948087215,77.1635004679,9.4800008138,2269.99955241,76.8859996796,76.8818588257,66.5749982198,66.5220870972,9.47999954224,2645.33268229,51.1160001755,50.986134847,40.7060000102,40.6665522257,40.4541670481,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,78.136999766,100.0,7.51881965001,36.1799996694,1.7850001653,5.67598907153,38.9209998449,225.0,519.616663615,0.451173087205,36.1799996694,0.819166772025,81.916677475,2.0,1.0,1.0,1146.83348083,1146.83348083,0.333333333333,0.476374068248,0.0,1.0,13.3362205823,77.0600001017,9.83699798584,2400.44956462,77.1725006104,76.9792836507,66.6275011698,66.3269271851,9.7460009257,2525.74991862,50.855000178,50.8989105225,40.2269999186,40.6689631144,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.77066926161,39.6229995092,239.0,533.233334859,0.476374068248,36.9455006917,0.797897251674,79.7897256215,2.0,1.0,1.0,1117.05615234,1117.05615234,1052.84999593,0.466931676583,5408.98380534,0.0,36.9161976178,12.1559274991,15.0052083333,5411.31750488,0.103320610022,233.120001475,233.120001475,98.405485789,2.0,51.1268132528,41.1294708252,40.4541670481,1.0,2674.61302501,1293.1934196,0.0,0.0,0.0,13.7639284134,1.0,0.0,35.5174988111,52.8110698064,1.0,89.2380924225,0.0,1.0,1.0,0.0,33.0041661263,1.0,84.2738068899,0.0,1.0,0.0304093595578,68.5216652552,84.4756622314,68.5216652552,2.0,0.0,81.9971287579,0.0566000007093,39.6461642654,0.955107186139,692.60160187,0.666666666667,0.333333333333,4943.44167763,0.00494344167763,700.462257395,0.643817364611,0.311290033943,0.654031643094,0.622539844676,0.0,1448.71250407,700.462257395,994.355834961,454.356669108,0.0,0.00144871250407,0.642827957869,1.0,9.84941226688,2.0,2.0,0.333333333333,86.6005452474,55.0410944621,52.8110698064,0.528110698064,1.0,9.91666666667,3967.80644461,121.643293023,2149.17476146,0.955107398554,2149.17476146,1.0,0.0,0.0,0.0,116.995000203,1.0,98.3194446564,1.0,0.0,58.9750000636,116.124999682,1.0,98.2916666667,0.0,1.0,233.120001475,0.0,1577.86999512,0.000285179067093,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.325921497849,139022.0,2353.34121054,72.147716491,1274.69462168,0.566482673206,1274.69462168,0.327320935478,1.0,1.0,1.0,0.0,2250.1917216,2250.1917216,1520.34820557,729.843516032,0.0,1448.71250407,2250.1917216
2015-10-15T08:00:00.000Z,0.0,0.0307170254366,0.782368510347,0.570559965171,49.0787496567,0.0421766907843,96.7699991862,0.0,47.9583339691,1.0,86.8333339691,0.0,0.0,0.0,51.9833329519,48.8116668065,1.0,86.638888677,0.0,0.0,96.7699991862,87.0802660855,2.0,0.0,116.161499341,67.0827496847,0.471980322684,1082.72501119,0.0,0.463219011974,0.0,1.0,13.3422638575,77.6689999898,9.88199996948,2297.0828654,77.3854993184,77.4127502441,67.0610001882,67.0135142008,,2534.33278402,51.1384998957,51.0065231323,40.150999705,40.1110534668,40.1726853053,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,76.8575013479,100.0,7.73439578215,37.2344996134,1.7324997584,5.60786807537,38.4184999466,225.0,537.158335368,0.463219011974,37.2344996134,0.827655545189,82.7655550639,2.0,1.0,1.0,1158.71776326,1158.71776326,0.0,0.48534521593,0.0,1.0,13.4522506396,77.4425010681,9.88200378418,2418.44734701,77.5520000458,77.3294194539,67.1044991811,66.7982966105,,2471.49993896,50.9374996821,50.926961263,40.0170001984,40.4525858561,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,5.7416772445,39.4144992828,239.0,545.566660563,0.48534521593,37.5349998474,0.802653438023,80.2653433482,2.0,1.0,1.0,1123.71481323,1123.71481323,1082.72501119,0.47174130912,5252.04105632,0.0,30.462521712,8.48401737213,9.84895833333,5252.04105632,0.0847029203531,195.017498016,195.017498016,92.0502662659,2.0,51.2065302531,40.7110366821,40.1726853053,1.0,2667.71741993,1374.41004267,0.0,0.0,0.0,13.6760110855,1.0,0.0,36.4883324305,53.3849891027,1.0,90.107140859,0.0,1.0,1.0,0.0,33.9766654968,1.0,85.1071402232,0.0,1.0,0.0307064383223,70.4649963379,85.042509079,70.4649963379,2.0,0.0,81.7857262813,0.0566000007093,42.1360683513,0.954415696534,694.63582932,1.0,0.0,4930.69664827,0.00493069664827,744.45349511,0.629893028518,0.324521367119,0.629893028518,0.0,0.0,1444.97747803,744.45349511,1444.97747803,0.0,0.0,0.00144497747803,0.629327356815,1.0,7.66405242324,2.0,2.0,0.0,85.2200527191,55.8193353017,53.3849891027,0.533849891027,1.0,11.0833333333,4042.12746261,123.921794633,2189.43097314,0.954414395638,2189.43097314,1.0,0.0,0.0,0.0,97.7633336385,1.0,92.1388893127,1.0,0.0,55.2083336512,97.2083339691,1.0,92.0138899485,0.0,1.0,195.017498016,0.0,1557.35998535,0.000303089211429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340021450433,139022.0,2417.72849049,74.121673858,1309.57019309,0.570866430466,1309.57019309,0.340617810614,1.0,1.0,1.0,0.0,2294.00455729,2294.00455729,2294.00455729,0.0,0.0,1444.97747803,2294.00455729
2015-10-15T09:00:00.000Z,0.0,0.0337774413003,0.830822551877,0.63976953954,51.5012505849,0.0457679016067,122.494165421,0.0,60.8900000254,1.0,93.888888677,0.0,0.0,0.0,56.2249994278,61.6041666667,1.0,93.7083320618,0.0,0.0,122.494165421,94.3460985819,2.0,0.0,120.607500076,69.1062494914,0.529868267289,1417.05001831,0.0,0.532005563536,0.0,1.0,14.2874263922,80.8924992879,,2530.41617839,80.6644992828,80.604482015,69.11449941,69.0357106527,,2725.33268229,52.4854996999,52.3499806722,40.1149997711,40.3655751546,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,81.0875002543,100.0,8.82350460688,40.5494995117,2.75849978129,5.46392178535,37.3564999898,225.0,747.933344523,0.532005563536,40.5494995117,0.956818782261,100.333100637,2.0,1.0,1.0,1404.66339111,1404.66339111,0.0,0.52806191548,0.0,1.0,14.1339283784,79.8334999084,,2649.41841634,79.8860015869,79.6410776774,69.0979995728,68.7673212687,,2478.99985758,52.302500089,52.2663930257,40.0500005086,40.4717381795,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0525016784668,100.0,5.74370471636,39.4249998728,239.0,669.116668701,0.52806191548,39.8360010783,0.904536408924,90.4536406199,2.0,1.0,1.0,1266.35097249,1266.35097249,1417.05001831,0.529455886707,5518.08528646,0.0,28.4433131218,4.76746801535,5.37239583333,5518.08528646,0.090852994177,242.753331502,242.753331502,99.9770011902,2.0,52.4983774821,40.8664347331,40.0,1.0,3457.24951501,1239.80230188,0.0,0.0,0.0,13.7972873052,1.0,0.0,45.9941654205,55.3172121048,1.0,97.8571414948,0.0,1.0,1.0,0.0,44.3383321762,1.0,93.3869012197,0.0,1.0,0.0337469528234,90.3324972788,93.3586355845,90.3324972788,2.0,0.0,105.990859605,0.0566000007093,38.0093224818,0.951352198341,703.7007456,1.0,0.0,6389.97536566,0.00638997536566,671.542791616,0.700220319071,0.251105614344,0.700220319071,0.0,0.0,1872.63000488,671.542791616,1872.63000488,0.0,0.0,0.00187263000488,0.699842423201,1.0,9.07619513836,2.0,2.0,0.0,79.8515841166,58.9231338501,55.3172121048,0.553172121048,1.0,9.33333333333,4697.0518169,144.000182086,2544.1727965,0.951325933415,2544.1727965,1.0,0.0,0.0,0.0,121.702498754,1.0,99.986111323,1.0,0.0,59.9833332698,121.050833384,1.0,99.9722220103,0.0,1.0,242.753331502,0.0,1947.22998047,0.00027340509043,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26395329458,139022.0,3161.19878614,96.9146644663,1712.27320233,0.640259146198,1712.27320233,0.264371339356,1.0,1.0,1.0,0.0,2674.34399414,2674.34399414,2674.34399414,0.0,0.0,1872.63000488,2674.34399414
2015-10-15T10:00:00.000Z,0.0,0.0352789873551,0.862432541684,0.677975036592,52.6217501958,0.0480323291254,136.458335241,0.0,67.3858327866,1.0,97.1111106873,0.0,0.0,0.0,58.1750001907,69.0725008647,1.0,96.9583333333,0.0,0.0,136.458335241,97.4651222229,2.0,0.0,123.549750964,70.928000768,0.556289552561,1579.98332723,0.0,0.547598214018,0.0,1.0,14.7938497861,82.6745001475,,2629.16617839,82.4105008443,82.385365804,70.922000885,70.8445790609,,2622.99940999,53.6105006536,53.4743067424,40.2049999237,40.5462926229,40.138425827,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,82.1960004171,100.0,9.35385155678,42.2055009206,3.01649983724,5.43999834855,37.1885000865,225.0,801.358332316,0.547598214018,42.2055009206,,104.518536886,2.0,1.0,1.0,1463.25952148,1463.25952148,0.0833333333333,0.569059027533,0.0,1.0,14.8446130753,82.2709999084,,2764.90393066,82.2785002391,82.0300470988,70.934000651,70.5960184733,,2483.24985758,53.4409999847,53.3884302775,40.2255001068,40.5910975138,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,5.75830213229,39.5374997457,239.0,778.625,0.569059027533,42.0530001322,0.965832635789,97.6641044617,2.0,1.0,1.0,1367.29747518,1367.29747518,1579.98332723,0.556210795283,5391.48091634,0.0,22.2154865265,1.73937656482,1.14322916667,5391.48091634,0.0721421996311,204.173334757,204.173334757,93.3973375956,2.0,53.6655985514,41.0122909546,40.138425827,1.0,3730.82867629,1226.85619592,0.0,0.0,0.25,13.7279609044,1.0,0.0,50.7016655604,57.1940399806,1.0,99.7916666667,0.0,1.0,1.0,0.0,49.5266653697,1.0,97.2559509277,0.0,1.0,0.0352721659983,100.199997584,97.0711797078,100.199997584,2.0,0.0,114.378131147,0.0566000007093,37.6124263672,0.945507746803,721.236638199,0.916666666667,0.0833333333333,6895.62706754,0.00689562706754,664.530492859,0.71150008978,0.233971690817,0.714973188668,0.674592579656,0.0,2020.81501261,664.530492859,1856.0225118,164.792500814,0.0,0.00202081501261,0.711629807949,1.0,5.82487316724,2.0,2.0,0.0833333333333,67.2461779912,63.8547827403,57.1940399806,0.571940399806,1.0,11.0833333333,4957.6848722,151.990557514,2685.34550547,0.945471780597,2685.34550547,1.0,0.0,0.0,0.0,102.570000331,1.0,93.361111323,1.0,0.0,55.9416672389,101.603335063,1.0,93.2361125946,0.0,1.0,204.173334757,0.0,2104.51000977,0.000270550174556,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.247465546428,139022.0,3556.97618836,109.048236802,1926.64726918,0.678344972915,1926.64726918,0.247350762279,1.0,1.0,1.0,0.0,2840.21750895,2840.21750895,2595.93302409,244.284484863,0.0,2020.81501261,2840.21750895
