timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-15T11:00:00.000Z,0.0,0.0352183922832,0.868586724671,0.68526481437,53.0019995372,0.0477600212093,137.079998016,0.0,67.850833257,1.0,97.4722226461,0.0,0.0,0.0,58.3916664124,69.2499993642,1.0,97.3194433848,0.0,0.0,137.079998016,97.6754137675,2.0,0.0,124.877249718,71.8752501806,0.553295866261,1588.34999593,0.0,0.532781901973,0.0,1.0,14.9969028632,83.3854999542,,2671.66617839,83.1034997304,83.0949172974,71.8535003662,71.7791697184,,2496.99945068,54.8944997787,54.7706324259,40.8155008952,41.1412404378,40.6810185115,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,82.4885005951,100.0,9.43465137482,42.2879988352,2.73450088501,5.56225136916,38.0810000102,225.0,779.466674805,0.532781901973,42.2879988352,0.999198782785,104.48437945,2.0,1.0,1.0,1462.78131104,1462.78131104,0.75,0.578757259869,0.0,1.0,15.2277545134,83.550500234,,2799.77457682,83.5474999746,83.3040771484,71.8969999949,71.5527801514,,2451.49987793,54.71149985,54.6698557536,41.0174999237,41.3015136719,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,5.85764535268,40.2664995193,239.0,808.883331299,0.578757259869,42.5300000509,0.993777138846,99.8372344971,2.0,1.0,1.0,1397.72128296,1397.72128296,1588.34999593,0.553425426377,5173.86136882,0.0,22.0051527023,2.57111852368,3.83333333333,5173.86136882,0.0548064661869,157.476666133,157.476666133,85.3419596354,2.0,55.0143814087,41.6854756673,40.6810185115,1.0,3662.8762188,1316.52064567,0.0,0.0,1.0,13.4421059291,1.0,0.0,51.3624992371,58.4113944372,1.0,100.0,0.0,1.0,1.0,0.0,49.739165624,1.0,97.6964276632,0.0,1.0,0.0352249280394,101.101664861,97.257856369,101.101664861,2.0,0.0,112.29487411,0.0566000007093,40.361320268,0.939528565944,739.513881274,0.25,0.75,6770.03169831,0.00677003169831,713.0975223,0.691121996036,0.248404893342,0.697677794209,0.688939708503,0.0,1984.00835164,713.0975223,500.195007324,1483.81334432,0.0,0.00198400835164,0.691216861208,1.0,1.75786516101,2.0,2.0,0.75,56.2539040248,68.1256542206,58.4113944372,0.584113944372,1.0,10.5,4979.39686448,152.656194378,2697.10587394,0.939526889378,2697.10587394,1.0,0.0,0.0,0.0,78.9900004069,1.0,85.055557251,1.0,0.0,50.9250008265,78.4866657257,1.0,84.8750006358,0.0,1.0,157.476666133,0.0,2020.29003906,0.000290323260117,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.264393596554,139022.0,3632.28566011,111.357041999,1967.43887992,0.685350081639,1967.43887992,0.264289862905,1.0,1.0,1.0,0.0,2870.7064209,2870.7064209,716.942708333,2153.76371257,0.0,1984.00835164,2870.7064209
2015-10-15T12:00:00.000Z,0.0,0.0356593351075,0.862155098213,0.677770238965,53.0687494278,0.0486512253278,138.140830994,0.0,68.3025004069,1.0,97.5416666667,0.0,0.0,0.0,58.441666921,69.864165624,1.0,97.4027779897,0.0,0.0,138.140830994,97.9037253062,2.0,0.0,125.053499858,71.9847504298,0.564098357054,1602.25001017,0.0,0.551919751802,0.0,1.0,15.0561265945,83.5925000509,,2710.83284505,83.3314997355,83.3193639119,71.9675000509,71.9131368001,,2591.99945068,53.6645005544,53.5469309489,40.2019999822,40.5380223592,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,82.7105007172,100.0,9.57395807902,43.1294997533,2.71499951681,5.482168595,37.4870004654,225.0,800.783335368,0.551919751802,43.1294997533,,103.639054616,2.0,1.0,1.0,1450.94676717,1450.94676717,0.0,0.584079169996,0.0,1.0,15.1951209704,83.4365005493,,2793.40034993,83.4440002441,83.2012125651,72.0020008087,71.6656824748,,2498.49993896,53.4830001195,53.4419911702,40.2929999034,40.5923690796,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,5.76499243577,39.5825004578,239.0,801.466669718,0.584079169996,43.1510003408,0.977956931374,98.0141118368,2.0,1.0,1.0,1372.1975708,1372.1975708,1602.25001017,0.564220151818,5345.97322591,0.0,31.8601126671,8.86658513546,11.9453125,5345.97322591,0.0740509257278,210.520832062,210.520832062,94.8634554545,2.0,53.8370463053,41.0676905314,40.0,1.0,3788.76704253,1107.05982584,0.0,0.0,1.0,13.2513726552,1.0,0.0,51.2549982071,58.7161273956,1.0,100.0,0.0,1.0,1.0,0.0,50.0308319728,1.0,97.857140859,0.0,1.0,0.0356703994889,101.285829544,97.5258630117,101.285829544,2.0,0.0,116.154380508,0.0566000007093,33.9397610919,0.933618973968,757.947965287,1.0,0.0,7002.71356257,0.00700271356257,599.642414603,0.722509743336,0.211113932751,0.722509743336,0.0,0.0,2052.19750977,599.642414603,2052.19750977,0.0,0.0,0.00205219750977,0.722561712066,1.0,7.16833978598,2.0,2.0,0.0,45.6324898402,71.8583621979,58.7161273956,0.587161273956,1.0,9.33333333333,4895.82686837,150.0941416,2651.83992437,0.933623676087,2651.83992437,1.0,0.0,0.0,0.0,105.844999949,1.0,94.8055566152,1.0,0.0,56.7916676203,104.675833384,1.0,94.6527792613,0.0,1.0,210.520832062,0.0,2089.55004883,0.000244132303462,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22612315664,139022.0,3554.94745336,108.986040722,1925.54839853,0.677920849519,1925.54839853,0.226030410468,1.0,1.0,1.0,0.0,2840.37347412,2840.37347412,2840.37347412,0.0,0.0,2052.19750977,2840.37347412
2015-10-15T13:00:00.000Z,0.0,0.035547037704,0.866207701662,0.682512493669,53.0980005264,0.0479664655116,137.152498881,0.0,67.8941663106,1.0,97.5416666667,0.0,0.0,0.0,58.4250005086,69.4033330282,1.0,97.3750006358,0.0,0.0,137.152498881,97.8815180461,2.0,0.0,125.217750549,72.1197500229,0.560212763885,1602.05831909,0.0,0.542559582902,0.0,1.0,15.0609610875,83.6255003611,,2712.08284505,83.3690007528,83.3689498901,72.0904998779,72.0604375203,,2451.33284505,54.3109998703,54.2075119019,40.0279998779,40.3795776367,40.0092592239,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,82.6774997711,100.0,9.57757616043,43.3410008748,2.5289996465,5.48338496685,37.4990002314,225.0,790.733337402,0.542559582902,43.3410008748,,104.103443782,2.0,1.0,1.0,1457.44821167,1457.44821167,0.0,0.586962842166,0.0,1.0,15.2736831506,83.6914997101,,2789.2759196,83.6974995931,83.4548721313,72.1490001678,71.812383016,,2416.49993896,54.1414998372,54.0884348551,40.4024998347,40.6766230265,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,5.77735976378,39.6769997279,239.0,811.324996948,0.586962842166,43.2949997584,0.985964981674,98.7358773549,2.0,1.0,1.0,1382.30228678,1382.30228678,1602.05831909,0.560286202337,5091.01424154,0.0,30.0967815717,8.99230297407,11.8333333333,5091.01424154,0.0628129803434,179.670005798,179.670005798,89.7413132985,2.0,54.5468648275,41.0555928548,40.0092592239,1.0,3730.31328254,1169.96929255,0.0,0.0,1.0,13.4348885218,1.0,0.0,51.5599985123,58.6556113561,1.0,100.0,0.0,1.0,1.0,0.0,50.0949989955,1.0,97.7857100169,0.0,1.0,0.0355508938606,101.654998144,97.5665861766,101.654998144,2.0,0.0,114.362330429,0.0566000007093,35.8684122999,0.928151446967,775.345456878,1.0,0.0,6894.67447407,0.00689467447407,633.717523859,0.706547295088,0.221600325864,0.706547295088,0.0,0.0,2020.53584798,633.717523859,2020.53584798,0.0,0.0,0.00202053584798,0.706611548861,1.0,4.08500022727,2.0,2.0,0.0,37.5443296432,75.0236759186,58.6556113561,0.586556113561,1.0,10.5,4900.28257509,150.230742729,2654.25337184,0.928147620951,2654.25337184,1.0,0.0,0.0,0.0,90.3475004832,1.0,90.1111119588,1.0,0.0,53.9750013351,89.3225008647,1.0,89.9583352407,0.0,1.0,179.670005798,0.0,2041.2800293,0.000258005296283,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238755474734,139022.0,3603.89885724,110.48677168,1952.06307943,0.682603523212,1952.06307943,0.238690175961,1.0,1.0,1.0,0.0,2859.73191325,2859.73191325,2859.73191325,0.0,0.0,2020.53584798,2859.73191325
2015-10-15T14:00:00.000Z,0.0,0.0354932383953,0.864082348582,0.680053801775,53.0282516479,0.0482904152783,137.609169006,0.0,68.0900007884,1.0,97.5277786255,0.0,0.0,0.0,58.4083337784,69.5191669464,1.0,97.3472226461,0.0,0.0,137.609169006,97.8790486654,2.0,0.0,124.948501587,71.920249939,0.560981146493,1598.75834147,0.0,0.542288123778,0.0,1.0,14.9944853783,83.4379997253,,2716.66617839,83.1950009664,83.1890157064,71.8954995473,71.869333903,,2388.66617839,54.6589994431,54.5706075033,40.0174999237,40.3948465983,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,82.5230000814,100.0,9.52022361755,43.1775010427,2.58299986521,5.4740588665,37.4345000585,225.0,789.400004069,0.542288123778,43.1775010427,,103.993654251,2.0,1.0,1.0,1455.91115316,1455.91115316,0.0,0.587579148609,0.0,1.0,15.2168765863,83.5024998983,,2800.8994751,83.507001241,83.2574386597,71.9450003306,71.6006189982,,2356.49997965,54.4850002925,54.4346135457,40.4460000992,40.7072601318,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00450134277344,100.0,5.78100903829,39.7025003433,239.0,809.358332316,0.587579148609,43.0610011419,0.983905370803,98.3905353546,2.0,1.0,1.0,1377.46751912,1377.46751912,1598.75834147,0.561046818497,4963.82637533,0.0,28.819021225,8.84763371944,11.8489583333,4963.82637533,0.0586502226606,167.221666972,167.221666972,87.8718414307,2.0,54.9194819132,41.1301116943,40.0,1.0,3701.15560876,1161.80798839,0.0,0.0,1.0,12.9781427383,1.0,0.0,51.32999897,58.917356809,1.0,100.0,0.0,1.0,1.0,0.0,49.8199987411,1.0,97.7142836253,0.0,1.0,0.0354984115075,101.153329849,97.5997085571,101.153329849,2.0,0.0,113.468427083,0.0566000007093,35.6182065687,0.924248323427,787.966634723,1.0,0.0,6840.78284247,0.00684078284247,629.296927957,0.70343510867,0.220811177632,0.70343510867,0.0,0.0,2004.74250285,629.296927957,2004.74250285,0.0,0.0,0.00200474250285,0.70350005726,1.0,3.75939772669,2.0,2.0,0.0,33.33507967,77.1606286367,58.917356809,0.58917356809,1.0,8.75,4862.96359715,149.086633652,2634.03943081,0.924246286302,2634.03943081,1.0,0.0,0.0,0.0,84.1124998728,1.0,87.8055578868,1.0,0.0,52.583334287,83.1091677348,1.0,87.6388893127,0.0,1.0,167.221666972,0.0,2023.7199707,0.000256205539905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238909456175,139022.0,3578.53016713,109.709029356,1938.32204915,0.680129133463,1938.32204915,0.238855721996,1.0,1.0,1.0,0.0,2849.93239339,2849.93239339,2849.93239339,0.0,0.0,2004.74250285,2849.93239339
2015-10-15T15:00:00.000Z,0.0,0.0355254065149,0.866501712008,0.682832697956,53.1534989675,0.0481845750563,137.826669057,0.0,68.3033339183,1.0,97.569442749,0.0,0.0,0.0,58.4250005086,69.5233325958,1.0,97.3750006358,0.0,0.0,137.826669057,97.8332665761,2.0,0.0,125.506499608,72.3530006409,0.558481108124,1597.7250061,0.0,0.54112205842,0.0,1.0,15.1177674135,83.8249994914,,2724.99951172,83.5894997915,83.5851236979,72.33350118,72.3061523438,,2352.99951172,54.8494997025,54.7636260986,39.933499972,40.2962214152,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,82.8634993235,100.0,9.63742343585,43.6559998194,2.45100021362,5.4803438584,37.4824997584,225.0,790.691670736,0.54112205842,43.6559998194,,104.373012543,2.0,1.0,1.0,1461.22216797,1461.22216797,0.0,0.585670617426,0.0,1.0,15.3244462808,83.8340002696,,2808.02353923,83.8339996338,83.5871302287,72.3725001017,72.0222320557,,2317.49991862,54.6605005264,54.6131210327,40.3815002441,40.6344960531,40.0,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,5.77594053745,39.6665000916,239.0,807.033335368,0.585670617426,43.4524993896,0.984273594448,98.4273598989,2.0,1.0,1.0,1377.98303223,1377.98303223,1597.7250061,0.558568090666,4858.80887858,0.0,27.2437549938,8.30737419923,11.3463541667,4858.80887858,0.0548629427665,156.984166463,156.984166463,85.6429163615,2.0,55.1421788534,41.0020980835,40.0,1.0,3681.63666001,1187.89201143,0.0,0.0,1.0,12.8616046906,1.0,0.0,51.551665624,59.4718964895,1.0,100.0,0.0,1.0,1.0,0.0,50.0808324814,1.0,97.8928565979,0.0,1.0,0.0355320127049,101.632498423,97.4726301829,101.632498423,2.0,0.0,112.870023599,0.0566000007093,36.41787926,0.921969325609,795.433321873,1.0,0.0,6804.70630211,0.00680470630211,643.425420558,0.697057546794,0.2249078787,0.697057546794,0.0,0.0,1994.17000326,643.425420558,1994.17000326,0.0,0.0,0.00199417000326,0.697168603539,1.0,2.60298776966,2.0,2.0,0.0,32.4201143583,78.3621902466,59.4718964895,0.594718964895,1.0,11.0833333333,4869.52867144,149.287902859,2637.59542381,0.921965425494,2637.59542381,1.0,0.0,0.0,0.0,79.0874996185,1.0,86.0555566152,1.0,0.0,51.5250008901,77.9866663615,1.0,85.8750006358,0.0,1.0,156.984166463,0.0,2012.79003906,0.00026195767044,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243943940283,139022.0,3607.19391994,110.587790287,1953.84786044,0.682963034336,1953.84786044,0.243853229241,1.0,1.0,1.0,0.0,2860.83984375,2860.83984375,2860.83984375,0.0,0.0,1994.17000326,2860.83984375
2015-10-15T16:00:00.000Z,0.0,0.0355648203587,0.863424948067,0.679299995272,53.2720006307,0.0480985641097,136.925834656,0.0,67.6325003306,1.0,97.486111323,0.0,0.0,0.0,58.3916670481,69.3041667938,1.0,97.3194446564,0.0,0.0,136.925834656,97.722773234,2.0,0.0,125.913000107,72.6409994761,0.560028185231,1594.39165243,0.0,0.543793067917,0.0,1.0,15.1902863979,84.0859998067,,2720.41617839,83.8579998016,83.8464330037,72.6184984843,72.5975748698,,2403.33284505,54.5360002518,54.463587443,40.0520000458,40.4152119954,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,83.1064999898,100.0,9.68257252375,43.8059997559,2.37599945068,5.50771387418,37.6760005951,225.0,788.274993896,0.543793067917,43.8059997559,,103.550979614,2.0,1.0,1.0,1449.71372477,1449.71372477,0.0,0.584484348901,0.0,1.0,15.4066343307,84.1189994812,,2839.14463298,84.1100006104,83.8580373128,72.6635004679,72.3060684204,,2376.24993896,54.3604996999,54.309656779,40.4219996134,40.7155609131,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,5.78810493151,39.7489995956,239.0,806.20833842,0.584484348901,43.6880009969,0.985264093308,98.5264123281,2.0,1.0,1.0,1379.36973063,1379.36973063,1594.39165243,0.560069018475,4972.57784017,0.0,29.480770429,9.01667026679,12.0572916667,4983.07958984,0.0598270950651,170.379164378,170.379164378,88.7103004456,2.0,54.8714090983,41.1250152588,40.0,1.0,3697.76936876,1148.14871357,0.0,0.0,1.0,12.7686481476,1.0,0.0,51.3383324941,59.8498503367,1.0,100.0,0.0,1.0,1.0,0.0,49.9141654968,1.0,97.7797590892,0.0,1.0,0.0355675627048,101.252497991,97.3315270742,101.252497991,2.0,0.0,113.364613202,0.0566000007093,35.1994464318,0.92196018761,795.459021064,1.0,0.0,6834.52411278,0.00683452411278,621.898339057,0.703519187731,0.218441057246,0.703519187731,0.0,0.0,2002.90833537,621.898339057,2002.90833537,0.0,0.0,0.00200290833537,0.703517104189,1.0,3.89394791843,2.0,2.0,0.0,33.6346384684,78.3686974843,59.8498503367,0.598498503367,1.0,10.5,4845.91808232,148.564059634,2624.80667443,0.921960244978,2624.80667443,1.0,0.0,0.0,0.0,85.993332545,1.0,88.6388893127,1.0,0.0,53.083334287,84.3858324687,1.0,88.4722226461,0.0,1.0,170.379164378,0.0,2035.69006348,0.000253193353798,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236931102438,139022.0,3570.75511863,109.470665284,1934.11066983,0.679354088947,1934.11066983,0.236900305553,1.0,1.0,1.0,0.0,2846.98465983,2846.98465983,2846.98465983,0.0,0.0,2002.90833537,2846.98465983
2015-10-15T17:00:00.000Z,0.0,0.0359271919684,0.856088725966,0.670665027024,53.5524997711,0.0488227741683,137.227497101,0.0,67.9899997711,1.0,97.4722220103,0.0,0.0,0.0,58.3916667302,69.2375005086,1.0,97.3194440206,0.0,0.0,137.227497101,97.8668607076,2.0,0.0,126.833999634,73.2814998627,0.567988342958,1596.79167684,0.0,0.550496698511,0.0,1.0,15.3740007877,84.7175006866,,2729.58284505,84.4819997152,84.4727045695,73.2604999542,73.2331212362,,2388.66617839,54.4265003204,54.3387349447,39.9739999771,40.3216781616,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,83.7545000712,100.0,9.86284017563,44.5079997381,2.27850023905,5.51116053263,37.6954997381,225.0,790.116663615,0.550496698511,44.5079997381,,102.519159953,2.0,1.0,1.0,1435.26824951,1435.26824951,0.0,0.591227231929,0.0,1.0,15.5794710318,84.69800059,,2844.76894124,84.7039998372,84.4349950155,73.3024997711,72.9369049072,,2358.24985758,54.2330001195,54.1821492513,40.3200000127,40.6861979167,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,5.78161736329,39.6934995651,239.0,806.674997965,0.591227231929,44.3839998245,0.974612063453,97.4612058004,2.0,1.0,1.0,1364.45688883,1364.45688883,1596.79167684,0.568115303055,4958.57552083,0.0,30.5921234131,10.0498593648,13.7630208333,4958.57552083,0.061764819957,173.823332469,173.823332469,88.9962933858,2.0,54.6674693714,41.1122741699,40.0,1.0,3708.72964125,1075.77833814,0.0,0.0,1.0,12.0586872101,1.0,0.0,51.3283322652,61.2018127441,1.0,100.0,0.0,1.0,1.0,0.0,49.6741657257,1.0,97.732140859,0.0,1.0,0.0359348920278,101.002497355,97.5498714447,101.002497355,2.0,0.0,113.700628494,0.0566000007093,32.980746778,0.921825430002,795.916031751,1.0,0.0,6854.78179767,0.00685478179767,582.698699023,0.71455817315,0.207269409844,0.71455817315,0.0,0.0,2008.84500122,582.698699023,2008.84500122,0.0,0.0,0.00200884500122,0.714637781183,1.0,6.96271595992,2.0,2.0,0.0,37.3238077164,78.433710734,61.2018127441,0.612018127441,1.0,11.0833333333,4784.50797939,146.681375272,2591.54370024,0.921827582994,2591.54370024,1.0,0.0,0.0,0.0,87.5725008647,1.0,89.2361132304,1.0,0.0,53.4416675568,86.2508341471,1.0,89.0694459279,0.0,1.0,173.823332469,0.0,2048.80004883,0.000237234011725,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22484617912,139022.0,3481.61716698,106.737912534,1885.82881972,0.670800582164,1885.82881972,0.224753839276,1.0,1.0,1.0,0.0,2811.3106486,2811.3106486,2811.3106486,0.0,0.0,2008.84500122,2811.3106486
2015-10-15T18:00:00.000Z,0.0,0.0357541189667,0.858007511264,0.672941596288,53.5637496312,0.0484004498128,136.504163106,0.0,67.5966657003,1.0,97.4027773539,0.0,0.0,0.0,58.3416671753,68.9375012716,1.0,97.236111323,0.0,0.0,136.504163106,97.7369988759,2.0,0.0,126.966750145,73.4030005137,0.563701458227,1590.12502035,0.0,0.549040410831,0.0,1.0,15.3945478598,84.765499115,,2730.41617839,84.5419998169,84.533106486,73.3775005341,73.3467737834,,2397.99951172,54.384499232,54.3068873088,40.115000089,40.4107538859,40.0234038035,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,83.7979996999,100.0,9.85297616323,44.4269997279,2.18400065104,5.54157173634,37.930999438,225.0,782.08333842,0.549040410831,44.4269997279,,101.755544027,2.0,1.0,1.0,1424.57761637,1424.57761637,0.0,0.590773360644,0.0,1.0,15.625399669,84.8374996185,,2830.5207723,84.8495006561,84.5838648478,73.4285004934,73.0638300578,,2381.49985758,54.2075004578,54.1490020752,40.412999471,40.6906661987,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,5.78607769807,39.7444998423,239.0,808.041671753,0.590773360644,44.4365011851,0.97703574771,97.7035738627,2.0,1.0,1.0,1367.85004679,1367.85004679,1590.12502035,0.563774411183,4992.41451009,0.0,31.1189544996,9.85659265518,12.8489583333,4992.41451009,0.062575533852,176.565831502,176.565831502,89.8503335317,2.0,54.7240041097,41.153040568,40.0234038035,1.0,3699.79558002,1117.87330032,0.0,0.0,1.0,11.8635832469,1.0,0.0,51.2058318456,61.5139172872,1.0,100.0,0.0,1.0,1.0,0.0,49.6516660055,1.0,97.6785691579,0.0,1.0,0.0357599342817,100.857498805,97.3231773376,100.857498805,2.0,0.0,113.426731911,0.0566000007093,34.2712759132,0.925059601642,785.435995302,1.0,0.0,6838.26912452,0.00683826912452,605.49956685,0.710422765068,0.214650410768,0.710422765068,0.0,0.0,2004.00583903,605.49956685,2004.00583903,0.0,0.0,0.00200400583903,0.710552076499,1.0,5.9678311194,2.0,2.0,0.0,43.0856189728,76.6724948883,61.5139172872,0.615139172872,1.0,8.75,4817.66888034,147.698007824,2609.50540588,0.925073175836,2609.50540588,1.0,0.0,0.0,0.0,88.8991673787,1.0,89.7500012716,1.0,0.0,53.7500003179,87.6666660309,1.0,89.5833333333,0.0,1.0,176.565831502,0.0,2034.36999512,0.000246516924754,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232036141978,139022.0,3505.1346317,107.458900791,1898.56712799,0.673044600204,1898.56712799,0.231920631175,1.0,1.0,1.0,0.0,2820.86376953,2820.86376953,2820.86376953,0.0,0.0,2004.00583903,2820.86376953
2015-10-15T19:00:00.000Z,0.0,0.0357007578142,0.85960762058,0.67481234861,53.3574991226,0.0484604304148,137.050834656,0.0,67.8325004578,1.0,97.3888880412,0.0,0.0,0.0,58.3583339055,69.2049992879,1.0,97.2638899485,0.0,0.0,137.050834656,97.6400502523,2.0,0.0,126.284249306,72.9267501831,0.560605769402,1585.66666667,0.0,0.545372006301,0.0,1.0,15.2579705715,84.321501414,,2736.66617839,84.0979995728,84.0924886068,72.9019997915,72.8712234497,,2506.33280436,53.960000356,53.8794530233,40.2379992803,40.5551986694,40.0629628499,1.0,0.0,99.9981231689,1.0,0.0,0.223501841227,83.3269990285,100.0,9.71903451284,43.8600002925,2.32049910227,5.53893609842,37.917500178,225.0,780.316660563,0.545372006301,43.8600002925,0.972003871373,102.17925326,2.0,1.0,1.0,1430.509552,1430.509552,0.0,0.587121091058,0.0,1.0,15.4839877288,84.3665002187,,2824.89642334,84.3724994659,84.1168060303,72.9515005747,72.5956548055,,2462.24987793,53.7815001806,53.7276026408,40.4054994583,40.6964060465,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,5.78729406993,39.7355000178,239.0,805.350001017,0.587121091058,43.9670000076,0.977556548676,97.9838485718,2.0,1.0,1.0,1371.77389526,1371.77389526,1585.66666667,0.560670335179,5204.78320312,0.0,32.0239354769,8.90504856904,12.046875,5203.61633301,0.0692674588185,195.995000203,195.995000203,93.1123345693,2.0,54.2375030518,41.1899820964,40.0629628499,1.0,3728.75476251,1156.57053021,0.0,0.0,1.0,12.6242545446,1.0,0.0,51.1974992752,60.2777452469,1.0,100.0,0.0,1.0,1.0,0.0,49.7816648483,1.0,97.6428546906,0.0,1.0,0.0357075541366,100.979163488,97.2235832214,100.979163488,2.0,0.0,114.314549996,0.0566000007093,35.4576388422,0.935529804067,751.941015384,1.0,0.0,6891.79388805,0.00689179388805,626.460042364,0.714053480993,0.221482308629,0.714053480993,0.0,0.0,2019.69167074,626.460042364,2019.69167074,0.0,0.0,0.00201969167074,0.71396360298,1.0,6.26380707584,2.0,2.0,0.0,56.057407697,70.6972230275,60.2777452469,0.602777452469,1.0,10.5,4885.32529272,149.772188838,2646.1517131,0.935535789622,2646.1517131,1.0,0.0,0.0,0.0,98.5825010935,1.0,92.9722226461,1.0,0.0,55.6750001907,97.4125003815,1.0,92.7916673024,0.0,1.0,195.995000203,0.0,2086.2199707,0.000255050559208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236743811499,139022.0,3524.43955971,108.05074292,1909.02370258,0.67492728711,1909.02370258,0.23667880864,1.0,1.0,1.0,0.0,2828.48795573,2828.48795573,2828.48795573,0.0,0.0,2019.69167074,2828.48795573
2015-10-15T20:00:00.000Z,0.0,0.0354817632875,0.855611688625,0.670066850491,53.0852508545,0.0479107530567,134.563335419,0.0,66.633333842,1.0,96.7777767181,0.0,0.0,0.0,57.9833339055,67.9300003052,1.0,96.6388899485,0.0,0.0,134.563335419,97.0095272064,2.0,0.0,125.359500885,72.2742500305,0.554619534824,1557.66665649,0.0,0.547371448146,0.0,1.0,15.1165589492,83.8039995829,,2717.08284505,83.5865008036,83.5724080404,72.2539997101,72.2191645304,,2646.99938965,53.2714996338,53.187016805,40.279999733,40.5501098633,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,82.8545004527,100.0,9.59201741219,43.3065010707,2.47349961599,5.52454137802,37.806500117,225.0,783.141667684,0.547371448146,43.3065010707,0.980517752511,102.181600571,2.0,1.0,1.0,1430.54240926,1430.54240926,0.0,0.575583229413,0.0,1.0,15.2265460491,83.5324999491,,2788.90096029,83.5460001628,83.2919413249,72.294500351,71.9412333171,,2515.49987793,53.1049995422,53.0480016073,40.2629998525,40.6166305542,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,5.77614327272,39.6664997737,239.0,774.52498881,0.575583229413,43.2830003103,0.960963018508,96.0963013967,2.0,1.0,1.0,1345.34822591,1345.34822591,1557.66665649,0.554585929958,5429.98730469,0.0,34.6471541723,9.28176204364,11.9895833333,5429.98730469,0.0819870421319,230.115830739,230.115830739,98.1554737091,2.0,53.5283177694,41.1020863851,40.0,1.0,3733.01174243,1146.37368389,0.0,0.0,1.0,12.7952203751,1.0,0.0,50.6508324941,59.458779335,1.0,99.9404760997,0.0,1.0,1.0,0.0,49.0008325577,1.0,97.0654729207,0.0,1.0,0.03548327041,99.6516640981,96.6541366577,99.6516640981,2.0,0.0,114.445058644,0.0566000007093,35.1450283398,0.941038609408,734.863649063,1.0,0.0,6899.6619915,0.0068996619915,620.936888682,0.719948196588,0.22108949108,0.719948196588,0.0,0.0,2021.99747721,620.936888682,2021.99747721,0.0,0.0,0.00202199747721,0.719942346215,1.0,7.89663309675,2.0,2.0,0.0,65.069928805,67.1023197174,59.458779335,0.59458779335,1.0,9.91666666667,4879.38542632,149.590086984,2642.9343659,0.941037687667,2642.9343659,1.0,0.0,0.0,0.0,115.549999873,1.0,98.2083339691,1.0,0.0,58.8833335241,114.565832774,1.0,98.138888677,0.0,1.0,230.115830739,0.0,2080.57983398,0.000252801918688,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234942228114,139022.0,3475.43640956,106.548425548,1882.48099315,0.670272248806,1882.48099315,0.234930759527,1.0,1.0,1.0,0.0,2808.53190104,2808.53190104,2808.53190104,0.0,0.0,2021.99747721,2808.53190104
2015-10-15T21:00:00.000Z,0.0,0.0352524313953,0.854562262373,0.668820887642,53.0987510681,0.0477634388006,133.897499084,0.0,66.1924997965,1.0,96.6527773539,0.0,0.0,0.0,57.9166660309,67.7050011953,1.0,96.5277767181,0.0,0.0,133.897499084,97.2488988241,2.0,0.0,125.181750933,72.0829998652,0.55966372661,1568.90833537,0.0,0.548758659466,0.0,1.0,15.0875511964,83.7124996185,,2713.33284505,83.4920005798,83.4477945964,72.0635000865,72.0198008219,,2650.33272298,53.3015000025,53.2010294596,40.1914997101,40.4896621704,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,82.8020000458,100.0,9.58591953913,43.3005008698,2.56049982707,5.50163169702,37.630999883,225.0,792.958333333,0.548758659466,43.3005008698,0.99085484096,103.230424245,2.0,1.0,1.0,1445.22596232,1445.22596232,0.0,0.577448012827,0.0,1.0,15.1721567313,83.367500941,,2796.40004476,83.379500707,83.1290130615,72.102499644,71.7562586466,,2499.99985758,53.1185000738,53.0671259562,40.207499822,40.5100326538,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0119997660319,100.0,5.75972127914,39.5434999466,239.0,775.949996948,0.577448012827,43.172000885,0.959464649019,95.9464658101,2.0,1.0,1.0,1343.25050863,1343.25050863,1568.90833537,0.559607674376,5405.4831543,0.0,33.012022712,8.35896444321,9.96354166667,5405.4831543,0.0809576601954,226.710833232,226.710833232,97.3378931681,2.0,53.5383772417,41.0320256551,40.0,1.0,3744.7982638,1142.31199364,0.0,0.0,1.0,13.015871048,1.0,0.0,50.2966651917,59.0476290385,1.0,99.9464276632,0.0,1.0,1.0,0.0,48.5266653697,1.0,96.6547609965,0.0,1.0,0.0352534303984,98.8233305613,96.6543064117,98.8233305613,2.0,0.0,114.806404716,0.0566000007093,35.0205067978,0.944294546062,724.902578027,1.0,0.0,6921.44681809,0.00692144681809,618.736861465,0.723567863272,0.220716895865,0.723567863272,0.0,0.0,2028.38168335,618.736861465,2028.38168335,0.0,0.0,0.00202838168335,0.723560765386,1.0,8.65356771278,2.0,2.0,0.0,72.1741504669,64.8000195821,59.0476290385,0.590476290385,1.0,10.5,4887.11025744,149.826911514,2647.11854481,0.944284759137,2647.11854481,1.0,0.0,0.0,0.0,113.694999059,1.0,97.5277773539,1.0,0.0,58.4833335876,113.015834173,1.0,97.4722226461,0.0,1.0,226.710833232,0.0,2073.11010742,0.000251906222021,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233739763063,139022.0,3462.53295442,106.152837004,1875.49179635,0.669028715259,1875.49179635,0.233719310573,1.0,1.0,1.0,0.0,2803.30537923,2803.30537923,2803.30537923,0.0,0.0,2028.38168335,2803.30537923
2015-10-15T22:00:00.000Z,0.0,0.0350210393508,0.834137599633,0.642755996272,52.4155009588,0.0463250076827,124.308333079,0.0,61.2700001399,1.0,94.3055547078,0.0,0.0,0.0,56.491666158,63.0383335749,1.0,94.1527767181,0.0,0.0,124.308333079,94.7981065114,2.0,0.0,123.930000941,71.5144999822,0.540299822281,1447.72497559,0.0,0.53528329105,0.0,1.0,14.8579082489,82.9160003662,,2631.24951172,82.7090002696,82.6689275106,71.4979991913,71.4509226481,,2681.66605632,52.5439996719,52.4671885173,40.2274999619,40.4336598714,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,82.8184992472,100.0,9.31086246173,42.4815003077,2.26500002543,5.5470457077,37.9624999364,225.0,737.491663615,0.53528329105,42.4815003077,0.926088649205,98.2367604574,2.0,1.0,1.0,1375.31465658,1375.31465658,0.0,0.552518439246,0.0,1.0,14.8844984372,82.4090010325,9.84600067139,2733.40789795,82.4420013428,82.1948954264,71.5310007731,71.1892115275,,2534.99987793,52.3715003332,52.3448104858,40.230000178,40.6185455322,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,5.77411584059,39.6499996185,239.0,710.233332316,0.552518439246,42.2120011648,0.907417610466,91.5898043315,2.0,1.0,1.0,1282.25726318,1282.25726318,1447.72497559,0.539041138031,5478.99540202,0.0,35.6044019063,9.69916578134,11.9895833333,5478.99540202,0.0899666838358,239.985833486,239.985833486,99.4119002024,2.0,52.7805328369,41.0371271769,40.0,1.0,3518.59412251,1167.87042693,0.0,0.0,0.5,13.3472420375,1.0,0.0,47.8033323288,58.1507571538,1.0,98.4761892955,0.0,1.0,1.0,0.0,46.0349988937,1.0,94.6309496562,0.0,1.0,0.0350374297758,93.8383305868,94.3599967957,93.8383305868,2.0,0.0,107.871536036,0.0566000007093,35.804066186,0.94738546244,715.555927995,1.0,0.0,6503.35755836,0.00650335755836,632.580666738,0.711277685794,0.236082976795,0.711277685794,0.0,0.0,1905.85750326,632.580666738,1905.85750326,0.0,0.0,0.00190585750326,0.710361609856,1.0,10.0679303632,2.0,2.0,0.0,78.4419441223,62.4059594472,58.1507571538,0.581507571538,1.0,9.91666666667,4686.46454944,143.675602222,2538.43816999,0.947360662589,2538.43816999,1.0,0.0,0.0,0.0,120.190000534,1.0,99.5555559794,1.0,0.0,59.7166668574,119.795833588,1.0,99.5277779897,0.0,1.0,239.985833486,0.0,2097.97998047,0.000257542447857,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249200738555,139022.0,3190.19460301,97.8036056728,1727.97887716,0.644892293756,1727.97887716,0.250167037071,1.0,1.0,1.0,0.0,2679.48445638,2679.48445638,2679.48445638,0.0,0.0,1905.85750326,2679.48445638
2015-10-15T23:00:00.000Z,0.0,0.0349674825702,0.837816389108,0.648558926608,52.521250089,0.0472261749021,128.241669337,0.0,63.4583333333,1.0,95.3194452922,0.0,0.0,0.0,57.0999997457,64.7833340963,1.0,95.1666660309,0.0,0.0,128.241669337,95.5887171427,2.0,0.0,123.860999743,71.3397496541,0.544783017889,1479.15003459,0.0,0.545931801541,0.0,1.0,14.8651600679,82.9744987488,,2667.91617839,82.7644996643,82.708984375,71.3284988403,71.2687021891,,2716.99934896,52.4780000051,52.3633600871,40.0700000127,40.3178583781,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,82.0579999288,100.0,9.36859703064,42.6944996516,2.47199980418,5.49656311671,37.5980002085,225.0,767.225001017,0.545931801541,42.6944996516,0.971927751814,100.334136963,2.0,1.0,1.0,1404.67791748,1404.67791748,0.0,0.554933190817,0.0,1.0,14.8047276338,82.1614996592,,2761.15435791,82.1930001577,81.9572118123,71.3510004679,71.0099767049,,2496.24989827,52.290500323,52.2472686768,39.9554999669,40.3383382161,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,5.73478408655,39.3574997584,239.0,711.925008138,0.554933190817,42.2375001907,0.916125124977,91.6125132243,2.0,1.0,1.0,1282.57517497,1282.57517497,1479.15003459,0.544577074762,5509.3338623,0.0,32.7322602272,7.07612963518,8.03645833333,5511.08414714,0.0894801920818,242.808333079,242.808333079,100.0,2.0,52.6584320068,40.8263168335,40.0,1.0,3591.09599135,1163.81414434,0.0,0.0,0.0,13.449192365,1.0,0.0,48.382499059,57.8793064753,1.0,99.28571256,0.0,1.0,1.0,0.0,46.5583321253,1.0,95.1249980927,0.0,1.0,0.0349599975675,94.9408321381,94.8982620239,94.9408321381,2.0,0.0,110.094266958,0.0566000007093,35.6797104295,0.948575515642,711.980147107,1.0,0.0,6637.36152708,0.00663736152708,630.383568593,0.716406637079,0.232175408103,0.716406637079,0.0,0.0,1945.12836711,630.383568593,1945.12836711,0.0,0.0,0.00194512836711,0.716233486931,1.0,10.372301303,2.0,2.0,0.0,81.8261985779,61.4271567663,57.8793064753,0.578793064753,1.0,10.5,4754.91013569,145.773977387,2575.5119357,0.948582045182,2575.5119357,1.0,0.0,0.0,0.0,121.487501144,1.0,100.0,1.0,0.0,60.0,121.320833842,1.0,100.0,0.0,1.0,242.808333079,0.0,2031.77001953,0.000256647943703,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244760492023,139022.0,3252.76838666,99.7219656548,1761.87216264,0.648911882805,1761.87216264,0.244934950508,1.0,1.0,1.0,0.0,2715.11773682,2715.11773682,2715.11773682,0.0,0.0,1945.12836711,2715.11773682
2015-10-16T00:00:00.000Z,0.0,0.0355873646866,0.856439557915,0.671126474432,52.768749555,0.0477911933935,134.460833232,0.0,66.5375003815,1.0,96.9305534363,0.0,0.0,0.0,58.0750001272,67.9033323924,1.0,96.7916647593,0.0,0.0,134.460833232,97.2251370748,2.0,0.0,123.908999761,71.140250206,0.556129034843,1564.73331706,0.0,0.556111851069,0.0,1.0,14.880872647,83.0000012716,,2719.99951172,82.7989997864,82.7331441243,71.1305001577,71.0648905436,,2728.99934896,53.0930000941,52.974260966,40.2049996058,40.5354715983,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,82.4659996033,100.0,9.44736202558,42.5940001806,3.07049973806,5.43351070086,37.1344998678,225.0,814.925003052,0.556111851069,42.5940001806,,104.676066717,2.0,1.0,1.0,1465.46495565,1465.46495565,0.0,0.561955995067,0.0,1.0,14.8119794528,82.1854998271,,2803.14916992,82.2199999491,81.9770177205,71.1500002543,70.8147964478,,2481.49991862,52.9100008011,52.8643900553,40.0050001144,40.3938725789,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,5.73843344053,39.3859996796,239.0,749.808329264,0.561955995067,42.2149998347,0.953068571545,95.3068567912,2.0,1.0,1.0,1334.29600016,1334.29600016,1564.73331706,0.556126670157,5504.66638184,0.0,30.5450529619,5.35673069954,5.96354166667,5504.66638184,0.0860150219865,242.007502238,242.007502238,99.8993530273,2.0,53.2322413127,40.9651565552,40.0,1.0,3768.70501755,1166.59885682,0.0,0.0,0.416666666667,13.9695466359,1.0,0.0,50.9599990845,57.1609535217,1.0,100.0,0.0,1.0,1.0,0.0,49.1691649755,1.0,97.0833307902,0.0,1.0,0.0355902692505,100.129163742,96.7761185964,100.129163742,2.0,0.0,115.539327628,0.0566000007093,35.7650829397,0.9501017477,707.41638169,1.0,0.0,6965.63326368,0.00696563326368,631.891916811,0.725518747327,0.224583600279,0.725518747327,0.0,0.0,2041.33085124,631.891916811,2041.33085124,0.0,0.0,0.00204133085124,0.725599010785,1.0,8.65426215937,2.0,2.0,0.0,84.2374165853,60.1027968725,57.1609535217,0.571609535217,1.0,9.33333333333,4935.30387437,151.304410568,2673.22276805,0.950102347606,2673.22276805,1.0,0.0,0.0,0.0,121.260834376,1.0,99.9027773539,1.0,0.0,59.9333333969,120.74666659,1.0,99.8888893127,0.0,1.0,242.007502238,0.0,2068.83007812,0.00025726203723,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236378323709,139022.0,3486.41705645,106.885065469,1888.42869486,0.671175091623,1888.42869486,0.236372982065,1.0,1.0,1.0,0.0,2813.61558024,2813.61558024,2813.61558024,0.0,0.0,2041.33085124,2813.61558024
2015-10-16T01:00:00.000Z,0.0,0.0325575435308,0.794214925555,0.589585134019,50.6342493693,0.0443380902736,107.000834147,0.0,52.9125000636,1.0,89.7361119588,0.0,0.0,0.0,53.7249997457,54.0883334478,1.0,89.5416666667,0.0,0.0,107.000834147,89.9566198985,2.0,0.0,120.59774971,69.9635003408,0.501420653351,1209.14998372,0.0,0.484186658469,0.0,1.0,14.0892082055,80.3599999746,9.87299728394,2486.24951172,80.1694997152,80.1263605754,69.9110005697,69.8668162028,,2346.33282471,52.5335000356,52.4168701172,40.4090000788,40.4215749105,40.4902779261,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,84.6214993795,100.0,8.4326821963,39.7604996363,1.63349978129,5.65652600924,38.7755002975,225.0,574.708333333,0.484186658469,39.7604996363,0.846356775193,84.6356773376,2.0,1.0,1.0,1184.89948527,1184.89948527,0.416666666667,0.52866424118,0.0,1.0,14.3962046305,80.7619991302,,2553.05546061,80.8564999898,80.6231206258,70.0160001119,69.6870880127,,2331.49989827,52.355000178,52.318669637,40.0064996084,40.36449941,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,5.73883895079,39.3859999975,239.0,634.441665649,0.52866424118,40.8500003815,0.856586725144,85.6949825287,2.0,1.0,1.0,1199.2214152,1199.2214152,1209.14998372,0.500865966698,4892.64782715,0.0,26.8598049482,6.36484849453,7.26822916667,4892.64782715,0.0647343265701,156.519999186,156.519999186,85.6751880646,2.0,52.7122065226,40.8721694946,40.4939816793,1.0,2863.79160126,1370.82735257,0.0,0.0,0.166666666667,13.3838612239,1.0,0.0,40.4433326721,56.5271393458,1.0,93.4047603607,0.0,1.0,1.0,0.0,38.0674991608,1.0,88.7083320618,0.0,1.0,0.0325328340235,78.5108331045,88.4928665161,78.5108331045,2.0,0.0,87.7968836869,0.0566000007093,42.0262317885,0.951172049485,704.232276968,0.583333333333,0.416666666667,5293.09721644,0.00529309721644,742.51291982,0.643257277823,0.307911605995,0.649835931696,0.633951208372,0.0,1551.18167114,742.51291982,918.054178874,633.127492269,0.0,0.00155118167114,0.642545104027,1.0,7.22400513687,2.0,2.0,0.416666666667,85.6631240845,59.1106567383,56.5271393458,0.565271393458,1.0,11.0833333333,4234.61895384,129.823115475,2293.69459096,0.951168883819,2293.69459096,1.0,0.0,0.0,0.0,78.791665713,1.0,85.5833339691,1.0,0.0,51.3166672389,77.7283337911,1.0,85.416668574,0.0,1.0,156.519999186,0.0,1790.30993652,0.000302299145376,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.323719174621,139022.0,2628.15629885,80.57287855,1423.54907315,0.590329500843,1423.54907315,0.324539452058,1.0,1.0,1.0,0.0,2411.44830322,2411.44830322,1412.74763997,998.700663249,0.0,1551.18167114,2411.44830322
2015-10-16T02:00:00.000Z,0.0,0.0323328410658,0.796617267282,0.589455329264,50.3079983393,0.0437860682277,104.980832418,0.0,52.0266663233,1.0,89.0416673024,0.0,0.0,0.0,53.3333333333,52.9541667302,1.0,88.888888677,0.0,0.0,104.980832418,89.4628690084,2.0,0.0,119.774249713,69.4662513733,0.499382435905,1193.0916748,0.0,0.478376436646,0.0,1.0,13.9381272793,79.806500117,9.55499903361,2462.91617839,79.6040000916,79.5604960124,69.4190012614,69.3614222209,,2346.33280436,52.5874999364,52.464012146,40.5379997889,40.552019755,40.5657402674,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,84.6049995422,100.0,8.28362866243,39.0660003026,1.77600002289,5.65449849765,38.761999766,225.0,568.025001526,0.478376436646,39.0660003026,0.827136056083,84.1995353699,2.0,1.0,1.0,1178.79348755,1178.79348755,0.5,0.524763284945,0.0,1.0,14.2451238632,80.2310002645,9.91799926758,2524.55906169,80.3404992421,80.094078064,69.5135014852,69.1831893921,,2302.4998881,52.3999999364,52.3709487915,40.0124998093,40.3657735189,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,5.73458131154,39.3575000763,239.0,625.066665649,0.524763284945,40.3279994329,0.848222714379,84.8222694397,2.0,1.0,1.0,1187.51180013,1187.51180013,1193.0916748,0.496871317779,4852.97452799,0.0,26.7933421135,6.30192887783,7.3125,4852.97452799,0.0646724484768,156.594167074,156.594167074,85.333384196,2.0,52.7375157674,40.9103800456,40.5657402674,1.0,2828.21994877,1370.36620506,0.0,0.0,0.0,13.4488859177,1.0,0.0,39.7599992752,55.9701153437,1.0,92.7202383677,0.0,1.0,1.0,0.0,37.4874990781,1.0,87.9166653951,0.0,1.0,0.0322010346586,77.2474975586,87.8218854268,77.2474975586,2.0,0.0,86.7063433575,0.0566000007093,42.0120941275,0.951897042712,702.076944022,0.5,0.5,5227.3507373,0.0052273507373,742.263137827,0.641200544907,0.310682893594,0.669867156079,0.608377616326,0.0,1531.9141744,742.263137827,854.289998372,677.624176025,0.0,0.0015319141744,0.637530858318,1.0,6.51283705309,2.0,2.0,0.5,86.2474600474,58.4314378103,55.9701153437,0.559701153437,1.0,10.5,4198.58615383,128.718437485,2274.17731223,0.951883438501,2274.17731223,1.0,0.0,0.0,0.0,78.6883331935,1.0,85.2222220103,1.0,0.0,51.0500008265,77.9058332443,1.0,85.0833339691,0.0,1.0,156.594167074,0.0,1917.27001953,0.00030219745168,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.326387539721,139022.0,2615.781793,80.1935063044,1416.84638338,0.593037578904,1416.84638338,0.330245605959,1.0,1.0,1.0,0.0,2389.13423665,2389.13423665,1275.31256104,1113.82167562,0.0,1531.9141744,2389.13423665
2015-10-16T03:00:00.000Z,0.0,0.0323064290272,0.791653309056,0.585981557891,50.2382510503,0.043865597804,104.983334223,0.0,52.0516665777,1.0,89.2361106873,0.0,0.0,0.0,53.4166663488,52.93166701,1.0,89.0277767181,0.0,0.0,104.983334223,89.4878209432,2.0,0.0,119.513250987,69.2749999364,0.496211599027,1186.93333944,0.0,0.472137711819,0.0,1.0,13.8885725339,79.6145006816,9.83250236511,2479.5828654,79.4165007273,79.3722941081,69.2210006714,69.1576182048,,2378.33284505,52.4284998576,52.3060302734,40.4539998372,40.4546610514,40.4675928752,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,81.7129993439,100.0,8.22961362203,38.9625008901,1.65749963125,5.65895887216,38.796500206,225.0,560.758341471,0.472137711819,38.9625008901,0.847282140823,84.7282142639,2.0,1.0,1.0,1186.19499715,1186.19499715,0.5,0.52347119224,0.0,1.0,14.2016124725,80.088499705,,2536.93247477,80.1935005188,79.9509684245,69.3289992015,68.993754069,,2341.99989827,52.2500006358,52.2185821533,39.9900004069,40.339612325,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.73316212495,39.3440001806,239.0,626.175003052,0.52347119224,40.2035001119,0.854149569557,85.4149557749,2.0,1.0,1.0,1195.80939738,1195.80939738,1186.93333944,0.495859059473,4906.65030924,0.0,26.5515079498,5.96989603837,6.88541666667,4906.65030924,0.0655497223998,156.941668193,156.941668193,85.6731942495,2.0,52.5569846413,40.8549753825,40.4675928752,1.0,2817.51355131,1388.35823806,0.0,0.0,0.0,13.5045862198,1.0,0.0,39.8633324305,55.7164144516,1.0,92.9226163228,0.0,1.0,1.0,0.0,37.4133326213,1.0,88.1190465291,0.0,1.0,0.0322902759481,77.2766653697,87.9190298716,77.2766653697,2.0,0.0,86.378111257,0.0566000007093,42.5636860897,0.952408678293,700.560665566,0.5,0.5,5207.56228531,0.00520756228531,752.008578733,0.638010534867,0.314386130153,0.650855466244,0.624487305142,0.0,1526.11502075,752.008578733,798.444173177,727.670847575,0.0,0.00152611502075,0.637567222118,1.0,6.98778104033,2.0,2.0,0.5,87.2162005107,57.9294370015,55.7164144516,0.557164144516,1.0,11.0833333333,4205.87178937,128.941797347,2278.12359949,0.95239666502,2278.12359949,1.0,0.0,0.0,0.0,78.9375006358,1.0,85.7777773539,1.0,0.0,51.3666677475,78.0041662852,1.0,85.6111125946,0.0,1.0,156.941668193,0.0,1649.58007812,0.000306165111203,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.330099990581,139022.0,2589.58349486,79.3903302167,1402.65599332,0.586397020121,1402.65599332,0.330580214556,1.0,1.0,1.0,0.0,2391.99031576,2391.99031576,1226.7611084,1165.22920736,0.0,1526.11502075,2391.99031576
2015-10-16T04:00:00.000Z,0.0,0.0318884138806,0.797293455332,0.594587336674,50.3320004145,0.0433178394067,105.845834096,0.0,52.4908332825,1.0,89.4861119588,0.0,0.0,0.0,53.5916668574,53.36916701,1.0,89.3194452922,0.0,0.0,105.845834096,89.9794578552,2.0,0.0,119.187750816,68.8557504018,0.495221723588,1209.68332926,0.0,0.479470270524,0.0,1.0,13.8559391499,79.455499649,9.94499969482,2481.66617839,79.2710005442,79.2069854736,68.8070004781,68.7442855835,,2519.99945068,52.032500267,51.9027989705,40.4465004603,40.4584833781,40.2888889313,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,78.9200000763,100.0,8.2117805481,38.8245000839,1.76550006866,5.64415872097,38.6810003916,225.0,583.799992879,0.479470270524,38.8245000839,0.868513372512,86.8513367971,2.0,1.0,1.0,1215.91872152,1215.91872152,0.333333333333,0.517943774683,0.0,1.0,14.098877271,79.7405001322,,2544.80645752,79.8335005442,79.5893249512,68.9045003255,68.5753326416,,2469.74987793,51.8374996185,51.8131205241,40.0905001958,40.4576848348,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.75039517879,39.4759998322,239.0,625.883326213,0.517943774683,39.7430003484,0.863039594378,86.3039608002,2.0,1.0,1.0,1208.25543213,1208.25543213,1209.68332926,0.494958167446,5232.20438639,0.0,28.7225120862,5.59192049503,5.80729166667,5232.20438639,0.0759608382156,186.005831401,186.005831401,90.617898941,2.0,52.1390380859,40.926940918,40.2870372136,1.0,2915.94207491,1383.49085314,0.0,0.0,0.0,13.8905483882,1.0,0.0,40.1116650899,54.9164520899,1.0,93.1547597249,0.0,1.0,1.0,0.0,37.7824993134,1.0,88.4880930583,0.0,1.0,0.0318812530296,77.8941650391,88.3860734304,77.8941650391,2.0,0.0,89.3956903415,0.0566000007093,42.414463909,0.953365078896,697.731673178,0.666666666667,0.333333333333,5389.48604822,0.00538948604822,749.372144478,0.646588740354,0.306778936288,0.655070451417,0.628841388605,0.0,1579.42913818,749.372144478,1082.70664469,496.72249349,0.0,0.00157942913818,0.646107628942,1.0,7.12903184296,2.0,2.0,0.333333333333,88.209777832,56.9612808228,54.9164520899,0.549164520899,1.0,9.91666666667,4299.43292805,131.81015425,2328.80128266,0.953367676642,2328.80128266,1.0,0.0,0.0,0.0,93.5100002289,1.0,90.4583346049,1.0,0.0,54.1750001907,92.4958337148,1.0,90.2916673024,0.0,1.0,186.005831401,0.0,1722.14990234,0.000305091740221,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.321784494906,139022.0,2683.40464694,82.2666584985,1453.47451356,0.595025273461,1453.47451356,0.322278039005,1.0,1.0,1.0,0.0,2442.71055094,2442.71055094,1652.80946859,789.901082357,0.0,1579.42913818,2442.71055094
2015-10-16T05:00:00.000Z,0.0,0.0335480159449,0.821798705791,0.62857781276,51.4450000127,0.045299656104,118.933331807,0.0,58.8616666794,1.0,93.0555559794,0.0,0.0,0.0,55.7166668574,60.0716667175,1.0,92.8611119588,0.0,0.0,118.933331807,93.4547570546,2.0,0.0,120.858750343,69.4137503306,0.522070871986,1369.64169312,0.0,0.521744754064,0.0,1.0,14.2946783702,80.9720007579,,2598.33284505,80.772500356,80.7100219727,69.3995011648,69.3303120931,,2711.66607666,52.1405000687,52.0161895752,40.0324999491,40.2255935669,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,80.1859995524,100.0,8.78574792544,40.7400004069,2.3414999644,5.50893040498,37.6909999847,225.0,713.675008138,0.521744754064,40.7400004069,0.976980321975,97.6980336507,2.0,1.0,1.0,1367.77245076,1367.77245076,0.0,0.526317462051,0.0,1.0,14.2016123931,80.0945002238,,2679.03967285,80.1724999746,79.9196523031,69.4279994965,69.0887934367,,2502.24989827,51.9575001399,51.929145813,40.0049994787,40.4232330322,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,5.74127177397,39.4114999771,239.0,655.966669718,0.526317462051,40.1675004959,0.890100395566,89.0100383759,2.0,1.0,1.0,1246.14055379,1246.14055379,1369.64169312,0.521507698953,5502.33268229,0.0,29.548896096,5.19105311235,5.61979166667,5498.46084872,0.0890782754515,232.064998627,232.064998627,97.9150568644,2.0,52.2284740101,40.7770413485,40.0,1.0,3339.13421996,1281.40905582,0.0,0.0,0.0,14.4628566106,1.0,0.0,44.9716657003,54.9366445541,1.0,97.0238081614,0.0,1.0,1.0,0.0,43.0408322016,1.0,92.5357119242,0.0,1.0,0.0334814970514,88.012497584,92.4120076497,88.012497584,2.0,0.0,102.369732,0.0566000007093,39.2848843399,0.953915065381,696.109322418,1.0,0.0,6171.66487854,0.00617166487854,694.079219922,0.689410073685,0.264564480911,0.689410073685,0.0,0.0,1808.65248617,694.079219922,1808.65248617,0.0,0.0,0.00180865248617,0.688707356652,1.0,9.00879541631,2.0,2.0,0.0,91.5324427287,56.3762334188,54.9366445541,0.549366445541,1.0,11.0833333333,4620.29529441,141.647013834,2502.5973862,0.953923355439,2502.5973862,1.0,0.0,0.0,0.0,116.368333181,1.0,98.1666679382,1.0,0.0,58.8666671117,115.696667353,1.0,98.1111119588,0.0,1.0,232.064998627,0.0,1838.33996582,0.000282580342247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277343540654,139022.0,3045.03397906,93.353334078,1649.35217152,0.628689043804,1649.35217152,0.277335466772,1.0,1.0,1.0,0.0,2626.24831136,2623.47847124,2623.47847124,0.0,0.0,1808.65248617,2623.47847124
