timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-16T06:00:00.000Z,0.0,0.0337204799966,0.816585198049,0.621326326748,51.1562496821,0.0456956478554,118.118332545,0.0,58.3624998728,1.0,92.7500012716,0.0,0.0,0.0,55.5333334605,59.6858336131,1.0,92.555557251,0.0,0.0,118.118332545,92.8654645284,2.0,0.0,120.802499135,69.6462494532,0.519351240932,1342.40833537,0.0,0.504726786055,0.0,1.0,14.1895258427,80.6629988352,,2595.83284505,80.4544989268,80.4258219401,69.6034990946,69.5512568156,,2564.99945068,52.1765003204,52.0544077555,39.8974997203,39.9786987305,40.031481425,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,79.7900002797,100.0,8.65099525452,40.5569992065,1.99349943797,5.53853058815,37.9040002823,225.0,662.233332316,0.504726786055,40.5569992065,0.936628970192,93.6628977458,2.0,1.0,1.0,1311.28055827,1311.28055827,0.0,0.540167484283,0.0,1.0,14.3478588263,80.6105009715,,2674.16532389,80.6960004171,80.4493281047,69.6889998118,69.354133606,,2501.24989827,51.993499438,51.9667561849,39.9074993134,40.2738698324,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,5.72545794646,39.2899999619,239.0,680.258336385,0.540167484283,40.7885011037,0.899114517939,89.9114519755,2.0,1.0,1.0,1258.76032511,1258.76032511,1342.40833537,0.519051470813,5310.38411458,0.0,29.1334564903,5.92252123356,6.9140625,5310.38411458,0.0741294378824,192.267498016,192.267498016,91.339934667,2.0,52.2851791382,40.5925801595,40.031481425,1.0,3212.30337499,1335.8256891,0.0,0.0,0.416666666667,14.037293752,1.0,0.0,44.6258322398,55.5662053426,1.0,96.7023792267,0.0,1.0,1.0,0.0,42.5341657003,1.0,92.1547597249,0.0,1.0,0.0337235519016,87.1599985758,91.7805080414,87.1599985758,2.0,0.0,98.4814068372,0.0566000007093,40.9531659357,0.953077358571,698.581633319,1.0,0.0,5937.24558903,0.00593724558903,723.554159407,0.673153860642,0.279928797125,0.673153860642,0.0,0.0,1739.9541626,723.554159407,1739.9541626,0.0,0.0,0.0017399541626,0.672600110372,1.0,7.49423548116,2.0,2.0,0.0,89.7368799845,57.2590955098,55.5662053426,0.555662053426,1.0,10.5,4548.12906409,139.434572773,2463.508322,0.953082657766,2463.508322,1.0,0.0,0.0,0.0,96.6558322906,1.0,91.4861106873,1.0,0.0,54.7916676203,95.6116657257,1.0,91.3194452922,0.0,1.0,192.267498016,0.0,1842.11999512,0.000294580468815,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293708835056,139022.0,2967.8535981,90.987171356,1607.54717696,0.621928216038,1607.54717696,0.294288635194,1.0,1.0,1.0,0.0,2584.77929688,2584.77929688,2584.77929688,0.0,0.0,1739.9541626,2584.77929688
2015-10-16T07:00:00.000Z,0.0,0.0321155407077,0.811479751014,0.612736406082,50.4977502823,0.0438513922267,111.155000051,0.0,55.0091670354,1.0,90.7500006358,0.0,0.0,0.0,54.3833332062,56.1341667175,1.0,90.6388899485,0.0,0.0,111.155000051,91.1872717539,2.0,0.0,119.212500572,68.7147502899,0.502983161137,1272.25002035,0.0,0.483049151152,0.0,1.0,13.8559392293,79.4555002848,9.66599782308,2526.24951172,79.2590007782,79.1974512736,68.6689999898,68.6096878052,,2543.33274333,52.4345000585,52.3053919474,40.5769999822,40.6480967204,40.433795929,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,79.9759991964,100.0,8.22678331534,38.682000796,2.00399939219,5.62915591399,38.57300059,225.0,611.391667684,0.483049151152,38.682000796,0.888711611265,89.9091580709,2.0,1.0,1.0,1258.72820028,1258.72820028,0.416666666667,0.527959923041,0.0,1.0,14.1230502129,79.8079999288,,2592.80049642,79.906999588,79.6474685669,68.76050059,68.432451884,,2471.99995931,52.2575000127,52.2217712402,40.1250003179,40.4691823324,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,5.75201706092,39.4804999034,239.0,660.858332316,0.527959923041,39.7819992701,0.89271488008,89.2714881897,2.0,1.0,1.0,1249.80083211,1249.80083211,1272.25002035,0.501280836976,5256.7084554,0.0,28.2115343412,5.29149329662,6.109375,5256.7084554,0.0734407866244,187.234999339,187.234999339,90.4211324056,2.0,52.5407663981,40.9963633219,40.433795929,1.0,3049.68852621,1405.38420029,0.0,0.0,0.0,14.1715936661,1.0,0.0,41.7224985758,54.4974063238,1.0,94.5476175944,0.0,1.0,1.0,0.0,39.5241661072,1.0,89.869043986,0.0,1.0,0.0320555544945,81.2333304087,89.6788247426,81.2333304087,2.0,0.0,93.4960311704,0.0566000007093,43.0856606723,0.954047453426,695.719739596,0.583333333333,0.416666666667,5636.68733507,0.00563668733507,761.230744388,0.653066969367,0.300952045623,0.674650306591,0.619294027756,0.0,1651.87332153,761.230744388,1041.11749268,610.755828857,0.0,0.00165187332153,0.650621379415,1.0,5.42945548123,2.0,2.0,0.416666666667,89.5806770325,56.2285941442,54.4974063238,0.544974063238,1.0,10.5,4455.0727265,136.581691843,2413.10406592,0.95401901499,2413.10406592,1.0,0.0,0.0,0.0,94.5633328756,1.0,90.4444459279,1.0,0.0,54.2000007629,92.6716677348,1.0,90.3333352407,0.0,1.0,187.234999339,0.0,1953.72998047,0.000309919729771,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.315457072547,139022.0,2872.5885159,88.0665756892,1555.94654745,0.615142385916,1555.94654745,0.318017781159,1.0,1.0,1.0,0.0,2529.40877279,2529.40877279,1543.19576009,986.213012695,0.0,1651.87332153,2529.40877279
2015-10-16T08:00:00.000Z,0.0,0.0330754404785,0.813843236514,0.617209823138,50.914001147,0.0449757417349,115.352499008,0.0,57.0158332189,1.0,91.9722232819,0.0,0.0,0.0,55.0916671753,58.336666743,1.0,91.8194452922,0.0,0.0,115.352499008,92.1849873861,2.0,0.0,120.111001015,69.1969998678,0.512931141462,1313.53333537,0.0,0.499118915414,0.0,1.0,14.0674525102,80.2115001678,,2564.58284505,80.0180009206,79.953414917,69.1640008291,69.0992075602,,2572.66605632,52.4164997737,52.2932866414,40.2905000051,40.3999404907,40.2578703562,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,79.4405002594,100.0,8.49587500095,39.7320009867,2.13600031535,5.57157739003,38.1544996897,225.0,651.500005086,0.499118915414,39.7275009155,0.901030554393,92.8736375173,2.0,1.0,1.0,1300.23093669,1300.23093669,0.166666666667,0.532366750759,0.0,1.0,14.2028210958,80.099000295,,2626.92120361,80.1860001882,79.9388249715,69.2299989065,68.8929748535,,2438.24993896,52.2274999619,52.2051925659,40.0005000432,40.3453572591,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.73316220442,39.3484999339,239.0,662.033330282,0.532366750759,40.185500145,0.887649855841,88.7649854024,2.0,1.0,1.0,1242.70979818,1242.70979818,1313.53333537,0.51194213855,5255.54158529,0.0,27.6449108124,5.20068152746,5.984375,5250.2906901,0.0762939792463,196.707501729,196.707501729,92.3315633138,2.0,52.5085016886,40.8084843953,40.2578703562,1.0,3157.54507623,1348.37854579,0.0,0.0,0.0,13.9422305425,1.0,0.0,43.3899990718,55.2217702866,1.0,95.7440452576,0.0,1.0,1.0,0.0,41.3108326594,1.0,91.2559515635,0.0,1.0,0.0330252547737,84.7008304596,91.0040168762,84.7008304596,2.0,0.0,96.8026506089,0.0566000007093,41.3380059844,0.953097264921,698.525304738,0.833333333333,0.166666666667,5836.03675854,0.00583603675854,730.353453469,0.66786514781,0.285201007444,0.675307128251,0.62883543418,0.0,1710.29415894,730.353453469,1452.41333008,257.880828857,0.0,0.00171029415894,0.66623711586,1.0,7.17884938676,2.0,2.0,0.166666666667,88.4960587819,57.2235212326,55.2217702866,0.552217702866,1.0,11.0833333333,4505.92362202,138.140656593,2440.6476124,0.953066155254,2440.6476124,1.0,0.0,0.0,0.0,98.5924994151,1.0,92.4027773539,1.0,0.0,55.3750003179,98.1149997711,1.0,92.2916673024,0.0,1.0,196.707501729,0.0,1909.34997559,0.000297348664128,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.299245761558,139022.0,2923.38268097,89.6238012221,1583.45936571,0.61833651118,1583.45936571,0.300949768388,1.0,1.0,1.0,0.0,2560.8375651,2560.8375651,2150.7448527,410.092712402,0.0,1710.29415894,2560.8375651
2015-10-16T09:00:00.000Z,0.0,0.0351532274479,0.847599102689,0.660488689172,52.44774882,0.0477167946163,132.089166005,0.0,65.259999911,1.0,96.1666660309,0.0,0.0,0.0,57.625,66.8291664124,1.0,96.0416673024,0.0,0.0,132.089166005,96.5289827983,2.0,0.0,123.1875,70.73975118,0.552560986906,1529.35832723,0.0,0.544465251228,0.0,1.0,14.7455039819,82.4870001475,,2703.74951172,82.2740001678,82.1971664429,70.7360013326,70.6502990723,,2698.99938965,52.9219996134,52.7825139364,40.0144996643,40.32421875,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,81.852499644,100.0,9.30388355255,42.2595005035,2.81249968211,5.44162031015,37.2019999822,225.0,790.016667684,0.544465251228,42.2595005035,0.995228620257,103.63988622,2.0,1.0,1.0,1450.95842489,1450.95842489,0.0,0.55861761878,0.0,1.0,14.7044099967,81.7879981995,,2775.40264893,81.8269996643,81.5629857381,70.7435010274,70.402112325,,2507.24991862,52.7254991531,52.694170634,40.0710004171,40.4570592244,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0390014648438,100.0,5.74492116769,39.4384994507,239.0,739.341664632,0.55861761878,41.7559992472,0.944452013288,94.4452006022,2.0,1.0,1.0,1322.2328186,1322.2328186,1529.35832723,0.552358232265,5487.16349284,0.0,32.2877744039,7.7514538765,9.5703125,5487.16349284,0.0862486847924,238.574169159,238.574169159,99.6016470591,2.0,52.9722188314,40.8651682536,40.0,1.0,3687.44755873,1164.79000156,0.0,0.0,0.75,13.4814020793,1.0,0.0,49.1924991608,57.2545992533,1.0,99.6964276632,0.0,1.0,1.0,0.0,48.1033325195,1.0,95.9464270274,0.0,1.0,0.0351487383699,97.2958323161,95.8898054759,97.2958323161,2.0,0.0,113.048171617,0.0566000007093,35.7096278381,0.949613561875,708.883500948,1.0,0.0,6815.4464872,0.0068154464872,630.912144711,0.721635803978,0.227950135115,0.721635803978,0.0,0.0,1997.31749471,630.912144711,1997.31749471,0.0,0.0,0.00199731749471,0.721425801516,1.0,9.53559952115,2.0,2.0,0.0,82.160973231,60.4999252955,57.2545992533,0.572545992533,1.0,10.5,4852.2375603,148.757799455,2628.22963942,0.949585939094,2628.22963942,1.0,0.0,0.0,0.0,119.343332291,1.0,99.5555559794,1.0,0.0,59.7166668574,119.230833689,1.0,99.5277779897,0.0,1.0,238.574169159,0.0,2094.25,0.000256863142798,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240052138233,139022.0,3376.41180581,103.512572096,1828.84400705,0.660765911715,1828.84400705,0.240232721059,1.0,1.0,1.0,0.0,2767.76385498,2767.76385498,2767.76385498,0.0,0.0,1997.31749471,2767.76385498
2015-10-16T10:00:00.000Z,0.0,0.0352045123527,0.844507663554,0.656575992276,52.8969993591,0.0477457340127,130.991666794,0.0,64.9266665777,1.0,95.9305547078,0.0,0.0,0.0,57.4833335876,66.0650002162,1.0,95.8055559794,0.0,0.0,130.991666794,96.3459033966,2.0,0.0,125.150250117,72.2532507579,0.551709128659,1516.875,0.0,0.545960663597,0.0,1.0,15.110515674,83.738000234,,2700.41617839,83.4979998271,83.452234904,72.2450008392,72.1601206462,,2679.33272298,52.642999649,52.5423558553,40.0264997482,40.2688573201,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,82.7824999491,100.0,9.59894975026,43.4715000788,2.31449985504,5.51156596343,37.7119998932,225.0,769.008326213,0.545960663597,43.4715000788,0.94550121489,100.563189189,2.0,1.0,1.0,1407.8846639,1407.8846639,0.0,0.570752220109,0.0,1.0,15.1491922537,83.2775001526,,2752.53047689,83.3045005798,83.0619277954,72.2615006765,71.9214553833,,2541.99985758,52.4615004857,52.4474538167,40.1039997737,40.4474868774,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,5.74857040246,39.4595003128,239.0,747.866663615,0.570752220109,43.2005008062,0.93501516433,93.5015144348,2.0,1.0,1.0,1309.02123006,1309.02123006,1516.875,0.552751285409,5499.99898275,0.0,36.9276948409,11.1783968608,13.2135416667,5500.37025036,0.0874063749104,240.410001119,240.410001119,99.7203407288,2.0,52.8468489213,40.8465243253,40.0,1.0,3664.83311118,1121.38146202,0.0,0.0,1.0,12.9403104782,1.0,0.0,49.1858320236,59.304690361,1.0,99.5178572337,0.0,1.0,1.0,0.0,47.6058324178,1.0,96.1249974569,0.0,1.0,0.0353748405768,96.7916641235,96.0410505931,96.7916641235,2.0,0.0,112.35486767,0.0566000007093,34.3788276167,0.944771752375,723.460034928,1.0,0.0,6773.64858914,0.00677364858914,607.399773602,0.721997730082,0.220919983414,0.721997730082,0.0,0.0,1985.06830851,607.399773602,1985.06830851,0.0,0.0,0.00198506830851,0.722909018397,1.0,10.3566196863,2.0,2.0,0.0,74.3956960042,64.4305715561,59.304690361,0.59304690361,1.0,10.5,4794.79073241,146.996619464,2597.11338555,0.944607276784,2597.11338555,1.0,0.0,0.0,0.0,120.283334096,1.0,99.6249993642,1.0,0.0,59.7583335241,120.126666387,1.0,99.5972220103,0.0,1.0,240.410001119,0.0,2071.14990234,0.000247290555572,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233874954009,139022.0,3335.59317453,102.261172161,1806.73446784,0.657135162074,1806.73446784,0.234316557901,1.0,1.0,1.0,0.0,2744.20613607,2749.41073331,2749.41073331,0.0,0.0,1985.06830851,2749.41073331
2015-10-16T11:00:00.000Z,0.0,0.0356369989012,0.855398210364,0.669912142347,53.7242488861,0.0487645632563,136.963329315,0.0,67.8608334859,1.0,97.3194433848,0.0,0.0,0.0,58.3000005086,69.1024990082,1.0,97.1666666667,0.0,0.0,136.963329315,97.7174619039,2.0,0.0,127.581748962,73.8575000763,0.566711143853,1591.71668498,0.0,0.554732887098,0.0,1.0,15.5698017279,85.2484995524,,2753.33284505,85.0264987946,84.9495519002,73.8515001933,73.7512130737,,2543.33280436,53.4530000687,53.3328959147,39.9545005163,40.1963195801,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,84.4699999491,100.0,10.0470848878,45.0719982783,2.16450087229,5.52271676064,37.789999644,225.0,792.558329264,0.554732887098,45.0719982783,0.9975,102.05493927,2.0,1.0,1.0,1428.76916504,1428.76916504,0.0,0.592163051821,0.0,1.0,15.7136308352,85.1029987335,,2796.40000407,85.1105003357,84.8477427165,73.8634999593,73.5141525269,,2484.24991862,53.2805000941,53.2354329427,40.2344999313,40.5700302124,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00750160217285,100.0,5.76701990763,39.5944992701,239.0,799.15834554,0.592163051821,44.8760004044,0.963993028913,96.3993028005,2.0,1.0,1.0,1349.59024048,1349.59024048,1591.71668498,0.566731276472,5275.96162923,0.0,34.6789823012,11.6715884209,15.0208333333,5275.96162923,0.0731178609115,205.334171295,205.334171295,94.2199427287,2.0,53.6260348233,40.8611089533,40.0,1.0,3755.36927251,1110.53450415,0.0,0.0,1.0,11.9679104487,1.0,0.0,50.7724990845,61.8835897446,1.0,100.0,0.0,1.0,1.0,0.0,49.3208322525,1.0,97.5476175944,0.0,1.0,0.0356376874883,100.093330383,97.3264605204,100.093330383,2.0,0.0,115.130486127,0.0566000007093,34.046286276,0.938384318153,743.069029315,1.0,0.0,6940.98503336,0.00694098503336,601.524484971,0.724218952261,0.214165392718,0.724218952261,0.0,0.0,2034.10750326,601.524484971,2034.10750326,0.0,0.0,0.00203410750326,0.724251379569,1.0,8.62937609194,2.0,2.0,0.0,68.0636177063,68.8620084127,61.8835897446,0.618835897446,1.0,10.5,4865.90377666,149.176772403,2635.63198823,0.938384344978,2635.63198823,1.0,0.0,0.0,0.0,103.137500763,1.0,94.3750012716,1.0,0.0,56.4916677475,102.196667989,1.0,94.1527786255,0.0,1.0,205.334171295,0.0,2074.62011719,0.000244898550417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228227797985,139022.0,3473.89305447,106.501110035,1881.64503004,0.669936564318,1881.64503004,0.228199079301,1.0,1.0,1.0,0.0,2808.69134521,2808.69134521,2808.69134521,0.0,0.0,2034.10750326,2808.69134521
2015-10-16T12:00:00.000Z,0.0,0.0362571915545,0.845247186275,0.657752348352,54.1637500127,0.0498365609518,137.364168803,0.0,68.2124996185,1.0,97.4305559794,0.0,0.0,0.0,58.3833341599,69.151667277,1.0,97.3055566152,0.0,0.0,137.364168803,97.5752665202,2.0,0.0,129.379500389,75.2157503764,0.574393906592,1583.44168091,0.0,0.559270675496,0.0,1.0,15.9203095436,86.4094994863,,2764.16617839,86.1950003306,86.1270599365,75.206000646,75.1143747965,,2306.66617839,54.5989999771,54.4890696208,40.021999677,40.2173207601,40.0940430959,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,90.9110005697,100.0,10.3525842826,46.1730006536,1.89299901326,5.56772526105,38.1290006638,225.0,782.299997965,0.559270675496,46.1730006536,0.990915402782,99.9154809316,2.0,1.0,1.0,1398.8167216,1398.8167216,0.0,0.59809247433,0.0,1.0,16.1028155486,86.376499176,,2805.77380371,86.369000117,86.1204986572,75.2255001068,74.8791351318,,2281.24987793,54.4219999313,54.3734130859,40.3169997533,40.6517283122,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,5.78019809723,39.6709998449,239.0,801.141667684,0.59809247433,46.0520003637,0.956804598854,95.6804587046,2.0,1.0,1.0,1339.5264384,1339.5264384,1583.44168091,0.574524988695,4778.29545085,0.0,28.7126361529,9.59418145816,13.1536458333,4778.29545085,0.0568656894035,156.835834503,156.835834503,86.4032249451,2.0,54.8435745239,40.9849014282,40.0903393428,1.0,3651.03129003,1081.30854736,0.0,0.0,1.0,11.1620044708,1.0,0.0,50.6991656621,64.0439961751,1.0,100.0,0.0,1.0,1.0,0.0,49.2516651154,1.0,97.5297609965,0.0,1.0,0.0362639314575,99.9508310954,97.2787812551,99.9508310954,2.0,0.0,111.931737409,0.0566000007093,33.1502895394,0.929818326146,770.023916376,1.0,0.0,6748.1389183,0.0067481389183,585.694154133,0.717372228204,0.212460715994,0.717372228204,0.0,0.0,1977.59250895,585.694154133,1977.59250895,0.0,0.0,0.00197759250895,0.717491169771,1.0,9.28396432405,2.0,2.0,0.0,58.4318590164,74.0712649028,64.0439961751,0.640439961751,1.0,10.5,4732.33983739,145.082026949,2563.28666308,0.929832944199,2563.28666308,1.0,0.0,0.0,0.0,78.9666671753,1.0,86.1805566152,1.0,0.0,51.5416673024,77.8691666921,1.0,86.0000006358,0.0,1.0,156.835834503,0.0,2010.20996094,0.0002384535508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22849342704,139022.0,3348.20346811,102.647773085,1813.56487277,0.657871157928,1813.56487277,0.228351429351,1.0,1.0,1.0,0.0,2756.71740723,2756.71740723,2756.71740723,0.0,0.0,1977.59250895,2756.71740723
2015-10-16T13:00:00.000Z,0.0,0.0367260451062,0.838936240375,0.650146643907,54.38875103,0.0501800237342,136.67500178,0.0,67.5974998474,1.0,97.2777779897,0.0,0.0,0.0,58.3000001907,68.9900004069,1.0,97.1666660309,0.0,0.0,136.67500178,97.6474914551,2.0,0.0,130.127250036,75.7384990056,0.582440825636,1586.4750061,0.0,0.562699748923,0.0,1.0,16.0629301071,86.8955001831,,2757.08284505,86.6809997559,86.6280721029,75.7324994405,75.6527786255,,2253.66617839,54.8029991786,54.7094802856,39.9965003332,40.2045898438,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,96.0395011902,100.0,10.4830401738,46.6844994227,1.7880004247,5.57988977432,38.2084999084,225.0,782.183334351,0.562699748923,46.6844994227,0.991031961813,99.2935956319,2.0,1.0,1.0,1390.11032104,1390.11032104,0.0,0.606217368167,0.0,1.0,16.267191728,86.9060007731,,2769.02840169,86.8925005595,86.638671875,75.7444985708,75.398340861,,2226.74989827,54.6274998983,54.5818786621,40.3260002136,40.6402359009,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,5.77715698878,39.6754999161,239.0,804.29166158,0.606217368167,46.5665003459,0.94769481114,94.7694803874,2.0,1.0,1.0,1326.7727356,1326.7727356,1586.4750061,0.582463582736,4654.60819499,0.0,27.6590159734,9.08266639709,12.25,4654.60819499,0.0534461850388,145.568332672,145.568332672,84.2602259318,2.0,55.076385498,41.0301157633,40.0,1.0,3634.95084746,997.183110114,0.0,0.0,1.0,10.7082316081,1.0,0.0,50.8866650263,65.0242678324,1.0,100.0,0.0,1.0,1.0,0.0,49.1491654714,1.0,97.5178565979,0.0,1.0,0.0367271705405,100.035832087,97.2852115631,100.035832087,2.0,0.0,111.43875016,0.0566000007093,30.5712082871,0.92113654377,798.202159623,1.0,0.0,6718.41771032,0.00671841771032,540.127348128,0.722833663868,0.19829635978,0.722833663868,0.0,0.0,1968.88248698,540.127348128,1968.88248698,0.0,0.0,0.00196888248698,0.722843954961,1.0,11.2022771985,2.0,2.0,0.0,48.2447398504,78.7855332692,65.0242678324,0.650242678324,1.0,10.5,4632.13395757,142.009958447,2509.00983511,0.921130023648,2509.00983511,1.0,0.0,0.0,0.0,73.2983341217,1.0,84.1111125946,1.0,0.0,50.3750009537,72.2699991862,1.0,83.9583339691,0.0,1.0,145.568332672,0.0,1985.54003906,0.000219901945643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215275101983,139022.0,3269.55077847,100.236472961,1770.96239761,0.65017147895,1770.96239761,0.215247717939,1.0,1.0,1.0,0.0,2723.83894857,2723.83894857,2723.83894857,0.0,0.0,1968.88248698,2723.83894857
2015-10-16T14:00:00.000Z,0.0,0.0365275690135,0.843615575194,0.655827409355,54.2620013555,0.0497125027959,136.634998322,0.0,67.5908330282,1.0,97.2777779897,0.0,0.0,0.0,58.3083337148,69.0524984996,1.0,97.1805553436,0.0,0.0,136.634998322,97.6406790415,2.0,0.0,129.655501048,75.3934996923,0.576949761925,1585.87501017,0.0,0.558503805073,0.0,1.0,15.9553604921,86.5729999542,,2761.24951172,86.3495006561,86.3184331258,75.3844998678,75.3321456909,,2377.99951172,54.1220006943,54.0399754842,40.0369997025,40.2548599243,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,92.6179993947,100.0,10.3728350004,46.3125009537,1.80149968465,5.58252541224,38.2355000178,225.0,779.116663615,0.558503805073,46.3125009537,0.988437711755,99.6555582682,2.0,1.0,1.0,1395.17782593,1395.17782593,0.0,0.605276337193,0.0,1.0,16.1765430768,86.6165002187,,2645.66890462,86.6120007833,86.353708903,75.4024995168,75.0481567383,,2341.99989827,53.9435002009,53.897819519,40.2809998194,40.5981089274,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,5.77553506692,39.6634998322,239.0,806.758336385,0.605276337193,46.3310009638,0.952070247105,95.2070242564,2.0,1.0,1.0,1332.89834595,1332.89834595,1585.87501017,0.577044965969,4912.48433431,0.0,29.8662991957,9.78546786308,13.734375,4927.54745206,0.0616023470457,168.195831299,168.195831299,88.2461973826,2.0,54.4217778986,41.0306396484,40.0,1.0,3675.98729252,973.434318294,0.0,0.0,1.0,10.9423659643,1.0,0.0,51.0499986013,64.4421339035,1.0,100.0,0.0,1.0,1.0,0.0,49.354165713,1.0,97.5,0.0,1.0,0.036547104756,100.404164632,97.2771644592,100.404164632,2.0,0.0,112.696827735,0.0566000007093,29.8431281041,0.916802484028,812.60732567,1.0,0.0,6794.26467244,0.00679426467244,527.263740816,0.724376408219,0.191821352745,0.724376408219,0.0,0.0,1991.1100057,527.263740816,1991.1100057,0.0,0.0,0.0019911100057,0.7259195894,1.0,10.7354356598,2.0,2.0,0.0,41.0581909815,80.9945437113,64.4421339035,0.644421339035,1.0,10.5,4651.95425922,142.617600678,2519.74556344,0.916696835255,2519.74556344,1.0,0.0,0.0,0.0,84.7025000254,1.0,88.2083346049,1.0,0.0,52.8416674932,83.4933331807,1.0,88.0694446564,0.0,1.0,168.195831299,0.0,2008.82006836,0.000214664787617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209252770782,139022.0,3328.34748391,102.039036914,1802.80981687,0.6558717982,1802.80981687,0.209220660191,1.0,1.0,1.0,0.0,2743.07531738,2748.7228782,2748.7228782,0.0,0.0,1991.1100057,2748.7228782
2015-10-16T15:00:00.000Z,0.0,0.0361950493664,0.852048833957,0.665924375226,53.8157494863,0.0489979943731,136.783331553,0.0,67.6658325195,1.0,97.3888893127,0.0,0.0,0.0,58.3750009537,69.0100002289,1.0,97.2916679382,0.0,0.0,136.783331553,97.7300662994,2.0,0.0,127.883249919,74.0675004323,0.569955420085,1591.22501628,0.0,0.553854978914,0.0,1.0,15.5843056043,85.4135004679,,2748.74951172,85.1644999186,85.1727193197,74.0509993235,74.0280329386,,2367.33284505,54.3664999008,54.2890472412,40.0160001119,40.2994003296,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,85.3969993591,100.0,10.0376652877,45.1484998067,2.05200004578,5.54664019744,37.9640000661,225.0,783.599995931,0.553854978914,45.1484998067,0.989084792364,101.077798208,2.0,1.0,1.0,1415.08918254,1415.08918254,0.0,0.596972608129,0.0,1.0,15.8054881891,85.4240004222,,2667.04117839,85.4375,85.1787109375,74.0840015411,73.7214431763,,2343.74993896,54.1939996084,54.1375249227,40.3395001094,40.6185353597,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,5.77735972404,39.675500234,239.0,807.625,0.596972608129,45.0979998906,0.966370457241,96.637046814,2.0,1.0,1.0,1352.91864014,1352.91864014,1591.22501628,0.570015550387,4915.40152995,0.0,29.5001467069,9.46433627605,12.4088541667,4915.40152995,0.0596663740214,166.586666107,166.586666107,87.9658489227,2.0,54.6803487142,41.044766744,40.0,1.0,3684.36131872,1037.04854556,0.0,0.0,1.0,11.9341360728,1.0,0.0,51.2758318583,62.1168632507,1.0,100.0,0.0,1.0,1.0,0.0,49.7749989827,1.0,97.583331426,0.0,1.0,0.0361981796826,101.050829569,97.3801879883,101.050829569,2.0,0.0,112.953555006,0.0566000007093,31.7933855563,0.916007380166,815.273660565,1.0,0.0,6809.74224237,0.00680974224237,561.720585828,0.714813519048,0.201200766197,0.714813519048,0.0,0.0,1995.64582316,561.720585828,1995.64582316,0.0,0.0,0.00199564582316,0.714878102144,1.0,7.71530452223,2.0,2.0,0.0,33.6546738942,81.3918221792,62.1168632507,0.621168632507,1.0,9.91666666667,4721.40986428,144.746940563,2557.36640899,0.916014285244,2557.36640899,1.0,0.0,0.0,0.0,83.6924997965,1.0,87.9583339691,1.0,0.0,52.6666673024,82.8941675822,1.0,87.7777779897,0.0,1.0,166.586666107,0.0,2009.25,0.000228693196446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219648066016,139022.0,3432.70062914,105.238250484,1859.33302412,0.665988106021,1859.33302412,0.219566328125,1.0,1.0,1.0,0.0,2791.84118652,2791.84118652,2791.84118652,0.0,0.0,1995.64582316,2791.84118652
2015-10-16T16:00:00.000Z,0.0,0.0354264849682,0.869036649537,0.685777897109,53.0440012614,0.0479027923384,137.593336741,0.0,68.1733334859,1.0,97.5833326976,0.0,0.0,0.0,58.4333343506,69.4716676076,1.0,97.3888905843,0.0,0.0,137.593336741,97.7874037425,2.0,0.0,124.967250824,71.9232495626,0.556320244713,1598.13334147,0.0,0.544051026963,0.0,1.0,14.9872336388,83.430498759,,2760.83284505,83.1950009664,83.2049128215,71.8984998067,71.902982076,,2426.33284505,54.388999939,54.3132502238,40.0625,40.4133021037,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.235497792562,82.5125007629,100.0,9.50060470899,43.1325009664,2.54249986013,5.48662889004,37.5200001399,225.0,787.533330282,0.544051026963,43.1325009664,,103.403693517,2.0,1.0,1.0,1447.65171305,1447.65171305,0.0,0.585129702438,0.0,1.0,15.2156678836,83.5084997813,,2562.80415853,83.5444997152,83.2638320923,71.9479993184,71.5872243245,,2403.74989827,54.2210003535,54.1617533366,40.3829997381,40.6536483765,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,5.78080630302,39.699499766,239.0,810.600006104,0.585129702438,43.1614999771,0.988283929206,99.0481389364,2.0,1.0,1.0,1385.40363566,1385.40363566,1598.13334147,0.556376260234,5060.09236654,0.0,27.7207490603,7.58582142989,10.2578125,5060.09236654,0.0589718333644,169.44000117,169.44000117,88.1793893178,2.0,54.7151489258,41.0842514038,40.0,1.0,3705.2049325,1156.589064,0.0,0.0,1.0,13.3612480164,1.0,0.0,51.5858325958,58.5372517904,1.0,100.0,0.0,1.0,1.0,0.0,50.1833327611,1.0,97.7916647593,0.0,1.0,0.0354306010157,101.769165039,97.4439989726,101.769165039,2.0,0.0,113.592569498,0.0566000007093,35.4582070431,0.91670149183,812.935303606,1.0,0.0,6848.26713853,0.00684826713853,626.470081249,0.698626956866,0.218078166485,0.698626956866,0.0,0.0,2006.93583171,626.470081249,2006.93583171,0.0,0.0,0.00200693583171,0.698664138714,1.0,2.41955735789,2.0,2.0,0.0,24.6712695758,81.0481840769,58.5372517904,0.585372517904,1.0,11.6666666667,4861.7939965,149.050776541,2633.40591295,0.916705123351,2633.40591295,1.0,0.0,0.0,0.0,85.3925005595,1.0,88.1944459279,1.0,0.0,52.8083340327,84.0474999746,1.0,88.013888677,0.0,1.0,169.44000117,0.0,2039.23999023,0.000255054646337,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237893474062,139022.0,3637.58673799,111.519560151,1970.31022532,0.685877353452,1970.31022532,0.237829501249,1.0,1.0,1.0,0.0,2872.68593343,2872.68593343,2872.68593343,0.0,0.0,2006.93583171,2872.68593343
2015-10-16T17:00:00.000Z,0.0,0.0353007688371,0.875793576486,0.693535103964,52.6367499034,0.0473976387888,137.582497915,0.0,68.1116663615,1.0,97.6666666667,0.0,0.0,0.0,58.4833332698,69.5000006358,1.0,97.4722220103,0.0,0.0,137.582497915,97.9949658712,2.0,0.0,123.396749496,70.7599995931,0.553672497326,1607.36665853,0.0,0.541074757263,0.0,1.0,14.6705676715,82.3834985097,,2760.41617839,82.1539999644,82.1583811442,70.7314999898,70.7360102336,,2413.99951172,54.6500002543,54.5737889608,40.0160004298,40.4164784749,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,81.7835006714,100.0,9.24415278435,42.1379995346,2.94600073497,5.42641472816,37.0699996948,225.0,796.100001017,0.541074757263,42.1379995346,,105.108870188,2.0,1.0,1.0,1471.52418009,1471.52418009,0.0,0.577909233435,0.0,1.0,14.8990020752,82.455499649,,2554.18025716,82.4854990641,82.2044804891,70.7884991964,70.4295374552,,2390.49985758,54.4790000916,54.4167582194,40.376999855,40.6619389852,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,5.77898172537,39.6920000712,239.0,811.566660563,0.577909233435,42.1084992091,0.997622825986,100.309671402,2.0,1.0,1.0,1404.33540853,1404.33540853,1607.36665853,0.553731161501,5026.25337728,0.0,29.363319238,8.64189958572,11.2552083333,5026.25337728,0.0592283585925,171.935001373,171.935001373,88.6341266632,2.0,54.9663060506,41.101445516,40.0,1.0,3728.15318497,1188.9488933,0.0,0.0,1.0,13.4645716349,1.0,0.0,52.1024983724,57.2669283549,1.0,100.0,0.0,1.0,1.0,0.0,50.3791653315,1.0,97.9285666148,0.0,1.0,0.0353040383152,102.481664022,97.6209284465,102.481664022,2.0,0.0,114.296107092,0.0566000007093,36.4502806868,0.917420113081,810.547008273,1.0,0.0,6890.68200254,0.00689068200254,643.997883923,0.695589468071,0.22183110168,0.695589468071,0.0,0.0,2019.36582438,643.997883923,2019.36582438,0.0,0.0,0.00201936582438,0.695661192139,1.0,1.26688925603,2.0,2.0,0.0,21.9125946363,80.6828028361,57.2669283549,0.572669283549,1.0,9.91666666667,4917.10207827,150.746387779,2663.3637083,0.91742056975,2663.3637083,1.0,0.0,0.0,0.0,86.4033336639,1.0,88.6805578868,1.0,0.0,53.0916671753,85.5316664378,1.0,88.4861119588,0.0,1.0,171.935001373,0.0,2034.66992188,0.000262190737342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241798700611,139022.0,3717.60264169,113.972653102,2013.65108964,0.693620974174,2013.65108964,0.241718348548,1.0,1.0,1.0,0.0,2903.10005697,2903.10005697,2903.10005697,0.0,0.0,2019.36582438,2903.10005697
2015-10-16T18:00:00.000Z,0.0,0.035272821594,0.881418912619,0.699945798574,52.2775004705,0.0474661462829,138.965000153,0.0,68.5883337657,1.0,97.7638899485,0.0,0.0,0.0,58.5833330154,70.3766651154,1.0,97.638888677,0.0,0.0,138.965000153,97.9880084991,2.0,0.0,122.100749652,69.8232491811,0.548288926021,1605.29166667,0.0,0.535153127276,0.0,1.0,14.4155430794,81.4969997406,,2759.58284505,81.2824999491,81.2917785645,69.7909990946,69.808400472,,2463.33284505,54.5480000178,54.4807917277,40.0670003891,40.471206665,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,82.707499822,100.0,9.01975011826,41.21549956,3.22050031026,5.39458433787,36.8465000788,225.0,794.983332316,0.535153127276,41.21549956,,106.120547613,2.0,1.0,1.0,1485.68765259,1485.68765259,0.0,0.571829560214,0.0,1.0,14.6403516134,81.6034990946,,2287.58864339,81.6364994049,81.3578948975,69.8554992676,69.5014750163,,2427.99983724,54.3815002441,54.3249588013,40.3694995244,40.6721547445,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,5.77918446064,39.681500117,239.0,810.308334351,0.571829560214,41.2669998805,,101.219795227,2.0,1.0,1.0,1417.07711792,1417.07711792,1605.29166667,0.548329163363,5120.76916504,0.0,30.8974490166,9.13665819168,12.1848958333,5120.76916504,0.0619703820052,181.497502645,181.497502645,90.5227769216,2.0,54.8789978027,41.151763916,40.0,1.0,3745.9890613,1220.01839083,0.0,0.0,1.0,13.2993920644,1.0,0.0,52.4499988556,56.4916070302,1.0,100.0,0.0,1.0,1.0,0.0,50.8224986394,1.0,98.0833307902,0.0,1.0,0.0352747364041,103.272497177,97.6972815196,103.272497177,2.0,0.0,114.842911671,0.0566000007093,37.4027958975,0.918702046154,806.419851665,1.0,0.0,6923.64774882,0.00692364774882,660.826774361,0.69301603175,0.225706025842,0.69301603175,0.0,0.0,2029.02668254,660.826774361,2029.02668254,0.0,0.0,0.00202902668254,0.693027431766,1.0,0.305105445648,2.0,2.0,0.0,21.2628895442,79.9816697439,56.4916070302,0.564916070302,1.0,10.5,4966.00745212,152.245707568,2689.8534569,0.918722057592,2689.8534569,1.0,0.0,0.0,0.0,91.2175013224,1.0,90.3194446564,1.0,0.0,54.091668129,90.2800006866,1.0,90.1527798971,0.0,1.0,181.497502645,0.0,2050.92993164,0.000269042280341,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245673894489,139022.0,3783.74620037,116.000453702,2049.47795492,0.700001183671,2049.47795492,0.245607730181,1.0,1.0,1.0,0.0,2927.82069906,2927.82069906,2927.82069906,0.0,0.0,2029.02668254,2927.82069906
2015-10-16T19:00:00.000Z,0.0,0.0347198904737,0.86901278563,0.685514789099,51.8792502085,0.0462336707595,132.719169617,0.0,65.6183334986,1.0,96.4583346049,0.0,0.0,0.0,57.8083337148,67.1008335749,1.0,96.3472226461,0.0,0.0,132.719169617,96.811340332,2.0,0.0,120.990749677,69.1114994685,0.539049829241,1546.87498983,0.0,0.535953757912,0.0,1.0,14.2463323275,80.9000002543,,2727.08284505,80.6794993083,80.697942098,69.0904992421,69.0966618856,,2620.9993693,53.644999822,53.5673116048,40.197499911,40.5341974894,40.0289704005,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,82.6579996745,100.0,8.84830156962,40.4819993973,3.3209994634,5.39803083738,36.8765004476,225.0,784.608337402,0.535953757912,40.4819993973,0.990803571429,104.55926005,2.0,1.0,1.0,1463.82965088,1463.82965088,0.0,0.555918935137,0.0,1.0,14.3369810581,80.5594991048,,2226.84627279,80.6225007375,80.3534927368,69.1324996948,68.7858149211,,2473.24985758,53.4575001399,53.4145736694,40.1550000509,40.4953562419,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0630016326904,100.0,5.75586911043,39.5165001551,239.0,762.266657511,0.555918935137,40.4675006866,0.948455000897,97.8385066986,2.0,1.0,1.0,1369.73908488,1369.73908488,1546.87498983,0.538785584479,5364.059611,0.0,31.5264093081,8.01338303089,10.1119791667,5362.89278158,0.0769725162287,220.300834656,220.300834656,96.8382180532,2.0,53.9123255412,41.0530420939,40.0289704005,1.0,3691.5291474,1252.64047733,0.0,0.0,1.0,14.8419221242,1.0,0.0,50.6924988429,54.2485771179,1.0,99.7380949656,0.0,1.0,1.0,0.0,48.940832456,1.0,96.708331426,0.0,1.0,0.0347185024722,99.6333312988,96.4614054362,99.6333312988,2.0,0.0,113.173303196,0.0566000007093,38.4029097094,0.933262279908,759.08129715,1.0,0.0,6822.99041798,0.00682299041798,678.496629473,0.696788942706,0.236440238974,0.696788942706,0.0,0.0,1999.52829997,678.496629473,1999.52829997,0.0,0.0,0.00199952829997,0.697346289953,1.0,2.49085321661,2.0,2.0,0.0,30.5713194211,72.0656070709,54.2485771179,0.542485771179,1.0,10.5,4944.16962473,151.576212906,2678.02492944,0.93322918168,2678.02492944,1.0,0.0,0.0,0.0,110.654167175,1.0,96.5694452922,1.0,0.0,57.8999999364,109.495000839,1.0,96.4999993642,0.0,1.0,220.300834656,0.0,2108.16992188,0.000276236205129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253357099859,139022.0,3634.82164079,111.434788997,1968.81250178,0.686085203959,1968.81250178,0.253470951851,1.0,1.0,1.0,0.0,2869.63264974,2869.63264974,2869.63264974,0.0,0.0,1999.52829997,2869.63264974
2015-10-16T20:00:00.000Z,0.0,0.03427496458,0.862081407724,0.677239293893,51.4487495422,0.045666413231,129.53916804,0.0,63.9183330536,1.0,95.6944452922,0.0,0.0,0.0,57.3333330154,65.620833079,1.0,95.5694440206,0.0,0.0,129.53916804,95.9052791595,2.0,0.0,119.921250025,68.4725004832,0.527536699621,1495.29166667,0.0,0.528763679246,0.0,1.0,14.0553660393,80.2189998627,,2697.91617839,80.0090001424,80.0106430054,68.456000646,68.4566726685,,2675.33270264,53.123000145,53.0182088216,40.1464999517,40.4222056071,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,82.0775000254,100.0,8.64942804972,39.8625001907,3.22199980418,5.40593783061,36.9245001475,225.0,764.549992879,0.528763679246,39.8625001907,0.964151654925,103.252387365,2.0,1.0,1.0,1445.53342692,1445.53342692,0.0,0.541558769586,0.0,1.0,14.0976688067,79.7389990489,,2217.84739176,79.824499766,79.540125529,68.4890003204,68.1543528239,,2523.49987793,52.9580001831,52.8733189901,40.1459999084,40.531733195,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.76174867153,39.5614999135,239.0,730.741673787,0.541558769586,39.6784998576,0.93333505903,96.2425530752,2.0,1.0,1.0,1347.39572144,1347.39572144,1495.29166667,0.527056381478,5479.57885742,0.0,35.4632205963,9.72968061765,11.8125,5479.57885742,0.0829792694089,234.519166311,234.519166311,98.6706873576,2.0,53.3783798218,40.9568786621,40.0,1.0,3612.13488495,1301.77310609,0.0,0.0,1.0,14.810423851,1.0,0.0,49.4116652807,53.6455767949,1.0,99.1547603607,0.0,1.0,1.0,0.0,47.7399991353,1.0,95.6428540548,0.0,1.0,0.0342537427096,97.1516653697,95.133237203,97.1516653697,2.0,0.0,110.739268254,0.0566000007093,39.909196581,0.939067956885,740.936566736,1.0,0.0,6676.2473556,0.0066762473556,705.109471393,0.69025884087,0.248761583912,0.69025884087,0.0,0.0,1956.52414958,705.109471393,1956.52414958,0.0,0.0,0.00195652414958,0.689968119065,1.0,2.66318361185,2.0,2.0,0.0,37.743388176,68.4321168264,53.6455767949,0.536455767949,1.0,11.0833333333,4913.90799103,150.648464835,2661.63362097,0.939020424782,2661.63362097,1.0,0.0,0.0,0.0,117.255833308,1.0,98.638888677,1.0,0.0,59.1416667302,117.366666158,1.0,98.5694446564,0.0,1.0,234.519166311,0.0,2102.89990234,0.000287071086454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264916052246,139022.0,3549.31890706,108.813483185,1922.49967883,0.678255057659,1922.49967883,0.265251802041,1.0,1.0,1.0,0.0,2834.47894287,2834.47894287,2834.47894287,0.0,0.0,1956.52414958,2834.47894287
2015-10-16T21:00:00.000Z,0.0,0.0334120445419,0.844462583629,0.656732769164,50.7902517319,0.0446860942427,122.971666336,0.0,60.8075002035,1.0,94.1111087799,0.0,0.0,0.0,56.3583335876,62.1641667684,1.0,93.9305559794,0.0,0.0,122.971666336,94.3767471313,2.0,0.0,118.128751119,67.3384993871,0.514931137074,1416.95000203,0.0,0.518306764209,0.0,1.0,13.7423263391,79.1044998169,,2657.49951172,78.8855012258,78.9024378459,67.3309987386,67.3277943929,,2716.9993693,52.5635004044,52.4595514933,40.0354998906,40.2624969482,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,80.3419996897,100.0,8.33030629158,38.8500013351,3.05849933624,5.41202008724,36.9770005544,225.0,735.233332316,0.518306764209,38.8500013351,0.979935651507,101.303605398,2.0,1.0,1.0,1418.25047811,1418.25047811,0.0,0.524701406307,0.0,1.0,13.7169446945,78.3934993744,,2159.72965495,78.4864997864,78.2315979004,67.3460000356,67.0330225627,,2522.74987793,52.3744999568,52.3244145711,40.0169995626,40.404721578,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.74431288242,39.4295002619,239.0,681.716669718,0.524701406307,38.4695002238,0.927715904599,92.7715892792,2.0,1.0,1.0,1298.80226644,1298.80226644,1416.95000203,0.514777254633,5528.00358073,0.0,36.8352006276,9.40163437525,11.7994791667,5528.00358073,0.0880058956914,242.078332265,242.078332265,100.0,2.0,52.771677653,40.8282267253,40.0,1.0,3459.66953495,1343.90688007,0.0,0.0,1.0,14.8362442652,1.0,0.0,46.9999990463,52.4947544734,1.0,98.2559509277,0.0,1.0,1.0,0.0,44.940832456,1.0,93.91071256,0.0,1.0,0.0334094029452,91.9408308665,93.4313996633,91.9408308665,2.0,0.0,106.065051529,0.0566000007093,41.2009155917,0.94555946378,721.078671965,1.0,0.0,6394.44824727,0.00639444824727,727.931361756,0.681005309949,0.264536168025,0.681005309949,0.0,0.0,1873.94081624,727.931361756,1873.94081624,0.0,0.0,0.00187394081624,0.680878644188,1.0,3.74340219598,2.0,2.0,0.0,47.2691589991,63.8197345734,52.4947544734,0.524947544734,1.0,10.5,4803.57641502,147.26596712,2601.872178,0.945541477974,2601.872178,1.0,0.0,0.0,0.0,121.05916659,1.0,100.0,1.0,0.0,60.0,121.019166946,1.0,100.0,0.0,1.0,242.078332265,0.0,2008.73999023,0.000296362558385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279772145577,139022.0,3337.56584153,102.321649333,1807.80296909,0.65697027922,1807.80296909,0.279911544811,1.0,1.0,1.0,0.0,2751.72717285,2751.72717285,2751.72717285,0.0,0.0,1873.94081624,2751.72717285
2015-10-16T22:00:00.000Z,0.0,0.0326778233831,0.829923155096,0.638915464092,50.1295003891,0.0438775327418,117.270833969,0.0,57.8658336004,1.0,92.513888677,0.0,0.0,0.0,55.4083340963,59.3816668193,1.0,92.3472226461,0.0,0.0,117.270833969,92.825466156,2.0,0.0,116.376750946,66.2472505569,0.501430641865,1340.02501424,0.0,0.503732562309,0.0,1.0,13.4232432842,77.9734999339,,2594.16617839,77.738000234,77.7560882568,66.2435003916,66.2313028971,,2712.33270264,52.2454996109,52.1359481812,39.9950002035,40.2033208211,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,79.326499939,100.0,7.98952980836,37.7430000305,2.86050033569,5.43371339639,37.1344998678,225.0,697.883336385,0.503732562309,37.7430000305,0.986867271522,98.9506867727,2.0,1.0,1.0,1385.309611,1385.309611,0.0,0.504416738758,0.0,1.0,13.38214914,77.1919994354,,2115.4851888,77.2775014242,77.0457255046,66.2510007222,65.9557062785,,2529.99993896,52.0534998576,52.0145772298,39.9780000051,40.4091924032,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0855019887288,100.0,5.7424882253,39.4129997889,239.0,642.141662598,0.504416738758,37.2995014191,0.909205416725,90.9388847351,2.0,1.0,1.0,1272.88758341,1272.88758341,1340.02501424,0.50137058716,5506.41670736,0.0,36.5104508833,8.84740173817,10.46875,5506.41670736,0.0906149188796,242.105000814,242.105000814,100.0,2.0,52.4211934408,40.7734578451,40.0,1.0,3298.73633128,1382.21996811,0.0,0.0,1.0,15.07518514,1.0,0.0,44.6974983215,51.1683152517,1.0,96.5714270274,0.0,1.0,1.0,0.0,42.6308323542,1.0,92.0297590892,0.0,1.0,0.0326746980869,87.3283303579,91.675409317,87.3283303579,2.0,0.0,101.13123101,0.0566000007093,42.3755016657,0.948754671272,711.450174558,1.0,0.0,6096.9981493,0.0060969981493,748.683765631,0.668600691332,0.280153711434,0.668600691332,0.0,0.0,1786.77084351,748.683765631,1786.77084351,0.0,0.0,0.00178677084351,0.668495525916,1.0,4.47208819619,2.0,2.0,0.0,50.2313226064,61.2527360916,51.1683152517,0.511683152517,1.0,10.5,4680.95629939,143.506732676,2535.45460914,0.948754402766,2535.45460914,1.0,0.0,0.0,0.0,121.133333842,1.0,100.0,1.0,0.0,60.0,120.971666336,1.0,100.0,0.0,1.0,242.105000814,0.0,1872.17993164,0.00030481148067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295285809075,139022.0,3152.86408527,96.6591428136,1707.75868555,0.639034737968,1707.75868555,0.295334255252,1.0,1.0,1.0,0.0,2672.40352376,2672.40352376,2672.40352376,0.0,0.0,1786.77084351,2672.40352376
2015-10-16T23:00:00.000Z,0.0,0.0326744794864,0.831618637866,0.640472540947,49.8797502518,0.0438165760809,117.243333181,0.0,58.0308329264,1.0,92.5416692098,0.0,0.0,0.0,55.4166666667,59.2125002543,1.0,92.3611125946,0.0,0.0,117.243333181,92.7674859365,2.0,0.0,115.529999733,65.6502494812,0.500436206701,1338.90831502,0.0,0.507342053962,0.0,1.0,13.2782054742,77.4484996796,,2580.83284505,77.2114995321,77.2379124959,65.6554997762,65.631304423,,2639.33270264,52.4840005239,52.3716430664,39.8645000458,40.0690612793,40.0074075063,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,78.1969998678,100.0,7.9026787281,37.3469994863,3.16200033824,5.37552670638,36.7024997075,225.0,704.116663615,0.507342053962,37.3469994863,0.961790829613,99.0035152435,2.0,1.0,1.0,1386.04923503,1386.04923503,0.0,0.50150594545,0.0,1.0,13.2020605405,76.5500005086,,2120.73449707,76.6370004018,76.4157435099,65.6449991862,65.358678182,,2461.74995931,52.2980000178,52.2632064819,39.9569997787,40.3798192342,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.73478404681,39.3575000763,239.0,634.79166158,0.50150594545,36.6800006231,0.903794047038,90.3794021606,2.0,1.0,1.0,1265.31166585,1265.31166585,1338.90831502,0.500096105717,5385.64652507,0.0,31.6433150552,6.49905486902,6.828125,5383.89619954,0.0820992518318,220.655834198,220.655834198,95.9306812286,2.0,52.6239263361,40.6963907878,40.0074075063,1.0,3257.11676993,1443.7669281,0.0,0.0,1.0,15.7974481583,1.0,0.0,44.7166652679,49.8580516179,1.0,96.4345226288,0.0,1.0,1.0,0.0,42.7033319473,1.0,91.8928553263,0.0,1.0,0.0326725509283,87.4199981689,91.6508852641,87.4199981689,2.0,0.0,99.8552765077,0.0566000007093,44.2623817325,0.951709349922,702.634963458,1.0,0.0,6020.07342327,0.00602007342327,782.020868866,0.659405350579,0.292291527945,0.659405350579,0.0,0.0,1764.22747803,782.020868866,1764.22747803,0.0,0.0,0.00176422747803,0.658719718456,1.0,2.74048077978,2.0,2.0,0.0,54.6147282918,58.6067552567,49.8580516179,0.498580516179,1.0,11.0833333333,4700.88369803,144.11765824,2546.24834689,0.951696878524,2546.24834689,1.0,0.0,0.0,0.0,110.840833664,1.0,96.2916666667,1.0,0.0,57.7250003815,109.814999262,1.0,96.2083333333,0.0,1.0,220.655834198,0.0,1838.06005859,0.00031838400924,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30712670656,139022.0,3167.72674251,97.1147957279,1715.8090903,0.641308282977,1715.8090903,0.3078845458,1.0,1.0,1.0,0.0,2675.48250326,2675.48250326,2675.48250326,0.0,0.0,1764.22747803,2675.48250326
2015-10-17T00:00:00.000Z,0.0,0.0251945240153,0.772738169717,0.546961862436,46.90299956,0.039216547742,82.634165446,0.0,40.8791662852,1.0,82.4444452922,0.0,0.0,0.0,49.3916664124,41.7549997965,1.0,82.3194440206,0.0,0.0,82.634165446,82.2982877096,2.0,0.0,111.146999677,64.244000117,0.426450144353,898.024998983,0.0,0.410799225774,0.0,1.0,12.3330429395,74.0599994659,9.39800008138,2231.66623942,73.7735004425,73.8541692098,64.1914997101,64.1786270142,9.57600021362,2242.33284505,51.6320006053,51.5116729736,40.7780001958,40.6461893717,40.9685188929,1.0,0.0,99.9981231689,1.0,0.0,0.286499023438,76.3114992778,100.0,6.63556321462,32.9955002467,1.70100053151,5.69747972488,39.0769996643,225.0,418.391667684,0.410799225774,32.9955002467,0.724907204764,72.4907191594,2.0,1.0,1.0,1014.87008667,1014.87008667,0.833333333333,0.449919027701,0.0,1.0,12.684759299,74.6194998423,9.95399475098,1786.65135701,74.746998469,74.5481414795,64.2965005239,64.0211308797,,2221.49985758,51.4265000025,51.415301005,39.9210001628,40.3791809082,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127498626709,100.0,5.72647174199,39.3019997279,239.0,479.633333842,0.449919027701,34.8259983063,0.760689766293,76.1360257467,2.0,1.0,1.0,1064.96567281,1064.96567281,898.024998983,0.42561643532,4655.77510579,0.0,24.0037590663,5.52532088757,6.00520833333,4655.77510579,0.0620978432231,131.22750028,131.22750028,80.6320527395,2.0,51.770207723,40.9167531331,40.9722226461,1.0,2150.56762252,1558.28106132,0.0,0.0,0.0,15.0348437627,1.0,0.0,27.9583328565,49.1566559474,1.0,81.9226163228,0.0,1.0,1.0,0.0,25.0966661771,1.0,76.3928553263,0.0,1.0,0.0250749525521,53.0549999873,75.9100640615,53.0549999873,2.0,0.0,65.9311715741,0.0566000007093,47.7731064759,0.954015336092,695.815433544,0.166666666667,0.833333333333,3974.85749016,0.00397485749016,844.047807018,0.553164365789,0.400817693886,0.571299576214,0.549246507094,0.0,1164.86167399,844.047807018,213.729166667,951.132507324,0.0,0.00116486167399,0.552116354307,1.0,0.782865330583,2.0,2.0,0.833333333333,60.9274950027,56.2559639613,49.1566559474,0.491566559474,1.0,9.91666666667,3708.84868384,113.70427805,2008.90948101,0.953982059675,2008.90948101,1.0,0.0,0.0,0.0,66.0708322525,1.0,80.5416692098,1.0,0.0,48.2250000636,65.1566664378,1.0,80.3749993642,0.0,1.0,131.22750028,0.0,1324.81994629,0.000343637024902,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.420152234333,139022.0,2129.85570387,65.2961945346,1153.64299852,0.547836890743,1153.64299852,0.421415141993,1.0,1.0,1.0,0.0,2105.81473796,2105.81473796,374.110493978,1731.70424398,0.0,1164.86167399,2105.81473796
