timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-17T01:00:00.000Z,0.0,0.0210112280827,0.773124587923,0.526548539981,45.2807509104,0.041330947687,76.9733320872,0.0,38.1324993769,1.0,80.5138867696,0.166666666667,0.0,0.0,48.2833328247,38.840833346,1.0,80.4722207387,0.166666666667,0.0,76.9733320872,78.4093939463,2.0,0.0,108.897000949,63.6162500381,0.410692010419,769.033335368,0.0,0.379902889172,0.0,1.0,11.8918863932,72.2735004425,8.3470916748,2159.99961344,72.0245011648,72.0370432536,63.5240001678,63.4948247274,9.45654539628,2232.66618856,51.3515001933,51.2422154744,41.8445002238,41.6789271037,41.7652781804,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,78.5494988759,100.0,6.04275627931,30.180000941,1.63800017039,5.84913011392,40.2065000534,225.0,337.641665141,0.379902889172,30.180000941,0.630930215745,63.093020757,2.0,1.0,1.0,883.302302043,883.302302043,0.916666666667,0.429865025827,0.0,1.0,12.4140220483,73.6085014343,9.58050012589,1712.41064453,73.7449995677,73.5565210978,63.7084999084,63.4336700439,9.59000015259,2187.74990845,51.1384995778,51.1494522095,40.0815000534,40.5987548828,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136498133341,100.0,5.74897595247,39.4670000076,239.0,431.391665141,0.429865025827,33.6634995143,0.714841323126,71.4504362742,2.0,1.0,1.0,1000.77785238,1000.77785238,769.033335368,0.409208919416,4577.01198324,0.0,27.9602672259,8.92491904895,10.8151041667,4577.01198324,0.0765032974605,147.894166311,147.894166311,82.7679017385,2.0,51.4627482096,41.5670115153,41.7694447835,1.0,1907.57691938,1396.17274953,0.0,0.0,0.0,15.164967219,1.0,0.0,21.199166139,48.3590329488,1.0,74.5654729207,0.25,1.0,1.0,0.0,18.144999663,1.0,68.5833320618,0.0,1.0,0.0209664090364,39.3441664378,68.4803593953,39.3441664378,2.0,0.0,58.4816677444,0.0566000007093,42.8032600011,0.955623769559,691.08756559,0.0833333333333,0.916666666667,3525.74191419,0.00352574191419,756.241333298,0.551790731133,0.403860612083,0.619458652144,0.544945597429,0.0,1033.2450002,756.241333298,106.559163411,926.685836792,0.0,0.0010332450002,0.548009581864,1.0,2.74996094512,2.0,2.0,0.916666666667,65.4966128667,54.4060417811,48.3590329488,0.483590329488,1.0,10.5,3303.74966891,101.284927745,1789.4863335,0.955651343216,1789.4863335,1.0,0.0,0.0,0.0,74.2533327738,1.0,82.6944452922,1.0,0.0,49.5250002543,73.6408335368,1.0,82.5277779897,0.0,1.0,147.894166311,0.0,1328.98999023,0.000307888391773,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.422602463702,139022.0,1825.6903505,55.9712247498,988.890884247,0.528104006235,988.890884247,0.426559014882,1.0,1.0,1.0,0.0,1872.5305481,1872.5305481,172.019816081,1700.51073201,0.0,1033.2450002,1872.5305481
2015-10-17T02:00:00.000Z,0.0,0.0217800798346,0.769072179434,0.528915605607,46.2977495193,0.039428930298,76.0408325195,0.0,37.6824995677,1.0,80.1944440206,0.0,0.0,0.0,48.0416663488,38.3583332698,1.0,80.0694433848,0.0,0.0,76.0408325195,79.7427558899,2.0,0.0,109.925999959,63.62825044,0.418517837733,808.433329264,0.0,0.420725405886,0.0,1.0,12.2472287814,73.718000412,9.54256984166,2159.1663208,73.4179999034,73.4955749512,63.6110003789,63.5881551107,9.3285001119,2560.33274333,49.2409998576,49.1063105265,39.9124997457,39.7903518677,40.0388889313,1.0,0.0,99.9981231689,1.0,0.0,0.300000508626,75.0005009969,100.0,6.66227038701,33.5055001577,1.66650009155,5.58495839437,38.2459996541,225.0,418.683329264,0.420725405886,33.5055001577,0.709887353806,70.988735199,2.0,1.0,1.0,993.842295329,993.842295329,0.0,0.414135106462,0.0,1.0,12.223055919,72.8794994354,9.3704996109,1698.16241455,73.0160001119,72.8326085409,63.645500501,63.3679733276,9.08000087738,2487.49993896,48.9785003662,49.0220413208,39.8984994888,40.4844970703,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136500676473,100.0,5.73600053787,39.370999972,239.0,389.749997457,0.414135106462,33.1175006231,0.671671909151,67.1671905518,2.0,1.0,1.0,940.340672811,940.340672811,808.433329264,0.418019188752,5306.88342285,0.0,38.2362674077,13.1459205945,15.6536458333,5306.88342285,0.114989469207,223.225833893,223.225833893,96.9990259806,2.0,49.3117752075,40.5626398722,40.0388889313,1.0,2122.70839616,1290.57560038,0.0,0.0,0.0,16.003007253,1.0,0.0,22.5199995041,47.6079931259,1.0,76.2857131958,0.166666666667,1.0,1.0,0.0,19.5516662598,1.0,70.4047597249,0.0,1.0,0.0217548865484,42.071665446,69.9046630859,42.071665446,2.0,0.0,65.0770754676,0.0566000007093,39.5659082963,0.957129254281,686.682861786,0.833333333333,0.166666666667,3923.36575681,0.00392336575681,699.04430743,0.595225260971,0.36188823671,0.599896692854,0.570723012004,0.0,1149.77163696,699.04430743,973.243306478,176.528330485,0.0,0.00114977163696,0.594192480048,1.0,7.21437318746,2.0,2.0,0.166666666667,70.9784177144,52.4493478139,47.6079931259,0.476079931259,1.0,10.5,3413.28399654,104.642983764,1848.81594439,0.957113497681,1848.81594439,1.0,0.0,0.0,0.0,111.634999593,1.0,97.0138893127,1.0,0.0,58.1833333969,111.590833028,1.0,96.9722220103,0.0,1.0,223.225833893,0.0,1262.97998047,0.00028460177739,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.378103785588,139022.0,1887.38727228,57.8627022802,1022.30921475,0.529239241587,1022.30921475,0.379182628255,1.0,1.0,1.0,0.0,1931.65799967,1931.65799967,1622.35151164,309.306488037,0.0,1149.77163696,1931.65799967
2015-10-17T03:00:00.000Z,0.0,0.0163095463207,0.796238675549,0.513989459713,42.5919995308,0.0495711202399,74.7991682688,0.0,36.8633333842,1.0,79.7222201029,0.75,0.0,0.0,47.8249991735,37.9191665649,1.0,79.7083307902,0.75,0.0,74.7991682688,72.5012753805,2.0,0.0,105.17324988,62.5812503497,0.385390388696,597.458346049,0.0,0.372314273407,0.0,1.0,11.3492034276,70.047498703,7.30499966939,2130.41625977,69.8330001831,69.8791275024,62.5280005137,62.5100708008,8.16749986013,2199.66618856,49.2500003179,49.1031265259,41.0825004578,40.825630188,41.093981425,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,74.5894997915,100.0,5.60732340813,28.7504997253,1.66949971517,5.74188001951,39.4130007426,225.0,279.558338165,0.372314273407,28.7504997253,0.533190416609,53.3190422058,2.0,1.0,1.0,746.466583252,746.466583252,0.833333333333,0.385437597355,0.0,1.0,11.6598258018,70.5559991201,7.54919929504,1680.53960164,70.6804993947,70.4449157715,62.6345001856,62.3627319336,8.87490948764,2181.24989827,49.0295000076,49.033513387,40.0394996007,40.6370519002,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.74390741189,39.4309997559,239.0,317.900004069,0.385437597355,30.640999794,0.583959652129,58.3959655762,2.0,1.0,1.0,817.54351298,817.54351298,597.458346049,0.382941338459,4546.67354329,0.0,27.9844096502,9.03604133924,10.9739583333,4546.67354329,0.0919834786762,149.2591664,149.2591664,82.2599217097,2.0,49.3636550903,41.1600418091,41.0976851781,1.0,1563.36370564,1177.95790722,0.0,0.0,0.0,15.2422612508,1.0,0.0,14.0258330504,47.2857392629,1.0,64.9047587713,0.666666666667,1.0,1.0,0.0,11.2583331267,1.0,58.0833320618,0.0,1.0,0.0163028644015,25.2841660182,58.0741732915,25.2841660182,2.0,0.0,47.9289279861,0.0566000007093,36.1133237918,0.957775553522,684.797027466,0.0,1.0,2889.53849677,0.00288953849677,638.044581965,0.546228713607,0.411570532197,0.0,0.546228713607,0.0,846.800837199,638.044581965,0.0,846.800837199,0.0,0.000846800837199,0.540798803171,1.0,3.01882926895,2.0,2.0,1.0,73.6097227732,51.5368057887,47.2857392629,0.472857392629,1.0,10.5,2741.32161286,84.0422517779,1484.84541916,0.957799245805,1484.84541916,1.0,0.0,0.0,0.0,74.9199997584,1.0,82.3472226461,1.0,0.0,49.3583339055,74.3391663233,1.0,82.2638893127,0.0,1.0,149.2591664,0.0,1219.16003418,0.000259766970636,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.429704381163,139022.0,1474.11044978,45.1926402897,798.456532216,0.515044229179,798.456532216,0.435363719237,1.0,1.0,1.0,0.0,1550.26789347,1550.26789347,0.0,1550.26789347,0.0,846.800837199,1550.26789347
2015-10-17T04:00:00.000Z,0.0,0.0178382950865,0.772658561999,0.519412169467,44.9559996923,0.0416087629868,74.4108333588,0.0,36.7275002797,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.683333079,1.0,79.6666641235,0.166666666667,0.0,74.4108333588,77.0290021029,2.0,0.0,107.841749509,62.8857498169,0.402928947597,723.583328247,0.0,0.400310144346,0.0,1.0,11.8701306979,72.2375005086,9.08250013987,2123.33294678,71.9404996236,71.9957199097,62.8579994837,62.8389587402,9.01349894206,2457.9994812,49.0114994049,48.8648885091,39.9980004628,39.8514429728,40.0208333333,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,75.7370007833,100.0,6.26591189702,31.9424991608,1.60800043742,5.60421880086,38.3900000254,225.0,369.433331807,0.400310144346,31.9424991608,0.6586029961,65.8602991104,2.0,1.0,1.0,922.044194539,922.044194539,0.0,0.397944479921,0.0,1.0,11.9112245242,71.6690012614,8.88899962107,1680.53960164,71.8024997711,71.6064961751,62.91350015,62.6472117106,8.81749947866,2423.49989827,48.7444998423,48.7855173747,39.9270003637,40.5253499349,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133498509725,100.0,5.73843344053,39.3845001856,239.0,354.149991353,0.397944479921,31.8754994075,0.634929101127,63.4929097493,2.0,1.0,1.0,888.900741577,888.900741577,723.583328247,0.402514479267,5096.84859212,0.0,39.2498815854,14.736193339,17.3489583333,5096.84859212,0.116306649115,210.57749939,210.57749939,95.1608575185,2.0,49.1125005086,40.6435267131,40.0208333333,1.0,1920.95108936,1257.62423461,0.0,0.0,0.0,16.4967705409,1.0,0.0,17.4941665332,46.3612289429,1.0,70.1428546906,0.333333333333,1.0,1.0,0.0,14.5399998029,1.0,63.7559518814,0.0,1.0,0.0178357609399,32.0341663361,63.6008192698,32.0341663361,2.0,0.0,58.8916872604,0.0566000007093,38.5556995836,0.958719500782,682.050909356,0.666666666667,0.333333333333,3550.46116467,0.00355046116467,681.19609718,0.579398648823,0.379325525933,0.591954206928,0.551786512793,0.0,1040.48916117,681.19609718,730.754160563,309.73500061,0.0,0.00104048916117,0.578324283163,1.0,6.06075198013,2.0,2.0,0.333333333333,76.522822698,50.0333617528,46.3612289429,0.463612289429,1.0,10.5,3178.57532397,97.447386844,1721.68525835,0.958724174757,1721.68525835,1.0,0.0,0.0,0.0,105.728333473,1.0,95.1666666667,1.0,0.0,57.0333340963,104.849166234,1.0,95.055557251,0.0,1.0,210.57749939,0.0,1139.85998535,0.000277335238909,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.39565657769,139022.0,1723.25921364,52.8309352803,933.408738838,0.519770683121,933.408738838,0.396903295325,1.0,1.0,1.0,0.0,1795.80874634,1795.80874634,1234.47751872,561.33122762,0.0,1040.48916117,1795.80874634
2015-10-17T05:00:00.000Z,0.0,0.015900293725,0.794778137196,0.521295926039,43.2017491659,0.048222524312,76.1624997457,0.0,37.6708335876,1.0,80.2222207387,0.583333333333,0.0,0.0,48.0999994278,38.4916664759,1.0,80.1666647593,0.583333333333,0.0,76.1624997457,73.85485967,2.0,0.0,105.551248868,62.3494997025,0.395840186075,650.966659546,0.0,0.377618006726,0.0,1.0,11.445895195,70.3714993795,7.09599939982,2148.33292643,70.152498881,70.165242513,62.2984991074,62.2757873535,8.52750015259,2272.66607666,49.5230000814,49.3827768962,40.9954999288,40.7842712402,40.8930559158,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,72.8614985148,100.0,5.72023439407,29.1569989522,1.70249970754,5.72566080093,39.2930002213,225.0,312.224997203,0.377618006726,29.1569989522,0.580789685931,58.078968366,2.0,1.0,1.0,813.105560303,813.105560303,0.666666666667,0.39002969656,0.0,1.0,11.6912507216,70.7165006002,7.90559997559,1696.28764852,70.7974999746,70.595064799,62.4005002975,62.1337483724,9.06963695179,2218.99992879,49.2950003942,49.3165690104,40.1024999619,40.6957728068,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.75039509932,39.4745000203,239.0,338.74166743,0.39002969656,30.6950000127,0.610666819981,61.0592365265,2.0,1.0,1.0,854.933547974,854.933547974,650.966659546,0.389600495613,4656.35850016,0.0,30.4135460854,10.0053580602,11.7578125,4656.35850016,0.0948997741564,165.375,165.375,85.5602200826,2.0,49.6211369832,41.1791534424,40.8930559158,1.0,1693.6623544,1217.16906209,0.0,0.0,0.0,15.7042973836,1.0,0.0,14.4099996885,46.5942017237,1.0,65.0297600428,0.416666666667,1.0,1.0,0.0,11.7383331855,1.0,58.3154745102,0.0,1.0,0.0155963779586,26.1483332316,58.3382527033,26.1483332316,2.0,0.0,51.9235675768,0.0566000007093,37.3154424101,0.958710103027,682.078169038,0.25,0.75,3130.36726894,0.00313036726894,659.283426546,0.557839449926,0.400897450604,0.60370311683,0.538398188406,0.0,917.377507528,659.283426546,295.556671143,621.820836385,0.0,0.000917377507528,0.547669060528,1.0,3.60186953019,2.0,2.0,0.75,78.0968240102,50.0507488251,46.5942017237,0.465942017237,1.0,10.5,2910.83141649,89.2390099869,1576.66093407,0.95873690053,1576.66093407,1.0,0.0,0.0,0.0,83.3675004641,1.0,85.5138883591,1.0,0.0,51.258333842,82.0075006485,1.0,85.430557251,0.0,1.0,165.375,0.0,1326.81005859,0.000268413937435,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.418151685184,139022.0,1591.1712825,48.7814406447,861.862898116,0.52408209385,861.862898116,0.428801846435,1.0,1.0,1.0,0.0,1644.51888021,1644.51888021,489.572875977,1154.94600423,0.0,917.377507528,1644.51888021
2015-10-17T06:00:00.000Z,0.0,0.0172650513272,0.771908685114,0.521620482969,45.063249588,0.0411529888481,74.8466663361,0.0,37.0966663361,1.0,79.7638867696,0.25,0.0,0.0,47.8333326976,37.7650003433,1.0,79.7222201029,0.25,0.0,74.8466663361,77.3104879206,2.0,0.0,107.748749733,62.685500145,0.403220712076,736.54997762,0.0,0.400473449084,0.0,1.0,11.8507923285,72.1879990896,9.14890844172,2129.58288574,71.8969993591,71.9632898966,62.6660000483,62.6465784709,9.28950087229,2432.66611735,49.0775003433,48.9292246501,39.787999471,39.6459096273,40.0263888041,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,76.1870002747,100.0,6.27718750636,32.1089998881,1.62149969737,5.57360482216,38.1664997737,225.0,377.591662089,0.400473449084,32.1089998881,0.672302053542,67.2302045822,2.0,1.0,1.0,941.222874959,941.222874959,0.0,0.398987947448,0.0,1.0,11.888260444,71.568499883,8.99850050608,1683.53923543,71.7035007477,71.5068232218,62.7050002416,62.4386342367,8.99450016022,2397.24989827,48.8074995677,48.8550033569,39.8129994075,40.3810984294,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135000864665,100.0,5.71836205324,39.2404998144,239.0,358.95833079,0.398987947448,31.8905013402,0.641269157046,64.1269152959,2.0,1.0,1.0,897.776819865,897.776819865,736.54997762,0.402473147586,5036.75512695,0.0,37.0133506457,13.4778982004,15.8880208333,5036.75512695,0.107547953875,198.193333944,198.193333944,92.7007408142,2.0,49.168800354,40.4581985474,40.0263888041,1.0,1922.12957623,1313.84275859,0.0,0.0,0.0,17.1673526764,1.0,0.0,17.2233331203,45.4986473719,1.0,69.6964276632,0.583333333333,1.0,1.0,0.0,14.3141663869,1.0,63.4047609965,0.0,1.0,0.0172031122986,31.5374999046,63.0533657074,31.5374999046,2.0,0.0,58.9278168009,0.0566000007093,40.2792227647,0.959557398924,679.619994276,0.416666666667,0.583333333333,3552.63934187,0.00355263934187,711.647036395,0.569960194895,0.389587717712,0.593429415398,0.551042009673,0.0,1041.12749227,711.647036395,483.805826823,557.321665446,0.0,0.00104112749227,0.568355063597,1.0,4.9406655066,2.0,2.0,0.583333333333,80.6399644216,48.4858700434,45.4986473719,0.454986473719,1.0,10.5,3235.97233482,99.2070395656,1752.77452866,0.959547912606,1752.77452866,1.0,0.0,0.0,0.0,99.4191665649,1.0,92.9861100515,1.0,0.0,55.7333342234,98.7741670609,1.0,92.8888899485,0.0,1.0,198.193333944,0.0,1201.17004395,0.000289732724063,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.406011740105,139022.0,1760.97310018,53.9871512943,953.836583352,0.522173210276,953.836583352,0.407663358519,1.0,1.0,1.0,0.0,1826.66702271,1826.66702271,815.271057129,1011.39596558,0.0,1041.12749227,1826.66702271
2015-10-17T07:00:00.000Z,0.0,0.0157780653989,0.784247575105,0.520219712063,43.7589988708,0.0453985437541,76.0141665141,0.0,37.5983333588,1.0,80.1666647593,0.416666666667,0.0,0.0,48.0749994914,38.4158334732,1.0,80.1249980927,0.416666666667,0.0,76.0141665141,75.2515010834,2.0,0.0,106.00874869,62.2497498194,0.393496411796,674.550003052,0.0,0.376692328826,0.0,1.0,11.5075364113,70.7179997762,8.10818030617,2151.24957275,70.4869982402,70.4933166504,62.2024997075,62.1792780558,8.92049980164,2291.9994812,49.6699997584,49.4910710653,40.7494999568,40.5590133667,40.7638889949,1.0,0.0,99.9981231689,1.0,0.0,0.231001536051,73.9609998067,100.0,5.8104622364,29.7374982834,1.67549959819,5.69707417488,39.0740003586,225.0,324.55000178,0.376692328826,29.7374982834,0.609655031477,60.9655024211,2.0,1.0,1.0,853.517044067,853.517044067,0.583333333333,0.391792714166,0.0,1.0,11.7311361631,70.905500412,8.07600106133,1683.16430664,71.0435009003,70.8448867798,62.2969999313,62.027226766,9.25290922685,2258.24992879,49.4014997482,49.4134775798,40.031999588,40.614074707,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,5.74552945296,39.4445002874,239.0,349.999998728,0.391792714166,31.0115013123,0.631698154268,63.169816335,2.0,1.0,1.0,884.377415975,884.377415975,674.550003052,0.389683136925,4739.7890625,0.0,32.0115217368,11.1431186199,13.1744791667,4739.7890625,0.0957573550172,171.667496363,171.667496363,86.963587443,2.0,49.69262441,41.0122884115,40.7638889949,1.0,1752.47149812,1285.43394524,0.0,0.0,0.0,16.8828341166,1.0,0.0,14.9266664187,45.3196655909,1.0,66.0178556442,0.5,1.0,1.0,0.0,12.1208331188,1.0,59.2916650772,0.0,1.0,0.0156023958524,27.0474996567,59.1647637685,27.0474996567,2.0,0.0,53.7265128569,0.0566000007093,39.4082776582,0.959894806188,678.642727239,0.25,0.75,3239.06320714,0.00323906320714,696.259313857,0.553731008919,0.406160463187,0.590673713206,0.539780247965,0.0,949.231664022,696.259313857,277.560007731,671.671656291,0.0,0.000949231664022,0.546437958876,1.0,3.59573679485,2.0,2.0,0.75,83.0674006144,47.7874873479,45.3196655909,0.453196655909,1.0,10.5,3037.90544336,93.1347905151,1645.49097788,0.959891472106,1645.49097788,1.0,0.0,0.0,0.0,86.233332634,1.0,86.8750019073,1.0,0.0,52.0250002543,85.4341659546,1.0,86.7083333333,0.0,1.0,171.667496363,0.0,1285.36999512,0.000283467923481,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.423131650806,139022.0,1652.2311014,50.6533861507,894.936139857,0.522057902642,894.936139857,0.430756422911,1.0,1.0,1.0,0.0,1714.24689738,1714.24689738,469.90411377,1244.34278361,0.0,949.231664022,1714.24689738
2015-10-17T08:00:00.000Z,0.0,0.0160235212992,0.786133656485,0.515861830149,43.5482501984,0.0462105294983,74.6400006612,0.0,36.792500178,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.8475004832,1.0,79.6666641235,0.416666666667,0.0,74.6400006612,74.5647687045,2.0,0.0,105.918750445,62.3705002467,0.390253625731,644.008336385,0.0,0.385636015186,0.0,1.0,11.5244573752,70.8829994202,8.26950009664,2134.16628011,70.6159998576,70.690419515,62.3464997609,62.3272120158,8.84850056966,2258.9994812,48.9410006205,48.7865320841,40.0925000509,39.8775278727,40.3379631042,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,74.3764998118,100.0,5.91476464272,30.5234998067,1.65450032552,5.60969273249,38.4379997253,225.0,324.5,0.385636015186,30.5234998067,0.596513472058,59.6513471603,2.0,1.0,1.0,835.118860881,835.118860881,0.25,0.385761004434,0.0,1.0,11.6138973236,70.4644997915,8.2110004425,1664.41663615,70.6055011749,70.4065806071,62.3945007324,62.1235427856,8.84449958801,2238.99990845,48.6724999746,48.7128423055,39.8280003866,40.4149297078,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.141001383464,100.0,5.71592911084,39.2164993286,239.0,319.508330027,0.385761004434,30.7775007884,0.588703184582,58.8569587072,2.0,1.0,1.0,824.184458415,824.184458415,644.008336385,0.38797984706,4666.27685547,0.0,32.8524667422,12.0186011791,13.890625,4666.27685547,0.0980485182285,167.65166537,167.65166537,86.8291085561,2.0,49.0555547078,40.567103068,40.3379631042,1.0,1685.10519937,1239.70061635,0.0,0.0,0.0,17.1228367488,1.0,0.0,14.6249997616,45.2236630122,1.0,65.7916653951,0.583333333333,1.0,1.0,0.0,11.8174995581,1.0,59.2678550084,0.0,1.0,0.0160031071141,26.4424994787,58.8761250178,26.4424994787,2.0,0.0,51.6612260207,0.0566000007093,38.0062050507,0.959959508618,678.455970671,0.416666666667,0.583333333333,3114.55122511,0.00311455122511,671.48771333,0.553100090459,0.406905469938,0.580576849875,0.529325549731,0.0,912.742497762,671.48771333,444.438329061,468.304168701,0.0,0.000912742497762,0.548293252786,1.0,3.45557961657,2.0,2.0,0.583333333333,83.5526167552,47.6149616241,45.2236630122,0.452236630122,1.0,10.5,2924.80581572,89.6674310715,1584.23021109,0.960005560397,1584.23021109,1.0,0.0,0.0,0.0,84.06833299,1.0,86.8333326976,1.0,0.0,52.0500001907,83.5833333333,1.0,86.7500006358,0.0,1.0,167.65166537,0.0,1147.25,0.000273382666418,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.423857409503,139022.0,1574.72802842,48.2773304765,852.956358153,0.51687112193,852.956358153,0.428900494134,1.0,1.0,1.0,0.0,1650.23024495,1650.23024495,765.511627197,884.718617757,0.0,912.742497762,1650.23024495
2015-10-17T09:00:00.000Z,0.0,0.0207692801818,0.776035589424,0.530178207745,45.5402495066,0.0418015651459,77.7650000254,0.0,38.4724992116,1.0,80.8194433848,0.25,0.0,0.0,48.4083328247,39.2924998601,1.0,80.6805547078,0.25,0.0,77.7650000254,78.5238997142,2.0,0.0,108.968999227,63.4287497203,0.412569840645,780.225001017,0.0,0.400212408251,0.0,1.0,12.0453847249,72.714501063,8.2799987793,2183.33290609,72.5224990845,72.470026652,63.4114996592,63.3608551025,8.85150019328,2540.33270264,49.8515001933,49.711479187,41.0,40.8727213542,40.7791671753,1.0,0.0,99.9981231689,1.0,0.0,0.192001978556,73.5574995677,100.0,6.31222256025,31.5224990845,1.65749994914,5.73316216469,39.3425000509,225.0,383.141666412,0.400212408251,31.5224990845,0.673491988409,67.3491986593,2.0,1.0,1.0,942.888783773,942.888783773,0.5,0.411865933699,0.0,1.0,12.2000915209,72.7790006002,8.90325021744,1691.78821818,72.8930002848,72.6767069499,63.4459997813,63.1689682007,9.26272652366,2452.49991862,49.5904998779,49.6321461995,40.2360003789,40.7870432536,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.77533237139,39.6665000916,239.0,397.083335876,0.411865933699,32.6569999059,0.683637797038,68.363779068,2.0,1.0,1.0,957.092915853,957.092915853,780.225001017,0.408373148446,5235.121521,0.0,35.5055141449,11.0367946823,13.171875,5235.121521,0.110530810531,213.309167226,213.309167226,94.6394411723,2.0,49.9172083537,41.26831309,40.7791671753,1.0,2050.34665815,1292.31380768,0.0,0.0,0.0,15.0358724594,1.0,0.0,21.0366662343,48.3756271998,1.0,73.8214270274,0.166666666667,1.0,1.0,0.0,18.2408330441,1.0,67.714284579,0.0,1.0,0.0202681720505,39.2774993579,67.8786112467,39.2774993579,2.0,0.0,62.8586406162,0.0566000007093,39.6191975036,0.957510417512,685.574941896,0.5,0.5,3789.62078952,0.00378962078952,699.985812846,0.587254242562,0.370140709261,0.616114493168,0.552974835415,0.0,1110.57667542,699.985812846,632.57917277,477.997502645,0.0,0.00111057667542,0.580973694722,1.0,6.20737847543,2.0,2.0,0.5,78.0609022776,51.8300428391,48.3756271998,0.483756271998,1.0,11.0833333333,3342.66046583,102.47783812,1810.56248826,0.957394951823,1810.56248826,1.0,0.0,0.0,0.0,106.733333906,1.0,94.5972226461,1.0,0.0,56.7250000636,106.575833956,1.0,94.5416673024,0.0,1.0,213.309167226,0.0,1329.77001953,0.000284985092313,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.386612346928,139022.0,1857.07411784,56.9333747085,1005.88999991,0.531897691601,1005.88999991,0.393197870331,1.0,1.0,1.0,0.0,1891.13435872,1891.13435872,1026.72340902,864.410949707,0.0,1110.57667542,1891.13435872
2015-10-17T10:00:00.000Z,0.0,0.0298940137139,0.784253337735,0.57184323377,48.6152493159,0.0415498645601,95.4050000509,0.0,47.2783330282,1.0,86.4305547078,0.0,0.0,0.0,51.7166665395,48.1266670227,1.0,86.1944446564,0.0,0.0,95.4050000509,86.5705254873,2.0,0.0,113.786999067,65.1717497508,0.464475243848,1064.9333547,0.0,0.4658379039,0.0,1.0,12.9893385569,76.3474998474,,2378.74955241,76.117998759,76.0991821289,65.1845003764,65.1424204508,9.64199956258,2721.99932861,50.6900002162,50.5408681234,40.0685005188,40.0887781779,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,76.3309993744,100.0,7.43702153365,36.0494982402,2.05950005849,5.55231702328,38.0090004603,225.0,562.708335876,0.4658379039,36.0494982402,0.860581534249,86.058154424,2.0,1.0,1.0,1204.81414795,1204.81414795,0.0,0.457260997451,0.0,1.0,12.8443009059,75.2105000814,9.83520050049,1851.89321899,75.3380006154,75.10912323,65.1589991252,64.8700942993,9.47600046794,2507.49991862,50.4560000102,50.4609273275,39.9555006027,40.4710998535,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,5.73802797,39.3815002441,239.0,502.224998474,0.457260997451,35.3825000127,0.782991372971,78.2991364797,2.0,1.0,1.0,1096.18792216,1096.18792216,1064.9333547,0.463398309977,5504.66642253,0.0,34.4227194786,7.63839868704,8.78125,5504.66642253,0.106159125081,242.419995626,242.419995626,100.0,2.0,50.7200342814,40.7237752279,40.0,1.0,2716.24019247,1318.15985076,0.0,0.0,0.0,14.6235100428,1.0,0.0,35.477499485,50.5609903336,1.0,89.2321414948,0.0,1.0,1.0,0.0,33.0624995232,1.0,84.2738087972,0.0,1.0,0.0298277789357,68.5399980545,84.18309021,68.5399980545,2.0,0.0,83.2733164448,0.0566000007093,40.4115743083,0.953173868042,698.302648747,1.0,0.0,5020.3804619,0.0050203804619,713.98540286,0.641696345913,0.311407791516,0.641696345913,0.0,0.0,1471.25998942,713.98540286,1471.25998942,0.0,0.0,0.00147125998942,0.640901704629,1.0,8.88887777623,2.0,2.0,0.0,63.7581453323,57.1201429367,50.5609903336,0.505609903336,1.0,10.5,4034.40004323,123.684890753,2185.24539228,0.953104137429,2185.24539228,1.0,0.0,0.0,0.0,121.010832469,1.0,100.0,1.0,0.0,60.0,121.409166336,1.0,100.0,0.0,1.0,242.419995626,0.0,1664.65002441,0.000290684742762,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326730080467,139022.0,2426.29945139,74.3844386685,1314.21268085,0.573199489636,1314.21268085,0.327576335829,1.0,1.0,1.0,0.0,2292.7666626,2292.7666626,2292.7666626,0.0,0.0,1471.25998942,2292.7666626
2015-10-17T11:00:00.000Z,0.0,0.0328220849659,0.82229112271,0.626921094882,49.9180002213,0.0438184753995,114.073333104,0.0,56.3600002925,1.0,91.5694440206,0.0,0.0,0.0,54.8583332698,57.7133331299,1.0,91.4305566152,0.0,0.0,114.073333104,92.2168776194,2.0,0.0,115.866750399,65.948750178,0.500331081674,1300.63333639,0.0,0.499545295145,0.0,1.0,13.3458898067,77.6599992116,,2571.66619873,77.4590002696,77.4337310791,65.9555009206,65.9265441895,9.91799926758,2702.3326416,52.2245000203,52.0365727743,40.1015005112,40.2949498494,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,79.1374994914,100.0,7.92576022943,37.3574997584,3.11700057983,5.42012969653,36.9844999313,225.0,684.20833842,0.499545295145,37.3574997584,0.934787809411,97.4828993479,2.0,1.0,1.0,1364.7605896,1364.7605896,0.0,0.496294102067,0.0,1.0,13.2250249386,76.6445000966,9.88199615479,2036.37008667,76.8155002594,76.5301132202,65.9419994354,65.6489028931,9.89599990845,2498.24989827,51.9979998271,51.9412536621,40.1099999746,40.5566228231,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.17100016276,100.0,5.7540444533,39.4955002467,239.0,616.424995422,0.496294102067,36.7055002848,0.883928694952,88.3928705851,2.0,1.0,1.0,1237.50017293,1237.50017293,1300.63333639,0.498295960039,5511.08406576,0.0,33.2769316037,7.72264573971,9.2109375,5511.08406576,0.093757122604,242.252499898,242.252499898,100.0,2.0,52.1940841675,40.8702570597,40.0,1.0,3216.60037619,1338.30604001,0.0,0.0,0.0,16.0115760167,1.0,0.0,43.6491654714,49.9439249039,1.0,95.7202364604,0.0,1.0,1.0,0.0,41.6733322144,1.0,91.2142823537,0.0,1.0,0.0328499786724,85.3224983215,90.9894110362,85.3224983215,2.0,0.0,98.6131424406,0.0566000007093,41.0292074608,0.949029937843,710.624311785,1.0,0.0,5945.18766313,0.00594518766313,724.897649233,0.670225525136,0.278855550444,0.670225525136,0.0,0.0,1742.28164673,724.897649233,1742.28164673,0.0,0.0,0.00174228164673,0.668721521894,1.0,5.97434238921,2.0,2.0,0.0,45.5003458659,61.0229390462,49.9439249039,0.499439249039,1.0,11.0833333333,4554.9064162,139.642349901,2467.17929596,0.94908107558,2467.17929596,1.0,0.0,0.0,0.0,121.227499644,1.0,100.0,1.0,0.0,60.0,121.02500089,1.0,100.0,0.0,1.0,242.252499898,0.0,2003.78991699,0.000295127443576,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293816363659,139022.0,3021.72704084,92.6388000514,1636.72789559,0.629620828175,1636.72789559,0.295378334429,1.0,1.0,1.0,0.0,2599.54534912,2599.54534912,2599.54534912,0.0,0.0,1742.28164673,2599.54534912
2015-10-17T12:00:00.000Z,0.0,0.0312965487886,0.802014476272,0.601794122744,49.4552497864,0.0424298017702,105.44083341,0.0,52.2124999364,1.0,89.4166666667,0.0,0.0,0.0,53.558333079,53.1383330027,1.0,89.2638874054,0.0,0.0,105.44083341,89.5902252197,2.0,0.0,115.59375,66.1385002136,0.4777757793,1187.38335164,0.0,0.479173277818,0.0,1.0,13.2842488289,77.4184996287,,2488.74951172,77.1904996236,77.1940409342,66.1489995321,66.1138407389,,2705.33268229,51.3755000432,51.2473169963,40.0520006816,40.1186879476,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,77.1244996389,100.0,7.75038131078,37.1384989421,2.18400065104,5.53386751811,37.8680000305,225.0,611.666666667,0.479173277818,37.1384989421,0.911718466622,91.1718463898,2.0,1.0,1.0,1276.40585327,1276.40585327,0.0,0.487359536754,0.0,1.0,13.2443633874,76.6760012309,,1951.25572713,76.8065007528,76.5575841268,66.1280008952,65.8357950846,,2540.99985758,51.1549994151,51.1513621012,40.0005000432,40.4098230998,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.73741968473,39.3785003026,239.0,575.716669718,0.487359536754,36.8060007095,0.843555239723,84.3555227915,2.0,1.0,1.0,1180.97733561,1180.97733561,1187.38335164,0.477673528686,5523.91955566,0.0,38.3461195628,11.0490378539,13.4765625,5523.91955566,0.0976015480989,242.462500254,242.462500254,100.0,2.0,51.5038706462,40.7084935506,40.0,1.0,2978.08216879,1360.7211543,0.0,0.0,0.0,14.9326130549,1.0,0.0,40.02333196,51.2163864772,1.0,93.1249980927,0.0,1.0,1.0,0.0,37.7841657003,1.0,88.3392836253,0.0,1.0,0.0313090934337,77.7791646322,88.0210679372,77.7791646322,2.0,0.0,91.3007544502,0.0566000007093,41.716400335,0.945628498211,720.859281618,1.0,0.0,5504.33852485,0.00550433852485,737.03886594,0.649069353321,0.296567505399,0.649069353321,0.0,0.0,1613.08751424,737.03886594,1613.08751424,0.0,0.0,0.00161308751424,0.649022678534,1.0,6.62782764813,2.0,2.0,0.0,41.489443779,63.7887690862,51.2163864772,0.512163864772,1.0,10.5,4338.80332309,133.017154785,2350.12638018,0.94563685872,2350.12638018,1.0,0.0,0.0,0.0,121.420833588,1.0,100.0,1.0,0.0,60.0,121.041667302,1.0,100.0,0.0,1.0,242.462500254,0.0,1678.30004883,0.00030007049485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313616694045,139022.0,2761.89320677,84.6729268021,1495.9880873,0.601951234403,1495.9880873,0.313660579703,1.0,1.0,1.0,0.0,2485.23136393,2485.23136393,2485.23136393,0.0,0.0,1613.08751424,2485.23136393
2015-10-17T13:00:00.000Z,0.0,0.0322146091455,0.830317670503,0.635052963583,50.2540003459,0.0436449422306,115.124165853,0.0,56.9899994532,1.0,91.7083333333,0.0,0.0,0.0,54.891667366,58.1341667175,1.0,91.4861132304,0.0,0.0,115.124165853,92.2661240896,2.0,0.0,117.108750343,66.8547499975,0.506576355562,1328.67499797,0.0,0.505112202115,0.0,1.0,13.5694893996,78.4250011444,,2569.16617839,78.2030003866,78.1979726156,66.8554992676,66.831296285,,2681.9993693,52.2455002467,52.1174748739,40.1314999262,40.359858195,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,79.9714997609,100.0,8.12584161758,38.0715004603,2.92050011953,5.44364770253,37.2109998067,225.0,686.474995931,0.505112202115,38.0715004603,0.897617611009,96.5942827861,2.0,1.0,1.0,1352.31996663,1352.31996663,0.0,0.510358394116,0.0,1.0,13.536856095,77.7260004679,9.83699798584,2024.74655151,77.8114999135,77.5639063517,66.8540007273,66.5546391805,,2496.74987793,52.0565004349,52.0215835571,40.0710004171,40.4972610474,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,5.74066348871,39.4070002238,239.0,642.200002035,0.510358394116,37.7404994965,0.847890344045,89.1150862376,2.0,1.0,1.0,1247.61119588,1247.61119588,1328.67499797,0.503146080438,5469.66052246,0.0,26.3504869143,3.09314233065,3.65625,5469.66052246,0.091308262748,236.121665955,236.121665955,99.0059235891,2.0,52.3895645142,40.8785400391,40.0,1.0,3257.46297,1300.89492518,0.0,0.0,0.0,14.8515138626,1.0,0.0,43.2649990718,52.003985405,1.0,94.9821421305,0.0,1.0,1.0,0.0,41.229165713,1.0,90.8154735565,0.0,1.0,0.0320323348016,84.494164149,91.0149803162,84.494164149,2.0,0.0,99.8658901594,0.0566000007093,39.8822736906,0.941454061009,733.578116754,1.0,0.0,6020.71329895,0.00602071329895,704.633801958,0.672708465911,0.268651719908,0.672708465911,0.0,0.0,1764.41499837,704.633801958,1764.41499837,0.0,0.0,0.00176441499837,0.670131613811,1.0,5.07203160028,2.0,2.0,0.0,35.6420459747,66.8306668599,52.003985405,0.52003985405,1.0,10.5,4558.35789517,139.74816385,2469.04880033,0.941360185819,2469.04880033,1.0,0.0,0.0,0.0,118.346666972,1.0,99.0,1.0,0.0,59.3833335241,117.775000254,1.0,98.9722226461,0.0,1.0,236.121665955,0.0,2103.7199707,0.000286877427246,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285386745642,139022.0,3102.85207373,95.1258962052,1680.6695232,0.64077930515,1680.6695232,0.2881686119,1.0,1.0,1.0,0.0,2622.8523763,2622.8523763,2622.8523763,0.0,0.0,1764.41499837,2622.8523763
2015-10-17T14:00:00.000Z,0.0,0.0329757650618,0.827858700899,0.634527692156,50.2757495244,0.0438278746807,115.981667201,0.0,57.4599997203,1.0,92.1666673024,0.0,0.0,0.0,55.2000001272,58.5216671626,1.0,92.0,0.0,0.0,115.981667201,92.3829828898,2.0,0.0,117.509249369,67.2334998449,0.500953739996,1321.98331706,0.0,0.499761822087,0.0,1.0,13.6021231016,78.6109994253,,2594.58284505,78.3739999135,78.4154103597,67.2185001373,67.2204920451,,2658.99932861,52.015999794,51.9359232585,39.9004999797,40.0709660848,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,78.9950002035,100.0,8.14205344518,38.4734999339,2.56949996948,5.46006969611,37.3310000102,225.0,671.733337402,0.499761822087,38.4734999339,0.920520847866,95.7802956899,2.0,1.0,1.0,1340.9241333,1340.9241333,0.0,0.515319490082,0.0,1.0,13.6528863112,78.1550006866,,2074.99026489,78.2704989115,78.0367202759,67.2484995524,66.9481862386,,2552.99987793,51.8030001322,51.8220443726,39.9870001475,40.3913141886,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115498224894,100.0,5.7366087834,39.3814999262,239.0,650.299997965,0.515319490082,38.283498764,0.888265793045,89.7704792023,2.0,1.0,1.0,1257.32743327,1257.32743327,1321.98331706,0.499392802798,5485.99654134,0.0,39.1669370333,12.7367022435,16.3802083333,5485.99654134,0.0916207016971,240.5283343,240.5283343,99.7923405965,2.0,52.2446924845,40.6963907878,40.0,1.0,3259.49226126,1308.78145971,0.0,0.0,0.0,15.1626561483,1.0,0.0,44.547498703,52.0558439891,1.0,96.1249987284,0.0,1.0,1.0,0.0,42.4733324051,1.0,91.9166641235,0.0,1.0,0.0328871585874,87.0208320618,91.4222831726,87.0208320618,2.0,0.0,99.9281032929,0.0566000007093,40.1240556538,0.937609756245,745.446259993,1.0,0.0,6024.46400341,0.00602446400341,708.905568039,0.669025785145,0.268633416951,0.669025785145,0.0,0.0,1765.51417033,708.905568039,1765.51417033,0.0,0.0,0.00176551417033,0.667728548249,1.0,4.81416891337,2.0,2.0,0.0,29.2841641108,69.3936990102,52.0558439891,0.520558439891,1.0,10.5,4568.27372098,140.052158947,2474.41973837,0.937659202096,2474.41973837,1.0,0.0,0.0,0.0,120.449998856,1.0,99.8055559794,1.0,0.0,59.875,120.078334173,1.0,99.7916666667,0.0,1.0,240.5283343,0.0,2055.02001953,0.000288616590567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286493660331,139022.0,3103.47355081,95.1449491806,1681.0061482,0.637002226907,1681.0061482,0.287855183122,1.0,1.0,1.0,0.0,2638.93292236,2638.93292236,2638.93292236,0.0,0.0,1765.51417033,2638.93292236
2015-10-17T15:00:00.000Z,0.0,0.0330657827976,0.846170917169,0.655262785928,50.81575044,0.0444961027448,121.399165471,0.0,60.183333079,1.0,93.4166679382,0.0,0.0,0.0,55.9499998093,61.2158339818,1.0,93.25,0.0,0.0,121.399165471,94.0735410055,2.0,0.0,118.2622509,67.4465004603,0.51940414011,1411.8666687,0.0,0.515872402066,0.0,1.0,13.7664992015,79.1375001272,,2621.66617839,78.9215005239,78.9176940918,67.4449996948,67.4382680257,,2659.66609701,52.7479995092,52.6283543905,40.109000206,40.38403066,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,81.2210000356,100.0,8.35529005527,38.8125003179,3.14400068919,5.41120910645,36.9649995168,225.0,723.558334351,0.515872402066,38.8125003179,0.890512913295,99.7723655701,2.0,1.0,1.0,1396.8131307,1396.8131307,0.0,0.525737158376,0.0,1.0,13.7773769697,78.6064999898,,2117.35995483,78.6815007528,78.4315795898,67.4480012258,67.1452840169,,2507.49991862,52.5409997304,52.5099258423,40.1145006816,40.5279006958,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,5.74715129534,39.4399998983,239.0,688.308326721,0.525737158376,38.5670000712,0.88046950204,92.8034235636,2.0,1.0,1.0,1299.24793498,1299.24793498,1411.8666687,0.516543554583,5435.82157389,0.0,28.0698380904,4.57615333299,5.18489583333,5435.82157389,0.0866296524874,232.10416921,232.10416921,98.1623210907,2.0,52.9488169352,40.9384053548,40.0,1.0,3425.16409,1267.92159687,0.0,0.0,0.0,14.4393761953,1.0,0.0,45.7224988937,53.0056234996,1.0,96.6488087972,0.0,1.0,1.0,0.0,44.1583325068,1.0,93.095234553,0.0,1.0,0.0329041285898,89.8808326721,93.0870164235,89.8808326721,2.0,0.0,105.007198529,0.0566000007093,38.8713916598,0.935233490815,752.861084814,1.0,0.0,6330.67242136,0.00633067242136,686.77369563,0.682518388996,0.25265353219,0.682518388996,0.0,0.0,1855.25083415,686.77369563,1855.25083415,0.0,0.0,0.00185525083415,0.680573423704,1.0,4.3067073732,2.0,2.0,0.0,28.7862497965,70.8875516256,53.0056234996,0.530056234996,1.0,10.5,4693.08568687,143.878590188,2542.02452978,0.935171921186,2542.02452978,1.0,0.0,0.0,0.0,116.394168218,1.0,98.388888677,1.0,0.0,59.0416666667,115.710000356,1.0,98.4027779897,0.0,1.0,232.10416921,0.0,2114.26000977,0.000279606045517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270168004905,139022.0,3315.59235686,101.647995748,1795.90096244,0.66068447949,1795.90096244,0.272280220521,1.0,1.0,1.0,0.0,2718.2430013,2718.2430013,2718.2430013,0.0,0.0,1855.25083415,2718.2430013
2015-10-17T16:00:00.000Z,0.0,0.0335092719145,0.839324768735,0.65052671208,51.0677493413,0.0453555029209,123.58750089,0.0,61.2116664251,1.0,94.1944446564,0.0,0.0,0.0,56.4083337784,62.3758338292,1.0,94.0138893127,0.0,0.0,123.58750089,94.2654876709,2.0,0.0,119.209499041,68.1417496999,0.517718231198,1410.67504883,0.0,0.517336195903,0.0,1.0,13.9260405699,79.7704995473,,2670.41617839,79.5484994253,79.5579528809,68.1319999695,68.1303202311,,2697.33272298,52.4704999924,52.3799209595,40.0625,40.2879486084,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,80.5564994812,100.0,8.46192367872,39.4859994253,2.73750050863,5.46290810903,37.3249994914,225.0,720.825007121,0.517336195903,39.4859994253,0.983447240713,99.5060323079,2.0,1.0,1.0,1393.08444214,1393.08444214,0.0,0.532319489645,0.0,1.0,13.9514223735,79.233499527,,2116.9850057,79.321999232,79.079460144,68.1514994303,67.8405278524,,2539.74991862,52.2695000966,52.2498219808,40.0200001399,40.4034449259,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.74167732398,39.4084997177,239.0,689.850006104,0.532319489645,39.3019990921,0.925425167992,92.5425160726,2.0,1.0,1.0,1295.59523519,1295.59523519,1410.67504883,0.517622858366,5512.25101725,0.0,37.9186852773,11.213988781,13.2630208333,5512.25101725,0.0889517458797,242.296666463,242.296666463,100.0,2.0,52.716003418,40.8524271647,40.0,1.0,3448.45236375,1248.88962444,0.0,0.0,0.0,14.6366853714,1.0,0.0,46.6533320745,53.4953145981,1.0,98.1964238485,0.0,1.0,1.0,0.0,44.6524991989,1.0,93.8095207214,0.0,1.0,0.0335130111022,91.3058319092,93.4637743632,91.3058319092,2.0,0.0,105.721160348,0.0566000007093,38.2879176845,0.933766672854,757.467421804,1.0,0.0,6373.71574089,0.00637371574089,676.46496828,0.685507101675,0.248262877504,0.685507101675,0.0,0.0,1867.86500041,676.46496828,1867.86500041,0.0,0.0,0.00186786500041,0.685418829322,1.0,5.36821065863,2.0,2.0,0.0,28.465561072,71.7820555369,53.4953145981,0.534953145981,1.0,10.5,4697.34198819,144.009078032,2544.32996869,0.93376997918,2544.32996869,1.0,0.0,0.0,0.0,121.208332698,1.0,100.0,1.0,0.0,60.0,121.08833313,1.0,100.0,0.0,1.0,242.296666463,0.0,1920.68994141,0.00027540905529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265871556208,139022.0,3273.35005997,100.352949689,1773.02029031,0.650699060242,1773.02029031,0.265937228602,1.0,1.0,1.0,0.0,2724.79307048,2724.79307048,2724.79307048,0.0,0.0,1867.86500041,2724.79307048
2015-10-17T17:00:00.000Z,0.0,0.0336202466081,0.836179390339,0.646566668009,51.3152510325,0.0455065475061,123.142499288,0.0,61.048333168,1.0,94.138885498,0.0,0.0,0.0,56.3833335241,62.0941664378,1.0,93.9722207387,0.0,0.0,123.142499288,94.4672552745,2.0,0.0,119.947500865,68.6322498322,0.52283725099,1414.98335775,0.0,0.523844080494,0.0,1.0,14.0819563071,80.3209985097,,2657.91617839,80.0840002696,80.0952021281,68.6209996541,68.6204808553,,2706.66601562,52.3414996465,52.2378667196,39.9770002365,40.2243169149,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,80.5729999542,100.0,8.62411673864,40.1070000331,2.67600059509,5.45783956846,37.3009996414,225.0,730.525009155,0.523844080494,40.1070000331,0.978916160947,99.5985431671,2.0,1.0,1.0,1394.37958781,1394.37958781,0.0,0.535586069576,0.0,1.0,14.0565746625,79.6235001882,,2138.73225911,79.7270011902,79.4819869995,68.6435000102,68.3169987996,,2524.99989827,52.0969998042,52.0942637126,39.955499649,40.3204650879,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,5.73052648703,39.3290001551,239.0,684.45833842,0.535586069576,39.7715015411,0.912417239235,91.2417246501,2.0,1.0,1.0,1277.38413493,1277.38413493,1414.98335775,0.522706217524,5521.00240072,0.0,37.0203876495,10.3390335242,12.9427083333,5521.00240072,0.0891688408085,241.191666921,241.191666921,100.0,2.0,52.5686035156,40.8040262858,40.0,1.0,3453.15094876,1210.68134779,0.0,0.0,0.833333333333,14.1958443324,1.0,0.0,46.4574995041,54.4251553218,1.0,98.0476175944,0.0,1.0,1.0,0.0,44.5308326085,1.0,93.7440458934,0.0,1.0,0.0336193161192,90.9883321126,93.6752815247,90.9883321126,2.0,0.0,105.865207534,0.0566000007093,37.1165448727,0.933420134401,758.569670939,1.0,0.0,6382.4000555,0.0063824000555,655.769335822,0.691117686426,0.242307186828,0.691117686426,0.0,0.0,1870.41000366,655.769335822,1870.41000366,0.0,0.0,0.00187041000366,0.691024666031,1.0,6.77591101713,2.0,2.0,0.0,31.0719145139,71.9824676514,54.4251553218,0.544251553218,1.0,11.0833333333,4663.83229656,142.981752407,2526.17933948,0.933424873254,2526.17933948,1.0,0.0,0.0,0.0,120.607500712,1.0,100.0,1.0,0.0,60.0,120.584166845,1.0,100.0,0.0,1.0,241.191666921,0.0,1950.76000977,0.00026698324634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259589382896,139022.0,3232.131748,99.0892965168,1750.69426281,0.646882644011,1750.69426281,0.259668333244,1.0,1.0,1.0,0.0,2706.35528564,2706.35528564,2706.35528564,0.0,0.0,1870.41000366,2706.35528564
2015-10-17T18:00:00.000Z,0.0,0.0332699581122,0.831653764608,0.640257466094,51.1765003204,0.0449794048914,120.385000865,0.0,59.4749994278,1.0,93.3055559794,0.0,0.0,0.0,55.8999999364,60.9099998474,1.0,93.1666666667,0.0,0.0,120.385000865,93.5870730082,2.0,0.0,119.785500209,68.6089998881,0.516621193761,1380.7250061,0.0,0.520163191747,0.0,1.0,14.0529489517,80.2309996287,,2627.08284505,80.0074996948,80.0100072225,68.5924994151,68.5931777954,,2707.66603597,52.1914997101,52.1053695679,40.0309998194,40.2421315511,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,80.0914999644,100.0,8.57280786832,39.9764998754,2.56199963888,5.48014116287,37.4690001806,225.0,714.066660563,0.520163191747,39.9764998754,0.940353637695,97.9786726634,2.0,1.0,1.0,1371.70140584,1371.70140584,0.0,0.529148666443,0.0,1.0,14.0166892211,79.4464995066,,2124.85901896,79.5560010274,79.3030776978,68.6255003611,68.2985051473,,2511.99991862,51.9995002747,51.9680302938,39.9884996414,40.3759943644,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109501520793,100.0,5.73823062579,39.388999939,239.0,666.658335368,0.529148666443,39.567501386,0.898301943824,89.8301957448,2.0,1.0,1.0,1257.62272135,1257.62272135,1380.7250061,0.515938684351,5507.58353678,0.0,36.5804553032,9.4547192653,11.828125,5507.58353678,0.0909338660053,242.47416687,242.47416687,100.0,2.0,52.461054484,40.8154907227,40.0,1.0,3383.16458,1232.0413809,0.0,0.0,0.833333333333,13.9529177348,1.0,0.0,45.4974988302,54.6395816803,1.0,97.2499968211,0.0,1.0,1.0,0.0,43.4199988047,1.0,92.7678546906,0.0,1.0,0.03322413448,88.9174963633,92.5684274038,88.9174963633,2.0,0.0,103.719595725,0.0566000007093,37.7713915246,0.935491813903,752.122713159,1.0,0.0,6253.04544272,0.00625304544272,667.33906451,0.685660935566,0.24969599495,0.685660935566,0.0,0.0,1832.50166829,667.33906451,1832.50166829,0.0,0.0,0.00183250166829,0.68504627049,1.0,6.69166684746,2.0,2.0,0.0,35.4632190069,70.6591065725,54.6395816803,0.546395816803,1.0,10.5,4615.2059609,141.49098725,2499.8407328,0.935356930515,2499.8407328,1.0,0.0,0.0,0.0,121.457499822,1.0,100.0,1.0,0.0,60.0,121.016667684,1.0,100.0,0.0,1.0,242.47416687,0.0,1940.51000977,0.000271693627804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266952632523,139022.0,3164.89328709,97.0279288778,1714.27434032,0.641424217142,1714.27434032,0.26762656611,1.0,1.0,1.0,0.0,2672.60620117,2672.60620117,2672.60620117,0.0,0.0,1832.50166829,2672.60620117
2015-10-17T19:00:00.000Z,0.0,0.03371723661,0.837378734525,0.648010407005,51.0685002009,0.0452590716887,122.795000712,0.0,60.7966667811,1.0,93.9999987284,0.0,0.0,0.0,56.3166666031,61.9833332698,1.0,93.8611100515,0.0,0.0,122.795000712,94.2735659281,2.0,0.0,118.86375014,67.795249939,0.520555322419,1412.04997762,0.0,0.528758260354,0.0,1.0,13.918788751,79.7210006714,,2650.83284505,79.5020001729,79.5019989014,67.8034992218,67.793182373,,2716.99938965,52.6189997991,52.5181528727,40.1074997584,40.3821233114,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,81.582499822,100.0,8.5055522124,39.3945004145,3.12449963888,5.41323657831,36.9830001195,225.0,749.199991862,0.528758260354,39.3945004145,0.958256617955,101.174460093,2.0,1.0,1.0,1416.44243368,1416.44243368,0.0,0.520263382832,0.0,1.0,13.7797942956,78.6244990031,,2156.35510254,78.7234999339,78.4718348185,67.7870006561,67.4769617716,,2469.24987793,52.4329996109,52.3939005534,40.0620002747,40.4813130697,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,5.74917872747,39.4639997482,239.0,662.850001017,0.520263382832,38.6614996592,0.909697018578,90.969701767,2.0,1.0,1.0,1273.57582601,1273.57582601,1412.04997762,0.52036356518,5478.9954834,0.0,29.9609782479,5.07021359603,5.6640625,5478.9954834,0.0893288316744,242.159999847,242.159999847,100.0,2.0,52.8137207031,40.9166953347,40.0,1.0,3449.56159746,1283.01761292,0.0,0.0,0.0,14.510046641,1.0,0.0,46.714998881,53.2934525808,1.0,98.059521993,0.0,1.0,1.0,0.0,44.7441660563,1.0,93.7142836253,0.0,1.0,0.0337066835199,91.4608325958,93.3674608866,91.4608325958,2.0,0.0,105.755166755,0.0566000007093,39.3341987875,0.944983271662,722.826973434,1.0,0.0,6375.76591865,0.00637576591865,694.950499903,0.688814024246,0.256195026575,0.688814024246,0.0,0.0,1868.46582031,694.950499903,1868.46582031,0.0,0.0,0.00186846582031,0.688658167919,1.0,6.20827635624,2.0,2.0,0.0,49.23554643,64.2530698776,53.2934525808,0.532934525808,1.0,10.5,4732.57921038,145.089365542,2563.41632022,0.945009050821,2563.41632022,1.0,0.0,0.0,0.0,121.319166819,1.0,100.0,1.0,0.0,60.0,120.840833028,1.0,100.0,0.0,1.0,242.159999847,0.0,1983.06994629,0.000282935066302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271103251713,139022.0,3247.05771645,99.5468903987,1758.77896027,0.648377722628,1758.77896027,0.271258553421,1.0,1.0,1.0,0.0,2712.58388265,2712.58388265,2712.58388265,0.0,0.0,1868.46582031,2712.58388265
