timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-17T20:00:00.000Z,0.0,0.0336407240862,0.832256324633,0.64181170667,50.7137492498,0.0453796921867,121.892499288,0.0,60.430832545,1.0,93.7083326976,0.0,0.0,0.0,56.1166667938,61.5083325704,1.0,93.5277779897,0.0,0.0,121.892499288,93.8124535878,2.0,0.0,117.897749265,67.1840000153,0.516157085876,1386.18332926,0.0,0.525969101899,0.0,1.0,13.7423261801,79.1030000051,,2644.99951172,78.876499176,78.8865381877,67.1899998983,67.1792271932,,2712.99940999,52.373000145,52.2709960938,39.939499855,40.1918640137,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,80.5789992015,100.0,8.34733637174,38.936999321,3.0929997762,5.39498988787,36.8465000788,225.0,739.333343506,0.525969101899,38.936999321,0.986440516881,100.395730972,2.0,1.0,1.0,1405.54023234,1405.54023234,0.0,0.512987081957,0.0,1.0,13.579158624,77.9390004476,,2150.73079427,78.042500178,77.8067042033,67.1780001322,66.8799362183,,2475.49987793,52.1675004959,52.1522776286,39.9390001297,40.3747202555,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,5.73397314548,39.3484999339,239.0,646.850001017,0.512987081957,38.1035000483,0.900409204392,90.0409208934,2.0,1.0,1.0,1260.57288615,1260.57288615,1386.18332926,0.516045700029,5480.74576823,0.0,31.4430905978,5.71110490958,6.33072916667,5480.74576823,0.090118883343,241.971664429,241.971664429,99.8719806671,2.0,52.5186233521,40.7581710815,40.0,1.0,3397.73266505,1303.35615765,0.0,0.0,0.166666666667,15.1127332052,1.0,0.0,46.2116654714,52.0772666931,1.0,97.6964270274,0.0,1.0,1.0,0.0,44.1349989573,1.0,93.2559496562,0.0,1.0,0.0336373197106,90.3449980418,92.8211886088,90.3449980418,2.0,0.0,104.166217773,0.0566000007093,39.9577290907,0.94816063553,713.224201796,1.0,0.0,6279.97138607,0.00627997138607,705.966936218,0.685285718299,0.262872759202,0.685285718299,0.0,0.0,1840.39251709,705.966936218,1840.39251709,0.0,0.0,0.00184039251709,0.685181597869,1.0,6.5851424791,2.0,2.0,0.0,52.3846728007,61.7756624222,52.0772666931,0.520772666931,1.0,9.91666666667,4701.0888227,144.123946863,2546.35945331,0.9481584775,2546.35945331,1.0,0.0,0.0,0.0,120.866666794,1.0,99.9027773539,1.0,0.0,59.9333333969,121.105000178,1.0,99.8888893127,0.0,1.0,241.971664429,0.0,1922.10998535,0.000287420185947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277245592841,139022.0,3182.93602384,97.5810752936,1724.04724507,0.641963572306,1724.04724507,0.277355351938,1.0,1.0,1.0,0.0,2685.58422852,2685.58422852,2685.58422852,0.0,0.0,1840.39251709,2685.58422852
2015-10-17T21:00:00.000Z,0.0,0.0311402045717,0.796902546938,0.5929662726,48.8620007833,0.0420747187086,102.259166718,0.0,50.6441669464,1.0,88.4166653951,0.0,0.0,0.0,52.933333079,51.5808331172,1.0,88.2222201029,0.0,0.0,102.259166718,88.3786513011,2.0,0.0,114.297000885,65.4350001017,0.470479344456,1142.08335368,0.0,0.46715584628,0.0,1.0,12.9953817526,76.4599997203,9.84600067139,2463.74953206,76.2035007477,76.2613169352,65.4185002645,65.4071807861,,2490.66615804,51.7250000636,51.617418925,39.8495006561,39.8908894857,40.0689814885,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,76.2019996643,100.0,7.47651708126,36.3540000916,2.07450071971,5.51886467139,37.7749999364,225.0,575.750002543,0.46715584628,36.3540000916,0.878255142939,87.8255119324,2.0,1.0,1.0,1229.55720011,1229.55720011,0.0,0.482620386316,0.0,1.0,13.0715265274,76.0625,9.79199981689,1980.87704468,76.1870002747,75.9704106649,65.451499939,65.1717987061,,2414.99993896,51.5225000381,51.514755249,39.8879998525,40.3159942627,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.72403883934,39.2840000788,239.0,566.333333333,0.482620386316,36.2990004222,0.836764043172,83.6764055888,2.0,1.0,1.0,1171.46966044,1171.46966044,1142.08335368,0.469575878273,5148.77376302,0.0,30.1895430883,6.78815046946,7.77864583333,5148.77376302,0.0754275743094,184.022501628,184.022501628,90.2512378693,2.0,51.883450826,40.5600992839,40.0689814885,1.0,2776.72790129,1482.44451931,0.0,0.0,0.833333333333,14.7395280202,1.0,0.0,39.0208325386,50.6789722443,1.0,91.9523798625,0.0,1.0,1.0,0.0,36.5716659228,1.0,87.1428553263,0.0,1.0,0.0310927402626,75.5924987793,86.4819984436,75.5924987793,2.0,0.0,85.1277224474,0.0566000007093,45.4481425871,0.950409156236,706.506610793,1.0,0.0,5132.17886338,0.00513217886338,802.970707023,0.619579924327,0.330782451772,0.619579924327,0.0,0.0,1504.02334595,802.970707023,1504.02334595,0.0,0.0,0.00150402334595,0.618187447389,1.0,3.51190463827,2.0,2.0,0.0,54.1936216354,59.7978814443,50.6789722443,0.506789722443,1.0,9.91666666667,4259.17242059,130.575865034,2306.99405297,0.950362376099,2306.99405297,1.0,0.0,0.0,0.0,92.3183333079,1.0,90.180557251,1.0,0.0,54.0166676839,91.7041680018,1.0,90.0277786255,0.0,1.0,184.022501628,0.0,1672.54003906,0.000326913312908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348059287795,139022.0,2662.26279795,81.618500841,1442.02296498,0.59403897016,1442.02296498,0.349515089124,1.0,1.0,1.0,0.0,2427.48883057,2427.48883057,2427.48883057,0.0,0.0,1504.02334595,2427.48883057
2015-10-17T22:00:00.000Z,0.0,0.0226871159634,0.769477203497,0.535933657423,46.5714998245,0.0388164404447,77.8883349101,0.0,38.5225000381,1.0,80.7916647593,0.0,0.0,0.0,48.4166666667,39.3425006866,1.0,80.6944446564,0.0,0.0,77.8883349101,80.801027298,2.0,0.0,110.487750053,63.9162502289,0.421419916994,846.058339437,0.0,0.406874521462,0.0,1.0,12.2230559985,73.5859998067,9.39779930115,2184.99961344,73.361000061,73.3398005168,63.8585001628,63.8427581787,9.72719955444,2285.33284505,51.1099999746,50.9810409546,40.8725001017,40.7409998576,40.8717594147,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,76.9114996592,100.0,6.50631590684,32.4884999593,1.63800017039,5.71674009164,39.2344999313,225.0,396.766665141,0.406874521462,32.4884999593,0.695594308036,69.559431076,2.0,1.0,1.0,973.83203125,973.83203125,0.916666666667,0.438771078861,0.0,1.0,12.5554339091,74.1364987691,9.82800165812,1720.28464762,74.2534999847,74.0306091309,63.974000295,63.6983769735,,2267.49991862,50.9134998322,50.8963572184,40.0739997228,40.5483271281,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.117001215617,100.0,5.74613757928,39.4430001577,239.0,449.29166921,0.438771078861,34.1795002619,0.730841834659,73.0841821035,2.0,1.0,1.0,1023.17856852,1023.17856852,846.058339437,0.421049399071,4746.79020182,0.0,25.8434104919,5.9309832255,6.515625,4746.79020182,0.0700173748523,140.961667379,140.961667379,82.3153991699,2.0,51.2505298961,41.0562286377,40.8717594147,1.0,2050.1235456,1481.06518259,0.0,0.0,0.0,14.3747475942,1.0,0.0,24.265832901,49.4837525686,1.0,78.1309515635,0.0833333333333,1.0,1.0,0.0,21.2683331172,1.0,72.4047609965,0.0,1.0,0.0226786011477,45.5474999746,72.096593221,45.5474999746,2.0,0.0,62.8518005282,0.0566000007093,45.4058554789,0.952700497616,699.696025743,0.0833333333333,0.916666666667,3789.2084144,0.0037892084144,802.223584981,0.553115760608,0.399585916047,0.547531890827,0.553647431457,0.0,1110.45582581,802.223584981,95.5658365885,1014.88998922,0.0,0.00111045582581,0.552561809619,1.0,1.90053588813,2.0,2.0,0.916666666667,56.6392250061,57.6424064636,49.4837525686,0.494837525686,1.0,11.0833333333,3531.18872819,108.257656007,1912.67941079,0.952701676656,1912.67941079,1.0,0.0,0.0,0.0,71.2033335368,1.0,82.4305559794,1.0,0.0,49.3666677475,69.7583335241,1.0,82.2777786255,0.0,1.0,140.961667379,0.0,1239.35998535,0.000326609137251,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.41942396643,139022.0,1988.14830952,60.9517905583,1076.88674549,0.536395070814,1076.88674549,0.420004728225,1.0,1.0,1.0,0.0,2007.63728841,2007.63728841,174.539306641,1833.09798177,0.0,1110.45582581,2007.63728841
2015-10-17T23:00:00.000Z,0.0,0.0204316916524,0.771034380508,0.525519177128,45.491499424,0.0407624732416,76.3816661835,0.0,37.7008330027,1.0,80.333331426,0.0,0.0,0.0,48.1749992371,38.6808331807,1.0,80.2916641235,0.0,0.0,76.3816661835,78.8615283966,2.0,0.0,108.868499438,63.377000014,0.412282212557,774.083348592,0.0,0.386732681052,0.0,1.0,11.8943036397,72.4144992828,8.62379951477,2169.58292643,72.1684996287,72.1966323853,63.3079999288,63.2865727743,9.11879959106,2170.3328654,51.0875002543,50.9619344076,41.0780000687,40.9248936971,41.2435185115,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,78.7325007121,100.0,6.14654409885,31.09049956,1.62600008647,5.74775954088,39.4519999822,225.0,350.541666667,0.386732681052,31.09049956,0.644982194446,64.5152552923,2.0,1.0,1.0,902.975072225,902.975072225,1.0,0.428728435591,0.0,1.0,12.3233735561,73.2680002848,9.5069993337,1703.78671265,73.3999996185,73.2044652303,63.4460000992,63.1747029622,,2157.7498881,50.8700002035,50.8695805868,39.879000028,40.3919474284,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.1319993337,100.0,5.72038948536,39.2509997686,239.0,423.541666667,0.428728435591,33.5209995906,0.704471359253,70.4471371969,2.0,1.0,1.0,986.259902954,986.259902954,774.083348592,0.411279607665,4488.91389974,0.0,23.4436092377,5.50395802657,5.94791666667,4488.91389974,0.0639945412367,120.642499288,120.642499288,78.0251642863,2.0,51.1514943441,41.0861638387,41.245370547,1.0,1863.68194808,1445.13953264,0.0,0.0,0.0,15.5336392721,1.0,0.0,20.7008326848,47.7743606567,1.0,73.9880917867,0.25,1.0,1.0,0.0,17.6608329614,1.0,67.9107131958,0.0,1.0,0.0203612457985,38.3616654078,67.7341454824,38.3616654078,2.0,0.0,57.1359547087,0.0566000007093,44.3044624486,0.95459901879,694.100592171,0.0,1.0,3444.61158674,0.00344461158674,782.764344407,0.537650339818,0.416905771723,0.0,0.537650339818,0.0,1009.46915181,782.764344407,0.0,1009.46915181,0.0,0.00100946915181,0.536420350273,1.0,1.32603838184,2.0,2.0,1.0,56.9800008138,55.5791781743,47.7743606567,0.477743606567,1.0,11.0833333333,3308.82148072,101.440417157,1792.23349622,0.954556111541,1792.23349622,1.0,0.0,0.0,0.0,60.8274997075,1.0,78.2500019073,1.0,0.0,46.8583339055,59.8149998983,1.0,78.0972232819,0.0,1.0,120.642499288,0.0,1245.69995117,0.000318686700297,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.436753551397,139022.0,1824.56939416,55.9368589556,988.283714746,0.526366827668,988.283714746,0.438086114813,1.0,1.0,1.0,0.0,1877.55698649,1877.55698649,0.0,1877.55698649,0.0,1009.46915181,1877.55698649
2015-10-18T00:00:00.000Z,0.0,0.0161929177872,0.785962550749,0.510457612254,42.6879997253,0.0471496632188,74.5983339945,0.0,36.8816668193,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.7166665395,1.0,79.6666641235,0.833333333333,0.0,74.5983339945,72.9626433055,2.0,0.0,105.252749761,62.5647500356,0.379760352559,603.699991862,0.0,0.349040058303,0.0,1.0,11.2404251099,69.6469999949,6.99300003052,2146.6663208,69.4535001119,69.4690373739,62.4605000814,62.4427693685,8.46599992116,2049.99954224,51.0274998347,50.8950449626,42.5614999135,42.2999623617,42.5342591604,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,76.8604996999,100.0,5.29742582639,26.8920001984,1.67999966939,5.94299928347,40.8815002441,225.0,249.024998983,0.349040058303,26.8920001984,0.507798461914,50.7555236816,2.0,1.0,1.0,710.91784668,710.91784668,1.0,0.396907682368,0.0,1.0,11.8628788789,71.4679997762,8.66699905396,1675.66522217,71.5984992981,71.3892567952,62.6689999898,62.4035568237,9.62600072225,2024.49990845,50.8055003484,50.8115666707,40.1249996821,40.6683222453,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.74715133508,39.4565006892,239.0,354.674997965,0.396907682368,31.473499616,0.637014719645,63.6454111735,2.0,1.0,1.0,891.820607503,891.820607503,603.699991862,0.378815034949,4210.61761475,0.0,19.9461552013,4.57217818499,4.81510416667,4210.61761475,0.0641823172195,104.424999237,104.424999237,73.9756832123,2.0,51.1145657626,41.8873647054,42.5342591604,1.0,1492.62037873,1315.51209586,0.0,0.0,0.0,15.3209883372,1.0,0.0,14.3233331045,47.1395117442,1.0,65.3630940119,0.75,1.0,1.0,0.0,11.4183331331,1.0,58.6726175944,0.0,1.0,0.0161829395223,25.7416664759,58.4959039688,25.7416664759,2.0,0.0,45.7601096819,0.0566000007093,40.3304005843,0.956794535269,687.66012592,0.0,1.0,2758.78481115,0.00275878481115,712.551238142,0.5085797594,0.448233746996,0.0,0.5085797594,0.0,808.482493083,712.551238142,0.0,808.482493083,0.0,0.000808482493083,0.506350738307,1.0,0.935309708059,2.0,2.0,1.0,66.1045497259,52.9133183161,47.1395117442,0.471395117442,1.0,10.5,2808.13247459,86.0905102662,1521.03373122,0.956813506396,1521.03373122,1.0,0.0,0.0,0.0,52.774166743,1.0,73.3888889949,1.0,0.0,43.9166673024,51.5799999237,1.0,73.19444561,0.0,1.0,104.424999237,0.0,1096.55993652,0.000290100851551,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468465112584,139022.0,1499.01099135,45.9560303184,811.943988383,0.51075722949,811.943988383,0.470805086651,1.0,1.0,1.0,0.0,1589.68672689,1589.68672689,0.0,1589.68672689,0.0,808.482493083,1589.68672689
2015-10-18T01:00:00.000Z,0.0,0.01688947323,0.784812313137,0.514724572904,43.6022500992,0.0461760683446,75.0508333842,0.0,37.1674998601,1.0,79.8749987284,0.666666666667,0.0,0.0,47.9083325068,37.8833332062,1.0,79.8472201029,0.666666666667,0.0,75.0508333842,74.6695569356,2.0,0.0,106.125,62.5227499008,0.399367630476,657.850001017,0.0,0.375799189332,0.0,1.0,11.4954497019,70.6774997711,7.97549978892,2152.91621908,70.4389998118,70.4825134277,62.4635000229,62.4427668254,9.00180091858,2100.66615804,50.3030004501,50.1650314331,41.0284996033,40.8294499715,41.1837962468,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,76.7960001628,100.0,5.75965189934,29.4105002085,1.68599923452,5.73579780261,39.3425003688,225.0,306.716667175,0.375799189332,29.4105002085,0.577643131074,57.7643127441,2.0,1.0,1.0,808.700383504,808.700383504,0.833333333333,0.398986548395,0.0,1.0,11.8036551476,71.2204996745,8.24200015598,1671.54073079,71.3720003764,71.1643549601,62.5819997787,62.3136189779,9.89600067139,2060.24992879,50.0675001144,50.0917994181,39.8715000153,40.437268575,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.151500701904,100.0,5.7175510327,39.2194999059,239.0,351.133331299,0.398986548395,31.5005003611,0.624573560442,62.4573558172,2.0,1.0,1.0,874.402984619,874.402984619,657.850001017,0.396412673307,4304.55000814,0.0,21.5564947923,5.51237297058,6.00260416667,4304.55000814,0.0687469330596,117.549999873,117.549999873,76.3821818034,2.0,50.308186849,41.0798009237,41.1837962468,1.0,1621.46516189,1292.2337916,0.0,0.0,0.0,16.3344109853,1.0,0.0,15.289166371,46.1290890376,1.0,66.6904735565,0.416666666667,1.0,1.0,0.0,12.5316663583,1.0,60.0357122421,0.0,1.0,0.0167097863548,27.8208325704,60.0263477961,27.8208325704,2.0,0.0,49.7101772902,0.0566000007093,39.6167444053,0.958129969225,683.765717706,0.166666666667,0.833333333333,2996.9264283,0.0029969264283,699.942471888,0.533181236216,0.42492113101,0.560099474769,0.526992622385,0.0,878.271672567,699.942471888,172.462498983,705.809173584,0.0,0.000878271672567,0.528045468032,1.0,2.07048727893,2.0,2.0,0.833333333333,70.5335108439,50.9787012736,46.1290890376,0.461290890376,1.0,10.5,2913.69895349,89.3269216955,1578.21414445,0.958102367226,1578.21414445,1.0,0.0,0.0,0.0,59.1216662725,1.0,76.2222235998,1.0,0.0,45.7083349228,58.4283328056,1.0,76.1805562973,0.0,1.0,117.549999873,0.0,1220.97998047,0.000284967446917,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.443502850578,139022.0,1568.95986304,48.1004925582,849.832013346,0.515916085655,849.832013346,0.448865869798,1.0,1.0,1.0,0.0,1647.22914632,1647.22914632,307.914052327,1339.31509399,0.0,878.271672567,1647.22914632
2015-10-18T02:00:00.000Z,0.0,0.0133845779013,0.798931490069,0.508015421079,41.3102483749,0.0514028794057,74.8108323415,0.0,36.8974994024,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9133335749,1.0,79.6666641235,1.0,0.0,74.8108323415,70.3538665771,2.0,0.0,103.007248243,61.6969998678,0.365065061403,533.249997457,0.0,0.334921934003,0.0,1.0,10.8947518667,68.182999293,6.4079987208,2145.41623942,67.9999987284,68.0365727743,61.5920000076,61.5754801432,8.38500086466,1887.33288574,50.7845007579,50.6453348796,42.3994998932,42.0740712484,42.4828701019,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,74.2685000102,100.0,4.98358289401,25.6004988352,1.72649987539,5.91116897265,40.6730000178,225.0,220.533331553,0.334921934003,25.6004988352,0.469532616025,46.9532616933,2.0,1.0,1.0,657.345662435,657.345662435,1.0,0.377505006113,0.0,1.0,11.4688594341,69.8764998118,8.21249930064,1673.79045614,70.0144990285,69.8059819539,61.8019997279,61.5309829712,9.89599990845,1876.49995931,50.5595000585,50.5718561808,39.9554999669,40.5196100871,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.137999216715,100.0,5.72261961301,39.265999794,239.0,312.716672262,0.377505006113,30.0589990616,0.591192848569,59.1192849477,2.0,1.0,1.0,827.669987996,827.669987996,533.249997457,0.364681503121,3833.13820394,0.0,19.6720218658,5.02370520433,5.36458333333,3833.13820394,0.0564426566205,82.7475001017,82.7475001017,69.4383780162,2.0,50.8832524618,41.7084019979,42.4828701019,1.0,1311.41125877,1274.85065751,0.0,0.0,0.0,16.658771197,1.0,0.0,11.0924998919,44.9332288106,1.0,59.9226179123,0.75,1.0,1.0,0.0,8.45833321412,1.0,52.8214279811,0.0,1.0,0.0133877253146,19.5508332253,52.7531096141,19.5508332253,2.0,0.0,40.2046788954,0.0566000007093,39.0838198024,0.959019510173,681.179998546,0.0,1.0,2423.8590826,0.0024238590826,690.526842979,0.486294737606,0.472737413099,0.0,0.486294737606,0.0,710.330006917,690.526842979,0.0,710.330006917,0.0,0.000710330006917,0.48591790845,1.0,0.0,2.0,2.0,1.0,70.5205885569,49.500691096,44.9332288106,0.449332288106,1.0,10.5,2586.26191628,79.2884986978,1400.8568499,0.959032150704,1400.8568499,1.0,0.0,0.0,0.0,41.7025003433,1.0,69.1805553436,1.0,0.0,41.3916676839,41.0450000763,1.0,68.9861132304,0.0,1.0,82.7475001017,0.0,795.940002441,0.000281134063691,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492931767461,139022.0,1370.05221254,42.0024678807,742.093062798,0.508039851531,742.093062798,0.493345651758,1.0,1.0,1.0,0.0,1460.69852702,1460.69852702,0.0,1460.69852702,0.0,710.330006917,1460.69852702
2015-10-18T03:00:00.000Z,0.0,0.0121133780814,0.802185304368,0.507501932822,40.7312502861,0.0521972463912,74.5299994151,0.0,36.8024997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7275002797,1.0,79.6666641235,1.0,0.0,74.5299994151,69.1681779226,2.0,0.0,102.048000336,61.3167500496,0.352843396382,504.358339945,0.0,0.325362785072,0.0,1.0,10.7122461001,67.438999176,6.09150123596,2139.1663208,67.2890008291,67.3149414062,61.1974995931,61.1862767537,7.83000055949,1899.66625977,50.5175005595,50.3752466838,42.6875,42.359781901,42.7333329519,1.0,0.0,99.9981231689,1.0,0.0,0.149998346965,72.5914999644,100.0,4.76012345155,24.6015008291,1.71000003815,5.95212264856,40.9774999619,225.0,201.541667938,0.325362785072,24.6015008291,0.442201541719,44.2201544444,2.0,1.0,1.0,619.082158407,619.082158407,1.0,0.37253635748,0.0,1.0,11.3479949633,69.3679993947,8.08199850718,1657.29250081,69.5179990133,69.2986704508,61.4360005061,61.1693242391,9.8960018158,1893.74994914,50.2909994125,50.3002751668,39.9809999466,40.5432230632,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.14999961853,100.0,5.72687713305,39.3080002467,239.0,302.816673279,0.37253635748,29.5369990667,0.580558976673,58.0558977127,2.0,1.0,1.0,812.782567342,812.782567342,504.358339945,0.352829492043,3883.89660645,0.0,19.7872312864,4.94874346256,5.265625,3883.89660645,0.058938139653,84.4183324178,84.4183324178,69.8548234304,2.0,50.6928253174,41.8485183716,42.7314812342,1.0,1256.56373377,1275.71999574,0.0,0.0,0.0,17.0968112946,1.0,0.0,9.95583319664,44.1006882985,1.0,57.8095229467,1.0,1.0,1.0,0.0,7.35916650295,1.0,50.6488091151,0.0,1.0,0.0121332090286,17.3149995804,50.4352696737,17.3149995804,2.0,0.0,38.5231872076,0.0566000007093,39.1104715976,0.959566025128,679.594927351,0.0,1.0,2322.48533677,0.00232248533677,690.997722747,0.476155233171,0.483414199937,0.0,0.476155233171,0.0,680.621673584,690.997722747,0.0,680.621673584,0.0,0.000680621673584,0.476098092894,1.0,0.0,2.0,2.0,1.0,71.9944915771,48.4731235504,44.1006882985,0.441006882985,1.0,11.0833333333,2532.28372951,77.6336588052,1371.61939633,0.959569433107,1371.61939633,1.0,0.0,0.0,0.0,42.5916665395,1.0,69.6805559794,1.0,0.0,41.6916675568,41.8266661962,1.0,69.4861132304,0.0,1.0,84.4183324178,0.0,727.520019531,0.000281325772882,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503782408295,139022.0,1339.29407707,41.0594982731,725.43282259,0.507504606738,725.43282259,0.503840490883,1.0,1.0,1.0,0.0,1429.41130575,1429.41130575,0.0,1429.41130575,0.0,680.621673584,1429.41130575
2015-10-18T04:00:00.000Z,0.0,0.011092087538,0.810599362827,0.508199668945,40.099000295,0.0546601186373,74.7049999237,0.0,36.9350001017,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7216663361,1.0,79.6666641235,1.0,0.0,74.7049999237,68.0629927317,2.0,0.0,101.031750361,60.9327500661,0.347927404282,477.408337911,0.0,0.316499880413,0.0,1.0,10.5454525153,66.7084999084,5.75699996948,2133.33288574,66.5614999135,66.5958506266,60.8044999441,60.79200236,7.57649962107,1864.33291626,50.4424997965,50.3000768026,42.8660001755,42.5245844523,42.9240735372,1.0,0.0,75.0613962809,1.0,0.0,0.146999994914,69.600499471,100.0,4.57447493076,23.6954997381,1.75500043233,5.97097758452,41.1109997431,225.0,185.783332825,0.316499880413,23.6954997381,0.418616496495,41.8616491954,2.0,1.0,1.0,586.063095093,586.063095093,1.0,0.366640472008,0.0,1.0,11.2102089723,68.8009993235,7.87950070699,1655.79270426,68.9405008952,68.7242660522,61.0610001882,60.8038431803,9.84200000763,1863.49995931,50.2190001806,50.2314173381,39.9914999008,40.5642903646,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.139501571655,100.0,5.72606611252,39.2930002213,239.0,291.624997457,0.366640472008,28.9490009944,0.566946512858,56.6946512858,2.0,1.0,1.0,793.725118001,793.725118001,477.408337911,0.347590732058,3812.13462321,0.0,19.4978178342,5.18202646573,5.4765625,3814.46836344,0.0588467156086,81.2699988683,81.2699988683,68.7491474152,2.0,50.6029968262,41.9453226725,42.9240735372,1.0,1197.4514725,1234.67668451,0.0,0.0,0.0,17.487195015,1.0,0.0,8.80499990781,43.3173049291,1.0,55.4523792267,1.0,1.0,1.0,0.0,6.41499984264,1.0,48.1428559621,0.0,1.0,0.0111010422519,15.2199999491,48.0692300797,15.2199999491,2.0,0.0,36.7109490807,0.0566000007093,37.8521835224,0.960081094563,678.103555715,0.0,1.0,2213.22915156,0.00221322915156,668.766484948,0.472691522062,0.487386098444,0.0,0.472691522062,0.0,648.60333252,668.766484948,0.0,648.60333252,0.0,0.00064860333252,0.472234144807,1.0,0.0,2.0,2.0,1.0,72.9774945577,47.3778460821,43.3173049291,0.433173049291,1.0,10.5,2432.12815701,74.5631326031,1317.36981747,0.960077620505,1317.36981747,1.0,0.0,0.0,0.0,40.8558333715,1.0,68.7083349228,1.0,0.0,41.1000010173,40.4141667684,1.0,68.5000009537,0.0,1.0,81.2699988683,0.0,723.940002441,0.000272274773219,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507652806433,139022.0,1287.24543813,39.4638136233,697.240514641,0.508137506523,697.240514641,0.508167444413,1.0,1.0,1.0,0.0,1372.14928182,1372.14928182,0.0,1372.14928182,0.0,648.60333252,1372.14928182
2015-10-18T05:00:00.000Z,0.0,0.0107904494955,0.804715198652,0.507561569142,40.3397502899,0.0529736545821,74.5716673533,0.0,36.7816667557,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7899999619,1.0,79.6666641235,1.0,0.0,74.5716673533,68.7000198364,2.0,0.0,101.166000048,60.8262497584,0.348221398133,491.141670227,0.0,0.319149143918,0.0,1.0,10.5732516448,66.8119996389,5.9655008316,2140.41621908,66.6770006816,66.6854960124,60.71149985,60.6923141479,7.86300055186,1856.33294678,50.6900002162,50.5465977987,42.8269996643,42.4832255046,42.7995373408,1.0,0.0,98.365858078,1.0,0.0,0.134998957316,72.0935007731,100.0,4.60693713029,23.8500010173,1.75349966685,5.96631451448,41.0734999975,225.0,193.983333588,0.319149143918,23.8500010173,0.434045479184,43.4045470556,2.0,1.0,1.0,607.663670858,607.663670858,1.0,0.367970162987,0.0,1.0,11.2174608707,68.8339996338,8.03699906667,1653.54296875,68.9779987335,68.7574920654,60.9409996668,60.6807454427,,1852.99993896,50.4709997177,50.4775034587,40.0095001856,40.5336507161,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.143999099731,100.0,5.72241691748,39.2690000534,239.0,297.158335368,0.367970162987,28.9684985479,0.576650699434,57.6650695801,2.0,1.0,1.0,807.310979207,807.310979207,491.141670227,0.350216126362,3763.12648519,0.0,18.8802259619,4.88173099359,5.20833333333,3775.53764205,0.0557701684749,77.883333842,77.883333842,68.2997560501,2.0,50.8826737837,41.9137073864,42.8013890584,1.0,1216.35503064,1277.29426219,0.0,0.0,0.0,18.0690813065,1.0,0.0,8.79083315531,42.6424185435,1.0,55.4345235825,1.0,1.0,1.0,0.0,6.42833312352,1.0,47.9940452576,0.0,1.0,0.0108869056154,15.2191663583,48.0181020101,15.2191663583,2.0,0.0,37.2904861861,0.0566000007093,39.1587347773,0.960452513314,677.029666089,0.0,1.0,2248.16827594,0.00224816827594,691.850429091,0.467121956358,0.490524706661,0.0,0.467121956358,0.0,658.842503866,691.850429091,0.0,658.842503866,0.0,0.000658842503866,0.469463070234,1.0,0.0,2.0,2.0,1.0,74.4685497284,46.4687337875,42.6424185435,0.426424185435,1.0,11.0833333333,2500.93381084,76.6725465644,1354.6386149,0.960444167217,1354.6386149,1.0,0.0,0.0,0.0,39.1691675186,1.0,67.8055559794,1.0,0.0,40.5750007629,38.7141666412,1.0,67.6250009537,0.0,1.0,77.883333842,0.0,706.059997559,0.000281672935055,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510726935936,139022.0,1321.64196602,40.5183274913,715.871501476,0.507555742546,715.871501476,0.510780940546,1.0,1.0,1.0,0.0,1403.18556722,1410.42932129,0.0,1410.42932129,0.0,658.842503866,1410.42932129
2015-10-18T06:00:00.000Z,0.0,0.0111329013003,0.786330263933,0.508997586398,41.6702494621,0.047476140679,74.5108324687,0.0,36.8524999619,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6583334605,1.0,79.6666641235,1.0,0.0,74.5108324687,71.6166280111,2.0,0.0,102.718499502,61.0482500394,0.359160272549,563.925003052,0.0,0.331007467614,0.0,1.0,10.8403627872,67.9490006765,6.81599934896,2125.41623942,67.7584997813,67.7733535767,60.9425004323,60.9234237671,8.31899960836,2009.33288574,50.7709999084,50.6313196818,42.4520003001,42.1860656738,42.2777776718,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,76.4179999034,100.0,4.91236631076,25.3064994812,1.66800022125,5.92799647649,40.7840000788,225.0,230.57499822,0.331007467614,25.3064994812,0.497220222836,49.7220217387,2.0,1.0,1.0,696.108311971,696.108311971,1.0,0.381744537758,0.0,1.0,11.4483126005,69.7864996592,8.76599979401,1659.91719564,69.9199994405,69.7069549561,61.1539996465,60.8956960042,,2001.24992879,50.5414997737,50.5571924845,40.0619999568,40.5949223836,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.73681147893,39.3754997253,239.0,333.350006104,0.381744537758,29.8579994837,0.623712968372,62.3712975184,2.0,1.0,1.0,873.198155721,873.198155721,563.925003052,0.359090216714,4144.10656738,0.0,21.1643897692,5.0689201355,5.50520833333,4144.10656738,0.0616359947853,96.8099994659,96.8099994659,73.2644901276,2.0,50.9098230998,41.8096694946,42.2833334605,1.0,1389.68243688,1395.37354699,0.0,0.0,0.0,18.6487541199,1.0,0.0,9.99749978383,42.2937463125,1.0,57.8988078435,1.0,1.0,1.0,0.0,7.4824997584,1.0,50.8392848969,0.0,1.0,0.0111334342973,17.4799995422,50.8137518565,17.4799995422,2.0,0.0,42.6042828042,0.0566000007093,42.7787583952,0.960777188372,676.091672926,0.0,1.0,2568.52636733,0.00256852636733,755.808442741,0.479406330007,0.481369623302,0.0,0.479406330007,0.0,752.725835164,755.808442741,0.0,752.725835164,0.0,0.000752725835164,0.479335784912,1.0,0.0,2.0,2.0,1.0,77.0084489187,45.5934495926,42.2937463125,0.422937463125,1.0,9.91666666667,2785.05598387,85.3830411994,1508.53427791,0.960775953309,1508.53427791,1.0,0.0,0.0,0.0,48.7666667302,1.0,73.0138893127,1.0,0.0,43.7000007629,48.0433333715,1.0,72.8333346049,0.0,1.0,96.8099994659,0.0,782.880004883,0.000307712149122,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501021722748,139022.0,1475.50601247,45.2354248469,799.21244311,0.509013356986,799.21244311,0.501095533893,1.0,1.0,1.0,0.0,1570.12076823,1570.12076823,0.0,1570.12076823,0.0,752.725835164,1570.12076823
2015-10-18T07:00:00.000Z,0.0,0.0103707740336,0.801326380609,0.508141607196,40.4649999936,0.0518800767391,74.5208326976,0.0,36.74416701,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7766666412,1.0,79.6666641235,1.0,0.0,74.5208326976,69.0079593658,2.0,0.0,101.049000104,60.5840001106,0.346065791495,499.566673279,0.0,0.316613095873,0.0,1.0,10.5659995079,66.7955004374,6.15600077311,2125.41625977,66.6200002035,66.6651484172,60.4639994303,60.4599380493,7.74300003052,1952.33287557,50.4109999339,50.2720514933,42.6679999034,42.3406880697,42.7458327611,1.0,0.0,89.8656740189,1.0,0.0,0.175500233968,72.3604996999,100.0,4.61772894859,23.9520003001,1.72650019328,5.94827055931,40.9414997101,225.0,198.850001017,0.316613095873,23.9520003001,0.447591683524,44.759168307,2.0,1.0,1.0,626.628356934,626.628356934,1.0,0.366500033474,0.0,1.0,11.1908706029,68.7199999491,8.15399901072,1650.54335531,68.8579998016,68.6456832886,60.7040007909,60.4485651652,9.50360031128,1949.49993896,50.1784998576,50.1982650757,40.0589996974,40.5981140137,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.137999852498,100.0,5.73336489995,39.3514998754,239.0,300.716669718,0.366500033474,28.7990001043,0.585278970628,58.5278975169,2.0,1.0,1.0,819.390558879,819.390558879,499.566673279,0.345512062018,4005.25012207,0.0,19.3638605638,4.83895361423,5.06770833333,4005.25012207,0.0613179376544,88.9791653951,88.9791653951,70.5733801524,2.0,50.5086170543,41.8561528524,42.7476847967,1.0,1251.79283438,1309.75063948,0.0,0.0,0.0,19.0712140401,1.0,0.0,8.67499979337,41.3927853902,1.0,55.1607131958,1.0,1.0,1.0,0.0,6.29583307107,1.0,47.6547609965,0.0,1.0,0.0103567165315,14.9708327452,47.3314167658,14.9708327452,2.0,0.0,38.3769230385,0.0566000007093,40.1537683477,0.961148181917,675.021188279,0.0,1.0,2313.66736472,0.00231366736472,709.430527287,0.469698234497,0.491445186535,0.0,0.469698234497,0.0,678.037501017,709.430527287,0.0,678.037501017,0.0,0.000678037501017,0.469020791352,1.0,0.0,2.0,2.0,1.0,78.7167263031,44.3620862961,41.3927853902,0.413927853902,1.0,10.5,2561.54347386,78.5306913862,1387.4680283,0.961143421032,1387.4680283,1.0,0.0,0.0,0.0,44.9375003179,1.0,70.500002861,1.0,0.0,42.200000445,44.0416668256,1.0,70.333334287,0.0,1.0,88.9791653951,0.0,784.520019531,0.000288830317127,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511313062943,139022.0,1354.24005062,41.5177054629,733.528355877,0.50813852212,733.528355877,0.511971736142,1.0,1.0,1.0,0.0,1443.55982463,1443.55982463,0.0,1443.55982463,0.0,678.037501017,1443.55982463
2015-10-18T08:00:00.000Z,0.0,0.0107364999681,0.791216037505,0.509067064509,41.4009995461,0.048849681946,74.5458323161,0.0,36.8483333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6983334223,1.0,79.6666641235,1.0,0.0,74.5458323161,71.0152600606,2.0,0.0,102.237749736,60.8367501895,0.359786103464,551.499997457,0.0,0.33017870496,0.0,1.0,10.7678438822,67.6639995575,6.7424993515,2123.33292643,67.4764995575,67.4974136353,60.734000206,60.715171814,8.37599976858,1973.66623942,50.6494998932,50.5109303792,42.2735001246,41.990079244,42.3023144404,1.0,0.0,99.9981231689,1.0,0.0,0.1875,75.9770005544,100.0,4.86782574654,25.2029994329,1.68149979909,5.90001813571,40.5920003255,225.0,227.79166921,0.33017870496,25.2029994329,0.491772922334,49.1772918701,2.0,1.0,1.0,688.482091268,688.482091268,1.0,0.375710461398,0.0,1.0,11.3504122098,69.3829994202,8.58300018311,1657.29250081,69.522500356,69.3044179281,60.9395001729,60.6845728556,9.96800041199,1965.24993896,50.4364992778,50.4418055216,39.9360001882,40.4940770467,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.142501195272,100.0,5.72221414248,39.2614997228,239.0,323.708333333,0.375710461398,29.5865001678,0.614188599359,61.4188607534,2.0,1.0,1.0,859.864039103,859.864039103,551.499997457,0.359053469001,4042.00620524,0.0,20.7600975037,5.17594917615,5.5625,4042.00620524,0.0603745605906,92.9700005849,92.9700005849,72.0248959859,2.0,50.7725372314,41.6638183594,42.303703626,1.0,1357.75550066,1361.43706322,0.0,0.0,0.0,18.8654085795,1.0,0.0,9.4658331871,41.8685916265,1.0,56.9523795446,0.75,1.0,1.0,0.0,6.9916664362,1.0,49.6488087972,0.0,1.0,0.010731234734,16.4574997425,49.5986604691,16.4574997425,2.0,0.0,41.6254806089,0.0566000007093,41.7383483608,0.960858340334,675.857401095,0.0,1.0,2509.51635516,0.00250951635516,737.426640243,0.479779507686,0.481080432832,0.0,0.479779507686,0.0,735.432510376,737.426640243,0.0,735.432510376,0.0,0.000735432510376,0.478984482586,1.0,0.0,2.0,2.0,1.0,75.1143347422,45.3492177327,41.8685916265,0.418685916265,1.0,10.5,2719.19256387,83.3638289697,1472.85915062,0.960859940519,1472.85915062,1.0,0.0,0.0,0.0,46.9191672007,1.0,71.7777786255,1.0,0.0,42.9833345413,46.0508337021,1.0,71.6388912201,0.0,1.0,92.9700005849,0.0,850.190002441,0.000300228369329,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50067695878,139022.0,1441.01643816,44.1780584021,780.531057394,0.509200778001,780.531057394,0.501503765245,1.0,1.0,1.0,0.0,1532.85519409,1532.85519409,0.0,1532.85519409,0.0,735.432510376,1532.85519409
2015-10-18T09:00:00.000Z,0.0,0.0128232149114,0.781846352224,0.511138902736,42.4067494075,0.0458454727575,74.5216668447,0.0,36.6833337148,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.838332812,1.0,79.6666641235,0.916666666667,0.0,74.5216668447,72.8423366547,2.0,0.0,104.047499339,61.6407499313,0.367330897699,598.625010173,0.0,0.341470355108,0.0,1.0,11.0567106406,68.9030011495,7.15649954478,2131.24961344,68.6899992625,68.7098846436,61.5334997177,61.5100784302,8.48399957021,2070.33285522,50.7979996999,50.6561660767,42.3140001297,42.0632553101,42.1773150762,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,77.6614996592,100.0,5.14736632506,26.3759991328,1.65300019582,5.90934431553,40.6609999339,225.0,250.574999491,0.341470355108,26.3759991328,0.522880565098,52.2880566915,2.0,1.0,1.0,732.032791138,732.032791138,1.0,0.388807150373,0.0,1.0,11.6380704244,70.5799999237,8.96700000763,1662.54184977,70.7150001526,70.5024185181,61.748000145,61.4793192546,9.85999679565,2053.74991862,50.5625006358,50.5763168335,40.0995006561,40.6568400065,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135000228882,100.0,5.74735403061,39.4490000407,239.0,348.050003052,0.388807150373,30.6154994965,0.638927179972,63.9007101059,2.0,1.0,1.0,894.498051961,894.498051961,598.625010173,0.366868642417,4269.54404704,0.0,21.7644952138,4.95318730672,5.23697916667,4269.54404704,0.0638343464714,104.415000916,104.415000916,74.7587750753,2.0,50.9363937378,41.7695490519,42.173611323,1.0,1474.11533378,1411.88389041,0.0,0.0,0.0,17.9778203964,1.0,0.0,11.7666662534,43.5556793213,1.0,61.1726179123,0.666666666667,1.0,1.0,0.0,9.13083318869,1.0,54.2857128779,0.0,1.0,0.0127848487897,20.8974992434,54.283308665,20.8974992434,2.0,0.0,45.1927900215,0.0566000007093,43.2849253594,0.959256476892,680.494187047,0.0,1.0,2724.58225191,0.00272458225191,764.751321855,0.489954013814,0.469270051869,0.0,0.489954013814,0.0,798.459177653,764.751321855,0.0,798.459177653,0.0,0.000798459177653,0.489570821325,1.0,0.0,2.0,2.0,1.0,64.7860587438,48.9839696884,43.5556793213,0.435556793213,1.0,10.5,2885.99922419,88.4777153809,1563.21049951,0.959224065684,1563.21049951,1.0,0.0,0.0,0.0,52.4575001399,1.0,74.5416666667,1.0,0.0,44.6500005722,51.9574995041,1.0,74.4166666667,0.0,1.0,104.415000916,0.0,888.0,0.000311353061813,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489218388756,139022.0,1538.27257739,47.1596950339,833.210149168,0.51127805699,833.210149168,0.489873512112,1.0,1.0,1.0,0.0,1629.66146851,1629.66146851,0.0,1629.66146851,0.0,798.459177653,1629.66146851
2015-10-18T10:00:00.000Z,0.0,0.0158909471567,0.770761880416,0.51991582945,44.395749251,0.0410875094313,74.5708325704,0.0,36.8091665904,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.7616666158,1.0,79.6666641235,0.25,0.0,74.5708325704,76.7905902863,2.0,0.0,106.885499318,62.4897500674,0.392676797361,713.275009155,0.0,0.368402011184,0.0,1.0,11.5510477225,70.9715003967,8.31149959564,2081.24964396,70.7104994456,70.7336476644,62.39899985,62.3754679362,9.29549980164,2195.99951172,50.8670002619,50.726872762,41.5715004603,41.3862228394,41.5675926208,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,77.9089997609,100.0,5.73678910732,29.1389989853,1.62000052134,5.81425861518,39.951499939,225.0,313.125005086,0.368402011184,29.1389989853,0.606726103283,60.6726102829,2.0,1.0,1.0,849.416544596,849.416544596,1.0,0.41354373677,0.0,1.0,12.0562624931,72.2285003662,9.56024932861,1662.91680908,72.3499997457,72.1310602824,62.5805002848,62.3110656738,9.94999694824,2178.7498881,50.6585003535,50.6540985107,39.9944998423,40.522160848,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.73518959681,39.359000206,239.0,400.149998983,0.41354373677,32.3554999034,0.690841249738,69.084124883,2.0,1.0,1.0,967.177749634,967.177749634,713.275009155,0.392477828265,4538.50553385,0.0,23.1210219065,5.04326208433,5.33333333333,4538.50553385,0.0662168863049,120.240832011,120.240832011,78.2696317037,2.0,50.9718195597,41.3549296061,41.5717592239,1.0,1729.80017376,1478.59725966,0.0,0.0,0.0,17.3851531347,1.0,0.0,15.8358330727,45.0138467153,1.0,67.8035704295,0.333333333333,1.0,1.0,0.0,13.0291662216,1.0,61.4642852147,0.0,1.0,0.0158951545532,28.8649992943,61.2900635401,28.8649992943,2.0,0.0,53.0314652052,0.0566000007093,45.3301949656,0.956723478123,687.869005981,0.0,1.0,3197.16018466,0.00319716018466,800.886826811,0.51581672772,0.440909425066,0.0,0.51581672772,0.0,936.951670329,800.886826811,0.0,936.951670329,0.0,0.000936951670329,0.515677377582,1.0,0.107050352399,2.0,2.0,1.0,53.3919439316,52.9905522664,45.0138467153,0.450138467153,1.0,9.91666666667,3208.39743342,98.3616601708,1737.83849714,0.956726152786,1737.83849714,1.0,0.0,0.0,0.0,60.3358329137,1.0,78.2361119588,1.0,0.0,46.8250001272,59.9049987793,1.0,78.0416666667,0.0,1.0,120.240832011,0.0,1002.35998535,0.000326064903149,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460852276048,139022.0,1743.92180776,53.4644001497,944.600697521,0.520027719921,944.600697521,0.460998893563,1.0,1.0,1.0,0.0,1816.44297282,1816.44297282,0.0,1816.44297282,0.0,936.951670329,1816.44297282
2015-10-18T11:00:00.000Z,0.0,0.0216885401367,0.783755517699,0.569596833717,47.5607501666,0.0403608024729,90.4733339945,0.0,44.8558330536,1.0,84.8611106873,0.0,0.0,0.0,50.8333333333,45.5766671499,1.0,84.7222213745,0.0,0.0,90.4733339945,84.8799737295,2.0,0.0,111.098250389,63.5375002225,0.443173332962,1006.69165039,0.0,0.441562823467,0.0,1.0,12.4551163514,74.3044993083,9.09000269572,2251.24957275,74.099000295,74.0620727539,63.5149997075,63.4776763916,8.91899967194,2676.66601562,50.990000089,50.8587341309,40.6459999084,40.6582794189,40.2518520355,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,75.8195006053,100.0,6.83366465569,33.4530003866,2.11799939473,5.62145169576,38.5280005137,225.0,514.491663615,0.441562823467,33.4530003866,0.825432844616,82.5432856878,2.0,1.0,1.0,1155.60598246,1155.60598246,0.166666666667,0.445470469439,0.0,1.0,12.4998362064,73.8904997508,,1837.27001953,73.9985001882,73.7705637614,63.5600007375,63.2780431112,9.79699897766,2487.24985758,50.779999733,50.7822341919,40.1295000712,40.6300379435,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.75363902251,39.4999996821,239.0,492.199994405,0.445470469439,33.869000117,0.788225170317,78.8225167592,2.0,1.0,1.0,1103.51523844,1103.51523844,1006.69165039,0.447794355481,5430.5707194,0.0,27.2201928225,4.52273750305,5.04166666667,5426.53972834,0.0987045863226,224.86166509,224.86166509,97.1337057749,2.0,51.0496937145,41.0125787908,40.2518520355,1.0,2531.68170805,1437.96480756,0.0,0.0,0.0,17.4636246363,1.0,0.0,26.0133328438,46.0513750712,1.0,79.9880943298,0.0,1.0,1.0,0.0,23.2533329328,1.0,74.2321411769,0.0,1.0,0.0220331073208,49.2666652997,74.2060947418,49.2666652997,2.0,0.0,77.615202292,0.0566000007093,44.0845028315,0.954219263669,695.215192352,0.833333333333,0.166666666667,4679.26416011,0.00467926416011,778.878132139,0.603681004225,0.342883560878,0.623439227828,0.54081442701,0.0,1371.29330953,778.878132139,1197.04664103,174.246668498,0.0,0.00137129330953,0.607940057913,1.0,5.13164974202,2.0,2.0,0.166666666667,45.8741839727,56.0285908381,46.0513750712,0.460513750712,1.0,10.5,4001.29597908,122.670000679,2167.31447247,0.95411139843,2167.31447247,1.0,0.0,0.0,0.0,112.874167124,1.0,97.0833333333,1.0,0.0,58.2250000636,111.987499237,1.0,97.0416666667,0.0,1.0,224.86166509,0.0,1517.23999023,0.000317104507427,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.359374766344,139022.0,2395.94510023,73.4538481056,1297.77115168,0.571314529617,1297.77115168,0.361835615382,1.0,1.0,1.0,0.0,2247.2220459,2271.55285645,1920.0694913,322.193084717,0.0,1371.29330953,2271.55285645
2015-10-18T12:00:00.000Z,0.0,0.0264161627553,0.801335657637,0.600527669918,48.6392501195,0.0417535290225,103.436666489,0.0,51.2324997584,1.0,88.805557251,0.0,0.0,0.0,53.174999555,52.2166665395,1.0,88.6249993642,0.0,0.0,103.436666489,88.9652951558,2.0,0.0,112.891500473,64.2522503535,0.46993250144,1163.74996948,0.0,0.466334060103,0.0,1.0,12.7862856388,75.5810012817,,2386.24953206,75.3515001933,75.3610204061,64.2469997406,64.2256062826,,2658.33272298,51.6394999822,51.5027592977,40.0595000585,40.1307779948,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,76.8529993693,100.0,7.28728953997,35.2920001348,2.44650046031,5.49899609884,37.6129995982,225.0,597.766657511,0.466334060103,35.2920001348,0.915160675049,91.5160681407,2.0,1.0,1.0,1281.22494507,1281.22494507,0.0,0.472211926836,0.0,1.0,12.7814510663,74.9780012767,,1973.00304159,75.0800005595,74.8535512288,64.2575009664,63.9745610555,,2510.99993896,51.4264996847,51.4203974406,39.9795001348,40.4430135091,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,5.73498682181,39.3604996999,239.0,565.983337402,0.472211926836,35.1005004247,0.855291501,85.5291506449,2.0,1.0,1.0,1197.4081014,1197.4081014,1163.74996948,0.469646896824,5427.65360514,0.0,31.7676267624,5.53130187591,6.23177083333,5427.65360514,0.0882588811993,218.044166565,218.044166565,95.8673197428,2.0,51.6727854411,40.7167739868,40.0,1.0,2862.80697629,1487.0062717,0.0,0.0,0.0,16.9505281448,1.0,0.0,33.9808325768,47.2964715958,1.0,87.8749955495,0.0,1.0,1.0,0.0,31.4366656939,1.0,82.636903127,0.0,1.0,0.0264006935501,65.4174982707,82.5128199259,65.4174982707,2.0,0.0,87.7666974805,0.0566000007093,45.5879948179,0.951408441411,703.52854562,1.0,0.0,5291.27735088,0.00529127735088,805.441594463,0.62616547813,0.325244419485,0.62616547813,0.0,0.0,1550.64834595,805.441594463,1550.64834595,0.0,0.0,0.00155064834595,0.626060018937,1.0,3.533530072,2.0,2.0,0.0,41.1507336299,58.8931938807,47.2964715958,0.472964715958,1.0,9.91666666667,4349.81324798,133.354692298,2356.08994041,0.951409897615,2356.08994041,1.0,0.0,0.0,0.0,109.612499237,1.0,95.9722226461,1.0,0.0,57.5333337784,108.431666056,1.0,95.888888677,0.0,1.0,218.044166565,0.0,1698.47998047,0.000327919284846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341855198585,139022.0,2747.54897033,84.2331674085,1488.2184868,0.600955750403,1488.2184868,0.341957020522,1.0,1.0,1.0,0.0,2476.41941325,2476.41941325,2476.41941325,0.0,0.0,1550.64834595,2476.41941325
2015-10-18T13:00:00.000Z,0.0,0.0293323116996,0.805317470118,0.606544910841,49.0652491252,0.0423659195411,106.41249911,0.0,52.6541668574,1.0,89.6805553436,0.0,0.0,0.0,53.7333335876,53.8233331045,1.0,89.5555559794,0.0,0.0,106.41249911,89.8451105754,2.0,0.0,113.751749674,64.6865005493,0.478915830442,1202.84168498,0.0,0.48947206453,0.0,1.0,13.0074685415,76.4120006561,,2423.74953206,76.1659997304,76.1843821208,64.7045008341,64.6941731771,,2718.99930827,51.5989999771,51.4759979248,39.9364995956,40.0786005656,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,77.8669993083,100.0,7.55834682782,36.2295001348,2.69249947866,5.44912171364,37.244000117,225.0,646.691670736,0.48947206453,36.2295001348,0.943801763625,94.3801759084,2.0,1.0,1.0,1321.32246908,1321.32246908,0.0,0.470665975559,0.0,1.0,12.8080413342,75.0770003001,,2009.74841309,75.1714998881,74.9513117472,64.6685002645,64.3866119385,,2475.24989827,51.3935003281,51.3866170247,39.9375003179,40.4411010742,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.73052652677,39.3259998957,239.0,556.150009155,0.470665975559,35.2339995702,0.843959125337,84.3959128062,2.0,1.0,1.0,1181.54277547,1181.54277547,1202.84168498,0.478901202779,5478.9954834,0.0,31.1494435397,5.70244777203,6.36458333333,5478.9954834,0.0965134695999,242.355000814,242.355000814,100.0,2.0,51.6980921427,40.6963907878,40.0,1.0,3000.59195253,1401.71363983,0.0,0.0,0.75,16.2943487167,1.0,0.0,38.0908323924,48.4101521174,1.0,91.2857119242,0.0,1.0,1.0,0.0,35.57999897,1.0,86.5595226288,0.0,1.0,0.0293328884633,73.6708310445,86.2616933187,73.6708310445,2.0,0.0,91.9908496595,0.0566000007093,42.973130218,0.949406612396,709.492157545,1.0,0.0,5545.94297455,0.00554594297455,759.242573842,0.647111199179,0.302295216653,0.647111199179,0.0,0.0,1625.28000895,759.242573842,1625.28000895,0.0,0.0,0.00162528000895,0.647121409575,1.0,5.75592254195,2.0,2.0,0.0,39.7115535736,60.7157595952,48.4101521174,0.484101521174,1.0,11.0833333333,4402.30559235,134.963979877,2384.52258279,0.949406415832,2384.52258279,1.0,0.0,0.0,0.0,121.10166804,1.0,100.0,1.0,0.0,60.0,121.25333341,1.0,100.0,0.0,1.0,242.355000814,0.0,1676.95996094,0.000309110286271,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318404438407,139022.0,2812.84311748,86.2349271175,1523.58526567,0.606621063994,1523.58526567,0.318402638211,1.0,1.0,1.0,0.0,2511.59307861,2511.59307861,2511.59307861,0.0,0.0,1625.28000895,2511.59307861
2015-10-18T14:00:00.000Z,0.0,0.0311770816548,0.812607336445,0.616299875567,49.429748853,0.0424771666763,108.815834045,0.0,53.9450000127,1.0,90.2916653951,0.0,0.0,0.0,54.1000003815,54.9175004959,1.0,90.1666666667,0.0,0.0,108.815834045,90.8316891988,2.0,0.0,114.492748896,65.0630000432,0.485810136602,1244.2583313,0.0,0.495125086633,0.0,1.0,13.1162466208,76.8530006409,,2468.74951172,76.6024990082,76.6205393473,65.0810000102,65.0719502767,,2699.99934896,51.9304997126,51.81934611,40.0295000076,40.2007700602,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.25050163269,78.2419999441,100.0,7.67219344775,36.5729990005,2.82449976603,5.44405317307,37.2050002416,225.0,663.183334351,0.495125086633,36.5729990005,0.95634455363,95.6344572703,2.0,1.0,1.0,1338.88237508,1338.88237508,0.0,0.481812187221,0.0,1.0,12.9687916438,75.682999293,,2036.74502563,75.7804997762,75.5582911174,65.0450000763,64.7674051921,,2473.74993896,51.7280000051,51.7232208252,40.0349998474,40.4889653524,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,5.73883895079,39.3875001272,239.0,581.074996948,0.481812187221,35.7454999288,0.860912679036,86.0912691752,2.0,1.0,1.0,1205.27775065,1205.27775065,1244.2583313,0.485560687141,5461.49251302,0.0,28.2814124425,3.75457755725,4.0,5460.32568359,0.0942484283941,241.235833486,241.235833486,100.0,2.0,52.0523656209,40.7957458496,40.0,1.0,3090.83573876,1387.65119264,0.0,0.0,1.0,15.6938826243,1.0,0.0,41.0066658656,49.3871173859,1.0,93.607140859,0.0,1.0,1.0,0.0,38.844165802,1.0,88.9642842611,0.0,1.0,0.0311522168603,79.8508319855,88.8066533407,79.8508319855,2.0,0.0,94.7575046075,0.0566000007093,42.5420097972,0.947153893172,716.256313063,1.0,0.0,5712.73902686,0.00571273902686,751.625605372,0.653661932454,0.293465857398,0.653661932454,0.0,0.0,1674.16083781,751.625605372,1674.16083781,0.0,0.0,0.00167416083781,0.653616239627,1.0,5.37118131863,2.0,2.0,0.0,38.0065075556,62.5837777456,49.3871173859,0.493871173859,1.0,10.5,4478.4869314,137.299514405,2425.78644318,0.947127789852,2425.78644318,1.0,0.0,0.0,0.0,120.637499491,1.0,100.0,1.0,0.0,60.0,120.598332723,1.0,100.0,0.0,1.0,241.235833486,0.0,1757.69995117,0.000306009191331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309848217466,139022.0,2915.63653689,89.3863232888,1579.26364256,0.616610125583,1579.26364256,0.310088965522,1.0,1.0,1.0,0.0,2561.2029012,2561.2029012,2561.2029012,0.0,0.0,1674.16083781,2561.2029012
