timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-18T15:00:00.000Z,0.0,0.032339665182,0.829126184863,0.637900837599,49.8444999059,0.0434345520968,115.860833486,0.0,57.240000089,1.0,92.1388880412,0.0,0.0,0.0,55.2333335876,58.6316668193,1.0,92.0555553436,0.0,0.0,115.860833486,92.533706665,2.0,0.0,115.403249423,65.5587495168,0.497895215263,1328.18333944,0.0,0.502114258245,0.0,1.0,13.2757879893,77.3959999084,,2550.83284505,77.1605002085,77.1698735555,65.5714988708,65.55956014,,2711.99932861,52.3819999695,52.2760899862,40.0190000534,40.2644017537,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,78.5809993744,100.0,7.86640357971,37.1415001551,3.06899960836,5.40938444932,36.950000445,225.0,701.508336385,0.502114258245,37.1415001551,0.985606253488,99.7901172638,2.0,1.0,1.0,1397.06163534,1397.06163534,0.0,0.498803995666,0.0,1.0,13.1730531057,76.4105008443,,2090.36336263,76.4854984283,76.2566452026,65.5460001628,65.2655563354,,2474.49997965,52.2095006307,52.1841557821,40.0245002111,40.4647165934,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0749975840251,100.0,5.73721694946,39.3815002441,239.0,626.674992879,0.498803995666,36.4609982173,0.897202250163,89.7202243805,2.0,1.0,1.0,1256.08315023,1256.08315023,1328.18333944,0.4978209777,5464.99312337,0.0,26.8518597285,2.71056862672,2.77083333333,5464.99312337,0.0904340095557,241.190831502,241.190831502,100.0,2.0,52.5363337199,40.8212229411,40.0,1.0,3270.55101879,1384.14143523,0.0,0.0,1.0,15.4465411504,1.0,0.0,44.1033325195,50.1249577204,1.0,96.1309496562,0.0,1.0,1.0,0.0,42.1658328374,1.0,91.5773785909,0.0,1.0,0.0323398996953,86.2691650391,91.2599487305,86.2691650391,2.0,0.0,100.267137896,0.0566000007093,42.4344091733,0.945143376326,722.330051202,1.0,0.0,6044.90371651,0.00604490371651,749.724534303,0.664082607652,0.281048743281,0.664082607652,0.0,0.0,1771.50418091,749.724534303,1771.50418091,0.0,0.0,0.00177150418091,0.664029449224,1.0,3.93232782307,2.0,2.0,0.0,36.1073443095,64.1556123098,50.1249577204,0.501249577204,1.0,10.5,4654.69245402,142.701547069,2521.22871521,0.945131350933,2521.22871521,1.0,0.0,0.0,0.0,120.799166361,1.0,100.0,1.0,0.0,60.0,120.391666412,1.0,100.0,0.0,1.0,241.190831502,0.0,1867.65002441,0.000305235208624,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297364745126,139022.0,3142.28487858,96.3348100729,1702.02842519,0.638038276781,1702.02842519,0.297424112834,1.0,1.0,1.0,0.0,2667.59611003,2667.59611003,2667.59611003,0.0,0.0,1771.50418091,2667.59611003
2015-10-18T16:00:00.000Z,0.0,0.0334841787748,0.843418655705,0.655589627687,50.3822491964,0.0448672679619,123.280831655,0.0,60.9016666412,1.0,94.0833320618,0.0,0.0,0.0,56.3749996821,62.3791662852,1.0,93.958331426,0.0,0.0,123.280831655,94.4061648051,2.0,0.0,116.524499893,66.1422506968,0.516412449523,1418.94165039,0.0,0.520754860772,0.0,1.0,13.4715890884,78.0935001373,,2629.16617839,77.8910001119,77.8857828776,66.152001063,66.1411412557,,2698.99943034,52.8124996821,52.7124430339,40.0175002416,40.3324890137,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,79.6519997915,100.0,8.13843536377,37.8734998703,3.62850062052,5.33315380414,36.3889996211,225.0,749.266662598,0.520754860772,37.8734998703,,102.780206045,2.0,1.0,1.0,1438.92290243,1438.92290243,0.0,0.516004460024,0.0,1.0,13.379731973,77.1875006358,,2170.97821045,77.2669995626,77.0278447469,66.1325003306,65.8472747803,,2469.74995931,52.6264998118,52.6061935425,40.0155000687,40.4347203573,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.73356767495,39.3530000051,239.0,669.674997965,0.516004460024,37.2514994939,0.926970178513,92.697019577,2.0,1.0,1.0,1297.75824992,1297.75824992,1418.94165039,0.516395984353,5442.23933919,0.0,26.8492269516,3.01685512066,3.125,5442.23933919,0.0877679434462,241.143334707,241.143334707,100.0,2.0,52.9772898356,40.8581619263,40.0,1.0,3462.18499747,1324.61447749,0.0,0.0,1.0,15.4854625066,1.0,0.0,46.956665357,50.6665385564,1.0,98.2976182302,0.0,1.0,1.0,0.0,45.0474990209,1.0,93.8214263916,0.0,1.0,0.0334847914999,92.0041643778,93.5221939087,92.0041643778,2.0,0.0,106.14216949,0.0566000007093,40.6094574615,0.943622203248,726.946992268,1.0,0.0,6399.09753379,0.00639909753379,717.4815716,0.682501625825,0.261121671759,0.682501625825,0.0,0.0,1875.30332438,717.4815716,1875.30332438,0.0,0.0,0.00187530332438,0.682467510303,1.0,4.17845910125,2.0,2.0,0.0,35.1213477453,65.2964776357,50.6665385564,0.506665385564,1.0,11.0833333333,4786.79947496,146.751626952,2592.78489598,0.943623297584,2592.78489598,1.0,0.0,0.0,0.0,120.904999415,1.0,100.0,1.0,0.0,60.0,120.238333384,1.0,100.0,0.0,1.0,241.143334707,0.0,1927.27001953,0.000292108137284,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276722366253,139022.0,3325.89045514,101.963710389,1801.47895956,0.655633839499,1801.47895956,0.276732437572,1.0,1.0,1.0,0.0,2747.69063314,2747.69063314,2747.69063314,0.0,0.0,1875.30332438,2747.69063314
2015-10-18T17:00:00.000Z,0.0,0.0340810923877,0.850830934845,0.66449779007,50.6237516403,0.0454829972202,126.711667379,0.0,62.7458333969,1.0,94.8749987284,0.0,0.0,0.0,56.8916660945,63.9633337657,1.0,94.819442749,0.0,0.0,126.711667379,95.2694174449,2.0,0.0,117.029251099,66.4054994583,0.524900878378,1462.37498983,0.0,0.529359212556,0.0,1.0,13.5646549861,78.4145005544,,2656.66617839,78.2225004832,78.2176895142,66.4114996592,66.4078038534,,2698.99938965,53.0269997915,52.9156468709,40.0370000203,40.3687616984,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,79.9879995982,100.0,8.27103551229,38.1855004628,3.94499969482,5.29361919562,36.0920003255,225.0,773.258326213,0.529359212556,38.1855004628,,104.345366796,2.0,1.0,1.0,1460.83514404,1460.83514404,0.0,0.524556702237,0.0,1.0,13.4764234225,77.5310007731,,2191.97558594,77.6135012309,77.3671162923,66.3994992574,66.1113382975,,2461.49991862,52.8304999669,52.8082911174,40.0214999517,40.4385553996,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,5.73316212495,39.3455003103,239.0,689.116663615,0.524556702237,37.5920012792,0.938355109805,93.8355108897,2.0,1.0,1.0,1313.69715373,1313.69715373,1462.37498983,0.524892744097,5438.15527344,0.0,26.9235942147,2.73781883717,2.96614583333,5438.15527344,0.0866792807418,241.480000814,241.480000814,100.0,2.0,53.1988275701,40.8855463664,40.0,1.0,3554.88886249,1302.29801817,0.0,0.0,1.0,15.8196179072,1.0,0.0,48.4724992116,50.591881752,1.0,99.0297597249,0.0,1.0,1.0,0.0,46.4774983724,1.0,94.7857119242,0.0,1.0,0.0340823895323,94.949997584,94.5033302307,94.949997584,2.0,0.0,108.984244469,0.0566000007093,39.9252891084,0.944332170715,724.793161148,1.0,0.0,6570.44050778,0.00657044050778,705.393791662,0.691139683432,0.253192117905,0.691139683432,0.0,0.0,1925.5166626,705.393791662,1925.5166626,0.0,0.0,0.0019255166626,0.69107114772,1.0,4.19707591824,2.0,2.0,0.0,36.4784955978,64.763420105,50.591881752,0.50591881752,1.0,9.91666666667,4857.18688066,148.909533577,2630.91045426,0.944331801337,2630.91045426,1.0,0.0,0.0,0.0,120.53666687,1.0,100.0,1.0,0.0,60.0,120.943333308,1.0,100.0,0.0,1.0,241.480000814,0.0,1956.31994629,0.000287186841712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268117750082,139022.0,3417.98706985,104.787168551,1851.36337875,0.664523306582,1851.36337875,0.268116944932,1.0,1.0,1.0,0.0,2786.00217692,2786.00217692,2786.00217692,0.0,0.0,1925.5166626,2786.00217692
2015-10-18T18:00:00.000Z,0.0,0.033839800316,0.845059199807,0.657531215134,50.4887491862,0.0451714781258,124.482500076,0.0,61.542500178,1.0,94.4027773539,0.0,0.0,0.0,56.558333079,62.8499997457,1.0,94.2638880412,0.0,0.0,124.482500076,94.5986251831,2.0,0.0,116.898749669,66.4100004832,0.517565379019,1426.30833944,0.0,0.524632451895,0.0,1.0,13.5465252399,78.3784999847,,2639.58284505,78.1669998169,78.1744511922,66.417500178,66.4084396362,,2715.66603597,52.7149991989,52.6181666056,39.9485003153,40.257405599,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,79.7749996185,100.0,8.22877987226,38.2184995015,3.66749954224,5.31774536769,36.2810007731,225.0,757.775004069,0.524632451895,38.2184995015,,103.173092524,2.0,1.0,1.0,1444.42328898,1444.42328898,0.0,0.515337801868,0.0,1.0,13.4304951032,77.3765010834,,2179.2271932,77.463499705,77.2291107178,66.4025007884,66.1107025146,,2470.24995931,52.5244995753,52.5105641683,39.9209998449,40.3677012126,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869986216227,100.0,5.72687713305,39.3020000458,239.0,668.533330282,0.515337801868,37.5424998601,0.926638248989,92.663825353,2.0,1.0,1.0,1297.29354858,1297.29354858,1426.30833944,0.517530392742,5465.5764974,0.0,28.3532005657,3.58690390984,3.75,5465.5764974,0.0875384057008,241.196666718,241.196666718,100.0,2.0,52.8792292277,40.7779083252,40.0,1.0,3480.53626754,1325.54524691,0.0,0.0,1.0,14.9583101273,1.0,0.0,47.5266653697,51.4591900508,1.0,98.5297603607,0.0,1.0,1.0,0.0,45.729165713,1.0,94.0714270274,0.0,1.0,0.0338400020317,93.2558307648,93.7729244232,93.2558307648,2.0,0.0,106.704774787,0.0566000007093,40.6379925878,0.944662927425,723.818625733,1.0,0.0,6433.01587354,0.00643301587354,717.985725769,0.684099405817,0.260535919207,0.684099405817,0.0,0.0,1885.24334717,717.985725769,1885.24334717,0.0,0.0,0.00188524334717,0.684082309405,1.0,4.12679629533,2.0,2.0,0.0,40.9656095505,64.4518772761,51.4591900508,0.514591900508,1.0,9.91666666667,4806.08151446,147.342767375,2603.22907294,0.944635325024,2603.22907294,1.0,0.0,0.0,0.0,120.598333995,1.0,100.0,1.0,0.0,60.0,120.598333995,1.0,100.0,0.0,1.0,241.196666718,0.0,1935.39001465,0.000292313393476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275805818717,139022.0,3345.92688194,102.577978492,1812.33175276,0.657641930983,1812.33175276,0.275831309464,1.0,1.0,1.0,0.0,2755.80322266,2755.80322266,2755.80322266,0.0,0.0,1885.24334717,2755.80322266
2015-10-18T19:00:00.000Z,0.0,0.0323502109065,0.809705063873,0.610516710335,49.368250529,0.0433731400044,109.129167557,0.0,54.0908339818,1.0,90.3194433848,0.0,0.0,0.0,54.0916665395,55.0600001017,1.0,90.1527779897,0.0,0.0,109.129167557,90.23072052,2.0,0.0,115.172251066,65.8040005366,0.485330909885,1222.70832825,0.0,0.486482743346,0.0,1.0,13.1839308739,77.1650009155,,2502.49951172,76.922000885,76.9549738566,65.8024997711,65.7932027181,,2583.33280436,51.8269999822,51.7288996379,39.7700001399,39.908706665,40.0796298981,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,77.3210004171,100.0,7.7366339763,37.1520007451,2.53199958801,5.44729697704,37.2380005519,225.0,635.666664124,0.486482743346,37.1520007451,0.890728683472,92.8338915507,2.0,1.0,1.0,1299.67445882,1299.67445882,0.0,0.486760310914,0.0,1.0,13.1597580115,76.3924999237,,2055.11772664,76.5005003611,76.289873759,65.8055013021,65.5219701131,,2462.24993896,51.6199998856,51.6263249715,39.889500618,40.3128000895,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.72282242775,39.2690000534,239.0,587.04166921,0.486760310914,36.6109997431,0.860207105364,86.0207125346,2.0,1.0,1.0,1204.28994751,1204.28994751,1222.70832825,0.48610073677,5274.21122233,0.0,31.0582214702,5.87193520864,6.40625,5292.88103693,0.0824770346462,206.650000254,206.650000254,93.9927342733,2.0,51.9896795099,40.5720825195,40.0814816157,1.0,2990.82245875,1416.74171799,0.0,0.0,0.833333333333,15.1727024714,1.0,0.0,41.8649984996,50.6297972997,1.0,94.1785697937,0.0,1.0,1.0,0.0,39.6358321508,1.0,89.4523792267,0.0,1.0,0.0324142630993,81.5008306503,88.743522644,81.5008306503,2.0,0.0,91.6913407466,0.0566000007093,43.4338545353,0.95159848115,702.974042263,1.0,0.0,5527.88618567,0.00552788618567,767.382579346,0.643023681988,0.304597978815,0.643023681988,0.0,0.0,1619.98833211,767.382579346,1619.98833211,0.0,0.0,0.00161998833211,0.642830307285,1.0,4.89211303615,2.0,2.0,0.0,58.3325548172,58.6622492472,50.6297972997,0.506297972997,1.0,10.5,4425.31929342,135.669523966,2396.9880259,0.951438992209,2396.9880259,1.0,0.0,0.0,0.0,103.609999339,1.0,94.0416679382,1.0,0.0,56.3666667938,103.04000028,1.0,93.9444446564,0.0,1.0,206.650000254,0.0,1822.42993164,0.000312424325181,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320144519311,139022.0,2849.00480204,87.3435563948,1543.17235513,0.612533035001,1543.17235513,0.322753572921,1.0,1.0,1.0,0.0,2511.32155355,2519.32919034,2519.32919034,0.0,0.0,1619.98833211,2519.32919034
2015-10-18T20:00:00.000Z,0.0,0.0241588738339,0.769461905391,0.534128517094,46.4732511838,0.0396128407411,78.6566670736,0.0,39.0750001272,1.0,81.0833326976,0.0,0.0,0.0,48.5666666031,39.5816669464,1.0,80.9444440206,0.0,0.0,78.6566670736,80.7018311818,2.0,0.0,110.558250427,64.0849992434,0.42431915716,843.29166158,0.0,0.405236387695,0.0,1.0,12.2121780713,73.5784994761,9.3375005722,2147.49957275,73.3625005086,73.3423461914,64.0249999364,64.0135447184,9.7776008606,2219.66618856,51.230000178,51.1122716268,40.8514998754,40.7346394857,41.1083332698,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,76.4659996033,100.0,6.49462695916,32.5110006332,1.62750053406,5.71755111217,39.2239993413,225.0,389.466667175,0.405236387695,32.5110006332,0.685049340384,68.504933993,2.0,1.0,1.0,959.069076538,959.069076538,1.0,0.443187724111,0.0,1.0,12.5880675316,74.2670001984,9.79200172424,1758.90481567,74.3914998372,74.1845906576,64.1449985504,63.8674036662,,2210.74980672,51.0305000941,51.0251337687,39.9120000203,40.3830108643,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,5.72261961301,39.2689997355,239.0,453.824999491,0.443187724111,34.4794998169,0.730581759498,73.0498612722,2.0,1.0,1.0,1022.8144633,1022.8144633,843.29166158,0.423689768376,4600.34912109,0.0,24.9649000168,5.34847275416,5.7109375,4600.34912109,0.0647298018915,128.776664734,128.776664734,80.3937416077,2.0,51.3551991781,40.9810791016,41.1083332698,1.0,2028.49073692,1473.34205466,0.0,0.0,0.0,14.4784431458,1.0,0.0,25.5491662025,49.5465567907,1.0,79.3095239003,0.25,1.0,1.0,0.0,22.4641663233,1.0,73.5773792267,0.0,1.0,0.0240901266023,48.0133326848,73.134563446,48.0133326848,2.0,0.0,62.1885912406,0.0566000007093,45.1690831646,0.954409307553,694.655051282,0.0,1.0,3749.22486274,0.00374922486274,798.040328597,0.552852293858,0.401550039016,0.0,0.552852293858,0.0,1098.73834737,798.040328597,0.0,1098.73834737,0.0,0.00109873834737,0.552196954687,1.0,2.05096322387,2.0,2.0,1.0,64.818409284,55.8231563568,49.5465567907,0.495465567907,1.0,10.5,3501.83279157,107.357674405,1896.77867597,0.954402332874,1896.77867597,1.0,0.0,0.0,0.0,64.771665891,1.0,80.2222239176,1.0,0.0,48.0333344142,64.0049997965,1.0,80.0555559794,0.0,1.0,128.776664734,0.0,1208.42004395,0.000324906008866,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.420734553118,139022.0,1961.59165111,60.1376280167,1062.50224846,0.534619372026,1062.50224846,0.421500990308,1.0,1.0,1.0,0.0,1987.39945475,1987.39945475,0.0,1987.39945475,0.0,1098.73834737,1987.39945475
2015-10-18T21:00:00.000Z,0.0,0.021114309518,0.769496044313,0.532063590698,46.0682490667,0.0396954193213,77.9316654205,0.0,38.6074997584,1.0,80.819442749,0.0,0.0,0.0,48.4499998093,39.3241666158,1.0,80.7499987284,0.0,0.0,77.9316654205,80.0575968424,2.0,0.0,109.586998622,63.518749555,0.418649453711,822.124989827,0.0,0.397039586194,0.0,1.0,12.0538451672,72.9275004069,9.18327192827,2133.33288574,72.7099990845,72.6760253906,63.4504998525,63.4395853678,9.51942825317,2249.66617839,51.1939996084,51.0638504028,40.9790000916,40.8421732585,40.932870547,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,76.8470001221,100.0,6.32007479668,31.7309989929,1.63949966431,5.73377037048,39.3395004272,225.0,379.908327738,0.397039586194,31.7309989929,0.681386965797,68.1386963526,2.0,1.0,1.0,953.941752116,953.941752116,0.666666666667,0.434420106968,0.0,1.0,12.4261086782,73.6324996948,9.68759918213,1745.40651449,73.7539990743,73.54246521,63.5869992574,63.3131205241,,2233.24991862,50.990000089,50.9856084188,40.0515000025,40.5138626099,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.73904164632,39.4024998347,239.0,442.216669718,0.434420106968,33.7024990718,0.725761043004,72.576104482,2.0,1.0,1.0,1016.06546021,1016.06546021,822.124989827,0.417746488904,4653.4413859,0.0,25.019882679,5.01171527306,5.47395833333,4651.10768636,0.0673843147906,132.977501551,132.977501551,80.6879075368,2.0,51.2596740723,41.0950775146,40.9291667938,1.0,1983.73728938,1479.76621856,0.0,0.0,0.0,15.2418588003,1.0,0.0,22.2216661771,48.2086410522,1.0,75.636903127,0.333333333333,1.0,1.0,0.0,19.2416664759,1.0,69.6964244843,0.0,1.0,0.0210259056323,41.4633324941,69.4719581604,41.4633324941,2.0,0.0,60.8165594118,0.0566000007093,45.3660324017,0.955306564547,692.016642039,0.333333333333,0.666666666667,3666.50782828,0.00366650782828,801.519997054,0.547164723202,0.408156804691,0.57186146821,0.533753721965,0.0,1074.49750264,801.519997054,395.208333333,679.289169312,0.0,0.00107449750264,0.545944929123,1.0,1.81963384614,2.0,2.0,0.666666666667,62.5112984975,54.8026733398,48.2086410522,0.482086410522,1.0,9.91666666667,3463.50350794,106.182591814,1876.0174997,0.955321527893,1876.0174997,1.0,0.0,0.0,0.0,67.0474996567,1.0,80.6666666667,1.0,0.0,48.3083337148,65.9299996694,1.0,80.5138899485,0.0,1.0,132.977501551,0.0,1258.60998535,0.000326322685631,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.42724547995,139022.0,1931.13166399,59.2037989121,1046.00350124,0.532654766358,1046.00350124,0.428616251193,1.0,1.0,1.0,0.0,1963.75507609,1963.75507609,691.091033936,1272.66404215,0.0,1074.49750264,1963.75507609
2015-10-18T22:00:00.000Z,0.0,0.0161679312542,0.77995383702,0.513695915346,43.4312500954,0.0448321503546,74.5625,0.0,36.816666921,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.7458333969,1.0,79.6666641235,0.583333333333,0.0,74.5625,74.5324878693,2.0,0.0,105.777750015,62.3464999199,0.386705848734,647.183334351,0.0,0.356050322762,0.0,1.0,11.3528295358,70.1765003204,7.72350088755,2077.91625977,69.962000529,69.9929326375,62.2384996414,62.2294413249,9.13418197632,2040.33287557,50.9540001551,50.8275273641,41.7229998906,41.5013910929,41.9268512726,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,78.2179997762,100.0,5.51971598466,28.2390006383,1.63799953461,5.83311355114,40.0895004272,225.0,280.433336894,0.356050322762,28.2390006383,0.560446483067,56.0446475347,2.0,1.0,1.0,784.625076294,784.625076294,1.0,0.402349151357,0.0,1.0,11.8701307774,71.4920005798,8.96399917603,1709.78595988,71.6314989726,71.4378153483,62.4545001984,62.183497111,,2023.24987793,50.7350002925,50.7490870158,39.9315004349,40.4564183553,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.139498392741,100.0,5.72140316168,39.2600005468,239.0,366.75,0.402349151357,31.6999985377,0.649475112188,64.9475113551,2.0,1.0,1.0,909.265157064,909.265157064,647.183334351,0.385734233576,4163.35976156,0.0,21.8330464363,5.06503216426,5.2421875,4163.35976156,0.0602087485686,101.359165827,101.359165827,73.8446146647,2.0,51.0477396647,41.3893203735,41.9287033081,1.0,1569.57923061,1383.80671688,0.0,0.0,0.0,16.7313445409,1.0,0.0,14.9791663488,45.5071551005,1.0,66.1547609965,0.583333333333,1.0,1.0,0.0,12.0791663329,1.0,59.3809509277,0.0,1.0,0.016043648292,27.058333079,58.9864444733,27.058333079,2.0,0.0,48.1194808612,0.0566000007093,42.424147523,0.95588782106,690.313053037,0.0,1.0,2901.02654567,0.00290102654567,749.543233062,0.507993215449,0.447868071874,0.0,0.507993215449,0.0,850.167495728,749.543233062,0.0,850.167495728,0.0,0.000850167495728,0.506806430717,1.0,0.357922441408,2.0,2.0,1.0,52.0325609843,54.0865513484,45.5071551005,0.455071551005,1.0,9.91666666667,2953.38594749,90.5436283842,1599.71072879,0.955861287322,1599.71072879,1.0,0.0,0.0,0.0,51.1933333079,1.0,73.8055578868,1.0,0.0,44.1916675568,50.1658334732,1.0,73.6527792613,0.0,1.0,101.359165827,0.0,1036.30993652,0.000305161395484,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468549231791,139022.0,1588.7321265,48.7066620554,860.541721643,0.514192036748,860.541721643,0.469783509773,1.0,1.0,1.0,0.0,1673.58041382,1673.58041382,0.0,1673.58041382,0.0,850.167495728,1673.58041382
2015-10-18T23:00:00.000Z,0.0,0.0138693316548,0.79284871802,0.511165910887,42.1855004628,0.0491395584902,74.6408341726,0.0,36.8050003052,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8358332316,1.0,79.6666641235,1.0,0.0,74.6408341726,72.1179485321,2.0,0.0,103.890750249,61.7052497864,0.376792418823,581.991663615,0.0,0.347559368258,0.0,1.0,11.0482501984,68.8774998983,7.10249964396,2050.41630046,68.6959997813,68.7194315592,61.5935001373,61.5913569132,8.64899921417,1994.66621908,50.4124997457,50.282875061,41.7635005315,41.5230280558,42.004166921,1.0,0.0,98.8368841807,1.0,0.0,0.181500116984,76.2800000509,100.0,5.21392015616,26.9324992498,1.67400010427,5.8343300422,40.0895004272,225.0,250.383328756,0.347559368258,26.9324992498,0.512416621617,51.2416629791,2.0,1.0,1.0,717.383270264,717.383270264,1.0,0.388673636108,0.0,1.0,11.555882295,70.2469991048,8.57250150045,1706.78631592,70.3895009359,70.200205485,61.8169994354,61.5494867961,9.90500068665,1981.24993896,50.1830005646,50.2110188802,39.8429994583,40.3996073405,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.142501831055,100.0,5.7070085605,39.1534996033,239.0,331.608332316,0.388673636108,30.5465014776,0.607000343686,60.7000338236,2.0,1.0,1.0,849.80048116,849.80048116,581.991663615,0.37552324294,4093.34812419,0.0,20.6954869357,5.25930221876,5.58854166667,4093.34812419,0.0611927897429,96.7174994151,96.7174994151,71.9955329895,2.0,50.4975696911,41.3874130249,42.004166921,1.0,1430.38496433,1300.97390516,0.0,0.0,0.0,17.4993708928,1.0,0.0,12.0599997838,44.0941292445,1.0,61.440475146,1.0,1.0,1.0,0.0,9.3624997139,1.0,54.4583317439,0.0,1.0,0.0138149606315,21.4224994977,54.2900950114,21.4224994977,2.0,0.0,43.852123278,0.0566000007093,39.8846950247,0.95784315238,684.600201109,0.0,1.0,2643.75615524,0.00264375615524,704.676581712,0.501602372384,0.45622095695,0.0,0.501602372384,0.0,774.772486369,704.676581712,0.0,774.772486369,0.0,0.000774772486369,0.499670552711,1.0,0.219868609658,2.0,2.0,1.0,55.8674672445,51.4336067835,44.0941292445,0.440941292445,1.0,9.91666666667,2731.35886949,83.7368183027,1479.44906808,0.957823329334,1479.44906808,1.0,0.0,0.0,0.0,48.7791666985,1.0,72.0138899485,1.0,0.0,43.0916674932,47.9383327166,1.0,71.81944561,0.0,1.0,96.7174994151,0.0,869.479980469,0.000286894844159,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476310132546,139022.0,1457.76735372,44.6916007229,789.604243159,0.511204732462,789.604243159,0.478335007147,1.0,1.0,1.0,0.0,1544.59494019,1544.59494019,0.0,1544.59494019,0.0,774.772486369,1544.59494019
2015-10-19T00:00:00.000Z,0.0,0.010838613137,0.818775180314,0.508766731816,39.6407502492,0.0569805023884,74.754166921,0.0,36.890832901,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8633333842,1.0,79.6666641235,1.0,0.0,74.754166921,66.8819491069,2.0,0.0,100.44075044,60.8000001907,0.342031568523,449.841669718,0.0,0.308124636397,0.0,1.0,10.4499696096,66.2855002085,5.49299971263,2026.2495931,66.1670004527,66.1666844686,60.6740007401,60.6675516764,7.41750049591,1810.3329366,50.5399999619,50.4026412964,43.1224994659,42.7899246216,43.2106472651,1.0,0.0,68.7933915456,1.0,0.0,0.116999944051,66.4025014242,100.0,4.44553971291,23.0445009867,1.76849937439,6.00442989667,41.3540000916,225.0,171.650001526,0.308124636397,23.0445009867,0.397914217994,39.7914222082,2.0,1.0,1.0,557.079905192,557.079905192,1.0,0.361115891104,0.0,1.0,11.1159343719,68.4095007579,7.62150033315,1699.66223145,68.5474999746,68.3345209757,60.9259996414,60.6686223348,9.54500007629,1807.24998983,50.3089996974,50.3219502767,40.0769999822,40.6523717244,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.137999216715,100.0,5.73498686155,39.3605000178,239.0,278.191669464,0.361115891104,28.4704999924,0.549347872053,54.9271386464,2.0,1.0,1.0,769.087020874,769.087020874,449.841669718,0.341833761652,3686.11366781,0.0,18.9234463374,4.96170751254,5.10416666667,3686.11366781,0.0564576909764,74.6508324941,74.6508324941,67.187795639,2.0,50.7073771159,42.1140975952,43.2106472651,1.0,1132.64678,1196.64784678,0.0,0.0,0.0,17.1213906606,1.0,0.0,8.31916642189,43.5526100794,1.0,54.3154745102,1.0,1.0,1.0,0.0,5.93583321571,1.0,46.7797613144,0.0,1.0,0.0108389324628,14.2549994787,46.80164814,14.2549994787,2.0,0.0,34.7241948606,0.0566000007093,36.6863118711,0.959292573123,680.38837846,0.0,1.0,2093.45174272,0.00209345174272,648.168046136,0.466468431059,0.49282658413,0.0,0.466468431059,0.0,613.501668294,648.168046136,0.0,613.501668294,0.0,0.000613501668294,0.466147040327,1.0,0.0,2.0,2.0,1.0,65.8817704519,48.9701684316,43.5526100794,0.435526100794,1.0,10.5,2329.29462678,71.4105067317,1261.66971443,0.959295015189,1261.66971443,1.0,0.0,0.0,0.0,37.7083328565,1.0,66.8611122767,1.0,0.0,40.016667366,36.9424996376,1.0,66.6944449743,0.0,1.0,74.6508324941,0.0,677.710021973,0.0002638885347,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513738293567,139022.0,1235.19157701,37.8679688737,669.045378078,0.508700406124,669.045378078,0.514109723941,1.0,1.0,1.0,0.0,1315.20511882,1315.20511882,0.0,1315.20511882,0.0,613.501668294,1315.20511882
2015-10-19T01:00:00.000Z,0.0,0.0108111716818,0.810732102069,0.508364805744,40.105000178,0.0545228547786,74.5016670227,0.0,36.8074995677,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6941661835,1.0,79.6666641235,1.0,0.0,74.5016670227,67.932867686,2.0,0.0,100.873500506,60.7685003281,0.346943153939,476.366668701,0.0,0.314707078473,0.0,1.0,10.5333661238,66.6589991252,5.87699985504,1982.91635132,66.5285002391,66.5316314697,60.651500384,60.6434275309,7.95599937439,1819.33290609,50.7049996058,50.5701726278,42.7490002314,42.4285024007,42.7574075063,1.0,0.0,83.0157219569,1.0,0.0,0.130498886108,69.4160003662,100.0,4.57759416103,23.7795000076,1.75950018565,5.9557719628,40.9895000458,225.0,188.966667175,0.314707078473,23.7795000076,0.428006112235,42.8006111781,2.0,1.0,1.0,599.208557129,599.208557129,1.0,0.364485162006,0.0,1.0,11.1509853204,68.5549996694,7.80450026194,1711.66072591,68.6900005341,68.4763666789,60.8855002721,60.6258850098,9.81199900309,1808.49995931,50.4934997559,50.4985427856,40.0260003408,40.5859883626,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135000864665,100.0,5.7254579862,39.2990001043,239.0,287.400000254,0.364485162006,28.6640001933,0.561801841373,56.1801843643,2.0,1.0,1.0,786.522577922,786.522577922,476.366668701,0.346223208547,3686.1137085,0.0,19.3412262599,5.05712032318,5.28385416667,3686.1137085,0.05552555652,76.7791671753,76.7791671753,67.5764439901,2.0,50.8959019979,41.9071095785,42.7592592239,1.0,1186.13888688,1247.87469039,0.0,0.0,0.0,18.028629303,1.0,0.0,8.60666636626,42.622871081,1.0,54.9523801804,1.0,1.0,1.0,0.0,6.23916649818,1.0,47.470237414,0.0,1.0,0.0108027995283,14.8441661994,47.3542105357,14.8441661994,2.0,0.0,36.364132726,0.0566000007093,38.2568022754,0.960217801818,677.709170678,0.0,1.0,2192.32029233,0.00219232029233,675.915226078,0.467922311166,0.492276592252,0.0,0.467922311166,0.0,642.475835164,675.915226078,0.0,642.475835164,0.0,0.000642475835164,0.467054950694,1.0,0.0,2.0,2.0,1.0,70.9000727336,46.9560597738,42.622871081,0.42622871081,1.0,11.0833333333,2434.01357727,74.6209350014,1318.39106124,0.960198903418,1318.39106124,1.0,0.0,0.0,0.0,38.691666762,1.0,67.2638889949,1.0,0.0,40.2500006358,38.0874999364,1.0,67.083334287,0.0,1.0,76.7791671753,0.0,745.320007324,0.00027518523885,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512681893824,139022.0,1288.53208651,39.5032591324,697.937431755,0.508315610085,697.937431755,0.513581733853,1.0,1.0,1.0,0.0,1373.03954061,1373.03954061,0.0,1373.03954061,0.0,642.475835164,1373.03954061
2015-10-19T02:00:00.000Z,0.0,0.0100606089451,0.807111969198,0.508216249188,40.1619989077,0.0536157077573,74.6733315786,0.0,36.9616664251,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7641661962,1.0,79.6666641235,1.0,0.0,74.6733315786,68.2947222392,2.0,0.0,100.748998642,60.5869997342,0.34521079408,483.10000356,0.0,0.309663413854,0.0,1.0,10.4934806824,66.4609998067,5.87249883016,1947.08296712,66.3439985911,66.3230895996,60.4714997609,60.4631118774,7.31849924723,1954.99958293,50.3809995651,50.2331873576,43.0625003179,42.7396570841,42.871758461,1.0,0.0,82.8949578603,1.0,0.0,0.117001215617,69.5299987793,100.0,4.49168642362,23.2814982732,1.72500101725,6.00199699402,41.3374993006,225.0,184.599999746,0.309663413854,23.2814982732,0.425260936192,42.5260938009,2.0,1.0,1.0,595.365310669,595.365310669,1.0,0.36541847268,0.0,1.0,11.1787840525,68.6675014496,8.10750039419,1716.1601766,68.8100001017,68.5849812826,60.7024997075,60.4479268392,9.76400057475,1948.24995931,50.1454998652,50.1612904867,40.1010004679,40.6696090698,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.14249865214,100.0,5.74289369583,39.4189999898,239.0,298.5,0.36541847268,28.7089996338,0.582345112392,58.2345113754,2.0,1.0,1.0,815.283157349,815.283157349,483.10000356,0.34481993553,4005.8336792,0.0,20.1556135813,5.04094326496,5.26302083333,4005.8336792,0.063188404742,88.9483331045,88.9483331045,70.7910912832,2.0,50.494178772,42.1064503988,42.871758461,1.0,1219.97050564,1261.6566961,0.0,0.0,0.0,18.1887095769,1.0,0.0,8.23916657766,42.282790184,1.0,54.1011886597,1.0,1.0,1.0,0.0,5.83999987443,1.0,46.8154748281,0.0,1.0,0.0100665107075,14.0791664124,46.8190031052,14.0791664124,2.0,0.0,37.4013278542,0.0566000007093,38.679325043,0.960511746148,676.858539135,0.0,1.0,2254.85069677,0.00225485069677,683.380292549,0.472191223467,0.488325919501,0.0,0.472191223467,0.0,660.800837199,683.380292549,0.0,660.800837199,0.0,0.000660800837199,0.471690560381,1.0,0.0,2.0,2.0,1.0,72.2928752899,46.3100020091,42.282790184,0.42282790184,1.0,9.91666666667,2481.62720174,76.0806528972,1344.18112975,0.960517142968,1344.18112975,1.0,0.0,0.0,0.0,44.879166921,1.0,70.7638899485,1.0,0.0,42.3583342234,44.0691665014,1.0,70.5972232819,0.0,1.0,88.9483331045,0.0,782.489990234,0.000278224489958,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508398963075,139022.0,1313.01812894,40.2539416258,711.200373169,0.508205431095,711.200373169,0.508916907834,1.0,1.0,1.0,0.0,1399.43481445,1399.43481445,0.0,1399.43481445,0.0,660.800837199,1399.43481445
2015-10-19T03:00:00.000Z,0.0,0.00955585482099,0.818548833064,0.509114824352,39.4434990883,0.0570077719046,74.8749993642,0.0,36.9099998474,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9649998347,1.0,79.6666641235,1.0,0.0,74.8749993642,66.8409742876,2.0,0.0,99.6832491557,60.2397500674,0.338911461865,447.733334859,0.0,0.306991925792,0.0,1.0,10.3472344875,65.8054993947,5.57849979401,1973.74961344,65.6869996389,65.6917368571,60.1084998449,60.1132761637,7.14899953206,1921.99956258,50.017999649,49.8758265177,42.869000117,42.5277633667,42.8791659673,1.0,0.0,68.181760788,1.0,0.0,0.118499755859,68.309000651,100.0,4.37706788381,22.8179995219,1.76549975077,5.97016660372,41.1035003662,225.0,173.79166921,0.306991925792,22.8179995219,0.403670054844,40.367005984,2.0,1.0,1.0,565.138076782,565.138076782,1.0,0.353792325554,0.0,1.0,10.9829831918,67.8560015361,7.62149874369,1715.41025798,67.9924990336,67.7805658976,60.3710002899,60.1213531494,9.35824918747,1914.24993896,49.7719993591,49.8004506429,40.0334997177,40.6415227254,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136497497559,100.0,5.73336489995,39.3529996872,239.0,273.941666921,0.353792325554,27.9589993159,0.551690782819,55.1690781911,2.0,1.0,1.0,772.367095947,772.367095947,447.733334859,0.338394043226,3929.98758952,0.0,19.3372116089,5.01513677835,5.14322916667,3929.98758952,0.0643330089691,86.036667188,86.036667188,69.3703072866,2.0,50.1240819295,41.9688873291,42.8791659673,1.0,1146.9871325,1197.20831212,0.0,0.0,0.0,19.059100469,1.0,0.0,7.43416655064,41.0493993759,1.0,52.1904754639,1.0,1.0,1.0,0.0,5.18999985854,1.0,44.7202370962,0.0,1.0,0.00955236918964,12.6241665681,44.5112037659,12.6241665681,2.0,0.0,35.1638351819,0.0566000007093,36.703494375,0.961123482883,675.092560172,0.0,1.0,2119.95677186,0.00211995677186,648.471623941,0.470269297687,0.490860181579,0.0,0.470269297687,0.0,621.269165039,648.471623941,0.0,621.269165039,0.0,0.000621269165039,0.469287194312,1.0,0.0,2.0,2.0,1.0,76.5982869466,44.405292511,41.0493993759,0.410493993759,1.0,11.0833333333,2344.19544461,71.8673295569,1269.74078898,0.961129479266,1269.74078898,1.0,0.0,0.0,0.0,43.3616663615,1.0,69.3194452922,1.0,0.0,41.4666668574,42.674999555,1.0,69.111111323,0.0,1.0,86.036667188,0.0,708.66998291,0.000264012130274,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510711815804,139022.0,1241.3818604,38.0577479032,672.398364422,0.508971512505,672.398364422,0.511731506448,1.0,1.0,1.0,0.0,1321.09233602,1321.09233602,0.0,1321.09233602,0.0,621.269165039,1321.09233602
2015-10-19T04:00:00.000Z,0.0,0.00909334905039,0.810944599247,0.507969701208,39.6714990934,0.0546308652115,74.5175005595,0.0,36.7691666285,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7483329773,1.0,79.6666641235,1.0,0.0,74.5175005595,67.3822841644,2.0,0.0,99.73949941,60.0680003166,0.338150166856,462.166671753,0.0,0.3112694163,0.0,1.0,10.3641554515,65.8789984385,5.81699879964,2058.33289591,65.757499059,65.7546844482,59.9405002594,59.93993632,7.51650015513,1876.66623942,50.1769997279,50.0306193034,42.6604995728,42.3215993245,42.7199071248,1.0,0.0,86.3263390859,1.0,0.0,0.121499379476,70.5905017853,100.0,4.42054788272,23.0969994863,1.75649960836,5.94360756874,40.9039999644,225.0,182.858334859,0.3112694163,23.0969994863,0.41939134507,41.9391342799,2.0,1.0,1.0,587.147883097,587.147883097,1.0,0.355521123523,0.0,1.0,10.9769399961,67.8259989421,7.76850032806,1710.5358785,67.9640007019,67.7460632324,60.1955003738,59.944035848,9.87080001831,1881.74994914,49.941500028,49.9585622152,39.9285001755,40.5074768066,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.138001759847,100.0,5.71795658271,39.2329998016,239.0,279.258335114,0.355521123523,28.0355005264,0.560643245152,56.0643231074,2.0,1.0,1.0,784.900543213,784.900543213,462.166671753,0.338104747205,3858.22570801,0.0,19.7339978218,4.98520517349,5.17708333333,3858.22570801,0.0599333438886,82.2041676839,82.2041676839,69.0019938151,2.0,50.3081817627,41.7994715373,42.7199071248,1.0,1165.5368469,1260.62711972,0.0,0.0,0.0,19.9026463826,1.0,0.0,7.35416646798,40.0378538767,1.0,52.0119040807,1.0,1.0,1.0,0.0,5.07416657607,1.0,44.3571414948,0.0,1.0,0.00910154228354,12.4283329646,44.3321733475,12.4283329646,2.0,0.0,35.7325242993,0.0566000007093,38.6477607357,0.961506243537,673.989005552,0.0,1.0,2154.24189291,0.00215424189291,682.822619282,0.461910934551,0.499595917999,0.0,0.461910934551,0.0,631.316675822,682.822619282,0.0,631.316675822,0.0,0.000631316675822,0.461770499746,1.0,0.0,2.0,2.0,1.0,79.3394635518,42.7991224925,40.0378538767,0.400378538767,1.0,9.91666666667,2426.16396662,74.380285035,1314.1392951,0.961506852551,1314.1392951,1.0,0.0,0.0,0.0,41.6700003942,1.0,69.0000012716,1.0,0.0,41.3000005086,40.5341669718,1.0,68.8333336512,0.0,1.0,82.2041676839,0.0,704.91003418,0.000277997444546,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519596835607,139022.0,1281.69275482,39.293581861,694.232886371,0.507944386108,694.232886371,0.519742600418,1.0,1.0,1.0,0.0,1366.74979655,1366.74979655,0.0,1366.74979655,0.0,631.316675822,1366.74979655
2015-10-19T05:00:00.000Z,0.0,0.00918419605258,0.796266988495,0.507680922464,40.57975022,0.0505959627001,74.6833324432,0.0,36.8891665141,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7941665649,1.0,79.6666641235,1.0,0.0,74.6833324432,69.42522494,2.0,0.0,100.743750572,60.1640003522,0.344734489249,509.358337402,0.0,0.319499320798,0.0,1.0,10.5333661238,66.6515007019,6.44250011444,2035.8329366,66.4910004934,66.4890365601,60.0485003789,60.0529607137,8.03250026703,1952.33289591,50.3824996948,50.2472076416,42.3499994278,42.0403518677,42.4037033717,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,74.8685010274,100.0,4.62604920069,24.1410010656,1.71599928538,5.90731692314,40.6340001424,225.0,208.799997965,0.319499320798,24.1410010656,0.466831345331,46.6831347148,2.0,1.0,1.0,653.563883464,653.563883464,1.0,0.364627787786,0.0,1.0,11.1074737708,68.3705005646,8.22599983215,1706.41138713,68.5055001577,68.2866007487,60.2795003255,60.0256754557,9.72200012207,1941.99993896,50.1605005264,50.1816940308,39.9749997457,40.5323664347,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,5.72424157461,39.2854998906,239.0,300.558331807,0.364627787786,28.530500412,0.588550578526,58.8550577164,2.0,1.0,1.0,823.970809937,823.970809937,509.358337402,0.344647279506,4004.08331299,0.0,21.177746137,5.09726786613,5.38020833333,4004.08331299,0.0614978911027,90.8608341217,90.8608341217,71.4584414164,2.0,50.5599721273,41.7013956706,42.4037033717,1.0,1271.05792687,1352.13044186,0.0,0.0,0.0,20.6555280685,1.0,0.0,7.96749973297,39.3929723104,1.0,53.5297603607,1.0,1.0,1.0,0.0,5.60249984264,1.0,45.8928556442,0.0,1.0,0.00918483880035,13.5699994564,45.8382453918,13.5699994564,2.0,0.0,38.9675439077,0.0566000007093,41.4530299903,0.961638559601,673.607878764,0.0,1.0,2349.27470689,0.00234927470689,732.385679697,0.465959223067,0.495679730132,0.0,0.465959223067,0.0,688.472498576,732.385679697,0.0,688.472498576,0.0,0.000688472498576,0.465925959249,1.0,0.0,2.0,2.0,1.0,80.1415068309,41.9478139877,39.3929723104,0.393929723104,1.0,10.5,2623.18836873,80.420573898,1420.85817827,0.961638953199,1420.85817827,1.0,0.0,0.0,0.0,45.7241668701,1.0,71.4861119588,1.0,0.0,42.7750005722,45.1366666158,1.0,71.2916679382,0.0,1.0,90.8608341217,0.0,733.440002441,0.00029817604401,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515453048655,139022.0,1384.90054959,42.4576817728,750.135710967,0.507692978006,750.135710967,0.515487222749,1.0,1.0,1.0,0.0,1477.53808594,1477.53808594,0.0,1477.53808594,0.0,688.472498576,1477.53808594
2015-10-19T06:00:00.000Z,0.0,0.00913271146225,0.793157779585,0.509341233029,40.9742507935,0.0494831916032,74.7258345286,0.0,36.9649998347,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7608337402,1.0,79.6666641235,1.0,0.0,74.7258345286,70.355328242,2.0,0.0,101.107500712,60.1332499186,0.351632413299,534.800003052,0.0,0.323942883785,0.0,1.0,10.5950071812,66.9229990641,6.73050053914,1982.9163208,66.7550004323,66.7446314494,60.0244998932,60.0123214722,8.2515001297,1997.66621908,50.4620002111,50.3204625448,42.2105000814,41.9442672729,42.2050924301,1.0,0.0,99.4530461629,1.0,0.0,0.167998631795,74.1470012665,100.0,4.70431510607,24.544500351,1.69950040181,5.89069207509,40.5109996796,225.0,222.766663869,0.323942883785,24.544500351,0.488767038981,48.8767045339,2.0,1.0,1.0,684.273854574,684.273854574,1.0,0.367295110779,0.0,1.0,11.1509852409,68.5699996948,8.46300061544,1707.16129557,68.7050005595,68.4916992188,60.2419999441,59.9925079346,9.76999855042,1990.9998881,50.2309996287,50.2467219035,39.9735002518,40.544497172,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135000864665,100.0,5.72586349646,39.2899999619,239.0,312.033335368,0.367295110779,28.7315003077,0.605784955706,60.5784950256,2.0,1.0,1.0,848.098937988,848.098937988,534.800003052,0.350729735416,4086.34690348,0.0,21.641936779,5.12491065264,5.41145833333,4086.34690348,0.0639857515086,97.8933315277,97.8933315277,72.748023351,2.0,50.609316508,41.6434377035,42.2203702927,1.0,1331.68097749,1368.83599073,0.0,0.0,0.0,21.707631429,1.0,0.0,8.11249979337,38.3168684642,1.0,53.8392852147,0.833333333333,1.0,1.0,0.0,5.77749979496,1.0,46.4523801804,0.0,1.0,0.00912029017581,13.8899997075,46.2986567815,13.8899997075,2.0,0.0,40.8260991607,0.0566000007093,41.9651814788,0.961756339761,673.268737235,0.0,1.0,2461.32325831,0.00246132325831,741.434292455,0.474262678418,0.487495003872,0.0,0.474262678418,0.0,721.309163411,741.434292455,0.0,721.309163411,0.0,0.000721309163411,0.473255060613,1.0,0.0,2.0,2.0,1.0,81.1905911764,40.7928088506,38.3168684642,0.383168684642,1.0,10.5,2700.51696822,82.7912806395,1462.74345587,0.961757682289,1462.74345587,1.0,0.0,0.0,0.0,49.346666654,1.0,72.8750019073,1.0,0.0,43.6083339055,48.5466666222,1.0,72.6805559794,0.0,1.0,97.8933315277,0.0,841.510009766,0.00030186000402,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506879240841,139022.0,1430.70387685,43.8619003598,774.945226327,0.509528531326,774.945226327,0.50785991795,1.0,1.0,1.0,0.0,1520.90644328,1520.90644328,0.0,1520.90644328,0.0,721.309163411,1520.90644328
2015-10-19T07:00:00.000Z,0.0,0.00875265389226,0.798914646897,0.508004469565,40.2745006879,0.0512487217296,74.5933322906,0.0,36.7733335495,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8200003306,1.0,79.6666641235,1.0,0.0,74.5933322906,69.1673646407,2.0,0.0,100.198500315,59.9239996274,0.340647229379,497.583335876,0.0,0.311086043284,0.0,1.0,10.4390916824,66.2210000356,6.26700083415,1940.41629028,66.0740000407,66.0687713623,59.8069992065,59.8015314738,7.94400056203,1935.99955241,50.5460001628,50.4019978841,42.6019996007,42.2878723145,42.601852417,1.0,0.0,92.7408860524,1.0,0.0,0.145499547323,73.8065007528,100.0,4.5011608998,23.47200044,1.73699951172,5.93793078264,40.865000089,225.0,198.733333588,0.311086043284,23.47200044,0.455508851551,45.5508848826,2.0,1.0,1.0,637.712392171,637.712392171,1.0,0.360843301325,0.0,1.0,11.0470414956,68.1275005341,8.208000501,1709.0360616,68.2490005493,68.0316670736,60.0410000483,59.7883961995,9.7339998881,1926.74990845,50.3239997228,50.3334274292,40.0125007629,40.5962041219,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.72748541832,39.3049996694,239.0,298.850001017,0.360843301325,28.2364997864,0.590306341989,59.0306339264,2.0,1.0,1.0,826.428878784,826.428878784,497.583335876,0.34019922127,3962.0762736,0.0,20.6375931104,4.90267300606,5.08333333333,3963.24310303,0.0605065768294,88.960000356,88.960000356,70.9974784851,2.0,50.7004216512,41.8185857137,42.624537468,1.0,1244.19419001,1349.21619478,0.0,0.0,0.0,21.2636013031,1.0,0.0,7.50249985854,38.5433979034,1.0,52.4226179123,1.0,1.0,1.0,0.0,5.2824999094,1.0,44.8154754639,0.0,1.0,0.00875812274926,12.7849996885,44.6174732844,12.7849996885,2.0,0.0,38.1439670877,0.0566000007093,41.3636862644,0.961684275568,673.476253189,0.0,1.0,2299.62291983,0.00229962291983,730.807168659,0.461369048518,0.500313051632,0.0,0.461369048518,0.0,673.921671549,730.807168659,0.0,673.921671549,0.0,0.000673921671549,0.460703733067,1.0,0.0,2.0,2.0,1.0,77.1943264008,41.4870904287,38.5433979034,0.385433979034,1.0,11.0833333333,2593.41038479,79.5076533522,1404.72884021,0.96168210015,1404.72884021,1.0,0.0,0.0,0.0,44.7008333206,1.0,70.6249987284,1.0,0.0,42.2666676839,44.2591662407,1.0,70.4444449743,0.0,1.0,88.960000356,0.0,768.049987793,0.000297533385108,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520247856911,139022.0,1370.03225023,42.0018558851,742.082250154,0.508032010438,742.082250154,0.520931068786,1.0,1.0,1.0,0.0,1460.69978841,1460.69978841,0.0,1460.69978841,0.0,673.921671549,1460.69978841
2015-10-19T08:00:00.000Z,0.0,0.00985727762777,0.781630580051,0.511770248145,41.9515000979,0.0456985618906,74.5933348338,0.0,36.8225005468,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.8116668065,1.0,79.6666641235,0.833333333333,0.0,74.5933348338,72.3674513499,2.0,0.0,102.471000036,60.5194999377,0.359443280158,588.966667175,0.0,0.329569917214,0.0,1.0,10.8137725194,67.8409996033,7.24499988556,1971.66626994,67.6609999339,67.6245803833,60.4160000483,60.4002507528,8.67899958293,2056.3328654,50.9089997609,50.7580871582,42.230000178,41.9786300659,42.0888884862,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,74.9884993235,100.0,4.91740365823,25.4309997559,1.67250029246,5.8963688612,40.5574998856,225.0,245.583334605,0.329569917214,25.4309997559,0.53067485991,53.0674861272,2.0,1.0,1.0,742.944803874,742.944803874,1.0,0.380354038538,0.0,1.0,11.3806282679,69.4940007528,8.89036421342,1706.78634644,69.6200002035,69.3823725382,60.6229998271,60.3630930583,,2033.74993896,50.7095003128,50.6961746216,40.0740000407,40.6459884644,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,5.74025809765,39.4024998347,239.0,343.383333842,0.380354038538,29.5460001628,0.6435635049,64.3563505809,2.0,1.0,1.0,900.98890686,900.98890686,588.966667175,0.358606879691,4213.53487142,0.0,22.1665784518,4.96325393518,5.20572916667,4213.53487142,0.0622938919676,102.350833257,102.350833257,74.3501370748,2.0,51.0395126343,41.6988499959,42.0888884862,1.0,1443.8437875,1464.04976679,0.0,0.0,0.0,20.8605635961,1.0,0.0,9.28249986966,39.5554364522,1.0,56.2499987284,0.75,1.0,1.0,0.0,6.86916653315,1.0,49.0476182302,0.0,1.0,0.0098130482912,16.1516664028,49.0883019765,16.1516664028,2.0,0.0,44.2647380547,0.0566000007093,44.8842042243,0.961263923715,674.687704529,0.0,1.0,2668.63186875,0.00266863186875,793.007131834,0.47728865818,0.483968109812,0.0,0.47728865818,0.0,782.0625,793.007131834,0.0,782.0625,0.0,0.0007820625,0.476412380735,1.0,0.0,2.0,2.0,1.0,68.8969043096,43.8021392822,39.5554364522,0.395554364522,1.0,11.0833333333,2907.89355429,89.148942279,1575.06963183,0.961256767992,1575.06963183,1.0,0.0,0.0,0.0,51.5958331426,1.0,74.1250006358,1.0,0.0,44.3666674296,50.7549994787,1.0,73.9444459279,0.0,1.0,102.350833257,0.0,922.859985352,0.000322856844415,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503474332694,139022.0,1548.88571894,47.4850681349,838.958790456,0.512012167013,838.958790456,0.504386962876,1.0,1.0,1.0,0.0,1638.55244954,1638.55244954,0.0,1638.55244954,0.0,782.0625,1638.55244954
2015-10-19T09:00:00.000Z,0.0,0.0127562003038,0.772997468662,0.521704386185,43.8730003039,0.041376600611,74.754166921,0.0,36.8658329646,1.0,79.7083307902,0.333333333333,0.0,0.0,47.8083327611,37.8716665904,1.0,79.6805534363,0.333333333333,0.0,74.754166921,76.1916548411,2.0,0.0,105.449250539,61.5762502352,0.386360097633,702.808319092,0.0,0.357619698256,0.0,1.0,11.3105267684,69.9065004985,8.21550051371,1945.8329366,69.6995010376,69.6407089233,61.4840005239,61.4542032878,9.19049994151,2185.99951172,51.0710004171,50.9167073568,41.8805004756,41.683380127,41.6699075699,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,73.1419995626,100.0,5.45754452546,27.819000562,1.6485007604,5.8529822429,40.2319997152,225.0,301.141663869,0.357619698256,27.819000562,0.599175393241,59.9175392787,2.0,1.0,1.0,838.845550537,838.845550537,1.0,0.409158550279,0.0,1.0,11.8580441475,71.3839988708,8.89649963379,1703.78670247,71.4994990031,71.2448603312,61.6684999466,61.3944880168,,2177.74990845,50.8865000407,50.8632024129,40.1114997864,40.62428538,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.74512390296,39.435500145,239.0,401.66666921,0.409158550279,31.3879992167,0.698859398251,69.8859405518,2.0,1.0,1.0,978.403157552,978.403157552,702.808319092,0.384956838111,4525.67004395,0.0,23.9142856598,4.83202183247,5.12239583333,4525.67004395,0.0665527418165,121.230831146,121.230831146,78.7782789866,2.0,51.1660435994,41.5307108561,41.6606483459,1.0,1702.22563188,1520.8999729,0.0,0.0,0.0,19.9611101151,1.0,0.0,12.9558329582,41.5228904088,1.0,63.0952367783,0.5,1.0,1.0,0.0,10.2483330965,1.0,56.2261896133,0.0,1.0,0.0126670744134,23.2041656176,56.3503974279,23.2041656176,2.0,0.0,52.1860968322,0.0566000007093,46.6270932427,0.959777582164,678.983251384,0.0,1.0,3146.19462878,0.00314619462878,823.800223646,0.506866691511,0.452873886367,0.0,0.506866691511,0.0,922.015833537,823.800223646,0.0,922.015833537,0.0,0.000922015833537,0.505563052992,1.0,0.0,2.0,2.0,1.0,57.55255572,47.9703238805,41.5228904088,0.415228904088,1.0,11.0833333333,3223.12560477,98.8131900749,1745.81605718,0.959740577877,1745.81605718,1.0,0.0,0.0,0.0,61.2216660182,1.0,78.4027798971,1.0,0.0,46.9416672389,60.0091667175,1.0,78.236111323,0.0,1.0,121.230831146,0.0,1091.7800293,0.000335393630092,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.471871146022,139022.0,1754.55620612,53.7904249326,950.360852625,0.522449011817,950.360852625,0.473240403217,1.0,1.0,1.0,0.0,1819.04995728,1819.04995728,0.0,1819.04995728,0.0,922.015833537,1819.04995728
