timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-19T10:00:00.000Z,0.0,0.018251925644,0.777929354385,0.557971876155,46.833999157,0.0384620433248,84.3741658529,0.0,41.7250000636,1.0,82.9444446564,0.0,0.0,0.0,49.6749998728,42.6491664251,1.0,82.7916673024,0.0,0.0,84.3741658529,83.2727158864,2.0,0.0,109.700249036,62.8662498792,0.429216628081,938.924987793,0.0,0.404972292619,0.0,1.0,12.0683488051,72.9229990641,9.61199951172,1952.49963379,72.7339992523,72.6512273153,62.7905000051,62.7526041667,9.81000137329,2397.6661377,51.792500178,51.6537297567,41.205499649,41.1596959432,40.9592593511,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,72.8510004679,100.0,6.33984971046,31.5284996033,1.89149920146,5.72849909465,39.3140004476,225.0,431.858329773,0.404972292619,31.5284996033,0.755673628308,75.5673624674,2.0,1.0,1.0,1057.94307963,1057.94307963,0.75,0.453077695317,0.0,1.0,12.4720373154,73.8169987996,,1799.39975993,73.9324995677,73.6970850627,62.9419997533,62.6548614502,,2332.99989827,51.5899998347,51.5772323608,40.0874996185,40.5087585449,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.73782515526,39.3814999262,239.0,507.066663106,0.453077695317,33.8449999491,0.798166082473,79.8166071574,2.0,1.0,1.0,1117.43251546,1117.43251546,938.924987793,0.427648677496,4943.98978678,0.0,26.1907428106,4.84822324912,5.00520833333,4943.98978678,0.0718412394181,159.190002441,159.190002441,85.8581879934,2.0,51.8518218994,41.2250035604,40.9166666667,1.0,2256.88565375,1607.27611945,0.0,0.0,0.0,18.8764197032,1.0,0.0,21.429166158,43.9140803019,1.0,74.6726163228,0.0,1.0,1.0,0.0,18.4974997044,1.0,68.8214270274,0.0,1.0,0.0180973435597,39.9266662598,68.8194039663,39.9266662598,2.0,0.0,69.1906237695,0.0566000007093,49.2751757669,0.95686230608,687.465231769,0.25,0.75,4171.36329558,0.00417136329558,870.586133381,0.558825802554,0.397976461892,0.615737302529,0.536546671654,0.0,1222.44916789,870.586133381,378.943328857,843.50583903,0.0,0.00122244916789,0.556072865923,1.0,0.621302086894,2.0,2.0,0.75,48.4577528636,52.773007075,43.9140803019,0.439140803019,1.0,10.5,3864.1617732,118.465799536,2093.03530127,0.956802264446,2093.03530127,1.0,0.0,0.0,0.0,80.1491664251,1.0,85.4305553436,1.0,0.0,51.1583344142,79.0408334732,1.0,85.2638905843,0.0,1.0,159.190002441,0.0,1641.7199707,0.000354441568722,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.41594431439,139022.0,2261.20583954,69.323070156,1224.78921002,0.559895520591,1224.78921002,0.418834198221,1.0,1.0,1.0,0.0,2187.53171794,2187.53171794,615.430196126,1572.10152181,0.0,1222.44916789,2187.53171794
2015-10-19T11:00:00.000Z,0.0,0.0241093476426,0.802050245597,0.601165618108,48.4892493884,0.0411312163694,101.994166692,0.0,50.5408331553,1.0,88.4166666667,0.0,0.0,0.0,52.950000445,51.4533335368,1.0,88.2500012716,0.0,0.0,101.994166692,88.8177216848,2.0,0.0,112.328249613,63.8390002251,0.468262012732,1160.1499939,0.0,0.460491021744,0.0,1.0,12.644873937,75.0770003001,,2095.41631063,74.8999996185,74.8358484904,63.8165003459,63.7862497965,,2590.66611735,51.915500323,51.791325887,40.1810000738,40.2764892578,40.1537036896,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,76.1570002238,100.0,7.13837647438,34.7189995448,2.50649992625,5.50649746259,37.6745001475,225.0,584.825002035,0.460491021744,34.7189995448,0.904682152158,90.4682153066,2.0,1.0,1.0,1266.55501302,1266.55501302,0.166666666667,0.479357953813,0.0,1.0,12.7282706896,74.7694994609,,1965.87891642,74.8564999898,74.6228993734,63.8615001043,63.5688908895,,2462.99995931,51.7264998754,51.7168477376,40.0395002365,40.4053522746,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,5.72870186965,39.3079996109,239.0,575.325002035,0.479357953813,34.8169997533,0.856601170131,85.660118103,2.0,1.0,1.0,1199.24163818,1199.24163818,1160.1499939,0.46762891748,5308.05033366,0.0,30.3709685008,5.16241983573,5.58072916667,5310.96748861,0.0810969010481,201.901664734,201.901664734,93.1632531484,2.0,51.9574737549,40.7549845378,40.1537036896,1.0,2813.19953496,1549.93185492,0.0,0.0,0.0,18.7689911524,1.0,0.0,31.2158325513,45.0475091934,1.0,85.1666641235,0.0,1.0,1.0,0.0,28.5166657766,1.0,80.0178546906,0.0,1.0,0.0240530522136,59.7324975332,79.8310070038,59.7324975332,2.0,0.0,86.2458540105,0.0566000007093,47.517140119,0.953903033702,696.147079929,0.833333333333,0.166666666667,5199.5887624,0.0051995887624,839.525433278,0.615030390019,0.33885089962,0.620492203046,0.586833539431,0.0,1523.77832031,839.525433278,1287.84998576,235.928334554,0.0,0.00152377832031,0.614164595803,1.0,2.09594907396,2.0,2.0,0.166666666667,39.6097714106,56.3725967407,45.0475091934,0.450475091934,1.0,11.0833333333,4363.13138988,133.76299413,2363.30375359,0.953881289639,2363.30375359,1.0,0.0,0.0,0.0,101.29833285,1.0,93.2361119588,1.0,0.0,55.891667366,100.603334427,1.0,93.1527792613,0.0,1.0,201.901664734,0.0,1750.67993164,0.000341795831732,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.35523382553,139022.0,2753.35015711,84.4110176825,1491.36071775,0.601945933781,1491.36071775,0.356411173934,1.0,1.0,1.0,0.0,2477.56589762,2477.56589762,2075.52968343,402.036214193,0.0,1523.77832031,2477.56589762
2015-10-19T12:00:00.000Z,0.0,0.0285819392456,0.828178624365,0.6365737913,49.3982496262,0.0434399472283,115.583333969,0.0,57.1224997838,1.0,92.0416666667,0.0,0.0,0.0,55.1333335241,58.4824997584,1.0,91.888888677,0.0,0.0,115.583333969,92.3145580292,2.0,0.0,113.760749499,64.3624998728,0.494852713866,1316.51667277,0.0,0.505149028481,0.0,1.0,13.0002164046,76.343000412,,2193.33292643,76.1389993032,76.1074498494,64.3714993795,64.349416097,,2722.9993693,52.3339996338,52.2142995199,39.9844999313,40.2364044189,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,77.2205003103,100.0,7.66442708174,36.1544993718,3.57899983724,5.33578932285,36.4055000941,225.0,708.008331299,0.505149028481,36.1544993718,0.986049792231,100.078278224,2.0,1.0,1.0,1401.0958964,1401.0958964,0.0,0.486642240998,0.0,1.0,12.824962457,75.1595001221,,2084.73903402,75.2435003916,75.0081812541,64.3535003662,64.0657755534,,2469.74989827,52.1464999517,52.1280492147,40.0020001729,40.4538625081,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.73214840889,39.3380006154,239.0,608.508336385,0.486642240998,35.2415002187,0.89262458438,89.2403615316,2.0,1.0,1.0,1249.67441813,1249.67441813,1316.51667277,0.494622327505,5492.99776204,0.0,31.2854248683,4.95499213537,4.98697916667,5492.99776204,0.0911077837213,242.245000203,242.245000203,100.0,2.0,52.3927307129,40.7683563232,40.0,1.0,3231.56078625,1441.0535506,0.0,0.0,0.333333333333,18.1064023972,1.0,0.0,39.1999991735,46.2650969823,1.0,92.0714257558,0.0,1.0,1.0,0.0,36.8399991989,1.0,87.2083301544,0.0,1.0,0.0285812591069,76.0399983724,86.8767089844,76.0399983724,2.0,0.0,99.0717922185,0.0566000007093,44.1791961791,0.951318744147,703.796090097,1.0,0.0,5972.83873411,0.00597283873411,780.55115946,0.657935281242,0.293393822926,0.657935281242,0.0,0.0,1750.38499959,780.55115946,1750.38499959,0.0,0.0,0.00175038499959,0.657751311858,1.0,3.21086334607,2.0,2.0,0.0,36.4533316294,58.9736146927,46.2650969823,0.462650969823,1.0,10.5,4672.61433684,143.250988398,2530.93615905,0.951329104168,2530.93615905,1.0,0.0,0.0,0.0,121.203332901,1.0,100.0,1.0,0.0,60.0,121.041667938,1.0,100.0,0.0,1.0,242.245000203,0.0,1913.40002441,0.000317785646726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30840412812,139022.0,3128.25874672,95.9048029916,1694.43112703,0.636903321478,1694.43112703,0.308592164232,1.0,1.0,1.0,0.0,2660.4212443,2660.4212443,2660.4212443,0.0,0.0,1750.38499959,2660.4212443
2015-10-19T13:00:00.000Z,0.0,0.0300343262124,0.829222387864,0.638087082933,49.531001091,0.0435804633403,116.317500432,0.0,57.5891669591,1.0,92.3055559794,0.0,0.0,0.0,55.2750002543,58.7283331553,1.0,92.1249993642,0.0,0.0,116.317500432,92.5509878794,2.0,0.0,114.143250783,64.6122496923,0.497565313604,1327.97502645,0.0,0.504041487516,0.0,1.0,13.0558141867,76.5574995677,,2199.16619873,76.3625005086,76.3210881551,64.6249993642,64.611000061,,2711.99934896,52.4179999034,52.3060251872,40.0085000992,40.2516810099,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,77.5460001628,100.0,7.69995355606,36.3540004094,3.45449988047,5.35586063067,36.5540002187,225.0,706.808339437,0.504041487516,36.3540004094,0.992027164381,100.162830353,2.0,1.0,1.0,1402.27964274,1402.27964274,0.0,0.492654297023,0.0,1.0,12.9156111876,75.4805005391,,2102.36191813,75.5615005493,75.3321177165,64.5995000203,64.3100763957,,2472.74983724,52.2410001755,52.2217686971,39.9990002314,40.4366353353,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.7311347723,39.3274997075,239.0,621.166666667,0.492654297023,35.5625003179,0.900532778785,90.0532773336,2.0,1.0,1.0,1260.7458903,1260.7458903,1327.97502645,0.497529179955,5452.74104818,0.0,28.9879786174,3.48655847708,3.46875,5452.74104818,0.0906381137939,241.886664073,241.886664073,100.0,2.0,52.520517985,40.772819519,40.0,1.0,3261.01536124,1409.91180764,0.0,0.0,1.0,16.7709801992,1.0,0.0,41.1549990972,47.854019165,1.0,93.6190458934,0.0,1.0,1.0,0.0,39.0049997965,1.0,88.9940465291,0.0,1.0,0.030028446881,80.1599992116,88.7299893697,80.1599992116,2.0,0.0,99.9747978329,0.0566000007093,43.2244660993,0.947956341676,713.843440542,1.0,0.0,6027.27912314,0.00602727912314,763.683137061,0.661811466076,0.286136585416,0.661811466076,0.0,0.0,1766.33916219,763.683137061,1766.33916219,0.0,0.0,0.00176633916219,0.66177619497,1.0,3.57726257217,2.0,2.0,0.0,33.5711042086,61.9277369181,47.854019165,0.47854019165,1.0,10.5,4670.92716888,143.199263932,2530.02229925,0.947948051492,2530.02229925,1.0,0.0,0.0,0.0,120.92333285,1.0,100.0,1.0,0.0,60.0,120.96333313,1.0,100.0,0.0,1.0,241.886664073,0.0,1817.26000977,0.000310918171939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301848381845,139022.0,3144.33087223,96.3975352607,1703.13664404,0.638130764152,1703.13664404,0.301886644139,1.0,1.0,1.0,0.0,2668.94614665,2668.94614665,2668.94614665,0.0,0.0,1766.33916219,2668.94614665
2015-10-19T14:00:00.000Z,0.0,0.0322895984887,0.845355247962,0.657942235781,49.8452507655,0.0441973492072,121.899166107,0.0,60.2850001653,1.0,93.7361132304,0.0,0.0,0.0,56.116666158,61.6274998983,1.0,93.5277779897,0.0,0.0,121.899166107,94.1185735067,2.0,0.0,114.741749763,64.896498998,0.508960163077,1403.71663411,0.0,0.517707143724,0.0,1.0,13.1561320623,76.911500295,,2511.66619873,76.6924997965,76.6873016357,64.9069989522,64.8992513021,,2694.33272298,52.8425000509,52.7328313192,40.0595000585,40.3604888916,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,77.8760000865,100.0,7.86129645507,36.6329997381,3.96450010935,5.29483560721,36.0949999491,225.0,742.891657511,0.517707143724,36.6329997381,0.993153948103,102.510190964,2.0,1.0,1.0,1435.14266968,1435.14266968,0.0,0.507996876029,0.0,1.0,13.0666921933,76.0310001373,,2138.73223877,76.0984999339,75.8669077555,64.8859990438,64.6066640218,,2474.24991862,52.654999733,52.6450831095,40.0379997889,40.4404652913,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,5.73133742809,39.3410002391,239.0,660.824996948,0.507996876029,36.060500145,0.9291007269,92.9100729624,2.0,1.0,1.0,1300.74101766,1300.74101766,1403.71663411,0.508937368225,5462.07596842,0.0,28.9559850693,3.9962563316,4.22395833333,5464.99312337,0.0876989753599,241.869163513,241.869163513,100.0,2.0,52.9589385986,40.838411967,40.0,1.0,3427.54412621,1389.20065614,0.0,0.0,1.0,16.3198830287,1.0,0.0,45.5724989573,48.5871159236,1.0,96.8511873881,0.0,1.0,1.0,0.0,43.4824997584,1.0,92.4226169586,0.0,1.0,0.0322862694646,89.0549983978,92.3292764028,89.0549983978,2.0,0.0,105.080164649,0.0566000007093,42.5895125788,0.945977547118,719.803048268,1.0,0.0,6335.07140173,0.00633507140173,752.464877122,0.6731450438,0.272829029209,0.6731450438,0.0,0.0,1856.5399882,752.464877122,1856.5399882,0.0,0.0,0.0018565399882,0.673049395283,1.0,2.36996120221,2.0,2.0,0.0,31.9481576284,63.5200999578,48.5871159236,0.485871159236,1.0,11.0833333333,4816.74478236,147.669677228,2609.00486532,0.945974073009,2609.00486532,1.0,0.0,0.0,0.0,121.398333232,1.0,100.0,1.0,0.0,60.0,120.470832189,1.0,100.0,0.0,1.0,241.869163513,0.0,1898.67004395,0.00030635088388,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288410683753,139022.0,3350.239845,102.710203447,1814.66788268,0.657963038304,1814.66788268,0.288435905809,1.0,1.0,1.0,0.0,2758.0088501,2758.0088501,2758.0088501,0.0,0.0,1856.5399882,2758.0088501
2015-10-19T15:00:00.000Z,0.0,0.0266495285218,0.787152905616,0.557056657616,46.8452499708,0.0421783888123,88.7808329264,0.0,44.0125001272,1.0,84.1527767181,0.0833333333333,0.0,0.0,50.3999996185,44.7683331172,1.0,83.9999993642,0.0833333333333,0.0,88.7808329264,82.7556565603,2.0,0.0,111.053249995,64.2080000242,0.445142490302,935.233332316,0.0,0.425927383172,0.0,1.0,12.3596331278,74.1305007935,8.88942881993,1983.33295695,73.9039999644,73.9082082113,64.1765000025,64.1887842814,9.15299987793,2213.66615804,51.8180001577,51.7263463338,40.3099997838,40.3127619425,40.4930553436,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,78.339501063,100.0,6.77244460583,33.5940001806,2.05799992879,5.58718852202,38.251999855,225.0,458.825004578,0.425927383172,33.5940001806,0.727300771738,75.5739854177,2.0,1.0,1.0,1058.03578695,1058.03578695,0.416666666667,0.446580605986,0.0,1.0,12.560268561,74.170999527,9.17399978638,1824.14662679,74.298500061,74.0887502035,64.2395000458,63.9662729899,,2172.49995931,51.6019999186,51.6224950155,39.9509995778,40.4704589844,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,5.72687717279,39.2989997864,239.0,476.408332825,0.446580605986,34.3475004832,0.728423319234,75.1466379166,2.0,1.0,1.0,1052.05291748,1052.05291748,935.233332316,0.438546034215,4531.5043335,0.0,37.1692576408,15.2592572371,18.4817708333,4531.5043335,0.0797883174761,170.697502772,170.697502772,88.5296630859,2.0,52.0694529215,40.8899968465,40.4444443385,1.0,2309.04541437,1352.81892014,0.0,0.0,0.166666666667,14.7810792923,1.0,0.0,29.3749993642,49.3954207102,1.0,82.3333307902,0.166666666667,1.0,1.0,0.0,26.6149996916,1.0,76.9880943298,0.0,1.0,0.0259058588943,55.9899984996,76.4375680288,55.9899984996,2.0,0.0,70.7897151398,0.0566000007093,41.4741370596,0.944076477157,725.563958324,0.583333333333,0.416666666667,4267.76929231,0.00426776929231,732.75859611,0.595295777699,0.348770702446,0.624390414913,0.544367603016,0.0,1250.70166524,732.75859611,834.875,415.826665243,0.0,0.00125070166524,0.586424817642,1.0,3.50234530994,2.0,2.0,0.416666666667,31.1562927564,64.9642556508,49.3954207102,0.493954207102,1.0,10.5,3661.86433451,112.263852199,1983.46026135,0.944066480145,1983.46026135,1.0,0.0,0.0,0.0,85.5208339691,1.0,88.5138899485,1.0,0.0,53.016667366,85.1766665777,1.0,88.3611119588,0.0,1.0,170.697502772,0.0,1990.85009766,0.000298327869399,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.369434472869,139022.0,2194.80460465,67.2873698299,1188.82277362,0.565843315983,1188.82277362,0.37884013051,1.0,1.0,1.0,0.0,2100.97519938,2100.97519938,1337.10412598,763.871073405,0.0,1250.70166524,2100.97519938
2015-10-19T16:00:00.000Z,0.0,0.0303416067407,0.821939098997,0.624595443742,49.3629995982,0.0425932781707,110.312500636,0.0,54.6374994914,1.0,90.4305559794,0.0,0.0,0.0,54.1666666667,55.6750001907,1.0,90.2777779897,0.0,0.0,110.312500636,90.8933722178,2.0,0.0,114.341249784,64.9782501856,0.49102933283,1264.43332926,0.0,0.493856177115,0.0,1.0,13.0691095193,76.636999766,,1951.24965413,76.4165000916,76.3916575114,64.9849999746,64.9798863729,9.64800262451,2694.33270264,52.0879999797,51.9779688517,40.2290004094,40.4362080892,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,78.4445006053,100.0,7.64512777328,36.1874996821,3.17399978638,5.42398182551,37.0550006231,225.0,661.391670227,0.493856177115,36.1874996821,0.898117021833,95.0782241821,2.0,1.0,1.0,1331.09515381,1331.09515381,0.0,0.488308005711,0.0,1.0,13.0062595208,75.7820008596,9.7559967041,2012.74802653,75.8494993846,75.6145222982,64.9715003967,64.6959711711,9.57200241089,2492.74985758,51.9125000636,51.8902562459,40.1115001043,40.557896932,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0674985249837,100.0,5.74289369583,39.4235006968,239.0,603.124997457,0.488308005711,35.7379992803,0.847068368094,87.5455805461,2.0,1.0,1.0,1225.63813273,1225.63813273,1264.43332926,0.487546050509,5462.65934245,0.0,30.4936115958,4.42391647895,4.9453125,5459.15877279,0.0950310598865,242.284999847,242.284999847,100.0,2.0,52.2465871175,40.9352213542,40.0,1.0,3129.60898121,1360.90140227,0.0,0.0,0.0,15.6983801524,1.0,0.0,40.118332386,49.2866198222,1.0,92.4166634878,0.0,1.0,1.0,0.0,38.0133320491,1.0,87.9583307902,0.0,1.0,0.0300847043418,78.1316639582,88.1802857717,78.1316639582,2.0,0.0,95.9461978963,0.0566000007093,41.7219262992,0.944557769394,724.100785017,1.0,0.0,5784.40295015,0.00578440295015,737.136497816,0.658298452877,0.28625917583,0.658298452877,0.0,0.0,1695.16248576,737.136497816,1695.16248576,0.0,0.0,0.00169516248576,0.655250673493,1.0,4.35145349311,2.0,2.0,0.0,31.6853292783,64.6084531148,49.2866198222,0.492866198222,1.0,11.0833333333,4490.51038348,137.668124196,2432.29898357,0.944557628707,2432.29898357,1.0,0.0,0.0,0.0,121.444999695,1.0,100.0,1.0,0.0,60.0,120.840000788,1.0,100.0,0.0,1.0,242.284999847,0.0,2113.95996094,0.000300110243697,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303061631318,139022.0,2993.35378032,91.768944908,1621.35943035,0.629637815563,1621.35943035,0.306283018511,1.0,1.0,1.0,0.0,2575.06679281,2575.06679281,2575.06679281,0.0,0.0,1695.16248576,2575.06679281
2015-10-19T17:00:00.000Z,0.0,0.0316824273908,0.809897402115,0.609733508289,49.0037501653,0.0422482754385,106.417498906,0.0,52.6625003815,1.0,89.4166673024,0.0,0.0,0.0,53.5666662852,53.7549997965,1.0,89.2777767181,0.0,0.0,106.417498906,89.6557871501,2.0,0.0,114.258749962,65.2549997965,0.478652127525,1200.46665446,0.0,0.473014240099,0.0,1.0,12.9917560418,76.4224999746,,1901.66626994,76.1764996847,76.2136306763,65.2384993235,65.2440083822,,2624.9993693,51.6260000865,51.5428873698,39.9529997508,40.0499623617,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,76.3219998678,100.0,7.51566978296,36.2234999339,2.49899991353,5.47608629862,37.4539998372,225.0,606.158332825,0.473014240099,36.2234999339,0.880227242606,91.0799446106,2.0,1.0,1.0,1275.11922201,1275.11922201,0.0,0.488709906121,0.0,1.0,13.0715266864,76.069999059,,1975.62770589,76.1645005544,75.9672164917,65.2715002696,64.9951197306,,2534.99991862,51.3889996211,51.4369761149,39.9329999288,40.3721593221,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0945014953613,100.0,5.72647174199,39.2914997737,239.0,594.308326721,0.488709906121,36.2315006256,0.850320878462,86.4018109639,2.0,1.0,1.0,1209.62535604,1209.62535604,1200.46665446,0.476142909414,5408.98384603,0.0,41.1377735138,13.9401015441,16.6458333333,5408.98384603,0.095634737133,238.170000712,238.170000712,99.332915624,2.0,51.8271484375,40.6868362427,40.0,1.0,2999.14880121,1376.23959683,0.0,0.0,0.0,15.7115516663,1.0,0.0,40.9083325068,49.5269476573,1.0,92.9702358246,0.0,1.0,1.0,0.0,38.551665465,1.0,88.4166641235,0.0,1.0,0.0315164453993,79.4599990845,87.7934703827,79.4599990845,2.0,0.0,91.946606151,0.0566000007093,42.1921580308,0.944955927292,722.895228451,1.0,0.0,5543.27562257,0.00554327562257,745.444478835,0.64772276254,0.297224903683,0.64772276254,0.0,0.0,1624.49832153,745.444478835,1624.49832153,0.0,0.0,0.00162449832153,0.645517334342,1.0,4.98506265689,2.0,2.0,0.0,33.4987139702,64.3044900894,49.5269476573,0.495269476573,1.0,11.0833333333,4375.38839804,134.138764182,2369.94280037,0.944947666223,2369.94280037,1.0,0.0,0.0,0.0,119.130833944,1.0,99.4166660309,1.0,0.0,59.6166671117,119.03916804,1.0,99.3611119588,0.0,1.0,238.170000712,0.0,2067.66992188,0.000303492670447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314541126781,139022.0,2839.38295833,87.048574074,1537.96065341,0.613218314787,1537.96065341,0.316852163786,1.0,1.0,1.0,0.0,2508.01487223,2508.01487223,2508.01487223,0.0,0.0,1624.49832153,2508.01487223
2015-10-19T18:00:00.000Z,0.0,0.0308906573374,0.814448110656,0.617887281881,49.4559996923,0.0421855033057,108.366668065,0.0,53.6224997838,1.0,90.125,0.0,0.0,0.0,53.9833332698,54.7441666921,1.0,89.9722220103,0.0,0.0,108.366668065,90.7112051646,2.0,0.0,114.574500402,65.1185007095,0.486553137164,1247.24163818,0.0,0.49487149248,0.0,1.0,13.127124389,76.8575000763,,1920.8329366,76.6430009206,76.614827474,65.1275005341,65.115755717,,2707.99940999,51.9649991989,51.8492863973,40.1599998474,40.3203964233,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,78.1940002441,100.0,7.67313687007,36.4830010732,2.87550036112,5.45398751895,37.2844994863,225.0,660.449996948,0.49487149248,36.4830010732,0.938460396903,95.1323852539,2.0,1.0,1.0,1331.85338338,1331.85338338,0.0,0.484801096648,0.0,1.0,12.9965905348,75.781999588,,1973.3780009,75.8629989624,75.6375198364,65.109500885,64.8222579956,,2468.24983724,51.7850001653,51.7602005005,40.0380004247,40.5004577637,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.74005536238,39.3934996923,239.0,586.79166158,0.484801096648,35.8249985377,0.862910417829,86.2910416921,2.0,1.0,1.0,1208.07458496,1208.07458496,1247.24163818,0.485535407084,5462.07588704,0.0,30.0179176331,4.10696794589,4.39322916667,5462.07588704,0.0943938653328,241.322502136,241.322502136,100.0,2.0,52.1143671672,40.8486073812,40.0,1.0,3094.4465562,1379.58125016,0.0,0.0,0.0,14.6704508464,1.0,0.0,40.654999574,50.4570496877,1.0,93.2261886597,0.0,1.0,1.0,0.0,38.5308319728,1.0,88.4821427663,0.0,1.0,0.0307793857656,79.1858301163,88.5371691386,79.1858301163,2.0,0.0,94.8682034858,0.0566000007093,42.2946049928,0.945253435679,722.026814699,1.0,0.0,5719.41283919,0.00571941283919,747.254495809,0.653858713936,0.291506479631,0.653858713936,0.0,0.0,1676.11664836,747.254495809,1676.11664836,0.0,0.0,0.00167611664836,0.652882193526,1.0,5.03832796026,2.0,2.0,0.0,38.5840644836,64.0000562668,50.4570496877,0.504570496877,1.0,10.5,4474.02780636,137.162808479,2423.37114417,0.945365193567,2423.37114417,1.0,0.0,0.0,0.0,120.744166056,1.0,100.0,1.0,0.0,60.0,120.578334173,1.0,100.0,0.0,1.0,241.322502136,0.0,1828.65991211,0.000304229582317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308353302633,139022.0,2930.1044897,89.8298755256,1587.10025441,0.619133120751,1587.10025441,0.309336172139,1.0,1.0,1.0,0.0,2563.42327881,2563.42327881,2563.42327881,0.0,0.0,1676.11664836,2563.42327881
2015-10-19T19:00:00.000Z,0.0,0.0314832473858,0.812577390272,0.612507973252,49.066751639,0.0430403719496,108.749998728,0.0,53.8833332062,1.0,90.0972220103,0.0,0.0,0.0,53.9499998093,54.8283335368,1.0,89.9166673024,0.0,0.0,108.749998728,90.2307694753,2.0,0.0,114.082501411,65.0157497724,0.487085573905,1226.31666056,0.0,0.489006003721,0.0,1.0,13.019554774,76.5320002238,9.83700370789,1926.24962362,76.2635014852,76.3090057373,65.0119994481,65.0097249349,,2563.99940999,52.0790001551,51.972231547,39.7685000102,39.9322509766,40.0416666667,1.0,0.0,99.9981231689,1.0,0.0,0.268498738607,76.9850006104,100.0,7.6188882192,36.495001475,2.87550036112,5.40066655477,36.892999649,225.0,648.049997965,0.489006003721,36.495001475,0.902569907052,94.0279108683,2.0,1.0,1.0,1316.39074707,1316.39074707,0.0,0.482506482146,0.0,1.0,12.9301148256,75.5419998169,9.82800292969,2034.12039185,75.6379998525,75.436899821,65.0195000966,64.7240269979,,2384.24989827,51.8810002009,51.8813273112,39.873000145,40.330039978,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.71734837691,39.2285000483,239.0,578.266667684,0.482506482146,35.7649997075,0.853019394648,85.3019402822,2.0,1.0,1.0,1194.22715251,1194.22715251,1226.31666056,0.484565446681,5195.44832357,0.0,30.5043341319,5.71677182118,6.19270833333,5195.44832357,0.0813217567727,208.253335317,208.253335317,93.7010625203,2.0,52.1978785197,40.5651906331,40.0625,1.0,2995.61490878,1429.58988988,0.0,0.0,0.0,15.9458357493,1.0,0.0,40.7683320045,49.0661636988,1.0,92.9583307902,0.0,1.0,1.0,0.0,38.495833238,1.0,88.1726156871,0.0,1.0,0.0312247430272,79.2641639709,87.5735702515,79.2641639709,2.0,0.0,91.8382656061,0.0566000007093,43.8277482293,0.952139493738,701.363292164,1.0,0.0,5536.74398941,0.00553674398941,774.341831804,0.644480639297,0.30756390064,0.644480639297,0.0,0.0,1622.58417765,774.341831804,1622.58417765,0.0,0.0,0.00162258417765,0.640140905976,1.0,4.06139933441,2.0,2.0,0.0,52.7723776499,58.1667079926,49.0661636988,0.490661636988,1.0,10.5,4425.20479866,135.666013835,2396.92600946,0.952044539937,2396.92600946,1.0,0.0,0.0,0.0,104.127500534,1.0,93.986111323,1.0,0.0,56.3500000636,104.125832558,1.0,93.9166666667,0.0,1.0,208.253335317,0.0,1840.89001465,0.000315257644325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323056209807,139022.0,2863.21987018,87.7793558029,1550.87199122,0.615996991794,1550.87199122,0.327612770787,1.0,1.0,1.0,0.0,2517.66163127,2517.66163127,2517.66163127,0.0,0.0,1622.58417765,2517.66163127
2015-10-19T20:00:00.000Z,0.0,0.0227124655143,0.771903445038,0.54609981808,47.0604995092,0.0393907639847,82.8474998474,0.0,40.9858328501,1.0,82.5138874054,0.0,0.0,0.0,49.4166669846,41.8616669973,1.0,82.3611100515,0.0,0.0,82.8474998474,82.7599576314,2.0,0.0,110.811749776,63.751250267,0.435061372903,914.883331299,0.0,0.41276701276,0.0,1.0,12.2919487158,73.8229999542,9.5969988505,1692.49967448,73.6189994812,73.5725072225,63.6935005188,63.6776784261,9.46799850464,2362.99949137,51.3049996694,51.1797943115,40.6610002518,40.5825602214,40.7180550893,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,73.4284998576,100.0,6.61170212428,32.9579992294,1.71149984996,5.68024659157,38.9495004018,225.0,432.433331807,0.41276701276,32.9579992294,0.746926767258,74.6926765442,2.0,1.0,1.0,1045.69747416,1045.69747416,0.583333333333,0.448723552393,0.0,1.0,12.5953195095,74.2714996338,,1798.27490234,74.38550059,74.1679763794,63.8090000153,63.5153172811,,2331.49985758,51.1070000331,51.1009979248,40.0184996923,40.4889704386,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,5.7364060084,39.3739999135,239.0,482.450002035,0.448723552393,34.3670008977,0.767410103934,76.7410093943,2.0,1.0,1.0,1074.37414551,1074.37414551,914.883331299,0.434625708113,4888.56380208,0.0,25.0038434664,5.19688014189,5.1015625,4888.56380208,0.0682100037049,143.998333613,143.998333613,82.4827588399,2.0,51.3071187337,40.9517822266,40.7657403946,1.0,2196.03797875,1513.51683879,0.0,0.0,0.0,15.8268769582,1.0,0.0,25.4024993579,47.8666235606,1.0,79.2440458934,0.0833333333333,1.0,1.0,0.0,22.3591663043,1.0,73.5952358246,0.0,1.0,0.0226751325982,47.7616662979,73.3294970194,47.7616662979,2.0,0.0,67.3251820795,0.0566000007093,46.4007443122,0.955518049689,691.398498561,0.416666666667,0.583333333333,4058.89957475,0.00405889957475,819.801125984,0.565647550713,0.389846214459,0.583424321612,0.552020692768,0.0,1189.49083455,819.801125984,532.372497559,657.118336995,0.0,0.00118949083455,0.564901610216,1.0,2.4393754495,2.0,2.0,0.583333333333,62.2420476278,54.5244954427,47.8666235606,0.478666235606,1.0,11.0833333333,3709.55481755,113.725926392,2009.29196054,0.955493765172,2009.29196054,1.0,0.0,0.0,0.0,72.3400004705,1.0,82.6111119588,1.0,0.0,49.4416675568,71.6583334605,1.0,82.4027786255,0.0,1.0,143.998333613,0.0,1306.94995117,0.000333765478213,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.408004979906,139022.0,2122.27325056,65.0637349622,1149.53593899,0.546647497784,1149.53593899,0.408796287816,1.0,1.0,1.0,0.0,2102.88338216,2102.88338216,912.496236165,1190.387146,0.0,1189.49083455,2102.88338216
2015-10-19T21:00:00.000Z,0.0,0.0191408765777,0.770598952378,0.524019090592,45.2372503281,0.0403251210798,74.9141667684,0.0,37.1249996821,1.0,79.819442749,0.0833333333333,0.0,0.0,47.866666158,37.7891664505,1.0,79.7777760824,0.0833333333333,0.0,74.9141667684,78.2485790253,2.0,0.0,108.369000117,63.1317497889,0.406532419328,757.841674805,0.0,0.373970607271,0.0,1.0,11.7698129018,71.8700002035,8.61450004578,1596.24972534,71.6494998932,71.6212336222,63.0349998474,63.0154622396,8.74575090408,2259.66618856,51.1115004222,50.9702123006,41.7769994736,41.5981140137,41.7064822515,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,77.0389989217,100.0,5.92757602533,29.8725004196,1.62299982707,5.84223687649,40.1539996465,225.0,327.383333842,0.373970607271,29.8725004196,0.623735827491,62.3735825221,2.0,1.0,1.0,873.230158488,873.230158488,1.0,0.427326234441,0.0,1.0,12.3354601065,73.3235003153,9.68850135803,1710.16089884,73.4390004476,73.2421620687,63.2284997304,62.9387079875,9.68000030518,2236.49991862,50.8805004756,50.8906199137,40.0409997304,40.5610936483,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.74228552977,39.4145002365,239.0,430.458333333,0.427326234441,33.3980007172,0.718758508591,71.8758506775,2.0,1.0,1.0,1006.26191203,1006.26191203,757.841674805,0.406024342336,4675.61173503,0.0,24.1629734039,5.06745278835,5.1171875,4675.61173503,0.0687887040278,127.673332214,127.673332214,79.871152242,2.0,51.114171346,41.4905878703,41.7074082692,1.0,1838.9936337,1455.34291616,0.0,0.0,0.0,16.0575021108,1.0,0.0,19.2974994977,46.9774977366,1.0,72.1964270274,0.333333333333,1.0,1.0,0.0,16.3841665586,1.0,66.0535704295,0.0,1.0,0.0190811400552,35.6816658974,65.8310578664,35.6816658974,2.0,0.0,56.3790710495,0.0566000007093,44.6172733653,0.957235197139,686.373465967,0.0,1.0,3398.98059596,0.00339898059596,788.291038978,0.534340607193,0.42286650875,0.0,0.534340607193,0.0,996.09664917,788.291038978,0.0,996.09664917,0.0,0.00099609664917,0.534211928646,1.0,1.31882787201,2.0,2.0,1.0,68.2159411112,52.304757754,46.9774977366,0.469774977366,1.0,10.5,3294.33654986,100.996344415,1784.38768815,0.957207115943,1784.38768815,1.0,0.0,0.0,0.0,64.2291673024,1.0,79.6805578868,1.0,0.0,47.7083346049,63.4441661835,1.0,79.5138905843,0.0,1.0,127.673332214,0.0,1097.69995117,0.000320936782418,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.441771171262,139022.0,1805.16805759,55.3420611744,977.774920157,0.524512199664,977.774920157,0.441919858187,1.0,1.0,1.0,0.0,1864.16049194,1864.16049194,0.0,1864.16049194,0.0,996.09664917,1864.16049194
2015-10-19T22:00:00.000Z,0.0,0.0162310627012,0.78062601743,0.513240899669,43.4597498576,0.045229919718,74.7216663361,0.0,36.9183333715,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.8033329646,1.0,79.6666641235,0.5,0.0,74.7216663361,74.6153653463,2.0,0.0,105.926249822,62.4664999644,0.390913332635,650.174992879,0.0,0.359719734239,0.0,1.0,11.3854628404,70.261999766,7.6920003891,1566.66635132,70.0625,70.0463434855,62.3704996109,62.348798116,8.7840013504,2129.99952189,50.5190006892,50.3765207926,41.7349993388,41.5230356852,41.7810179392,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,78.6665007273,100.0,5.54809172948,28.3275006612,1.61849943797,5.83737111092,40.1164999008,225.0,281.13333257,0.359719734239,28.3275006612,0.556789964948,55.678996404,2.0,1.0,1.0,779.505950928,779.505950928,1.0,0.402071075317,0.0,1.0,11.9039728642,71.6134986877,9.0523629622,1703.78673299,71.727499644,71.5176874797,62.5625003179,62.2753423055,9.95000076294,2123.2498881,50.2954998016,50.3066482544,39.9464998245,40.5087585449,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,5.72829635938,39.3139994939,239.0,369.04166921,0.402071075317,31.7809998194,0.653942733038,65.3942724864,2.0,1.0,1.0,915.519826253,915.519826253,650.174992879,0.390145706881,4382.14613851,0.0,22.2495826374,5.02305841446,5.13802083333,4382.14613851,0.0656370830102,110.015830994,110.015830994,75.6714229584,2.0,50.5251719157,41.4116109212,41.7749996185,1.0,1591.25516876,1349.6017041,0.0,0.0,0.0,16.2768821716,1.0,0.0,14.9049998124,46.0936174393,1.0,66.0119040807,0.833333333333,1.0,1.0,0.0,12.0908330282,1.0,59.6309509277,0.0,1.0,0.0162101065239,26.995833079,59.4024655024,26.995833079,2.0,0.0,48.7840123932,0.0566000007093,41.3755050423,0.958245871017,683.428744034,0.0,1.0,2941.08981278,0.00294108981278,731.015980986,0.518216577836,0.439518431909,0.0,0.518216577836,0.0,861.908335368,731.015980986,0.0,861.908335368,0.0,0.000861908335368,0.517181098461,1.0,0.845593818845,2.0,2.0,1.0,71.9915334528,50.7861907265,46.0936174393,0.460936174393,1.0,10.5,2957.36330024,90.6655643437,1601.86507434,0.963110580226,1601.86507434,1.0,0.0,0.0,0.0,55.423333168,1.0,75.6250006358,1.0,0.0,45.266667366,54.5924994151,1.0,75.4444452922,0.0,1.0,110.015830994,0.0,994.739990234,0.000297618398831,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.456353030413,139022.0,1577.10873736,48.3503172207,854.245876587,0.513609576135,854.245876587,0.457291588423,1.0,1.0,1.0,0.0,1663.2203064,1663.2203064,0.0,1663.2203064,0.0,861.908335368,1663.2203064
2015-10-19T23:00:00.000Z,0.0,0.0145668063114,0.795308854971,0.509963059129,42.0077493985,0.0498293423531,74.5408331553,0.0,36.7508331935,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.7900002797,1.0,79.6666641235,0.833333333333,0.0,74.5408331553,71.6100730896,2.0,0.0,103.94399929,61.9362498919,0.375827583929,567.949999491,0.0,0.348362390137,0.0,1.0,11.0591279666,68.9074999491,6.90450000763,1578.33306885,68.7304999034,68.7480392456,61.8259998957,61.8218282064,8.62380104065,1872.33291626,50.8625001907,50.7141342163,41.9134991964,41.6655654907,42.0615749359,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,75.0095005035,100.0,5.20614572366,26.817000707,1.68449910482,5.8529822429,40.2290000916,225.0,244.108334859,0.348362390137,26.817000707,0.497285130819,49.7285121282,2.0,1.0,1.0,696.199183146,696.199183146,1.0,0.384294693149,0.0,1.0,11.5667602221,70.2890001933,8.21127145941,1722.90933228,70.4269987742,70.2308731079,62.0464998881,61.7587000529,9.8780002594,1872.99994914,50.6375001272,50.6381607056,39.8715003332,40.4634348551,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.137998580933,100.0,5.71227983634,39.1969998678,239.0,323.841667175,0.384294693149,30.5554984411,0.599592979068,59.959297816,2.0,1.0,1.0,839.430170695,839.430170695,567.949999491,0.374154822121,3829.63761393,0.0,20.8417596817,5.23564108213,5.38020833333,3829.63761393,0.0557280396077,84.9041662216,84.9041662216,69.2469978333,2.0,50.9832077026,41.4893137614,42.1069453557,1.0,1383.55767815,1293.28898073,0.0,0.0,0.0,16.7864745458,1.0,0.0,12.3608330091,45.0395253499,1.0,61.8630952835,0.666666666667,1.0,1.0,0.0,9.65249979496,1.0,54.8928559621,0.0,1.0,0.0144517124121,22.0133326848,54.8218161265,22.0133326848,2.0,0.0,42.4165126013,0.0566000007093,39.649093937,0.959453339627,679.921653274,0.0,1.0,2557.20608013,0.00255720608013,700.514018378,0.49590338273,0.463548712512,0.0,0.49590338273,0.0,749.408340454,700.514018378,0.0,749.408340454,0.0,0.000749408340454,0.494142365952,1.0,0.152256779114,2.0,2.0,1.0,76.3622881571,48.6872857412,45.0395253499,0.450395253499,1.0,10.5,2676.84665888,82.0656065383,1449.92235883,0.959452095241,1449.92235883,1.0,0.0,0.0,0.0,42.8066666921,1.0,69.5416676203,1.0,0.0,41.6083345413,42.0975001653,1.0,69.3472242355,0.0,1.0,84.9041662216,0.0,1001.79003906,0.000285200140532,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483138986105,139022.0,1424.15284234,43.6610615786,771.396838012,0.510453754979,771.396838012,0.48495198463,1.0,1.0,1.0,0.0,1511.19828288,1511.19828288,0.0,1511.19828288,0.0,749.408340454,1511.19828288
2015-10-20T00:00:00.000Z,0.0,0.0124659349864,0.800439641452,0.508026204514,41.0874996185,0.0517110426833,74.6516660055,0.0,36.7908334732,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8166666031,1.0,79.6666641235,1.0,0.0,74.6516660055,69.899187088,2.0,0.0,102.522749265,61.4352496465,0.360791551378,522.816660563,0.0,0.328889405097,0.0,1.0,10.799268802,67.7840010325,6.3209994634,1567.91639201,67.6429990133,67.6239395142,61.3219995499,61.3024648031,8.20500055949,1880.66623942,50.8549998601,50.7103118896,42.6499993006,42.3565928141,42.6722218196,1.0,0.0,99.9981231689,1.0,0.0,0.141002019246,73.2635008494,100.0,4.84998452663,24.9929997126,1.70099925995,5.94928427537,40.9836363359,225.0,211.533334096,0.328889405097,24.9929997126,0.458637248448,45.8637250264,2.0,1.0,1.0,642.092147827,642.092147827,1.0,0.37618680093,0.0,1.0,11.4132618904,69.6304988861,8.2110007604,1718.7848409,69.7595005035,69.5427424113,61.5484997431,61.27074941,9.98600006104,1872.24998983,50.6345001856,50.6381607056,40.0320002238,40.6230112712,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129001617432,100.0,5.73397306601,39.3500000636,239.0,311.283332825,0.37618680093,29.7275002797,0.590404252552,59.0404246648,2.0,1.0,1.0,826.565953573,826.565953573,522.816660563,0.360415669767,3834.88844808,0.0,20.0341952642,5.08118637403,5.05208333333,3834.88844808,0.0561037465946,81.5766661962,81.5766661962,68.8911183675,2.0,50.9775136312,41.8988342285,42.6324071884,1.0,1287.00295251,1281.48160068,0.0,0.0,0.0,17.1607656479,1.0,0.0,10.3383331299,44.161233902,1.0,58.5654748281,0.666666666667,1.0,1.0,0.0,7.72583329678,1.0,51.3869047165,0.0,1.0,0.0124721241835,18.064166069,51.2360566457,18.064166069,2.0,0.0,39.4563796042,0.0566000007093,39.287108389,0.960073936527,678.124190372,0.0,1.0,2378.74562608,0.00237874562608,694.118514075,0.481069404353,0.479005575804,0.0,0.481069404353,0.0,697.109171549,694.118514075,0.0,697.109171549,0.0,0.000697109171549,0.480669806401,1.0,0.0,2.0,2.0,1.0,78.4543393453,47.399394989,44.161233902,0.44161233902,1.0,10.5,2568.4845532,78.7434879931,1391.22768562,0.960074980157,1391.22768562,1.0,0.0,0.0,0.0,41.3083329201,1.0,68.7777795792,1.0,0.0,41.1583337784,40.2683327993,1.0,68.5972226461,0.0,1.0,81.5766661962,0.0,791.950012207,0.000282596340068,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498925173246,139022.0,1359.22662927,41.6705818333,736.229351786,0.508065924515,736.229351786,0.499306805929,1.0,1.0,1.0,0.0,1449.08232625,1449.08232625,0.0,1449.08232625,0.0,697.109171549,1449.08232625
2015-10-20T01:00:00.000Z,0.0,0.0122001556551,0.805633126434,0.507582692727,40.632250309,0.053313645301,74.7383346558,0.0,36.9666662216,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7716668447,1.0,79.6666641235,1.0,0.0,74.7383346558,69.1111927032,2.0,0.0,101.838750203,61.2064998945,0.357407333829,501.633336385,0.0,0.323936381139,0.0,1.0,10.6735692819,67.2785002391,6.06000010173,1566.66638184,67.1315002441,67.1566238403,61.0715001424,61.0662816366,8.08650016785,1827.33290609,50.8114999135,50.6752751668,42.7249997457,42.4183197021,42.870370547,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,72.5929991404,100.0,4.71759454409,24.4065004985,1.72799968719,5.9559747378,40.9970000585,225.0,199.375,0.323936381139,24.4065004985,0.439064189366,43.9064194361,2.0,1.0,1.0,614.689865112,614.689865112,1.0,0.372623389531,0.0,1.0,11.321404616,69.2764994303,8.07300027212,1713.16054281,69.4144999186,69.2098642985,61.3414996465,61.0647201538,,1818.24995931,50.592499733,50.5986328125,39.8805001577,40.4685465495,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,5.7114688158,39.1849997838,239.0,302.258331299,0.372623389531,29.5339997609,0.579347363427,57.9347362518,2.0,1.0,1.0,811.086308797,811.086308797,501.633336385,0.357300255452,3700.11594645,0.0,19.544362545,5.33618835608,5.1640625,3700.11594645,0.0537699780925,75.4325002035,75.4325002035,67.3148895899,2.0,50.9705581665,41.8548838298,42.946296374,1.0,1234.97395125,1253.05555422,0.0,0.0,0.0,17.2496903737,1.0,0.0,9.83499972026,43.8218097687,1.0,57.5773792267,1.0,1.0,1.0,0.0,7.2883332173,1.0,50.2261889776,0.0,1.0,0.0121890617683,17.1233329773,49.8771133423,17.1233329773,2.0,0.0,37.8612969975,0.0566000007093,38.415634957,0.960181988565,677.811962057,0.0,1.0,2282.58130964,0.00228258130964,678.721457165,0.476602285183,0.483580354061,0.0,0.476602285183,0.0,668.927500407,678.721457165,0.0,668.927500407,0.0,0.000668927500407,0.476572923362,1.0,0.0,2.0,2.0,1.0,77.9594777425,47.1211223602,43.8218097687,0.438218097687,1.0,10.5,2488.02950547,76.2769319545,1347.64895757,0.960182639244,1347.64895757,1.0,0.0,0.0,0.0,38.154999574,1.0,67.291665713,1.0,0.0,40.2750008901,37.2775004705,1.0,67.1250009537,0.0,1.0,75.4325002035,0.0,737.849975586,0.000276327739185,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503633719562,139022.0,1315.23628816,40.3219449912,712.40184604,0.507577200197,712.40184604,0.503662950022,1.0,1.0,1.0,0.0,1403.53397624,1403.53397624,0.0,1403.53397624,0.0,668.927500407,1403.53397624
2015-10-20T02:00:00.000Z,0.0,0.0107592879391,0.81448106545,0.508772314445,39.8522508939,0.0557568798474,74.7491664886,0.0,36.8733332952,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.860833168,1.0,79.6666641235,1.0,0.0,74.7491664886,67.6241982778,2.0,0.0,100.571250916,60.7190000216,0.346487027216,467.299997965,0.0,0.308398311156,0.0,1.0,10.4572214286,66.3275000254,5.63400046031,1591.24972534,66.2030010223,66.2086435954,60.569000562,60.5653279622,7.57649962107,1830.33291626,50.6824995677,50.5427780151,43.1059999466,42.7886505127,43.213889122,1.0,0.0,74.0107663472,1.0,0.0,0.124499003092,68.7589995066,100.0,4.45317562421,23.0970010757,1.75950018565,6.00404580434,41.3464997609,225.0,176.783332825,0.308398311156,23.0970010757,0.409456492833,40.9456494649,2.0,1.0,1.0,573.239089966,573.239089966,1.0,0.364510110805,0.0,1.0,11.1594458421,68.6059996287,7.86750030518,1711.28578695,68.7364997864,68.5338668823,60.8689994812,60.5914433797,,1820.49991862,50.4499998093,50.4647496541,39.9554999669,40.5764160156,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.72038944562,39.2525002162,239.0,290.516663869,0.364510110805,28.7809998194,0.567552399408,56.7552391688,2.0,1.0,1.0,794.573359172,794.573359172,467.299997965,0.3460346208,3726.37038167,0.0,19.2007090251,5.63969846567,4.95572916667,3724.03668213,0.0563549673869,77.1283321381,77.1283321381,67.3398501078,2.0,50.8117624919,42.0841623942,43.2467590968,1.0,1169.91539311,1222.63054566,0.0,0.0,0.0,18.1470413208,1.0,0.0,8.46166646481,42.4219592412,1.0,54.6428550084,1.0,1.0,1.0,0.0,6.0491664807,1.0,46.9999996821,0.0,1.0,0.0107819074636,14.5108325481,47.0646333694,14.5108325481,2.0,0.0,35.8667598743,0.0566000007093,37.48287821,0.960885982342,675.777654759,0.0,1.0,2162.33468525,0.00216233468525,662.241656189,0.469858305743,0.491029624974,0.0,0.469858305743,0.0,633.688329061,662.241656189,0.0,633.688329061,0.0,0.000633688329061,0.468911665181,1.0,0.0,2.0,2.0,1.0,80.4905064901,45.2554779053,42.4219592412,0.424219592412,1.0,10.5,2392.54593877,73.3496380843,1295.92998525,0.960887930718,1295.92998525,1.0,0.0,0.0,0.0,38.9841666222,1.0,67.1944449743,1.0,0.0,40.208334287,38.1441664696,1.0,67.013891538,0.0,1.0,77.1283321381,0.0,750.119995117,0.000269618320913,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511016539263,139022.0,1266.57683962,38.8301646738,686.045303661,0.508679218566,686.045303661,0.511983839495,1.0,1.0,1.0,0.0,1348.67963664,1348.67963664,0.0,1348.67963664,0.0,633.688329061,1348.67963664
2015-10-20T03:00:00.000Z,0.0,0.00971686433455,0.814790554995,0.508264030751,39.5762505531,0.0557445859253,74.57416598,0.0,36.8108332952,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7641661962,1.0,79.6666641235,1.0,0.0,74.57416598,66.9580548604,2.0,0.0,99.9900007248,60.4137501717,0.337012540144,451.691660563,0.0,0.30081416639,0.0,1.0,10.3847023646,65.9644997915,5.56500021617,1583.74972534,65.849000295,65.8392410278,60.2840000788,60.2815221151,7.51499938965,1812.99960327,50.7814998627,50.6383285522,43.266500473,42.9350077311,43.2324069341,1.0,0.0,61.1527719498,1.0,0.0,0.11549949646,66.7790006002,100.0,4.36040385564,22.582499822,1.76700051626,6.02429850896,41.4994999568,225.0,170.399998983,0.30081416639,22.582499822,0.404666479202,40.4666481018,2.0,1.0,1.0,566.533070882,566.533070882,1.0,0.35745127882,0.0,1.0,11.0567106406,68.1574993134,7.73850059509,1713.53550212,68.2820008596,68.0610555013,60.5435002645,60.2744344076,,1811.24992879,50.5714995066,50.5724894206,40.1384998957,40.7423731486,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124501546224,100.0,5.74309639136,39.4189999898,239.0,281.291666667,0.35745127882,28.1435009638,0.561840362549,56.184035937,2.0,1.0,1.0,786.576507568,786.576507568,451.691660563,0.337059714318,3697.7822876,0.0,19.0052580039,5.45072213809,4.84895833333,3697.7822876,0.0549894930003,73.9591674805,73.9591674805,67.0919860204,2.0,50.935760498,42.221089681,43.1532405217,1.0,1132.25754439,1245.98568378,0.0,0.0,0.0,18.4836606979,1.0,0.0,7.678333203,41.8003393809,1.0,52.7916647593,1.0,1.0,1.0,0.0,5.34499994914,1.0,45.3988078435,0.0,1.0,0.00972630597238,13.0233331521,45.3559741974,13.0233331521,2.0,0.0,34.7122618435,0.0566000007093,38.1988899284,0.961127614499,675.08044148,0.0,1.0,2092.73232516,0.00209273232516,674.892039747,0.457583615271,0.503545007571,0.0,0.457583615271,0.0,613.290837606,674.892039747,0.0,613.290837606,0.0,0.000613290837606,0.457543400427,1.0,0.0,2.0,2.0,1.0,80.8640448252,44.4552682241,41.8003393809,0.418003393809,1.0,9.91666666667,2378.24322817,72.9111517719,1288.18287735,0.961128622842,1288.18287735,1.0,0.0,0.0,0.0,37.3383336067,1.0,66.6666679382,1.0,0.0,39.8666671117,36.6208337148,1.0,66.4444452922,0.0,1.0,73.9591674805,0.0,671.549987793,0.000274768669192,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523910115258,139022.0,1257.59025134,38.5546577391,681.177690034,0.508234806287,681.177690034,0.523943066863,1.0,1.0,1.0,0.0,1340.28146362,1340.28146362,0.0,1340.28146362,0.0,613.290837606,1340.28146362
2015-10-20T04:00:00.000Z,0.0,0.0104256301828,0.801790916813,0.507813616643,40.5692493121,0.0521521056089,74.6675014496,0.0,36.9158328374,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7516663869,1.0,79.6666641235,1.0,0.0,74.6675014496,69.2354844411,2.0,0.0,101.174999237,60.605749925,0.350991002038,504.066670736,0.0,0.319350481474,0.0,1.0,10.5889639854,66.89600118,6.26549943288,1601.24968465,66.7444992065,66.745262146,60.4789997737,60.4719975789,8.01600042979,1913.99958293,50.5145003001,50.3726959229,42.4984998703,42.2000656128,42.5060176849,1.0,0.0,99.6831684113,1.0,0.0,0.15150197347,73.8095010122,100.0,4.66137305895,24.2459993362,1.71599928538,5.92759092649,40.8052732294,225.0,204.066665649,0.319350481474,24.2459993362,0.456032431466,45.6032425563,2.0,1.0,1.0,638.445404053,638.445404053,1.0,0.367985630023,0.0,1.0,11.188453277,68.7259991964,8.12849998474,1712.41063436,68.861000061,68.6533457438,60.7325000763,60.4638748169,9.91400146484,1897.74993896,50.2789996465,50.3040974935,39.9629999797,40.534286499,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135000864665,100.0,5.72180859248,39.2584997813,239.0,300.141670227,0.367985630023,28.8980000814,0.582123467582,58.2291955948,2.0,1.0,1.0,814.972854614,814.972854614,504.066670736,0.350788048305,3897.89896647,0.0,20.8749890327,5.66387160619,5.11197916667,3897.89896647,0.0596025756389,85.8333326976,85.8333326976,69.9100144704,2.0,50.6270319621,41.7695439657,42.53657341,1.0,1254.67906188,1293.99510482,0.0,0.0,0.0,19.1425571442,1.0,0.0,8.66333329678,41.3364426295,1.0,55.1249993642,1.0,1.0,1.0,0.0,6.3091665109,1.0,47.7202367783,0.0,1.0,0.0104307443028,14.9724997679,47.551197052,14.9724997679,2.0,0.0,38.4654077523,0.0566000007093,39.6707419837,0.961266500255,674.679970115,0.0,1.0,2319.00192983,0.00231900192983,700.896492696,0.473218706907,0.488047269496,0.0,0.473218706907,0.0,679.600835164,700.896492696,0.0,679.600835164,0.0,0.000679600835164,0.473010179897,1.0,0.0,2.0,2.0,1.0,81.4240220388,43.9122638702,41.3364426295,0.413364426295,1.0,11.0833333333,2548.6741667,78.1361497361,1380.49732786,0.961265976403,1380.49732786,1.0,0.0,0.0,0.0,43.1325000127,1.0,70.1944446564,1.0,0.0,42.0166676839,42.5683337847,1.0,70.0277798971,0.0,1.0,85.8333326976,0.0,731.479980469,0.000285355857229,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507713038302,139022.0,1346.38094268,41.2767643324,729.271445498,0.507805277107,729.271445498,0.507923130285,1.0,1.0,1.0,0.0,1436.12419637,1436.12419637,0.0,1436.12419637,0.0,679.600835164,1436.12419637
