timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-20T05:00:00.000Z,0.0,0.0106436274752,0.803181041545,0.507946055664,40.5152505239,0.0524697723162,74.5949993134,0.0,36.8875001272,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7075001399,1.0,79.6666641235,1.0,0.0,74.5949993134,68.9699796041,2.0,0.0,101.301750183,60.7864996592,0.349696676119,498.958333333,0.0,0.318766889878,0.0,1.0,10.6107196013,66.9605000814,6.15150165558,1618.33302816,66.8135007222,66.808207194,60.6619990667,60.6472320557,7.79250017802,1934.33288574,50.444000562,50.3013509115,42.651500384,42.3445103963,42.6694434484,1.0,0.0,96.5170612335,1.0,0.0,0.146999359131,73.0309995015,100.0,4.662246267,24.1620003382,1.71300061544,5.94847333431,40.9384997686,225.0,200.233336131,0.318766889878,24.1620003382,0.447929549444,44.7929550807,2.0,1.0,1.0,627.101369222,627.101369222,1.0,0.366415333929,0.0,1.0,11.2222953637,68.8520011902,8.06549866994,1712.78559367,68.9764989217,68.7600529989,60.9110002518,60.6341781616,9.83000055949,1921.49992879,50.21149985,50.2358856201,40.0394999186,40.6376927694,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124497731527,100.0,5.73539229234,39.3680000305,239.0,298.724998474,0.366415333929,28.9369990031,0.581643327985,58.1643327077,2.0,1.0,1.0,814.30065918,814.30065918,498.958333333,0.349364372565,3939.90594482,0.0,21.1264540354,5.54920605818,4.9375,3939.90594482,0.0620077713625,88.7149995168,88.7149995168,71.0119037628,2.0,50.5846430461,41.8854497274,42.6518510183,1.0,1250.71742438,1281.01275254,0.0,0.0,0.0,17.9768479665,1.0,0.0,8.81249972184,42.6851511002,1.0,55.5178559621,1.0,1.0,1.0,0.0,6.37416652838,1.0,48.119046847,0.0,1.0,0.0106494671284,15.1866660118,48.0687977473,15.1866660118,2.0,0.0,38.3439535842,0.0566000007093,39.2727346456,0.961090383154,675.187963399,0.0,1.0,2311.67970275,0.00231167970275,693.864561014,0.474796684481,0.486297380871,0.0,0.474796684481,0.0,677.455001831,693.864561014,0.0,677.455001831,0.0,0.000677455001831,0.474505648017,1.0,0.0,2.0,2.0,1.0,85.5065422058,44.5491847992,42.6851511002,0.426851511002,1.0,10.5,2531.73017692,77.6166882297,1371.31956285,0.961094065351,1371.31956285,1.0,0.0,0.0,0.0,44.8158334096,1.0,70.8194452922,1.0,0.0,42.3750006358,43.899166743,1.0,70.6250006358,0.0,1.0,88.7149995168,0.0,769.320007324,0.000282492948206,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505983127357,139022.0,1338.10965443,41.0231867566,724.791276369,0.507972476445,724.791276369,0.506298805061,1.0,1.0,1.0,0.0,1426.83178711,1426.83178711,0.0,1426.83178711,0.0,677.455001831,1426.83178711
2015-10-20T06:00:00.000Z,0.0,0.0122029055163,0.787618473816,0.509400877788,41.8397507668,0.0479429688719,74.7908344269,0.0,36.9133329391,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8775002162,1.0,79.6666641235,1.0,0.0,74.7908344269,71.7967192332,2.0,0.0,103.188750903,61.3490001361,0.364324351329,570.066663106,0.0,0.333462821898,0.0,1.0,10.9020037651,68.2384993235,6.83100064596,1622.08300781,68.0690008799,68.0467503866,61.238000234,61.2161178589,8.57699934642,1946.99954224,51.0694996516,50.9237136841,42.4925003052,42.2382405599,42.5254627864,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,76.261999766,100.0,4.96954699357,25.5705006917,1.67849985758,5.93245677153,40.8200003306,225.0,231.775000254,0.333462821898,25.5765005747,0.495342894055,49.5342884064,2.0,1.0,1.0,693.480051676,693.480051676,1.0,0.385332577319,0.0,1.0,11.5280833244,70.1149991353,8.77950000763,1712.03567505,70.2395000458,70.0174662272,61.4600000381,61.1801732381,9.89599990845,1942.49986776,50.8505001068,50.8568293254,39.9719998042,40.5489705404,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,5.72444427013,39.2824999491,239.0,338.291666667,0.385332577319,30.2675002416,0.626497483026,62.6497491201,2.0,1.0,1.0,877.096476237,877.096476237,570.066663106,0.363862108572,4010.50101725,0.0,21.3012913068,5.45996320248,4.97916666667,4010.50101725,0.0578568012442,90.9325002035,90.9325002035,71.6395079295,2.0,51.1900787354,41.7975692749,42.5365737279,1.0,1393.66714625,1381.91105011,0.0,0.0,0.0,17.4314409892,1.0,0.0,10.8491663138,43.8065592448,1.0,59.5892855326,0.666666666667,1.0,1.0,0.0,8.24499980609,1.0,52.3690471649,0.0,1.0,0.0121883993512,19.0941659609,52.2858330409,19.0941659609,2.0,0.0,42.7264442997,0.0566000007093,42.3660309914,0.960809472881,675.998436624,0.0,1.0,2575.89123775,0.00257589123775,748.516439231,0.482439514014,0.478369958867,0.0,0.482439514014,0.0,754.884165446,748.516439231,0.0,754.884165446,0.0,0.000754884165446,0.481986664236,1.0,0.0,2.0,2.0,1.0,88.1244837443,45.5025749207,43.8065592448,0.438065592448,1.0,9.91666666667,2775.57819635,85.0924752911,1503.40060468,0.960809472881,1503.40060468,1.0,0.0,0.0,0.0,45.8033332825,1.0,71.3055553436,1.0,0.0,42.6500008901,45.1291672389,1.0,71.0833355586,0.0,1.0,90.9325002035,0.0,847.539978027,0.000304743357105,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497882225737,139022.0,1471.8327542,45.1228116843,797.222811286,0.509497752427,797.222811286,0.498495495308,1.0,1.0,1.0,0.0,1564.72292074,1564.72292074,0.0,1564.72292074,0.0,754.884165446,1564.72292074
2015-10-20T07:00:00.000Z,0.0,0.0121746688149,0.789076313867,0.509049633869,41.6995004018,0.0482928770431,74.5999991099,0.0,36.8758331935,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7241665522,1.0,79.6666641235,1.0,0.0,74.5999991099,71.4456520081,2.0,0.0,103.104000409,61.4045000076,0.362518456506,561.658340454,0.0,0.32680058566,0.0,1.0,10.8742047946,68.1274998983,6.67500019073,1600.83306885,67.9640000661,67.9424794515,61.2889998754,61.2630996704,8.24250030518,1998.99955241,51.0050004323,50.8651072184,42.7625001272,42.4914932251,42.6791667938,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,76.0069999695,100.0,4.90525460243,25.1999998093,1.67700004578,5.96895019213,41.0885000229,225.0,223.833334605,0.32680058566,25.201499939,0.488864913214,48.8864911397,2.0,1.0,1.0,684.410878499,684.410878499,1.0,0.383342271042,0.0,1.0,11.5413785776,70.1494998932,8.76000054677,1713.16053263,70.2800006866,70.0519663493,61.5200001399,61.2363001506,,1982.49990845,50.796500206,50.7975387573,40.0949999491,40.681098938,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500793457,100.0,5.74451557795,39.4355004628,239.0,337.825002035,0.383342271042,30.1850007375,0.628838431949,62.883843104,2.0,1.0,1.0,880.373804728,880.373804728,561.658340454,0.362223221025,4078.76243083,0.0,21.2451314059,5.43881817659,4.8125,4079.34584554,0.060992254777,94.9966659546,94.9966659546,72.463546435,2.0,51.1228471236,41.9540100098,42.5828704834,1.0,1385.11307122,1363.42774246,0.0,0.0,0.0,17.6635131836,1.0,0.0,10.7066664696,43.6254866918,1.0,59.2202358246,0.583333333333,1.0,1.0,0.0,8.15583316485,1.0,52.1130940119,0.0,1.0,0.0121893406836,18.8624997139,52.2107187907,18.8624997139,2.0,0.0,42.4641971691,0.0566000007093,41.7993777436,0.960905195338,675.722156041,0.0,1.0,2560.08088665,0.00256008088665,738.504897876,0.484244158967,0.476662832931,0.0,0.484244158967,0.0,750.250823975,738.504897876,0.0,750.250823975,0.0,0.000750250823975,0.48381152004,1.0,0.0,2.0,2.0,1.0,89.1238568624,45.2045838038,43.6254866918,0.436254866918,1.0,10.5,2748.54081368,84.2635749127,1488.75572185,0.960906991898,1488.75572185,1.0,0.0,0.0,0.0,47.8591664632,1.0,72.3194459279,1.0,0.0,43.3083340327,47.1374998093,1.0,72.180557251,0.0,1.0,94.9966659546,0.0,832.700012207,0.000300667360156,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496055119746,139022.0,1456.30919763,44.6468972044,788.814428355,0.509134768312,788.814428355,0.49652760474,1.0,1.0,1.0,0.0,1549.32343547,1549.32343547,0.0,1549.32343547,0.0,750.250823975,1549.32343547
2015-10-20T08:00:00.000Z,0.0,0.013063791147,0.775921208869,0.513523236499,43.1717495918,0.044059254163,75.0200004578,0.0,36.9841664632,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,38.0358330409,1.0,79.6666641235,1.0,0.0,75.0200004578,74.555934906,2.0,0.0,104.84774971,61.6760001183,0.379339693293,646.108322144,0.0,0.348079904754,0.0,1.0,11.1932880084,69.4805011749,7.69049994151,1567.08307902,69.2749996185,69.2484156291,61.584499677,61.5621439616,9.12450091044,2064.33285522,51.1805003484,51.0339126587,42.055999438,41.8526382446,42.0185187658,1.0,0.0,99.9981231689,1.0,0.0,0.205501556396,78.495499293,100.0,5.31354387601,27.2190001806,1.62749926249,5.87974413236,40.4285001755,225.0,272.933329264,0.348079904754,27.2190001806,0.55996778579,55.9967784882,2.0,1.0,1.0,783.954900106,783.954900106,1.0,0.39923290444,0.0,1.0,11.7492659887,71.0090001424,9.37799962362,1717.28504435,71.1455001831,70.9170862834,61.7675005595,61.4793192546,,2051.74990845,50.9810002645,50.9690322876,40.0364999771,40.5974807739,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,5.7362032334,39.3635005951,239.0,373.174997965,0.39923290444,31.109000206,0.667620689755,66.7620690664,2.0,1.0,1.0,934.668965658,934.668965658,646.108322144,0.379367586294,4237.45544434,0.0,22.5270422155,5.63005522887,5.0390625,4237.45544434,0.0604594049871,103.013332367,103.013332367,74.4243882497,2.0,51.2574268688,41.6128641764,42.0074078242,1.0,1562.6098181,1459.9385254,0.0,0.0,0.0,18.7775535583,1.0,0.0,12.4899997711,42.8069461187,1.0,62.4940455755,0.5,1.0,1.0,0.0,9.7608332634,1.0,55.4821411769,0.0,1.0,0.0130700765717,22.2508330345,55.6931848526,22.2508330345,2.0,0.0,47.9058156282,0.0566000007093,44.7581635649,0.961207990986,674.848661233,0.0,1.0,2888.14509929,0.00288814509929,790.780265088,0.496929473259,0.464278717576,0.0,0.496929473259,0.0,846.392491659,790.780265088,0.0,846.392491659,0.0,0.000846392491659,0.496956318617,1.0,0.0198308748412,2.0,2.0,1.0,90.6245765686,44.1493164698,42.8069461187,0.428069461187,1.0,10.5,3022.5483435,92.6639791931,1637.17275675,0.961208190835,1637.17275675,1.0,0.0,0.0,0.0,51.6966663996,1.0,74.3749993642,1.0,0.0,44.5250008901,51.3166662852,1.0,74.2083339691,0.0,1.0,103.013332367,0.0,876.909973145,0.000321950220576,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483015773277,139022.0,1614.86615121,49.5078676762,874.697297805,0.513547641009,874.697297805,0.482987256478,1.0,1.0,1.0,0.0,1703.24470011,1703.24470011,0.0,1703.24470011,0.0,846.392491659,1703.24470011
2015-10-20T09:00:00.000Z,0.0,0.0155796993248,0.777908000014,0.51552187386,43.5279998779,0.0440020375322,74.7208328247,0.0,36.9233334859,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.7833331426,1.0,79.6666641235,0.5,0.0,74.7208328247,75.048547109,2.0,0.0,105.886499723,62.3584998449,0.387930962498,663.516677856,0.0,0.354959114032,0.0,1.0,11.3673333327,70.1465009054,7.67100016276,1638.74966431,69.9364999135,69.9090118408,62.2654997508,62.2370605469,8.83620033264,2076.6662089,51.1925001144,51.051109314,42.1445000966,41.9315363566,42.0856479009,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,78.4669996897,100.0,5.47806048393,27.7919998169,1.63350041707,5.88927284877,40.5109996796,225.0,278.74166743,0.354959114032,27.7919998169,0.558347912743,55.8347915014,2.0,1.0,1.0,781.68707784,781.68707784,1.0,0.407303344258,0.0,1.0,11.9523185889,71.783000946,9.14199956258,1714.28542074,71.8999996185,71.665918986,62.451499939,62.1592686971,,2069.24991862,50.9959996541,50.9862492879,40.0619996389,40.591100057,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.116998672485,100.0,5.73802800973,39.3725004196,239.0,384.774998983,0.407303344258,31.8379999797,0.673139517648,67.3139521281,2.0,1.0,1.0,942.395324707,942.395324707,663.516677856,0.386828334566,4272.46126302,0.0,22.3550388018,5.20425482591,4.9140625,4272.46126302,0.061084601925,104.99166743,104.99166743,74.8419558207,2.0,51.2628351847,41.6415252686,42.1055552165,1.0,1605.96627683,1426.21285401,0.0,0.0,0.0,16.8493525187,1.0,0.0,14.7241666317,45.4161472321,1.0,65.8928565979,0.333333333333,1.0,1.0,0.0,11.923333168,1.0,59.1071411769,0.0,1.0,0.0154854538597,26.6475000381,59.270172437,26.6475000381,2.0,0.0,49.2350191788,0.0566000007093,43.7242165251,0.960269433646,677.559586724,0.0,1.0,2968.28010315,0.00296828010315,772.512649773,0.508581168384,0.451656432716,0.0,0.508581168384,0.0,869.876653035,772.512649773,0.0,869.876653035,0.0,0.000869876653035,0.507400423288,1.0,0.0505852933792,2.0,2.0,1.0,89.1322898865,46.8650376002,45.4161472321,0.454161472321,1.0,10.5,3032.17913084,92.9592357039,1642.38930281,0.9602376011,1642.38930281,1.0,0.0,0.0,0.0,53.0141658783,1.0,74.6666666667,1.0,0.0,44.6750001907,52.0133336385,1.0,74.4583326976,0.0,1.0,104.99166743,0.0,1029.17993164,0.000314512929789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.470359036345,139022.0,1629.66586667,49.9615909486,882.713609938,0.516086410096,882.713609938,0.471600930737,1.0,1.0,1.0,0.0,1710.39886475,1710.39886475,0.0,1710.39886475,0.0,869.876653035,1710.39886475
2015-10-20T10:00:00.000Z,0.0,0.0216928307712,0.771342039288,0.533894372529,46.071999073,0.0394564728848,77.5541674296,0.0,38.326666832,1.0,80.7083320618,0.0,0.0,0.0,48.3833332062,39.2274999619,1.0,80.6388880412,0.0,0.0,77.5541674296,80.1701132456,2.0,0.0,109.847999255,63.7760001818,0.420227988543,827.641652425,0.0,0.387115102461,0.0,1.0,12.0381328265,72.8435007731,8.83145280318,1777.49965413,72.6274992625,72.559038798,63.692000707,63.6510111491,9.18514251709,2288.66618856,51.4729998906,51.3339487712,41.8099997838,41.6731999715,41.669907252,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,78.1820004781,100.0,6.19103014469,30.8174994787,1.62299982707,5.8471026818,40.1869999568,225.0,357.441665649,0.387115102461,30.8174994787,0.656869877407,65.6869872411,2.0,1.0,1.0,919.617828369,919.617828369,1.0,0.446624802549,0.0,1.0,12.6122406324,74.3165009816,9.85500144958,1742.0319519,74.4409999847,74.1960881551,63.8599996567,63.5567728678,,2269.49994914,51.2674999237,51.2610193888,40.1355002721,40.6115188599,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.75120608012,39.4804995855,239.0,470.199999491,0.446624802549,34.3054997126,0.750216238839,75.0216242472,2.0,1.0,1.0,1050.30273438,1050.30273438,827.641652425,0.419136118513,4747.37369792,0.0,25.3622199694,5.41253081957,4.89583333333,4747.37369792,0.0690838088153,137.536665599,137.536665599,81.2923730214,2.0,51.5146255493,41.532623291,41.5129626592,1.0,2003.9700856,1479.33918878,0.0,0.0,0.0,15.2275298436,1.0,0.0,22.8483328819,48.4644708633,1.0,76.5595232646,0.0,1.0,1.0,0.0,19.8758328756,1.0,70.6369037628,0.0,1.0,0.0215932523177,42.7241659164,70.8439922333,42.7241659164,2.0,0.0,61.4368477232,0.0566000007093,45.3529407075,0.958029608564,684.060362085,0.0,1.0,3703.90376076,0.00370390376076,801.288695038,0.551131359237,0.406847499243,0.0,0.551131359237,0.0,1085.45665995,801.288695038,0.0,1085.45665995,0.0,0.00108545665995,0.549269651373,1.0,1.76523361504,2.0,2.0,1.0,83.0303001404,51.0784200033,48.4644708633,0.484644708633,1.0,10.5,3483.30927438,106.789788431,1886.74535499,0.95797885848,1886.74535499,1.0,0.0,0.0,0.0,69.2983325322,1.0,81.3750012716,1.0,0.0,48.7250003815,68.2383333842,1.0,81.2083326976,0.0,1.0,137.536665599,0.0,1365.85998535,0.000326228515685,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.42469360951,139022.0,1946.39103509,59.6716141082,1054.26878729,0.53529598295,1054.26878729,0.426650480908,1.0,1.0,1.0,0.0,1969.5062561,1969.5062561,0.0,1969.5062561,0.0,1085.45665995,1969.5062561
2015-10-20T11:00:00.000Z,0.0,0.0287635417449,0.799337604578,0.597636849573,48.6610015233,0.0412493355618,101.470835368,0.0,50.1850007375,1.0,88.2083326976,0.0,0.0,0.0,52.8166672389,51.2858343124,1.0,88.0277773539,0.0,0.0,101.470835368,88.6813526154,2.0,0.0,113.380500793,64.7194992701,0.468125638261,1151.72501628,0.0,0.456203053903,0.0,1.0,12.8092499574,75.6694984436,,2112.4995931,75.4385007222,75.4087041219,64.6849994659,64.6554412842,,2510.6661377,52.1329994202,51.9907099406,40.3579998016,40.403755188,40.2199068069,1.0,0.0,99.9981231689,1.0,0.0,0.230997721354,75.8314997355,100.0,7.23382047812,35.0805009206,2.18100007375,5.57542947928,38.1769997279,225.0,561.583340963,0.456203053903,35.0805009206,0.878435153053,87.8435141246,2.0,1.0,1.0,1229.80921427,1229.80921427,0.166666666667,0.486160515321,0.0,1.0,13.0026338895,75.7880007426,,2005.62395223,75.8840001424,75.6394424438,64.7539990743,64.446568807,,2448.49991862,51.9425001144,51.9189376831,40.0395005544,40.4755605062,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.74005540212,39.3934993744,239.0,590.141667684,0.486160515321,35.844499588,0.866787465413,86.6787471771,2.0,1.0,1.0,1213.50245158,1213.50245158,1151.72501628,0.467942654597,5204.78316243,0.0,29.0469273654,5.19868308306,4.80729166667,5204.78316243,0.0738565655817,182.191664378,182.191664378,89.9979057312,2.0,52.180847168,40.8345972697,40.2087958654,1.0,2780.6618563,1553.70779788,0.0,0.0,0.0,16.1313708623,1.0,0.0,36.6416657766,48.5536286036,1.0,90.1428553263,0.0,1.0,1.0,0.0,34.1249996821,1.0,85.1488081614,0.0,1.0,0.0287595241675,70.7666657766,85.0157979329,70.7666657766,2.0,0.0,85.248327938,0.0566000007093,47.6329013445,0.954264542505,695.084914362,0.833333333333,0.166666666667,5139.4499254,0.0051394499254,841.570684586,0.612185529704,0.342061523624,0.615507584105,0.595533933277,0.0,1506.15418498,841.570684586,1262.46168009,243.692504883,0.0,0.00150615418498,0.611808071534,1.0,2.03226740433,2.0,2.0,0.166666666667,58.977634112,55.9540529251,48.5536286036,0.485536286036,1.0,9.91666666667,4334.36965419,132.881229282,2347.72486956,0.954247053328,2347.72486956,1.0,0.0,0.0,0.0,92.2391668955,1.0,90.041668574,1.0,0.0,53.9500010808,91.2141666412,1.0,89.916668574,0.0,1.0,182.191664378,0.0,1693.52001953,0.000342628514512,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.35846222677,139022.0,2716.44587854,83.2796222792,1471.37139992,0.598047855151,1471.37139992,0.358860787403,1.0,1.0,1.0,0.0,2460.29040527,2460.29040527,2051.09037272,409.200032552,0.0,1506.15418498,2460.29040527
2015-10-20T12:00:00.000Z,0.0,0.0323918052594,0.834482329142,0.59939318842,47.1550010045,0.050806791983,104.703332265,0.0,51.7058334351,1.0,88.5555528005,0.25,0.0,0.0,53.0999994278,53.0191663106,1.0,88.4999974569,0.25,0.0,104.703332265,85.5429814657,2.0,0.0,112.308000247,65.1529992421,0.494672039457,1088.10835775,0.0,0.482294678304,0.0,1.0,12.6738816897,75.201499939,6.43499946594,2379.99953206,74.9329999288,75.0310389201,65.1229998271,65.1132176717,,2100.66614787,52.7419999441,52.6111577352,39.7879997889,39.8463490804,40.125,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,77.0734990438,100.0,7.30159882704,35.1450001399,3.12149969737,5.37228278319,36.6665000916,225.0,563.258335114,0.482294678304,35.1450001399,0.699098167419,81.0901400248,2.0,1.0,1.0,1135.2619578,1135.2619578,0.166666666667,0.475676919871,0.0,1.0,12.6908026536,74.6210002899,6.42600250244,2058.86727905,74.7500006358,74.5462265015,65.1829986572,64.8713684082,,2000.99993896,52.5320005417,52.5143941243,39.6885004044,40.2151412964,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,5.65713421504,38.7950003942,239.0,524.849998474,0.475676919871,35.0615002314,0.764024759928,76.4024763107,2.0,1.0,1.0,1069.6346639,1069.6346639,1088.10835775,0.480221713733,4294.63165283,0.0,30.9247929255,11.1650759975,12.4661458333,4294.63165283,0.0709208285593,169.125832876,169.125832876,85.8584890366,2.0,52.8640467326,40.5116907756,40.2083333333,1.0,2645.9523025,1213.08867014,0.0,0.0,0.0,15.3239733378,1.0,0.0,36.6274991035,49.7990264893,1.0,88.4166647593,0.0833333333333,1.0,1.0,0.0,34.6233321031,1.0,83.2261883418,0.0,1.0,0.0312748099764,71.2508312861,82.6232792536,71.2508312861,2.0,0.0,81.1184607293,0.0566000007093,37.1903475193,0.950013079988,707.687513203,0.75,0.25,4890.46855261,0.00489046855261,657.073269493,0.651551098869,0.298716365864,0.665884304397,0.549345875386,0.0,1433.18833415,657.073269493,1284.56916809,148.619166056,0.0,0.00143318833415,0.633334462841,1.0,4.19501560445,2.0,2.0,0.25,48.2233317693,60.1556275686,49.7990264893,0.497990264893,1.0,11.0833333333,3859.04097264,118.308808249,2090.26160364,0.950267464733,2090.26160364,1.0,0.0,0.0,0.0,84.8699998856,1.0,86.31944561,1.0,0.0,51.7333335876,84.2558321953,1.0,86.222222964,0.0,1.0,169.125832876,0.0,1910.58996582,0.00026751411661,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.314349777247,139022.0,2509.11771395,76.9234451248,1359.07145161,0.61785633935,1359.07145161,0.3335058731,1.0,1.0,1.0,0.0,2199.65607707,2199.65607707,1929.11765544,270.538421631,0.0,1433.18833415,2199.65607707
2015-10-20T13:00:00.000Z,0.0,0.0261778319744,0.796443100477,0.553784319243,46.0622496605,0.0463888652238,89.2108325958,0.0,44.1083332698,1.0,84.3055547078,0.333333333333,0.0,0.0,50.5166660945,45.0666666031,1.0,84.2083320618,0.333333333333,0.0,89.2108325958,80.60217158,2.0,0.0,110.656499863,64.5942502022,0.438305510932,874.199989319,0.0,0.421933714017,0.0,1.0,12.3560071786,73.8830000559,6.75360107422,2479.58284505,73.7119998932,73.6322758993,64.5875002543,64.5544916789,8.96099980672,2368.99947103,51.2149998347,51.1052627563,41.2745002111,41.1889648438,40.8222220739,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,75.7894999186,100.0,6.63156290849,32.4374996821,1.98900000254,5.72444427013,39.2855002085,225.0,433.524991353,0.421933714017,32.4374996821,0.709720702398,70.9720700582,2.0,1.0,1.0,993.608983358,993.608983358,0.583333333333,0.436377484777,0.0,1.0,12.4889583588,73.7809988658,7.94099934896,1893.5129598,73.888999939,73.6440505981,64.60100015,64.3062438965,9.73400115967,2236.74991862,50.990000089,51.018119812,40.4430004756,40.983001709,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,5.78749672572,39.7504997253,239.0,440.674999237,0.436377484777,33.4459994634,0.705314923241,70.5314919154,2.0,1.0,1.0,987.440892537,987.440892537,874.199989319,0.426840181556,4822.63612874,0.0,32.1821913719,10.3970411221,10.9479166667,4822.63612874,0.0926831715943,192.224166234,192.224166234,91.3226254781,2.0,51.3811416626,41.5166956584,40.7388887405,1.0,2229.92649309,1252.36231612,0.0,0.0,0.0,13.3800589244,1.0,0.0,27.3733328978,51.20744133,1.0,79.8690458934,0.166666666667,1.0,1.0,0.0,24.8383324941,1.0,74.1964267095,0.0,1.0,0.0247472159739,52.2116648356,74.3987296422,52.2116648356,2.0,0.0,68.3641214876,0.0566000007093,38.3943819633,0.945976414147,719.810577455,0.416666666667,0.583333333333,4121.53513832,0.00412153513832,678.345962583,0.605588940048,0.340108416096,0.64517462064,0.566454848767,0.0,1207.84665426,678.345962583,639.709157308,568.137496948,0.0,0.00120784665426,0.590626222392,1.0,5.05071065855,2.0,2.0,0.583333333333,42.2611672084,63.5113627116,51.20744133,0.5120744133,1.0,11.0833333333,3482.28880921,106.758503451,1886.19261684,0.945697356144,1886.19261684,1.0,0.0,0.0,0.0,96.5575008392,1.0,91.0138893127,1.0,0.0,54.5666672389,95.6666665077,1.0,90.9444459279,0.0,1.0,192.224166234,0.0,1742.5,0.000276174864146,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.359637693694,139022.0,2069.93738701,63.4592447043,1121.18805493,0.562140138723,1121.18805493,0.375526757633,1.0,1.0,1.0,0.0,1994.49919637,1994.49919637,991.528706868,1002.9704895,0.0,1207.84665426,1994.49919637
2015-10-20T14:00:00.000Z,0.0,0.0339459412236,0.853078715356,0.66583624223,50.8434995015,0.045756417702,127.44916598,0.0,63.0691668193,1.0,94.9305559794,0.0,0.0,0.0,56.8583335876,64.4191665649,1.0,94.7638893127,0.0,0.0,127.44916598,95.1700515747,2.0,0.0,118.23074913,67.3872496287,0.525296845424,1460.85829671,0.0,0.521869161879,0.0,1.0,13.7459521294,79.0774993896,,2593.3328654,78.8584988912,78.8274154663,67.3744996389,67.346844991,,2663.33272298,52.8979997635,52.7844238281,40.0355002085,40.3197606405,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,81.0109996796,100.0,8.38806418578,38.8229986827,3.46200021108,5.35788814227,36.5734999975,225.0,745.724990845,0.521869161879,38.8229986827,0.917012590681,101.863686879,2.0,1.0,1.0,1426.09161377,1426.09161377,0.0,0.536630640158,0.0,1.0,13.7967154185,78.6799983978,,2280.83955892,78.7445004781,78.4993082682,67.3999996185,67.0795847575,,2528.49995931,52.6955006917,52.6922556559,40.0754998525,40.4653523763,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645020802816,100.0,5.73640604814,39.3709993362,239.0,715.133326213,0.536630640158,38.6690006256,0.9264740184,94.9323190053,2.0,1.0,1.0,1329.05248006,1329.05248006,1460.85829671,0.523999073477,5478.99540202,0.0,37.5188077291,10.9272433917,12.5338541667,5478.99540202,0.0859723688492,237.900001526,237.900001526,99.3883914948,2.0,53.0215733846,40.8326848348,40.0,1.0,3545.83323496,1292.41256342,0.0,0.0,0.0,15.2125590642,1.0,0.0,48.0649989446,52.1619405746,1.0,98.3392848969,0.0,1.0,1.0,0.0,46.3391656876,1.0,94.720234553,0.0,1.0,0.0339014406352,94.4041646322,94.4059136709,94.4041646322,2.0,0.0,108.706620959,0.0566000007093,39.6222251146,0.942304456756,730.971491684,1.0,0.0,6553.70314574,0.00655370314574,700.039304206,0.690615404119,0.251720813031,0.690615404119,0.0,0.0,1920.61165365,700.039304206,1920.61165365,0.0,0.0,0.00192061165365,0.689629301429,1.0,3.79072353923,2.0,2.0,0.0,38.0530281067,66.2378323873,52.1619405746,0.521619405746,1.0,10.5,4838.24579839,148.328846073,2620.65095785,0.94233621715,2620.65095785,1.0,0.0,0.0,0.0,119.30166626,1.0,99.3333333333,1.0,0.0,59.575000445,118.598332723,1.0,99.2916673024,0.0,1.0,237.900001526,0.0,2104.33007812,0.000285006870241,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267124205194,139022.0,3430.03114136,105.156410483,1857.88708772,0.668060843774,1857.88708772,0.268154360026,1.0,1.0,1.0,0.0,2781.01479085,2781.01479085,2781.01479085,0.0,0.0,1920.61165365,2781.01479085
2015-10-20T15:00:00.000Z,0.0,0.0331866915056,0.84606369345,0.658264422046,50.8247499466,0.045053473821,123.385835012,0.0,61.0383335749,1.0,94.0972207387,0.0,0.0,0.0,56.3416668574,62.3608341217,1.0,93.9027773539,0.0,0.0,123.385835012,94.4389152527,2.0,0.0,118.34924984,67.5244998932,0.517234878463,1425.08335368,0.0,0.519055656003,0.0,1.0,13.7979241212,79.238000234,,2337.08290609,79.0070006053,78.9908167521,67.5185000102,67.5011240641,,2718.66601562,52.5844999949,52.482480367,40.1014995575,40.3324890137,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,81.0979995728,100.0,8.38630962372,38.9055010478,3.1319993337,5.41161461671,36.9695002238,225.0,734.808334351,0.519055656003,38.9055010478,0.960395368304,101.009532928,2.0,1.0,1.0,1414.1334432,1414.1334432,0.0,0.529905488023,0.0,1.0,13.7882548968,78.6139996847,,2260.59200033,78.684498469,78.4354146322,67.5304997762,67.2192738851,,2522.49991862,52.4224996567,52.3970870972,40.0500005086,40.4264246623,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,5.7372169892,39.3784996668,239.0,690.275009155,0.529905488023,38.6344979604,0.92947568621,92.947570165,2.0,1.0,1.0,1301.26596069,1301.26596069,1425.08335368,0.52169908934,5511.66760254,0.0,38.8873054504,11.5035320123,13.0416666667,5509.2808505,0.0880353969424,242.186665853,242.186665853,100.0,2.0,52.8371859464,40.8354076039,40.0,1.0,3474.7176688,1272.80675683,0.0,0.0,0.166666666667,14.5492741267,1.0,0.0,46.5941661199,52.9692258835,1.0,97.8333320618,0.0,1.0,1.0,0.0,44.8416662216,1.0,93.6071402232,0.0,1.0,0.03335898406,91.4358323415,93.4651769002,91.4358323415,2.0,0.0,106.526390705,0.0566000007093,39.0211587797,0.93891675886,741.392890439,1.0,0.0,6422.26145665,0.00642226145665,689.419757787,0.683106332989,0.250225324511,0.683106332989,0.0,0.0,1882.09168498,689.419757787,1882.09168498,0.0,0.0,0.00188209168498,0.68626045684,1.0,4.62594053733,2.0,2.0,0.0,34.6184806824,68.5453770955,52.9692258835,0.529692258835,1.0,11.0833333333,4775.43420915,146.40319555,2586.62886423,0.938818534906,2586.62886423,1.0,0.0,0.0,0.0,121.230833689,1.0,100.0,1.0,0.0,60.0,120.955834071,1.0,100.0,0.0,1.0,242.186665853,0.0,2041.07006836,0.000280683336305,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266532152069,139022.0,3352.96861723,102.793860965,1816.14593068,0.659171280966,1816.14593068,0.267012788387,1.0,1.0,1.0,0.0,2740.44417318,2755.19577859,2755.19577859,0.0,0.0,1882.09168498,2755.19577859
2015-10-20T16:00:00.000Z,0.0,0.0337881606721,0.845698375518,0.658299205382,51.1434990565,0.0454913661275,125.513333003,0.0,61.9549999237,1.0,94.6111106873,0.0,0.0,0.0,56.6916666031,63.5583327611,1.0,94.4861100515,0.0,0.0,125.513333003,94.8729979197,2.0,0.0,119.371499062,68.2280000051,0.52203267763,1440.34165446,0.0,0.527771369715,0.0,1.0,13.9925164382,79.9699993134,,2997.49940999,79.7014993032,79.7200775146,68.2144997915,68.1988957723,,2699.66605632,52.5395002365,52.4557266235,40.0010000865,40.2491327922,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,80.8039989471,100.0,8.57177853584,39.7004992167,2.96999994914,5.42073794206,37.0310001373,225.0,744.333333333,0.527771369715,39.7004992167,0.995406712123,100.739692688,2.0,1.0,1.0,1410.35569255,1410.35569255,0.0,0.536577664257,0.0,1.0,13.9659260909,79.259001414,,2304.08662923,79.3399995168,79.1005401611,68.2415002187,67.9183425903,,2519.99993896,52.3639993668,52.3537343343,40.0109996796,40.3734436035,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0809981028239,100.0,5.73214844863,39.3409999212,239.0,696.008326213,0.536577664257,39.3289998372,0.926483939035,92.6483929952,2.0,1.0,1.0,1297.07751465,1297.07751465,1440.34165446,0.522025004547,5523.91959635,0.0,38.6592378616,11.5228245258,13.0859375,5523.91959635,0.0878527688888,242.354998271,242.354998271,100.0,2.0,52.7678833008,40.7804590861,40.0,1.0,3510.42925493,1265.49389833,0.0,0.0,1.0,14.3355719248,1.0,0.0,47.4716657003,53.8789278666,1.0,98.8511867523,0.0,1.0,1.0,0.0,45.7533318202,1.0,94.3690446218,0.0,1.0,0.0337917487202,93.2249978383,94.0708662669,93.2249978383,2.0,0.0,107.621221059,0.0566000007093,38.7969643283,0.937587743046,745.511722932,1.0,0.0,6488.26657275,0.00648826657275,685.458725126,0.689149820406,0.248435399042,0.689149820406,0.0,0.0,1901.43497721,685.458725126,1901.43497721,0.0,0.0,0.00190143497721,0.689182311296,1.0,4.79958748718,2.0,2.0,0.0,35.5671510696,69.4109783173,53.8789278666,0.538789278666,1.0,10.5,4775.92315326,146.418185387,2586.89370234,0.937585219447,2586.89370234,1.0,0.0,0.0,0.0,121.012499491,1.0,100.0,1.0,0.0,60.0,121.342499415,1.0,100.0,0.0,1.0,242.354998271,0.0,1943.7199707,0.000279070681822,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264973672674,139022.0,3353.87451451,102.821633572,1816.63661278,0.658415780945,1816.63661278,0.264963410244,1.0,1.0,1.0,0.0,2759.10247803,2759.10247803,2759.10247803,0.0,0.0,1901.43497721,2759.10247803
2015-10-20T17:00:00.000Z,0.0,0.0339488788585,0.850681372435,0.663504695159,51.1907513936,0.0456943235382,126.899166743,0.0,62.6508331299,1.0,95.0,0.0,0.0,0.0,56.8916660945,64.2266670863,1.0,94.8194433848,0.0,0.0,126.899166743,95.2618567149,2.0,0.0,119.259750684,68.0689992905,0.527446419577,1463.78333537,0.0,0.530192935981,0.0,1.0,13.9574656487,79.8829994202,,3285.83268229,79.6160004934,79.6482340495,68.0479990641,68.0471547445,,2687.66605632,52.8770001729,52.7723236084,40.1270004908,40.4241231283,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.266998926799,81.615500768,100.0,8.56348951658,39.4890000025,3.29100036621,5.39397609234,36.8360001246,225.0,757.150004069,0.530192935981,39.4890000025,0.967194889614,101.936794917,2.0,1.0,1.0,1427.11514282,1427.11514282,0.0,0.538353584629,0.0,1.0,13.949005127,79.216999054,,2294.71276855,79.2875003815,79.0481465658,68.0899995168,67.7639923096,,2500.74991862,52.6969998678,52.6654841105,40.1205002467,40.4506785075,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0705013275146,100.0,5.73883887132,39.3875001272,239.0,706.633331299,0.538353584629,39.1670001348,0.919921787807,93.6256961823,2.0,1.0,1.0,1310.75975545,1310.75975545,1463.78333537,0.526899912556,5475.49479167,0.0,33.5563092665,8.48844256004,9.3515625,5475.49479167,0.0868235053001,240.299166361,240.299166361,99.5791473389,2.0,53.0785166423,40.9142023722,40.0,1.0,3554.29960497,1254.73589789,0.0,0.0,1.0,14.9755519231,1.0,0.0,47.9083321889,53.072447141,1.0,98.4702358246,0.0,1.0,1.0,0.0,46.3074992498,1.0,94.595234553,0.0,1.0,0.033925891288,94.2158317566,94.4326559703,94.2158317566,2.0,0.0,108.966179267,0.0566000007093,38.4671502061,0.938588200279,742.408998495,1.0,0.0,6569.35139315,0.00656935139315,679.631620566,0.693708213667,0.244892298087,0.693708213667,0.0,0.0,1925.19748942,679.631620566,1925.19748942,0.0,0.0,0.00192519748942,0.693317860365,1.0,4.74948085946,2.0,2.0,0.0,34.4852501551,68.7619164785,53.072447141,0.53072447141,1.0,9.91666666667,4809.03550286,147.433329473,2604.82910999,0.938600511754,2604.82910999,1.0,0.0,0.0,0.0,120.886666616,1.0,99.6805559794,1.0,0.0,59.7916669846,119.412499746,1.0,99.6527779897,0.0,1.0,240.299166361,0.0,2119.62011719,0.000276698293839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26091217192,139022.0,3406.98073925,104.44974123,1845.40176538,0.664955345723,1845.40176538,0.261292931564,1.0,1.0,1.0,0.0,2775.22660319,2775.22660319,2775.22660319,0.0,0.0,1925.19748942,2775.22660319
2015-10-20T18:00:00.000Z,0.0,0.0332309961835,0.827545933319,0.635035134496,50.4325002035,0.0444256494443,117.837499619,0.0,58.0199995041,1.0,92.611111323,0.0,0.0,0.0,55.4833335876,59.6308336258,1.0,92.4722232819,0.0,0.0,117.837499619,92.947145462,2.0,0.0,117.605999947,67.1734997431,0.509016339164,1347.74997965,0.0,0.508981324606,0.0,1.0,13.6335478624,78.7489992778,,3197.49940999,78.5074996948,78.5317687988,67.1540006002,67.1608123779,,2696.66607666,52.1134999593,52.0282923381,39.9814999898,40.1727752686,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,79.080499649,100.0,8.19131930669,38.525999705,2.78849983215,5.44222851594,37.1930001577,225.0,694.424997965,0.508981324606,38.525999705,0.947882661365,97.3174069722,2.0,1.0,1.0,1362.44369507,1362.44369507,0.0,0.518144081705,0.0,1.0,13.6335479418,78.1100006104,,2229.84588623,78.1970005035,77.9747390747,67.1929988861,66.8805770874,,2533.49991862,51.8900003433,51.9125696818,39.9749997457,40.3670603434,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.73012105624,39.324499766,239.0,653.324996948,0.518144081705,38.2220007579,0.898663402739,89.8663400014,2.0,1.0,1.0,1258.12876383,1258.12876383,1347.74997965,0.508132538766,5501.16581217,0.0,39.2887975519,12.1706820329,13.3958333333,5501.16581217,0.0918880026678,242.751668294,242.751668294,100.0,2.0,52.3492487127,40.7588068644,40.0,1.0,3316.37831754,1274.37423385,0.0,0.0,1.0,14.0646870931,1.0,0.0,45.0233325958,53.0893135071,1.0,96.3571434021,0.0,1.0,1.0,0.0,42.9641656876,1.0,92.2857106527,0.0,1.0,0.0331721000396,87.9874986013,91.9216569265,87.9874986013,2.0,0.0,101.67209139,0.0566000007093,39.0692138121,0.93920031358,740.541676341,1.0,0.0,6129.60553187,0.00612960553187,690.268786617,0.678434164092,0.260699755969,0.678434164092,0.0,0.0,1796.3266805,690.268786617,1796.3266805,0.0,0.0,0.0017963266805,0.677612985174,1.0,6.29564103407,2.0,2.0,0.0,36.0076430639,68.3247273763,53.0893135071,0.530893135071,1.0,11.0833333333,4590.75255139,140.741305203,2486.59546712,0.93913392006,2486.59546712,1.0,0.0,0.0,0.0,121.48500061,1.0,100.0,1.0,0.0,60.0,121.266666412,1.0,100.0,0.0,1.0,242.751668294,0.0,2061.06005859,0.000281029001252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277595932167,139022.0,3111.02474278,95.3764503564,1685.09627493,0.636424819109,1685.09627493,0.278499853216,1.0,1.0,1.0,0.0,2647.75386556,2647.75386556,2647.75386556,0.0,0.0,1796.3266805,2647.75386556
2015-10-20T19:00:00.000Z,0.0,0.0330121809666,0.833702927466,0.643135988312,50.4047489166,0.0442651151309,119.071666718,0.0,58.7200005849,1.0,92.944442749,0.0,0.0,0.0,55.6749998728,60.3516661326,1.0,92.7916660309,0.0,0.0,119.071666718,93.3976383209,2.0,0.0,117.008249283,66.6035003662,0.509733104724,1370.19998169,0.0,0.516803582941,0.0,1.0,13.569489638,78.4684995015,,3199.16611735,78.2224992116,78.2354838053,66.6035003662,66.5900243123,,2701.33272298,52.454000473,52.3467966715,40.0414991379,40.2936782837,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,80.0495001475,100.0,8.16841765245,38.1810000738,3.14999898275,5.4018830061,36.8915001551,225.0,722.01667277,0.516803582941,38.1810000738,0.969475577218,99.7099704742,2.0,1.0,1.0,1395.93959554,1395.93959554,0.0,0.512280968106,0.0,1.0,13.4727977117,77.4979998271,,2233.22047933,77.5715001424,77.3326136271,66.6035003662,66.2969512939,,2477.24989827,52.2829996745,52.2498194377,40.0364999771,40.4525883993,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,5.73944711685,39.3935009638,239.0,648.183329264,0.512280968106,37.5350001653,0.902893596831,90.2893600464,2.0,1.0,1.0,1264.05103556,1264.05103556,1370.19998169,0.509300504718,5477.24519857,0.0,33.3124779065,6.7184719642,6.79166666667,5477.24519857,0.0871623894737,233.728331248,233.728331248,98.6063474019,2.0,52.5945358276,40.8135757446,40.0,1.0,3344.83286753,1364.08567036,0.0,0.0,1.0,14.9714358648,1.0,0.0,45.3591655095,51.6320645014,1.0,96.952381134,0.0,1.0,1.0,0.0,43.3799991608,1.0,92.4702351888,0.0,1.0,0.0329852999701,88.7391643524,92.2113933563,88.7391643524,2.0,0.0,102.544438671,0.0566000007093,41.8195482124,0.948793259504,711.345951616,1.0,0.0,6182.19759174,0.00618219759174,738.861266578,0.673991714855,0.274866481102,0.673991714855,0.0,0.0,1811.73917643,738.861266578,1811.73917643,0.0,0.0,0.00181173917643,0.673713326454,1.0,4.56681597529,2.0,2.0,0.0,53.0513925552,61.1839243571,51.6320645014,0.516320645014,1.0,10.5,4708.91853789,144.363986884,2550.60044301,0.948858195957,2550.60044301,1.0,0.0,0.0,0.0,117.239165624,1.0,98.6805559794,1.0,0.0,59.1749998728,116.48916626,1.0,98.6249993642,0.0,1.0,233.728331248,0.0,1944.16003418,0.000300812448479,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289681305672,139022.0,3195.87075538,97.9776226958,1731.05338283,0.643975497784,1731.05338283,0.289937912492,1.0,1.0,1.0,0.0,2688.07336426,2688.07336426,2688.07336426,0.0,0.0,1811.73917643,2688.07336426
2015-10-20T20:00:00.000Z,0.0,0.0306097871071,0.790459301984,0.583687391493,48.4299987157,0.0413312986312,98.3308334351,0.0,48.5474993388,1.0,87.2638874054,0.0,0.0,0.0,52.2750002543,49.7833331426,1.0,87.1249993642,0.0,0.0,98.3308334351,87.3269958496,2.0,0.0,113.854498863,65.4245001475,0.461100574293,1095.46665955,0.0,0.441399053675,0.0,1.0,12.8346316814,75.8840007782,9.80399831136,2986.24951172,75.6034990946,75.660484314,65.3735001882,65.3671824137,,2356.99951172,52.3160006205,52.2066574097,40.4390001297,40.4330240885,40.6425924301,1.0,0.0,99.9981231689,1.0,0.0,0.280501683553,74.9974994659,100.0,7.20648944378,35.1644989649,1.86749998728,5.62814223766,38.5715001424,225.0,516.266667684,0.441399053675,35.1644989649,0.833253595261,83.3253612518,2.0,1.0,1.0,1166.55503337,1166.55503337,0.75,0.489532979876,0.0,1.0,13.1585493088,76.3729985555,,2050.61830648,76.5019995372,76.2834904989,65.4755001068,65.176902771,,2330.49991862,52.1360003153,52.1172154744,39.9555009206,40.2847162882,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,5.71795654297,39.2285000483,239.0,579.200007121,0.489532979876,36.5464986165,0.844694853283,84.469484965,2.0,1.0,1.0,1182.5727946,1182.5727946,1095.46665955,0.460496906017,4881.56262207,0.0,27.8520695368,6.09086390336,5.9375,4880.97916667,0.0626065189122,148.800833384,148.800833384,84.0562712351,2.0,52.4414393107,40.7619908651,40.6425924301,1.0,2613.05764377,1566.24685178,0.0,0.0,0.75,15.0501378377,1.0,0.0,37.7066659927,50.3233623505,1.0,90.7380924225,0.0,1.0,1.0,0.0,35.0083327293,1.0,85.7321421305,0.0,1.0,0.0305539578091,72.7216644287,85.2414538066,72.7216644287,2.0,0.0,80.109990516,0.0566000007093,48.0173182328,0.952874520678,699.1851082,0.25,0.75,4829.66991541,0.00482966991541,848.362502316,0.595753692014,0.357090225995,0.619006423954,0.587336755388,0.0,1415.37083944,848.362502316,390.849171956,1024.52166748,0.0,0.00141537083944,0.595207030574,1.0,1.58381001392,2.0,2.0,0.75,61.8315604528,57.444021225,50.3233623505,0.503233623505,1.0,9.91666666667,4179.30449554,128.127308749,2263.73334175,0.952843918008,2263.73334175,1.0,0.0,0.0,0.0,74.9491672516,1.0,84.0694471995,1.0,0.0,50.3666677475,73.8516658147,1.0,83.9444465637,0.0,1.0,148.800833384,0.0,1650.86999512,0.000345393665987,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.374762560002,139022.0,2563.28218891,78.5839961598,1388.40980875,0.584405335013,1388.40980875,0.375547556738,1.0,1.0,1.0,0.0,2375.76511637,2375.76511637,631.413757324,1744.35135905,0.0,1415.37083944,2375.76511637
2015-10-20T21:00:00.000Z,0.0,0.0269039800502,0.774970283783,0.547746518175,46.9555010796,0.0405037250871,85.8158327738,0.0,42.5274995168,1.0,83.4583326976,0.0,0.0,0.0,49.9999996821,43.288333257,1.0,83.3333320618,0.0,0.0,85.8158327738,83.0899289449,2.0,0.0,111.335250219,64.3797491391,0.443788883536,930.416671753,0.0,0.409107299009,0.0,1.0,12.3342514833,74.022500356,9.21399985419,2825.41617839,73.7569999695,73.789952596,64.2994991938,64.2802124023,,2171.99952189,52.2364994685,52.1161956787,40.9684998194,40.8981679281,41.1564807892,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,75.4609998067,100.0,6.6122401158,32.78850015,1.70549996694,5.72201136748,39.2629998525,225.0,419.258331299,0.409107299009,32.78850015,0.728737847464,72.8737856547,2.0,1.0,1.0,1020.23298645,1020.23298645,0.833333333333,0.464429511818,0.0,1.0,12.7923289935,75.0275007884,9.63000106812,1895.38776652,75.1565004985,74.9551442464,64.4599990845,64.1633631388,,2154.74989827,52.050500234,52.0349731445,39.8205003738,40.2508875529,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,5.70335920652,39.1220003764,239.0,511.158332825,0.464429511818,35.3360001246,0.783507454282,78.350745519,2.0,1.0,1.0,1096.91043599,1096.91043599,930.416671753,0.435998742396,4484.82999674,0.0,24.6421081543,5.72895689805,5.35416666667,4459.74245384,0.0567387677402,121.814998627,121.814998627,78.0762875875,2.0,52.3464172363,41.0410655629,41.1564807892,1.0,2205.2381881,1524.00547867,0.0,0.0,0.0,14.9086262385,1.0,0.0,29.6091663043,49.3908729553,1.0,83.3809509277,0.0,1.0,1.0,0.0,26.7958329519,1.0,78.0238087972,0.0,1.0,0.026182199248,56.4049990972,77.3781731923,56.4049990972,2.0,0.0,67.6072381163,0.0566000007093,46.7223004948,0.955285524709,692.079872366,0.166666666667,0.833333333333,4075.9041649,0.0040759041649,825.482330553,0.569738664952,0.393737443639,1.09319213517,0.559711095768,0.0,1194.4741567,825.482330553,223.888326009,970.585830688,0.0,0.0011944741567,0.562137320638,1.0,1.48359336488,2.0,2.0,0.833333333333,68.8759123484,54.8119678497,49.3908729553,0.493908729553,1.0,10.5,3697.42259888,113.353982082,2002.72050638,0.955254913786,2002.72050638,1.0,0.0,0.0,0.0,61.4549992879,1.0,78.1944459279,1.0,0.0,46.8083343506,60.3599996567,1.0,78.0138905843,0.0,1.0,121.814998627,0.0,1419.42004395,0.000336078465961,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.412180495443,139022.0,2127.59651462,65.2269332881,1152.4193016,0.549679397146,1152.4193016,0.414373328376,1.0,1.0,1.0,0.0,2116.69250488,2096.52991832,204.802357067,1734.08359782,0.0,1194.4741567,2096.52991832
2015-10-20T22:00:00.000Z,0.0,0.0220627693911,0.769043931907,0.52803587003,45.7885009448,0.0395587273313,75.9108333588,0.0,37.5100002289,1.0,80.1111100515,0.0,0.0,0.0,48.0166664124,38.342499733,1.0,80.0277773539,0.0,0.0,75.9108333588,79.3691469828,2.0,0.0,109.607250849,63.8187499046,0.414017313031,795.716679891,0.0,0.38069195424,0.0,1.0,11.9777003924,72.6785004934,8.70750045776,2688.74951172,72.4295005798,72.4217020671,63.7220001221,63.6941884359,9.62550067902,2101.66617839,52.0759998957,51.9480285645,41.8535000483,41.7005564372,41.8032404582,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,80.4305000305,100.0,6.12269079685,30.5760005315,1.60500017802,5.85500959555,40.2484998703,225.0,340.708333333,0.38069195424,30.5760005315,0.638486273629,63.8486264547,2.0,1.0,1.0,893.880783081,893.880783081,1.0,0.442211860564,0.0,1.0,12.5832329591,74.2430006663,9.42299842834,1764.90409342,74.3555005391,74.1341145833,63.9154996872,63.6199239095,,2084.24994914,51.8765001297,51.867304484,40.0379997889,40.4959869385,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,5.73295938969,39.3425000509,239.0,455.008336385,0.442211860564,34.3175007502,0.733973486764,73.3973490397,2.0,1.0,1.0,1027.56288147,1027.56288147,795.716679891,0.41346854986,4327.88716634,0.0,24.1064968109,5.27712718646,4.94791666667,4327.88716634,0.0577256292334,111.121669769,111.121669769,76.1378091176,2.0,52.1561177572,41.4861297607,41.8032404582,1.0,1892.63654813,1502.37685919,0.0,0.0,0.0,15.0434395472,1.0,0.0,22.7241657575,48.6785605748,1.0,76.3869024913,0.166666666667,1.0,1.0,0.0,19.679166158,1.0,70.4523785909,0.0,1.0,0.0220345079146,42.4033320745,70.2732912699,42.4033320745,2.0,0.0,58.0236323077,0.0566000007093,46.0592196381,0.956807781185,687.620371557,0.0,1.0,3498.12788061,0.00349812788061,813.767121216,0.533394479232,0.423409092047,0.0,0.533394479232,0.0,1025.15250142,813.767121216,0.0,1025.15250142,0.0,0.00102515250142,0.532815823952,1.0,0.755528137679,2.0,2.0,1.0,75.1540317535,52.9109859467,48.6785605748,0.486785605748,1.0,10.5,3395.01340732,104.082851946,1838.91962264,0.956803571279,1838.91962264,1.0,0.0,0.0,0.0,56.1216672262,1.0,76.388888677,1.0,0.0,45.7250010173,55.0000009537,1.0,76.2083346049,0.0,1.0,111.121669769,0.0,1103.76000977,0.000331308854987,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.442524573232,139022.0,1874.64917153,57.4721830994,1015.40958267,0.528325166064,1015.40958267,0.443159426109,1.0,1.0,1.0,0.0,1921.94059245,1921.94059245,0.0,1921.94059245,0.0,1025.15250142,1921.94059245
2015-10-20T23:00:00.000Z,0.0,0.0187098515539,0.783694858571,0.510946749747,43.1477495829,0.0464774326695,74.6566670736,0.0,36.8908338547,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.7658335368,1.0,79.6666641235,0.75,0.0,74.6566670736,73.5674702037,2.0,0.0,106.2667497,63.119000117,0.387334650025,624.79166158,0.0,0.351145649179,0.0,1.0,11.4023839633,70.3369998932,7.11599890391,2665.41617839,70.1254997253,70.1563364665,63.0095008214,62.9900665283,9.13500022888,1916.99953206,51.5570004781,51.4301376343,42.4220002492,42.1841557821,42.5351851781,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,77.9794998169,100.0,5.47519854705,27.7034994761,1.64999993642,5.92718541622,40.7735004425,225.0,256.866666158,0.351145649179,27.7034994761,0.521548276629,52.1548274358,2.0,1.0,1.0,730.16758728,730.16758728,1.0,0.40842549265,0.0,1.0,12.0393412908,72.1505006154,9.0540005366,1767.90370687,72.2824999491,72.079943339,63.2284994125,62.9355112712,,1895.24994914,51.3605000178,51.3604710897,39.9435002009,40.5049260457,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.1319993337,100.0,5.72120038668,39.2645003001,239.0,368.133336385,0.40842549265,32.3389997482,0.643111020043,64.3111022313,2.0,1.0,1.0,900.35542806,900.35542806,624.79166158,0.386867422821,3890.89778646,0.0,21.2910265923,5.65266346931,5.10416666667,3890.89778646,0.05272288125,85.3891665141,85.3891665141,70.0000158946,2.0,51.6860733032,41.7364273071,42.5351851781,1.0,1504.68531188,1348.14545506,0.0,0.0,0.0,15.2359619141,1.0,0.0,16.5724994342,47.7735389074,1.0,68.6488075256,1.0,1.0,1.0,0.0,13.6074997584,1.0,62.0654735565,0.0,1.0,0.0186523504669,30.1799987157,61.688653628,30.1799987157,2.0,0.0,46.1299911817,0.0566000007093,41.3308599896,0.957971491682,684.226425104,0.0,1.0,2781.0842215,0.0027810842215,730.227199146,0.505263655468,0.452698577802,0.0,0.505263655468,0.0,815.017501831,730.227199146,0.0,815.017501831,0.0,0.000815017501831,0.50472009927,1.0,0.101699517088,2.0,2.0,1.0,78.5191319784,51.2391808828,47.7735389074,0.477735389074,1.0,9.91666666667,2852.83076694,87.4608511713,1545.24470098,0.95796223327,1545.24470098,1.0,0.0,0.0,0.0,43.0808331172,1.0,70.0972226461,1.0,0.0,41.9500010808,42.308333079,1.0,69.9166679382,0.0,1.0,85.3891665141,0.0,899.570007324,0.000297297262229,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472564117958,139022.0,1522.13557893,46.6649739179,824.469493517,0.511123342972,824.469493517,0.473135620848,1.0,1.0,1.0,0.0,1613.05388387,1613.05388387,0.0,1613.05388387,0.0,815.017501831,1613.05388387
