timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-21T00:00:00.000Z,0.0,0.0176068500818,0.77956945409,0.512907803263,43.3667502403,0.044971833818,74.6833337148,0.0,36.8916670481,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.7716668447,1.0,79.6666641235,0.666666666667,0.0,74.6833337148,74.4637273153,2.0,0.0,106.273500125,62.9067498843,0.386601167751,644.72501119,0.0,0.352368078539,0.0,1.0,11.3939233621,70.3039989471,7.28699970245,2667.49951172,70.0834999084,70.1035664876,62.796500206,62.7716598511,9.0801821622,1957.99961344,51.6545000076,51.5250498454,42.4879995982,42.2573318481,42.4490728378,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,78.6049995422,100.0,5.45720903079,27.5955003103,1.63499991099,5.93671433131,40.8529996872,225.0,262.75,0.352368078539,27.5955003103,0.532201701573,53.2201697032,2.0,1.0,1.0,745.082382202,745.082382202,1.0,0.409697015679,0.0,1.0,12.0635143121,72.2494990031,9.11200078328,1756.65511068,72.3800004323,72.173227946,63.0169995626,62.7288564046,,1949.24995931,51.4640000661,51.4516398112,39.9795001348,40.5183308919,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13050142924,100.0,5.7254579862,39.2870000203,239.0,381.974998474,0.409697015679,32.4005002975,0.66498752049,66.498752594,2.0,1.0,1.0,930.982528687,930.982528687,644.72501119,0.386344319568,4010.50099691,0.0,21.8464508057,5.65309898059,5.07552083333,4009.91758219,0.0546796951293,91.7391665777,91.7391665777,71.5066251755,2.0,51.8062718709,41.7943827311,42.4490728378,1.0,1551.74954247,1399.28170393,0.0,0.0,0.0,15.5193173091,1.0,0.0,16.111666282,47.2771828969,1.0,67.9999993642,0.25,1.0,1.0,0.0,13.250833114,1.0,61.4642833074,0.0,1.0,0.0176135175653,29.362499555,61.3258349101,29.362499555,2.0,0.0,47.5728659974,0.0566000007093,42.8985729795,0.95848315762,682.73787569,0.0,1.0,2868.0722369,0.0028680722369,757.925308162,0.504001144327,0.454480288677,0.0,0.504001144327,0.0,840.509989421,757.925308162,0.0,840.509989421,0.0,0.000840509989421,0.503609359264,1.0,0.119418562809,2.0,2.0,1.0,80.0754102071,50.4251333872,47.2771828969,0.472771828969,1.0,10.5,2951.0312464,90.4714389769,1598.43529758,0.958481433005,1598.43529758,1.0,0.0,0.0,0.0,46.2574995359,1.0,71.4027779897,1.0,0.0,42.7166671753,45.4816667239,1.0,71.1944446564,0.0,1.0,91.7391665777,0.0,937.519958496,0.000308573988142,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474167024032,139022.0,1579.92454426,48.4366430103,855.771067197,0.513152255866,855.771067197,0.474578364332,1.0,1.0,1.0,0.0,1667.674764,1667.674764,0.0,1667.674764,0.0,840.509989421,1667.674764
2015-10-21T01:00:00.000Z,0.0,0.0156626870209,0.791416938404,0.509378943848,42.1127518018,0.0489206697704,74.6241652171,0.0,36.8133328756,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8108323415,1.0,79.6666641235,1.0,0.0,74.6241652171,71.501552235,2.0,0.0,104.587501844,62.474750042,0.372730590964,572.108337402,0.0,0.339917507258,0.0,1.0,11.1219777266,69.1414998372,6.61650180817,2662.91617839,68.975001653,68.9712015788,62.3584998449,62.3380126953,8.68499978383,1866.33291626,51.4939997991,51.3606999715,42.8090000153,42.5341262817,42.732407252,1.0,0.0,99.9981231689,1.0,0.0,0.166498184204,74.4425004323,100.0,5.14775629838,26.1660016378,1.67550023397,5.97422142824,41.1334997813,225.0,230.183335622,0.339917507258,26.1660016378,0.482466848464,48.2466837565,2.0,1.0,1.0,675.45358785,675.45358785,1.0,0.391804870047,0.0,1.0,11.778273503,71.0944989522,8.63400014242,1754.78034465,71.2250003815,71.0078201294,62.5910002391,62.3040517171,,1862.49992879,51.3110005061,51.2909825643,40.0995000203,40.6830088298,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13050142924,100.0,5.74208271503,39.4084997177,239.0,341.925000509,0.391804870047,31.1255003611,0.621927639189,62.1927642822,2.0,1.0,1.0,870.698694865,870.698694865,572.108337402,0.371855752435,3812.13464355,0.0,20.223505497,5.38533512751,4.8515625,3812.13464355,0.052417610347,80.7483326594,80.7483326594,68.9422092438,2.0,51.6588668823,41.9937235514,42.732407252,1.0,1387.4593025,1330.28589732,0.0,0.0,0.0,15.8260990779,1.0,0.0,13.4116664728,46.532400767,1.0,63.7380936941,0.5,1.0,1.0,0.0,10.6291662852,1.0,57.065475146,0.0,1.0,0.0156207524244,24.0408328374,57.0980765025,24.0408328374,2.0,0.0,42.5361269124,0.0566000007093,40.7833293966,0.959046415046,681.101806988,0.0,1.0,2564.41738594,0.00256441738594,720.553513879,0.489619005579,0.469443144753,0.0,0.489619005579,0.0,751.52166748,720.553513879,0.0,751.52166748,0.0,0.00075152166748,0.488814791044,1.0,0.0,2.0,2.0,1.0,81.622124354,49.4556954702,46.532400767,0.46532400767,1.0,10.5,2717.74519983,83.3194563091,1472.07518136,0.959062150332,1472.07518136,1.0,0.0,0.0,0.0,40.8083333969,1.0,68.6944459279,1.0,0.0,41.0916671753,39.9400000572,1.0,68.4861119588,0.0,1.0,80.7483326594,0.0,842.33001709,0.000293358816566,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489481463313,139022.0,1443.84747935,44.2648512378,782.064499701,0.509517768032,782.064499701,0.490313367196,1.0,1.0,1.0,0.0,1534.91114299,1534.91114299,0.0,1534.91114299,0.0,751.52166748,1534.91114299
2015-10-21T02:00:00.000Z,0.0,0.0163888496603,0.790534207969,0.50852991682,42.236500899,0.0487503927167,74.538333257,0.0,36.855000178,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6316668193,1.0,79.6666641235,1.0,0.0,74.538333257,72.0621312459,2.0,0.0,104.831250827,62.5947499275,0.376221731337,576.366678874,0.0,0.342530173413,0.0,1.0,11.1485678355,69.3050003052,6.64950084686,2666.24951172,69.123500824,69.1517715454,62.4739999771,62.4516576131,8.6730000178,1872.33290609,51.3155002594,51.1817042033,42.6425002416,42.3655064901,42.7462962468,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,76.5785001119,100.0,5.1964451472,26.4810005824,1.67700004578,5.95212268829,40.9655001958,225.0,231.708334605,0.342530173413,26.4810005824,0.482928288778,48.292828242,2.0,1.0,1.0,676.099604289,676.099604289,1.0,0.396226581045,0.0,1.0,11.8109069665,71.2789993286,8.70000012716,1743.15680949,71.4155000051,71.2154744466,62.7154998779,62.4290720622,,1863.24994914,51.0979995728,51.1016387939,39.8939997355,40.4838612874,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136500676473,100.0,5.71674017111,39.2239999771,239.0,344.658330282,0.396226581045,31.5215002696,0.621056598482,62.105659167,2.0,1.0,1.0,869.479237874,869.479237874,576.366678874,0.376139121948,3810.38441976,0.0,20.4229385058,5.68285425504,5.10416666667,3810.38441976,0.0524699151201,80.4875005086,80.4875005086,68.6459051768,2.0,51.4886805216,41.8332341512,42.7462962468,1.0,1396.58413624,1317.2617178,0.0,0.0,0.0,16.1656182607,1.0,0.0,13.9499996503,46.3083817164,1.0,64.7797613144,0.666666666667,1.0,1.0,0.0,11.1574997902,1.0,58.1130943298,0.0,1.0,0.0163883515416,25.1074992816,57.92476209,25.1074992816,2.0,0.0,42.8158721166,0.0566000007093,40.3840397367,0.959510087258,679.757019176,0.0,1.0,2581.28266064,0.00258128266064,713.498926336,0.493779857902,0.465734420833,0.0,0.493779857902,0.0,756.464162191,713.498926336,0.0,756.464162191,0.0,0.000756464162191,0.493734565874,1.0,0.0,2.0,2.0,1.0,84.6876087189,48.5844771067,46.3083817164,0.463083817164,1.0,11.0833333333,2713.84585404,83.1999118532,1469.96308853,0.959514278735,1469.96308853,1.0,0.0,0.0,0.0,40.5650002162,1.0,68.7222239176,1.0,0.0,41.0916674932,39.9225002925,1.0,68.4861119588,0.0,1.0,80.4875005086,0.0,818.219970703,0.000290486683666,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485385607234,139022.0,1438.41072711,44.0981736404,779.119665861,0.508568174311,779.119665861,0.48543997556,1.0,1.0,1.0,0.0,1531.98667399,1531.98667399,0.0,1531.98667399,0.0,756.464162191,1531.98667399
2015-10-21T03:00:00.000Z,0.0,0.015234689014,0.793839481568,0.507878172029,41.7812488874,0.0498642531723,74.6533330282,0.0,36.8449999491,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7816664378,1.0,79.6666641235,1.0,0.0,74.6533330282,71.2336483002,2.0,0.0,104.158498764,62.3772498767,0.370550082636,555.350006104,0.0,0.336562305342,0.0,1.0,11.0277031263,68.7679990133,6.35999965668,2670.83284505,68.6119995117,68.6068929036,62.251999855,62.2288080851,8.19750054677,1895.33290609,51.2345005671,51.0988896688,43.0370000203,42.7511088053,42.9231484731,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,74.0750001272,100.0,5.02246220907,25.5749994914,1.67699972788,6.00524091721,41.3600002925,225.0,217.85000356,0.336562305342,25.5749994914,0.461973317464,46.1973320643,2.0,1.0,1.0,646.76264445,646.76264445,1.0,0.391382599097,0.0,1.0,11.740805467,70.9685001373,8.59049860636,1743.90670776,71.0929985046,70.8730010986,62.5024998983,62.216662089,,1895.74993896,51.0244995753,51.023223877,40.102499644,40.6593933105,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12449836731,100.0,5.74147458871,39.4130001068,239.0,337.5,0.391382599097,30.9904988607,0.615792952038,61.5792954763,2.0,1.0,1.0,862.110132853,862.110132853,555.350006104,0.370405367086,3869.89420573,0.0,20.5707863172,5.39711864789,4.90885416667,3869.89420573,0.0557688835954,83.6399993896,83.6399993896,69.6946423848,2.0,51.3950576782,42.0924402873,42.9231484731,1.0,1359.68168688,1294.69207992,0.0,0.0,0.0,15.4838205973,1.0,0.0,12.8333331744,46.7681792577,1.0,63.0059515635,0.583333333333,1.0,1.0,0.0,9.99916648865,1.0,56.3035701116,0.0,1.0,0.0152361350645,22.832499663,56.1703344981,22.832499663,2.0,0.0,41.6845327927,0.0566000007093,39.6921095449,0.959318445808,680.312543783,0.0,1.0,2513.07649233,0.00251307649233,701.274011439,0.491403940903,0.467915980973,0.0,0.491403940903,0.0,736.475835164,701.274011439,0.0,736.475835164,0.0,0.000736475835164,0.49128292501,1.0,0.0,2.0,2.0,1.0,85.6166343689,48.9570417404,46.7681792577,0.467681792577,1.0,9.91666666667,2654.3737668,81.3766423376,1437.7498466,0.959319921876,1437.7498466,1.0,0.0,0.0,0.0,42.1958328883,1.0,69.5416673024,1.0,0.0,41.6333344777,41.4441668193,1.0,69.3888905843,0.0,1.0,83.6399993896,0.0,782.309997559,0.000285509556364,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487758015135,139022.0,1405.30461478,43.0832207741,761.187636646,0.50789256966,761.187636646,0.487892440759,1.0,1.0,1.0,0.0,1498.71780396,1498.71780396,0.0,1498.71780396,0.0,736.475835164,1498.71780396
2015-10-21T04:00:00.000Z,0.0,0.0149858748369,0.793398343255,0.509279810065,41.8577502569,0.0495458838738,74.6816647847,0.0,36.8508329391,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7833337784,1.0,79.6666641235,1.0,0.0,74.6816647847,71.4046414693,2.0,0.0,104.127750397,62.2700001399,0.369347903947,560.808334351,0.0,0.337729630401,0.0,1.0,11.036163648,68.8129997253,6.49499988556,2666.24951172,68.644999822,68.6424967448,62.1499999364,62.1278559367,8.38949966431,1893.99957275,51.1399997075,51.0046132406,42.7505000432,42.4704945882,42.7444442113,1.0,0.0,98.2624352773,1.0,0.0,0.167999903361,74.0915006002,100.0,5.07086280982,25.8944997787,1.6859998703,5.96530083815,41.0645001729,225.0,224.358333588,0.337729630401,25.8944997787,0.472899881999,47.2899881999,2.0,1.0,1.0,662.059834798,662.059834798,1.0,0.390608036502,0.0,1.0,11.708171765,70.8229993184,8.57550080617,1740.53211466,70.9655011495,70.7445704142,62.3900003433,62.1037724813,,1889.24993896,50.9390001297,50.9307810465,40.0184993744,40.5713094076,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.142501831055,100.0,5.72829639912,39.3125,239.0,336.449999491,0.390608036502,30.9470017751,0.613974217006,61.397421519,2.0,1.0,1.0,859.563903809,859.563903809,560.808334351,0.36836393322,3886.23028564,0.0,20.877617836,5.52875332038,5.0546875,3885.64687093,0.0555564993527,84.7199980418,84.7199980418,69.6575845083,2.0,51.3014246623,41.9192097982,42.7444442113,1.0,1371.57428061,1318.40996579,0.0,0.0,0.0,15.6072320938,1.0,0.0,12.774999698,46.5427678426,1.0,62.833331426,0.5,1.0,1.0,0.0,9.97916646798,1.0,55.89285628,0.0,1.0,0.0149575999374,22.7541659673,55.9568611781,22.7541659673,2.0,0.0,42.0491307851,0.0566000007093,40.4192422267,0.959617113716,679.44717667,0.0,1.0,2535.05737067,0.00253505737067,714.120878448,0.489284846614,0.470319418353,0.0,0.489284846614,0.0,742.917495728,714.120878448,0.0,742.917495728,0.0,0.000742917495728,0.488388938208,1.0,0.0,2.0,2.0,1.0,87.9820658366,48.3548787435,46.5427678426,0.465427678426,1.0,10.5,2689.9842464,82.4683730118,1457.03837418,0.959604264967,1457.03837418,1.0,0.0,0.0,0.0,42.6508332888,1.0,69.6666673024,1.0,0.0,41.6916672389,42.0691665014,1.0,69.4861125946,0.0,1.0,84.7199980418,0.0,856.229980469,0.000290739898913,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490118099224,139022.0,1427.94799027,43.7774115817,773.452491751,0.509395169673,773.452491751,0.491055439962,1.0,1.0,1.0,0.0,1518.37421672,1518.37421672,0.0,1518.37421672,0.0,742.917495728,1518.37421672
2015-10-21T05:00:00.000Z,0.0,0.016686514866,0.780707939935,0.517845452571,43.5677501361,0.0445874486581,75.4141674042,0.0,37.2633330027,1.0,79.944442749,0.583333333333,0.0,0.0,47.9499991735,38.1183331807,1.0,79.9166641235,0.583333333333,0.0,75.4141674042,75.1382808685,2.0,0.0,106.210500399,62.6427502632,0.39037580707,669.39998881,0.0,0.35310595989,0.0,1.0,11.3939232826,70.2650006612,7.54650020599,2682.91617839,70.0760002136,70.0552520752,62.5295000076,62.5068995158,8.35599984063,2092.33287557,51.3200003306,51.1823399862,42.3755000432,42.1657002767,42.3069445292,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,75.7730007172,100.0,5.47484743595,27.7005001704,1.65899976095,5.91907584667,40.7165002823,225.0,277.008335114,0.35310595989,27.7005001704,0.554423108782,55.442310969,2.0,1.0,1.0,776.192352295,776.192352295,1.0,0.41169402437,0.0,1.0,12.0417586168,72.1444994609,8.83349943161,1746.53138224,72.2690003713,72.0556666056,62.7560005188,62.4647878011,,2070.49992879,51.1025002797,51.1048278809,40.0845003128,40.6166229248,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,5.74208279451,39.4130001068,239.0,392.391662598,0.41169402437,32.1845000585,0.676455848331,67.6455856959,2.0,1.0,1.0,947.038187663,947.038187663,669.39998881,0.387489682011,4289.38067627,0.0,23.386346976,5.36962135633,4.98697916667,4289.38067627,0.0632536901577,110.441666603,110.441666603,75.5111220678,2.0,51.4304835002,41.7790934245,42.3069445292,1.0,1631.79926376,1406.99693509,0.0,0.0,0.0,16.0845836004,1.0,0.0,15.707499822,46.4449164073,1.0,67.3809512456,0.333333333333,1.0,1.0,0.0,12.9058330059,1.0,60.7380943298,0.0,1.0,0.0165308277109,28.6133327484,60.7923628489,28.6133327484,2.0,0.0,50.0269957136,0.0566000007093,43.135103198,0.959870184098,678.713948957,0.0,1.0,3016.02677269,0.00301602677269,762.104287234,0.515448381829,0.444438424221,0.0,0.515448381829,0.0,883.869171143,762.104287234,0.0,883.869171143,0.0,0.000883869171143,0.511861647169,1.0,0.645338697487,2.0,2.0,1.0,90.8866494497,47.8440876007,46.4449164073,0.464449164073,1.0,9.91666666667,3038.79619885,93.1620989116,1645.97345838,0.95988680605,1645.97345838,1.0,0.0,0.0,0.0,55.5466664632,1.0,75.4027792613,1.0,0.0,45.1333344777,54.8950004578,1.0,75.2222245534,0.0,1.0,110.441666603,0.0,1170.66003418,0.000310275375106,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.463011285726,139022.0,1643.75068303,50.393397154,890.342694743,0.519223564145,890.342694743,0.466742739215,1.0,1.0,1.0,0.0,1714.75787354,1714.75787354,0.0,1714.75787354,0.0,883.869171143,1714.75787354
2015-10-21T06:00:00.000Z,0.0,0.015549853114,0.778594721247,0.513498877405,43.2579994202,0.044585231745,74.6991666158,0.0,36.9074999491,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.7916666667,1.0,79.6666641235,0.666666666667,0.0,74.6991666158,74.2728557587,2.0,0.0,105.697499275,62.439499855,0.379932477303,639.049997965,0.0,0.353621072966,0.0,1.0,11.331073761,70.0460007985,7.51649920146,2671.24951172,69.8554992676,69.8435262044,62.3390000661,62.3202285767,9.05399971008,1984.99955241,51.3214998245,51.1937993368,42.0260003408,41.8144632975,41.9935181936,1.0,0.0,99.9981231689,1.0,0.0,0.190501530965,79.1075000763,100.0,5.45720926921,27.8294989268,1.63350073497,5.87386449178,40.3924996058,225.0,271.075000763,0.353621072966,27.8294989268,0.546927526565,54.6927528381,2.0,1.0,1.0,765.698537191,765.698537191,1.0,0.403420180489,0.0,1.0,11.8882602851,71.5504995982,9.04745483398,1743.90667725,71.6840000153,71.464012146,62.539999644,62.2447357178,,1976.74989827,51.1279999415,51.1226806641,40.059000651,40.5808817546,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,5.7317429781,39.3380002975,239.0,367.708335876,0.403420180489,31.6249993642,0.650006830125,65.0006828308,2.0,1.0,1.0,910.009562174,910.009562174,639.049997965,0.379603601694,4094.51493327,0.0,21.6125626564,5.218561848,4.81510416667,4094.51493327,0.0556442324948,94.3266671499,94.3266671499,72.2627105713,2.0,51.4741312663,41.5810267131,41.9935181936,1.0,1540.1569675,1440.36846573,0.0,0.0,0.0,15.9816942215,1.0,0.0,14.5324996312,46.3573058446,1.0,65.7023792267,0.416666666667,1.0,1.0,0.0,11.6224997838,1.0,59.1547600428,0.0,1.0,0.0155574955057,26.1549990972,58.97650973,26.1549990972,2.0,0.0,47.2174658505,0.0566000007093,44.1581931437,0.959808152689,678.893461461,0.0,1.0,2846.64587814,0.00284664587814,780.180081101,0.495972754523,0.463838122054,0.0,0.495972754523,0.0,834.230834961,780.180081101,0.0,834.230834961,0.0,0.000834230834961,0.495390564203,1.0,0.0,2.0,2.0,1.0,88.8365370433,47.9816932678,46.3573058446,0.463573058446,1.0,11.0833333333,2980.52543323,91.3756589942,1614.41091606,0.959810876577,1614.41091606,1.0,0.0,0.0,0.0,47.6283334096,1.0,72.0277779897,1.0,0.0,43.1166674296,46.6983331045,1.0,71.8611119588,0.0,1.0,94.3266671499,0.0,959.070007324,0.000317634569663,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483259914399,139022.0,1595.49876738,48.9141108036,864.206893827,0.513794330833,864.206893827,0.483865381897,1.0,1.0,1.0,0.0,1682.00939941,1682.00939941,0.0,1682.00939941,0.0,834.230834961,1682.00939941
2015-10-21T07:00:00.000Z,0.0,0.0154609536599,0.778054850649,0.514625289888,43.4612490336,0.0441668319558,74.6308320363,0.0,36.8491662343,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.7816664378,1.0,79.6666641235,0.666666666667,0.0,74.6308320363,74.7911669413,2.0,0.0,105.771749179,62.310500145,0.385969603662,655.766667684,0.0,0.35688860486,0.0,1.0,11.3467861017,70.1269995372,7.68449910482,2670.83284505,69.9019991557,69.9198201497,62.2175000509,62.2008717855,9.21600045098,1966.99957275,51.4909998576,51.3651580811,41.9599997203,41.7661031087,42.058795929,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,77.1034997304,100.0,5.48022015889,27.9389998118,1.62899971008,5.86656594276,40.3310000102,225.0,279.708334605,0.35688860486,27.9419994354,0.557774887085,55.7774893443,2.0,1.0,1.0,780.884841919,780.884841919,1.0,0.404827079411,0.0,1.0,11.9015554587,71.6104990641,8.99600050184,1751.40576172,71.7395000458,71.5368499756,62.4035002391,62.1190770467,,1967.49996948,51.2975006104,51.2916234334,39.9794998169,40.5119450887,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,5.72383598487,39.2795000076,239.0,376.058329264,0.404827079411,31.7600002289,0.662186355591,66.2267491023,2.0,1.0,1.0,927.060897827,927.060897827,655.766667684,0.385106910757,4048.4239502,0.0,21.7029867172,5.44790391127,5.10677083333,4048.4239502,0.054471219501,93.3100001017,93.3100001017,72.0068689982,2.0,51.6341908773,41.5542780558,42.058795929,1.0,1569.32075435,1443.29709937,0.0,0.0,0.0,17.1219774882,1.0,0.0,14.5341664155,45.0955225627,1.0,65.7321402232,0.666666666667,1.0,1.0,0.0,11.7341663043,1.0,59.1666660309,0.0,1.0,0.015415555504,26.2683329582,58.9766276677,26.2683329582,2.0,0.0,48.1115566078,0.0566000007093,44.2479779267,0.960442556095,677.058305588,0.0,1.0,2900.5488084,0.0029005488084,781.766384668,0.500307182521,0.46013022088,0.0,0.500307182521,0.0,850.027491252,781.766384668,0.0,850.027491252,0.0,0.000850027491252,0.499113112688,1.0,0.0153385619448,2.0,2.0,1.0,90.410785675,46.5096578598,45.0955225627,0.450955225627,1.0,11.0833333333,3012.61785372,92.3595345345,1631.79387592,0.960437403401,1631.79387592,1.0,0.0,0.0,0.0,46.9708334605,1.0,71.8611125946,1.0,0.0,43.0083344777,46.3391663233,1.0,71.680557251,0.0,1.0,93.3100001017,0.0,1014.08996582,0.000318280401136,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479084029058,139022.0,1615.7671276,49.5354894204,875.185314482,0.515114514976,875.185314482,0.480245809179,1.0,1.0,1.0,0.0,1699.01116943,1699.01116943,0.0,1699.01116943,0.0,850.027491252,1699.01116943
2015-10-21T08:00:00.000Z,0.0,0.0152198203102,0.775871842659,0.513822522934,43.444000721,0.0436736912185,74.4950002035,0.0,36.86333402,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.6316668193,1.0,79.6666641235,0.75,0.0,74.4950002035,74.8995087941,2.0,0.0,105.786750476,62.3427497546,0.384310595434,656.033335368,0.0,0.351891479048,0.0,1.0,11.3298650583,70.0595010122,7.5960003535,2667.08284505,69.8420003255,69.8384399414,62.245999972,62.2249933879,9.04581798207,2046.99953206,51.3155005773,51.1874313354,42.1895004908,41.991355896,42.1499996185,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,79.1375007629,100.0,5.42923863729,27.6524998347,1.60950088501,5.90062642097,40.5799996058,225.0,274.016666412,0.351891479048,27.6524998347,0.55564826602,55.5648269653,2.0,1.0,1.0,777.907572428,777.907572428,1.0,0.406666520208,0.0,1.0,11.9378150304,71.7650000254,9.45000076294,1750.28090413,71.8895003001,71.6729456584,62.4394995372,62.1554336548,,2037.74990845,51.1159995397,51.1137491862,40.0470002492,40.5470504761,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.73154024283,39.3334995906,239.0,382.016667684,0.406666520208,31.8425000509,0.670836683001,67.0836677551,2.0,1.0,1.0,939.171356201,939.171356201,656.033335368,0.384127354274,4201.86621094,0.0,22.6891129812,5.64389034112,5.07291666667,4203.61649577,0.059552558831,101.763332367,101.763332367,73.8664716085,2.0,51.4349136353,41.6746419271,42.1499996185,1.0,1584.576535,1442.09962947,0.0,0.0,0.0,16.9969746272,1.0,0.0,14.4441662629,45.2490253448,1.0,65.6547609965,0.5,1.0,1.0,0.0,11.5366663138,1.0,59.01785628,0.0,1.0,0.0152053009412,25.9808332125,59.0165901184,25.9808332125,2.0,0.0,48.5792617294,0.0566000007093,44.2112664127,0.960386444946,677.220744637,0.0,1.0,2928.74580781,0.00292874580781,781.117771354,0.502794969582,0.45758625306,0.0,0.502794969582,0.0,858.29083252,781.117771354,0.0,858.29083252,0.0,0.00085829083252,0.502672560513,1.0,0.0,2.0,2.0,1.0,90.3932431539,46.6274487178,45.2490253448,0.452490253448,1.0,10.5,3026.67616447,92.7905281421,1639.40860387,0.960381222642,1639.40860387,1.0,0.0,0.0,0.0,51.1783332825,1.0,74.1805559794,1.0,0.0,44.4083344142,50.5850000381,1.0,74.0138905843,0.0,1.0,101.763332367,0.0,929.070007324,0.00031801633132,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476463140128,139022.0,1619.53634307,49.6510443974,877.226921823,0.513887911607,877.226921823,0.476699215058,1.0,1.0,1.0,0.0,1707.03941854,1707.03941854,0.0,1707.03941854,0.0,858.29083252,1707.03941854
2015-10-21T09:00:00.000Z,0.0,0.0197408498569,0.770480339507,0.523529972116,45.1862508456,0.0403716532532,74.8249994914,0.0,36.8958333333,1.0,79.7499980927,0.0833333333333,0.0,0.0,47.8249994914,37.9291664759,1.0,79.708331426,0.0833333333333,0.0,74.8249994914,78.0797532399,2.0,0.0,108.661500931,63.4752500852,0.406414511426,755.766662598,0.0,0.372836599065,0.0,1.0,11.8229934374,72.0230000814,8.40600013733,2674.58284505,71.7965005239,71.7585652669,63.3905003866,63.3538716634,9.25425052643,2148.99952189,51.6170005798,51.4849217733,41.9600000381,41.8010940552,41.8537038167,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,79.7630011241,100.0,5.95156180859,29.8365004857,1.5930000941,5.87143162886,40.3669999441,225.0,321.841664632,0.372836599065,29.8365004857,0.616039541335,61.5870259603,2.0,1.0,1.0,862.455357869,862.455357869,1.0,0.431631879165,0.0,1.0,12.4236915112,73.6114991506,9.40950107574,1740.15716553,73.7300008138,73.4849599202,63.5599997838,63.2659225464,,2129.7498881,51.4175004959,51.4095637004,40.0920000076,40.5910975138,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118501663208,100.0,5.74390741189,39.4219996134,239.0,433.925000509,0.431631879165,33.6380008062,0.717054748535,71.7054758072,2.0,1.0,1.0,1003.87664795,1003.87664795,755.766662598,0.406008792484,4415.40171305,0.0,23.4280735652,5.18860626221,4.79427083333,4415.40171305,0.0612412359007,114.478333791,114.478333791,76.8093636831,2.0,51.7170689901,41.5873921712,41.8537038167,1.0,1812.56225253,1479.2351231,0.0,0.0,0.0,15.1558001836,1.0,0.0,19.8791659673,48.2347002029,1.0,73.0535697937,0.166666666667,1.0,1.0,0.0,16.8308332761,1.0,66.9940465291,0.0,1.0,0.0197566507288,36.7099987666,67.133986791,36.7099987666,2.0,0.0,55.568749203,0.0566000007093,45.349750307,0.958807662673,681.796624573,0.0,1.0,3350.12792455,0.00335012792455,801.232327539,0.527953484074,0.430863732221,0.0,0.527953484074,0.0,981.780008952,801.232327539,0.0,981.780008952,0.0,0.000981780008952,0.527349894245,1.0,0.770939579671,2.0,2.0,1.0,88.8486938477,49.824409167,48.2347002029,0.482347002029,1.0,9.91666666667,3291.79737563,100.91849951,1783.01233649,0.958817216295,1783.01233649,1.0,0.0,0.0,0.0,57.7233339945,1.0,76.625,1.0,0.0,45.8750006358,56.7550004323,1.0,76.4583333333,0.0,1.0,114.478333791,0.0,1110.75,0.000326205566795,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.449370041441,139022.0,1798.72043281,55.1443926838,974.282544042,0.523921712512,974.282544042,0.449961144476,1.0,1.0,1.0,0.0,1859.59566243,1859.59566243,0.0,1859.59566243,0.0,981.780008952,1859.59566243
2015-10-21T10:00:00.000Z,0.0,0.0304718102909,0.800338268316,0.595309996557,48.9362500509,0.0420757544624,102.495832443,0.0,50.7399997711,1.0,88.2500012716,0.0,0.0,0.0,52.866666158,51.75583299,1.0,88.1111100515,0.0,0.0,102.495832443,88.5791657766,2.0,0.0,114.810749372,65.874499321,0.47704363035,1156.58333333,0.0,0.453436455018,0.0,1.0,13.0304327011,76.4704996745,9.71999867757,3022.08280436,76.2589988708,76.1824747721,65.8429991404,65.7779719035,9.79199981689,2507.66609701,52.3879998525,52.255065918,40.9504995346,40.9974339803,40.7518520355,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,77.3764998118,100.0,7.37796159585,35.3084993362,2.20049953461,5.65247110526,38.75,225.0,550.47500356,0.453436455018,35.3084993362,0.781257972717,85.6106796265,2.0,1.0,1.0,1198.54951477,1198.54951477,0.666666666667,0.497615572082,0.0,1.0,13.3374292056,76.98949941,,2035.24520874,77.103501002,76.8361638387,65.9059995015,65.5991516113,,2406.49991862,52.2019996643,52.1790542603,40.0845006307,40.4608840942,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,5.73944719632,39.394999822,239.0,606.108332316,0.497615572082,37.0190003713,0.868176189604,86.8176180522,2.0,1.0,1.0,1215.44666545,1215.44666545,1156.58333333,0.474305557191,5142.3560791,0.0,28.8462864558,5.20848834515,4.92447916667,5142.3560791,0.0750997639401,184.574167887,184.574167887,89.9018917084,2.0,52.4578959147,41.1543172201,40.7518520355,1.0,2801.66696375,1473.20307432,0.0,0.0,0.0,14.2343581518,1.0,0.0,38.1133325895,51.6086409887,1.0,91.3095207214,0.0,1.0,1.0,0.0,35.7649992307,1.0,86.4047597249,0.0,1.0,0.0302952716299,73.878332456,86.2857875824,73.878332456,2.0,0.0,85.8922934327,0.0566000007093,45.1648223655,0.955179868483,692.399720466,0.333333333333,0.666666666667,5178.27330756,0.00517827330756,797.965049461,0.625920151854,0.329128159741,0.684870421598,0.590896727471,0.0,1517.53166707,797.965049461,618.841664632,898.690002441,0.0,0.00151753166707,0.621782893936,1.0,3.70914997771,2.0,2.0,0.666666666667,80.4826234182,54.8453162511,51.6086409887,0.516086409887,1.0,10.5,4274.87003807,131.057115798,2315.49671654,0.955048311595,2315.49671654,1.0,0.0,0.0,0.0,92.7016665141,1.0,89.9722226461,1.0,0.0,53.9166676203,91.8725001017,1.0,89.8611119588,0.0,1.0,184.574167887,0.0,1876.45996094,0.000324875360486,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.344619382858,139022.0,2680.680522,82.183143455,1451.99898278,0.598890582326,1451.99898278,0.348972057504,1.0,1.0,1.0,0.0,2424.48124186,2424.48124186,903.589416504,1520.89182536,0.0,1517.53166707,2424.48124186
2015-10-21T11:00:00.000Z,0.0,0.0318617558212,0.826967463466,0.564012455096,46.0674972534,0.0539823484938,94.9558334351,0.0,46.9350001017,1.0,85.5972207387,0.416666666667,0.0,0.0,51.3333333333,48.0208326976,1.0,85.5555547078,0.416666666667,0.0,94.9558334351,80.7485224406,2.0,0.0,112.734747887,66.6672506332,0.488045876663,910.708340963,0.0,0.460556404711,0.0,1.0,12.7101409435,75.3260002136,6.94574832916,2920.83280436,75.1054986318,75.1594696045,66.6230004628,66.6008148193,9.7560005188,1826.66624959,52.7075001399,52.5894978841,40.2529999415,40.1638666789,40.4375,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,77.8145001729,100.0,7.205062747,34.8524986903,2.59650007884,5.505078276,37.6564998627,225.0,457.574999491,0.460556404711,34.8524986903,0.508718201774,68.1735569636,2.0,1.0,1.0,954.429794312,954.429794312,0.333333333333,0.466472064982,0.0,1.0,12.8430922826,75.142999649,7.1977481842,1952.38062541,75.2584985097,75.0586471558,66.7115008036,66.3856124878,,1779.24993896,52.5079997381,52.4952646891,39.9149999619,40.4844970703,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115498860677,100.0,5.6770029068,38.9330002467,239.0,453.133333842,0.466472064982,35.3434985479,0.668267713274,66.8267714183,2.0,1.0,1.0,935.574798584,935.574798584,910.708340963,0.469756820726,3712.36806234,0.0,30.7965342204,13.8575820923,15.546875,3712.36806234,0.0621561274899,127.41500028,127.41500028,78.8064146042,2.0,52.9127527873,40.8454233805,40.4375,1.0,2201.63503311,1070.05769488,0.0,0.0,0.0,13.1806262334,1.0,0.0,30.964998881,53.4423742294,1.0,83.2738075256,0.25,1.0,1.0,0.0,28.3949989478,1.0,77.8452364604,0.0,1.0,0.0309233265097,59.4549983342,77.6133747101,59.4549983342,2.0,0.0,67.4967741501,0.0566000007093,32.8053657726,0.949899223628,708.030772743,0.5,0.5,4069.24451495,0.00406924451495,579.600094726,0.639069239939,0.310605957606,0.686720551453,0.551775253917,0.0,1192.52249654,579.600094726,828.944168091,363.578328451,0.0,0.00119252249654,0.616809854905,1.0,5.61313976189,2.0,2.0,0.5,64.2407538096,60.2459241694,53.4423742294,0.534423742294,1.0,10.5,3358.90427418,102.975833767,1819.36099782,0.974990118364,1819.36099782,1.0,0.0,0.0,0.0,64.060833931,1.0,78.4444440206,1.0,0.0,46.9916674296,63.3541665077,1.0,78.3194459279,0.0,1.0,127.41500028,0.0,1994.93994141,0.00023597247754,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.318573441675,139022.0,2019.16122743,61.9025711758,1093.6849894,0.586102515412,1093.6849894,0.340073902077,1.0,1.0,1.0,0.0,1866.03019206,1866.03019206,1207.10551961,658.924672445,0.0,1192.52249654,1866.03019206
2015-10-21T12:00:00.000Z,0.0,0.0326467811598,0.827548849932,0.633697054459,50.418999354,0.0436631786651,115.345832189,0.0,57.1949996948,1.0,91.9027779897,0.0,0.0,0.0,55.0249993006,58.1508331299,1.0,91.708331426,0.0,0.0,115.345832189,92.5201129913,2.0,0.0,117.644999504,67.22600015,0.505833566303,1331.33334351,0.0,0.500154324989,0.0,1.0,13.6480517387,78.675500234,9.57599639893,3172.49940999,78.4864997864,78.3963368734,67.2319997152,67.1703313192,9.34199905396,2687.33270264,52.5439999898,52.4340667725,40.536500295,40.7308222453,40.2018518448,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,80.4545014699,100.0,8.13831047217,37.9499994914,2.83049996694,5.50974126657,37.700000445,225.0,676.91666921,0.500154324989,37.9499994914,0.915132587978,96.0189037323,2.0,1.0,1.0,1344.26463826,1344.26463826,0.166666666667,0.518357611801,0.0,1.0,13.6794764996,78.2300008138,,2153.3554484,78.3169994354,78.0501378377,67.2200005849,66.9067306519,,2500.49991862,52.3730004628,52.3531010946,40.2929999034,40.6619466146,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869986216227,100.0,5.76438430945,39.5734999975,239.0,654.700002035,0.518357611801,38.0239995321,0.887484780844,89.8991845449,2.0,1.0,1.0,1258.58858236,1258.58858236,1331.33334351,0.503449884391,5471.9942627,0.0,33.2761224111,7.66230292122,8.2421875,5471.9942627,0.0911263362288,238.294167837,238.294167837,99.2166423798,2.0,52.6774139404,41.1301091512,40.2018518448,1.0,3269.43248873,1319.32689476,0.0,0.0,0.0,14.143395106,1.0,0.0,43.9866654078,53.0886046092,1.0,95.4107112885,0.0,1.0,1.0,0.0,41.9383325577,1.0,91.3154748281,0.0,1.0,0.0325128668745,85.9249982834,91.4094384511,85.9249982834,2.0,0.0,100.232846485,0.0566000007093,40.4473530381,0.944432541869,724.4900811,0.833333333333,0.166666666667,6042.83635645,0.00604283635645,714.617535888,0.67284412275,0.271515423605,0.681400111906,0.624568398352,0.0,1770.8983256,714.617535888,1523.41915894,247.479166667,0.0,0.0017708983256,0.670752252142,1.0,5.4365411628,2.0,2.0,0.166666666667,46.4952135086,64.6836767197,53.0886046092,0.530886046092,1.0,10.5,4588.75938348,140.680199523,2485.51586149,0.944359546354,2485.51586149,1.0,0.0,0.0,0.0,119.387500763,1.0,99.3333333333,1.0,0.0,59.5916668574,118.906666438,1.0,99.3194446564,0.0,1.0,238.294167837,0.0,2102.0,0.000290942102963,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.287512764235,139022.0,3093.54733412,94.8406355247,1675.62958191,0.636647231405,1675.62958191,0.28973710473,1.0,1.0,1.0,0.0,2631.95926921,2631.95926921,2235.7189738,396.24029541,0.0,1770.8983256,2631.95926921
2015-10-21T13:00:00.000Z,0.0,0.0344997259855,0.844249745219,0.655877451008,51.535750707,0.0459383861211,126.101667404,0.0,62.4808327357,1.0,94.8611119588,0.0,0.0,0.0,56.8333333333,63.612499555,1.0,94.7222226461,0.0,0.0,126.101667404,95.1351000468,2.0,0.0,120.667500496,69.1317497889,0.530387658128,1455.04166667,0.0,0.524960932186,0.0,1.0,14.2124903202,80.748500824,,3286.2493693,80.5295003255,80.4722366333,69.119000117,69.0731684367,,2702.66595459,52.630999883,52.5257949829,40.039999644,40.2974904378,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,81.1414992015,100.0,8.76864004135,40.4895006816,2.86049938202,5.44385039806,37.1795002619,225.0,744.433329264,0.524960932186,40.4895006816,0.947271118164,101.23690478,2.0,1.0,1.0,1417.31665039,1417.31665039,0.0,0.544802176645,0.0,1.0,14.2294112841,80.1979999542,,2284.21409098,80.2760003408,80.0231602987,69.1444994609,68.8062286377,,2530.74989827,52.4254999161,52.4251378377,40.0560000738,40.4149297078,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,5.73741972446,39.3830000559,239.0,710.60832723,0.544802176645,40.220000267,0.923624053559,93.0276660919,2.0,1.0,1.0,1302.38733927,1302.38733927,1455.04166667,0.529844324224,5491.83097331,0.0,38.7372322083,12.1283398469,13.8125,5491.83097331,0.0877437223483,240.09416453,240.09416453,99.631907781,2.0,52.7944539388,40.8033905029,40.0,1.0,3537.1499312,1222.21046271,0.0,0.0,0.0,14.0977729162,1.0,0.0,48.1891657511,55.0212272008,1.0,98.7202364604,0.0,1.0,1.0,0.0,46.4558321635,1.0,95.0476175944,0.0,1.0,0.0344931030131,94.6449979146,94.522494634,94.6449979146,2.0,0.0,108.440411989,0.0566000007093,37.4699994888,0.939654957883,739.117331148,1.0,0.0,6537.65394335,0.00653765394335,662.014116948,0.698381460594,0.241315506751,0.698381460594,0.0,0.0,1915.90831502,662.014116948,1915.90831502,0.0,0.0,0.00191590831502,0.698069229722,1.0,6.41758055475,2.0,2.0,0.0,43.3005911509,68.0490913391,55.0212272008,0.550212272008,1.0,11.0833333333,4759.3603939,145.910411478,2577.92243197,0.939696967345,2577.92243197,1.0,0.0,0.0,0.0,120.05083402,1.0,99.611111323,1.0,0.0,59.75,120.043333054,1.0,99.5833333333,0.0,1.0,240.09416453,0.0,2058.18994141,0.000269525682905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2568014106,139022.0,3327.81888753,102.022831434,1802.52350099,0.657050750031,1802.52350099,0.257146523393,1.0,1.0,1.0,0.0,2743.35506185,2743.35506185,2743.35506185,0.0,0.0,1915.90831502,2743.35506185
2015-10-21T14:00:00.000Z,0.0,0.0351694584049,0.867907043892,0.684431243444,52.2017494837,0.0474328920101,135.997499466,0.0,67.3449999491,1.0,97.1111106873,0.0,0.0,0.0,58.1750005086,68.6525001526,1.0,96.9583346049,0.0,0.0,135.997499466,97.4505589803,2.0,0.0,121.95824941,69.7564999262,0.550173157206,1577.33332316,0.0,0.545105562248,0.0,1.0,14.4566370646,81.577999115,,3378.74932861,81.3394997915,81.3146718343,69.7310009003,69.7125320435,,2664.99932861,53.4470001856,53.3379923503,40.1674998601,40.4960199992,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,83.2175000509,100.0,9.07036534945,41.1719999313,3.38550027212,5.38627183437,36.781999588,225.0,802.766667684,0.545105562248,41.1719999313,,105.19197464,2.0,1.0,1.0,1472.68768311,1472.68768311,0.0,0.565561390907,0.0,1.0,14.5219039917,81.1955000559,,2413.19801839,81.2374992371,80.9866739909,69.7819989522,69.4447072347,,2506.49991862,53.2714999517,53.2360661825,40.160999616,40.5023752848,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,5.74857052167,39.459499677,239.0,774.566670736,0.565561390907,41.0764996211,0.963338993617,97.7957401276,2.0,1.0,1.0,1369.14036051,1369.14036051,1577.33332316,0.550119029127,5439.90555827,0.0,36.4984426498,10.317806085,12.1953125,5439.90555827,0.080114806316,229.507500966,229.507500966,97.9430891673,2.0,53.6168823242,40.9606984456,40.0,1.0,3772.8528451,1173.2717387,0.0,0.0,1.0,14.23645401,1.0,0.0,51.132499059,55.4945468903,1.0,99.976190567,0.0,1.0,1.0,0.0,49.6974995931,1.0,97.2857106527,0.0,1.0,0.0351727394035,100.829998652,97.086362203,100.829998652,2.0,0.0,115.66648993,0.0566000007093,35.9696572648,0.934466030011,755.280951832,1.0,0.0,6973.29962266,0.00697329962266,635.506304136,0.712798929633,0.221664314471,0.712798929633,0.0,0.0,2043.57753499,635.506304136,2043.57753499,0.0,0.0,0.00204357753499,0.712800686558,1.0,4.57801492534,2.0,2.0,0.0,36.1842226982,71.3470287323,55.4945468903,0.554945468903,1.0,9.91666666667,4946.1245838,151.636147195,2679.08383913,0.934463244104,2679.08383913,1.0,0.0,0.0,0.0,115.130833308,1.0,97.9305559794,1.0,0.0,58.7250003815,114.376667658,1.0,97.8750006358,0.0,1.0,229.507500966,0.0,2108.87011719,0.000258733562061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237210308559,139022.0,3623.69424865,111.093650224,1962.78531505,0.684618639474,1962.78531505,0.237201985702,1.0,1.0,1.0,0.0,2866.9761556,2866.9761556,2866.9761556,0.0,0.0,2043.57753499,2866.9761556
2015-10-21T15:00:00.000Z,0.0,0.0352824550862,0.868503665666,0.685086637519,52.2265005112,0.0475690559429,136.504168193,0.0,67.4291664759,1.0,97.138888677,0.0,0.0,0.0,58.2083333333,69.0750007629,1.0,97.0138893127,0.0,0.0,136.504168193,97.4263210297,2.0,0.0,122.052000046,69.8254995346,0.548258635809,1573.11667887,0.0,0.545147109846,0.0,1.0,14.4747666518,81.6410001119,,3374.99940999,81.4249998728,81.385887146,69.8044999441,69.793162028,,2693.99934896,53.2294998169,53.1354217529,40.1360003153,40.4858398438,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,83.2070000966,100.0,9.0844399929,41.2889995575,3.32250022888,5.39032673836,36.8135000865,225.0,801.049992879,0.545147109846,41.2889995575,,104.953328451,2.0,1.0,1.0,1469.34659831,1469.34659831,0.0,0.572624102374,0.0,1.0,14.5267387231,81.2060000102,,2365.95387777,81.2540003459,81.0026423136,69.8464991252,69.5123240153,,2510.24985758,53.0390001933,53.0186716715,40.1535005569,40.3574854533,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,5.72768811385,39.3034998576,239.0,772.066665649,0.572624102374,41.1004997889,0.962716209775,96.2716210683,2.0,1.0,1.0,1347.80269368,1347.80269368,1573.11667887,0.548187662933,5497.66520182,0.0,36.4392792384,10.3388091723,12.1354166667,5497.66520182,0.0825282883958,236.58666865,236.58666865,98.8267733256,2.0,53.4308878581,40.9046478271,40.0,1.0,3779.98985496,1147.8196659,0.0,0.0,1.0,13.617245992,1.0,0.0,51.3708321253,56.187253952,1.0,99.9642855326,0.0,1.0,1.0,0.0,49.8649984996,1.0,97.3928546906,0.0,1.0,0.0352804094485,101.235830943,97.0868574778,101.235830943,2.0,0.0,115.88529329,0.0566000007093,35.1893586307,0.930266335026,768.564949674,1.0,0.0,6986.49083635,0.00698649083635,621.720109358,0.713569753517,0.216680315954,0.713569753517,0.0,0.0,2047.44331868,621.720109358,2047.44331868,0.0,0.0,0.00204744331868,0.713565404216,1.0,4.58506160716,2.0,2.0,0.0,32.2772336006,73.8337014516,56.187253952,0.56187253952,1.0,11.0833333333,4927.80952085,151.07465192,2669.16342804,0.930250069471,2669.16342804,1.0,0.0,0.0,0.0,118.681667328,1.0,98.9444446564,1.0,0.0,59.325000445,117.904999415,1.0,98.8750012716,0.0,1.0,236.58666865,0.0,2099.55004883,0.000253120791174,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232926954875,139022.0,3630.43259996,111.300231683,1966.4351641,0.685336996901,1966.4351641,0.232943671603,1.0,1.0,1.0,0.0,2869.29667155,2869.29667155,2869.29667155,0.0,0.0,2047.44331868,2869.29667155
2015-10-21T16:00:00.000Z,0.0,0.0355444505524,0.867864112317,0.684415572559,52.3765001297,0.0477880554452,137.023334503,0.0,67.7508335114,1.0,97.4027773539,0.0,0.0,0.0,58.3416668574,69.2883319855,1.0,97.2361119588,0.0,0.0,137.023334503,97.5390752157,2.0,0.0,122.752500534,70.3760004044,0.552450901379,1583.99164836,0.0,0.542153922853,0.0,1.0,14.5944229762,82.0489997864,,3392.91597493,81.8254998525,81.802327474,70.3519999186,70.3366444906,,2671.66599528,53.3119999568,53.2354303996,40.1030000051,40.4559326172,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,82.0265000661,100.0,9.17550961177,41.7224998474,3.09000015259,5.41891320546,37.0129998525,225.0,796.408325195,0.542153922853,41.7224998474,,104.93592008,2.0,1.0,1.0,1469.10287476,1469.10287476,0.0,0.578011237143,0.0,1.0,14.7056185404,81.8179995219,,2403.82409668,81.8540013631,81.6070760091,70.4000008901,70.0602238973,,2516.49991862,53.1365000407,53.1162160238,40.1414998372,40.3568369548,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0360018412272,100.0,5.7301210165,39.324499766,239.0,787.58333842,0.578011237143,41.7125015259,0.967536272321,97.3321603139,2.0,1.0,1.0,1362.65023804,1362.65023804,1583.99164836,0.552420833594,5433.48787435,0.0,35.7957983017,10.4749205112,12.0182291667,5433.48787435,0.0800641076854,229.384166718,229.384166718,97.8460362752,2.0,53.5643768311,40.8957366943,40.0,1.0,3788.99468118,1129.15138938,0.0,0.0,1.0,13.616332372,1.0,0.0,51.7499990463,56.7356675466,1.0,100.0,0.0,1.0,1.0,0.0,50.1633329391,1.0,97.6190458934,0.0,1.0,0.0355437729364,101.913333257,97.174964269,101.913333257,2.0,0.0,116.161359356,0.0566000007093,34.6170346873,0.929101969567,772.281072916,1.0,0.0,7003.13430322,0.00700313430322,611.608379037,0.715790694418,0.213311478404,0.715790694418,0.0,0.0,2052.32081095,611.608379037,2052.32081095,0.0,0.0,0.00205232081095,0.715790743629,1.0,5.07299074011,2.0,2.0,0.0,32.6980733871,74.498975118,56.7356675466,0.567356675466,1.0,11.0833333333,4918.14607056,150.778394043,2663.92918999,0.929102172822,2663.92918999,1.0,0.0,0.0,0.0,115.151667277,1.0,98.0555559794,1.0,0.0,58.7833340963,114.232500076,1.0,97.9722226461,0.0,1.0,229.384166718,0.0,2092.34985352,0.000249004004311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229588827411,139022.0,3623.52197116,111.088368616,1962.69200041,0.684530733406,1962.69200041,0.229557652532,1.0,1.0,1.0,0.0,2867.20800781,2867.20800781,2867.20800781,0.0,0.0,2052.32081095,2867.20800781
2015-10-21T17:00:00.000Z,0.0,0.035565703633,0.870416419397,0.687369237882,52.6389993032,0.0480980941049,138.461669922,0.0,68.36333402,1.0,97.7361125946,0.0,0.0,0.0,58.558333079,70.0983346303,1.0,97.5972220103,0.0,0.0,138.461669922,97.9828211466,2.0,0.0,123.512999535,70.8740002314,0.557628870331,1605.40835571,0.0,0.542370740305,0.0,1.0,14.7140791416,82.498998642,,3399.16607666,82.2574996948,82.2531280518,70.8439992269,70.8274383545,,2543.6661377,53.9390004476,53.8533325195,40.0295000076,40.4202982585,40.0148146947,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,81.9500001272,100.0,9.29800415039,42.2279996872,3.03150018056,5.41607491175,36.9979998271,225.0,799.200007121,0.542370740305,42.2279996872,,105.261945724,2.0,1.0,1.0,1473.66723633,1473.66723633,0.0,0.580033800352,0.0,1.0,14.9086714586,82.4885005951,,2394.45029704,82.5109996796,82.2555948893,70.904001236,70.5564676921,,2498.24991862,53.7470000585,53.7180328369,40.3919995626,40.7047068278,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,5.77756249905,39.6829999288,239.0,806.20833842,0.580033800352,42.119000117,0.990990124987,99.2821521759,2.0,1.0,1.0,1389.95014445,1389.95014445,1605.40835571,0.557668118948,5278.8787028,0.0,34.5434204737,9.98653785388,11.609375,5278.8787028,0.0683181437807,196.683333079,196.683333079,92.7138341268,2.0,54.1894302368,41.0963567098,40.0148146947,1.0,3771.68813375,1170.27175655,0.0,0.0,1.0,13.6884094874,1.0,0.0,51.9216655095,57.1555897395,1.0,100.0,0.0,1.0,1.0,0.0,50.4716653824,1.0,97.8690458934,0.0,1.0,0.0355694465228,102.393331528,97.6276480357,102.393331528,2.0,0.0,115.630782713,0.0566000007093,35.8776851105,0.92977914895,770.121194217,1.0,0.0,6971.1469065,0.0069711469065,633.881354433,0.709605152574,0.220174849806,0.709605152574,0.0,0.0,2042.94666545,633.881354433,2042.94666545,0.0,0.0,0.00204294666545,0.709633419911,1.0,3.70177080673,2.0,2.0,0.0,34.8162403107,74.1113707225,57.1555897395,0.571555897395,1.0,10.5,4941.9598903,151.508467824,2676.82801988,0.92978000238,2676.82801988,1.0,0.0,0.0,0.0,98.8116664886,1.0,92.6944446564,1.0,0.0,55.4916674296,97.8716665904,1.0,92.4861119588,0.0,1.0,196.683333079,0.0,2077.7800293,0.000258071996594,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236803167677,139022.0,3653.99285713,112.022531852,1979.19665103,0.687461971123,1979.19665103,0.236748502734,1.0,1.0,1.0,0.0,2878.990743,2878.990743,2878.990743,0.0,0.0,2042.94666545,2878.990743
2015-10-21T18:00:00.000Z,0.0,0.035479582596,0.873529263746,0.690941171334,52.712501208,0.0475773074199,137.623331706,0.0,68.2133337657,1.0,97.6388899485,0.0,0.0,0.0,58.4749994278,69.4099998474,1.0,97.4583320618,0.0,0.0,137.623331706,97.8754221598,2.0,0.0,123.891001066,71.1784998576,0.553129496423,1600.19167074,0.0,0.541918975367,0.0,1.0,14.7878065904,82.7464993795,,3406.24938965,82.4990011851,82.4966328939,71.1499996185,71.1239471436,,2560.33280436,53.7814995448,53.6991729736,40.0250002543,40.3993021647,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247498194377,81.9619998932,100.0,9.3433479468,42.4740009308,2.82300059001,5.4444586436,37.2019996643,225.0,794.666666667,0.541918975367,42.4740009308,,104.752848943,2.0,1.0,1.0,1466.53985596,1466.53985596,0.0,0.581160125459,0.0,1.0,14.9823990663,82.7494996389,,2402.69932048,82.7839997609,82.518834432,71.2070000966,70.8524297078,,2498.99989827,53.6254997253,53.5682144165,40.3109995524,40.5815149943,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,5.76580345631,39.5854997635,239.0,805.524998983,0.581160125459,42.4730002085,0.990050274077,99.0050290426,2.0,1.0,1.0,1386.07038371,1386.07038371,1600.19167074,0.553187167213,5320.88586426,0.0,35.6311178207,10.4479813576,11.9192708333,5320.88586426,0.0705597755844,204.185000102,204.185000102,94.417034785,2.0,54.0470784505,41.0008214315,40.0,1.0,3774.81741871,1191.7863249,0.0,0.0,1.0,11.7588678996,1.0,0.0,51.9458322525,59.391131719,1.0,100.0,0.0,1.0,1.0,0.0,50.6958328883,1.0,97.7380917867,0.0,1.0,0.0354876602052,102.641665141,97.4802703857,102.641665141,2.0,0.0,115.726718978,0.0566000007093,36.537269437,0.929884243475,769.924377093,1.0,0.0,6976.93071057,0.00697693071057,645.534787616,0.706760088966,0.223138476801,0.706760088966,0.0,0.0,2044.64165243,645.534787616,2044.64165243,0.0,0.0,0.00204464165243,0.706526756287,1.0,2.82679198687,2.0,2.0,0.0,43.1258176168,73.9544665019,59.391131719,0.59391131719,1.0,9.33333333333,4966.6037436,152.263988414,2690.17644004,0.929898565767,2690.17644004,1.0,0.0,0.0,0.0,102.821666082,1.0,93.9444459279,1.0,0.0,56.2666670481,101.641666412,1.0,93.7777786255,0.0,1.0,204.185000102,0.0,2091.33007812,0.000262816456654,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239960018238,139022.0,3690.8451606,113.152333825,1999.15781638,0.691037940308,1999.15781638,0.239882222817,1.0,1.0,1.0,0.0,2892.97837321,2892.97837321,2892.97837321,0.0,0.0,2044.64165243,2892.97837321
