timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-21T19:00:00.000Z,0.0,0.0342945498483,0.825584857182,0.632723714406,51.6722501119,0.0459921562033,121.461667379,0.0,60.0341663361,1.0,93.5416673024,0.0,0.0,0.0,56.0250002543,61.4783334732,1.0,93.3750012716,0.0,0.0,121.461667379,93.7714691162,2.0,0.0,121.652999242,69.9807491302,0.526020117906,1387.75832113,0.0,0.527219593145,0.0,1.0,14.4070824782,81.4804999034,,3237.08270264,81.2599995931,81.2542699178,69.9514993032,69.9518941243,,2714.66599528,52.0850000381,51.995803833,40.0534995397,40.2395884196,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,80.5999991099,100.0,8.89714606603,41.2065000534,2.36549917857,5.50872770945,37.6880003611,225.0,717.941675822,0.527219593145,41.2065000534,0.955252162388,97.2043902079,2.0,1.0,1.0,1360.86147054,1360.86147054,0.0,0.540038963882,0.0,1.0,14.3708230654,80.6899998983,,2295.08776855,80.7859992981,80.5470860799,70.0099989573,69.6666793823,,2498.49991862,51.8719997406,51.8685760498,39.9809996287,40.3542963664,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.73316224416,39.3499991099,239.0,669.816655477,0.540038963882,40.8049996694,0.884438432966,88.4438438416,2.0,1.0,1.0,1238.21380615,1238.21380615,1387.75832113,0.525422290126,5509.91723633,0.0,36.9135309855,9.65397592386,10.4348958333,5509.91723633,0.0918587182228,241.885831197,241.885831197,100.0,2.0,52.2934010824,40.8027521769,40.0,1.0,3400.12964129,1197.32320638,0.0,0.0,1.0,13.425842603,1.0,0.0,46.2508325577,56.5256567001,1.0,97.4523804983,0.0,1.0,1.0,0.0,44.2258326213,1.0,93.2440458934,0.0,1.0,0.0342608555643,90.4766667684,92.8733762105,90.4766667684,2.0,0.0,104.239703233,0.0566000007093,36.7070167535,0.943958178546,725.940632806,1.0,0.0,6284.4016764,0.0062844016764,648.533856776,0.698080077498,0.245822237643,0.698080077498,0.0,0.0,1841.69084676,648.533856776,1841.69084676,0.0,0.0,0.00184169084676,0.697549685836,1.0,9.59962797413,2.0,2.0,0.0,60.1013511022,65.0203946431,56.5256567001,0.565256567001,1.0,10.5,4597.45284767,140.946719986,2490.22470354,0.943902315141,2490.22470354,1.0,0.0,0.0,0.0,121.288333257,1.0,99.9722220103,1.0,0.0,59.9833332698,120.514165878,1.0,99.9722220103,0.0,1.0,241.885831197,0.0,2072.32006836,0.000264037467117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260431862175,139022.0,3087.00538433,94.6400752588,1672.08611436,0.633792585954,1672.08611436,0.260984012468,1.0,1.0,1.0,0.0,2638.22290039,2638.22290039,2638.22290039,0.0,0.0,1841.69084676,2638.22290039
2015-10-21T20:00:00.000Z,0.0,0.033804947569,0.825878161652,0.629541355369,50.85100015,0.0444822382943,116.177501043,0.0,57.3458334605,1.0,92.0138874054,0.0,0.0,0.0,55.1333328883,58.7100000381,1.0,91.8888874054,0.0,0.0,116.177501043,92.4798075358,2.0,0.0,119.580000242,68.7290000916,0.513886910206,1335.125,0.0,0.509683976099,0.0,1.0,13.9937249819,79.983499527,,3182.49943034,79.7705001831,79.7639490763,68.7004998525,68.6871414185,,2617.33274333,52.2185001373,52.1283035278,40.0909999212,40.2516759237,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,80.2010008494,100.0,8.49655369918,39.6795002619,2.48699951172,5.49717136224,37.6040004094,225.0,677.033335368,0.509683976099,39.6795002619,0.852859816778,94.2495530446,2.0,1.0,1.0,1319.49373372,1319.49373372,0.0,0.525765487372,0.0,1.0,14.0565746625,79.5259990692,9.95399856567,2253.09295654,79.619000117,79.3810348511,68.7575003306,68.4254379272,9.94099807739,2521.24991862,52.021999677,52.0177561442,40.1670004527,40.5579020182,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.75809935729,39.5329999924,239.0,658.091672262,0.525765487372,39.4519996643,0.877844396814,88.8066864014,2.0,1.0,1.0,1243.29360962,1243.29360962,1335.125,0.510436575537,5414.81803385,0.0,39.620118618,12.7721565167,14.4322916667,5414.81803385,0.0920021110276,235.870001475,235.870001475,99.171875,2.0,52.3933588664,40.8600692749,40.0,1.0,3276.99577877,1276.55499245,0.0,0.0,0.583333333333,14.2808100382,1.0,0.0,44.9074993134,54.4196898142,1.0,96.1666647593,0.0,1.0,1.0,0.0,42.9208323161,1.0,92.0833301544,0.0,1.0,0.033667966413,87.828332901,91.5304101308,87.828332901,2.0,0.0,100.464718558,0.0566000007093,39.1360705655,0.949390379718,709.543361944,1.0,0.0,6056.81545655,0.00605681545655,691.450001327,0.683191984944,0.266137706015,0.683191984944,0.0,0.0,1774.99500529,691.450001327,1774.99500529,0.0,0.0,0.00177499500529,0.68047568202,1.0,7.12865801455,2.0,2.0,0.0,68.084950765,60.7199980418,54.4196898142,0.544196898142,1.0,10.5,4553.55077122,139.600789124,2466.44500662,0.94932969096,2466.44500662,1.0,0.0,0.0,0.0,118.225001017,1.0,99.1388893127,1.0,0.0,59.450000445,117.644999822,1.0,99.0833339691,0.0,1.0,235.870001475,0.0,2070.07006836,0.000281509908975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280342760318,139022.0,3044.47054446,93.3360605438,1649.04698541,0.634714847012,1649.04698541,0.283116549377,1.0,1.0,1.0,0.0,2598.0910848,2598.0910848,2598.0910848,0.0,0.0,1774.99500529,2598.0910848
2015-10-21T21:00:00.000Z,0.0,0.0317256672491,0.788104000124,0.579874250532,49.5159985224,0.0428229918872,100.760835648,0.0,49.7800003688,1.0,87.9861119588,0.0,0.0,0.0,52.7166665395,50.9808336894,1.0,87.8611106873,0.0,0.0,100.760835648,88.1054191589,2.0,0.0,116.824498812,67.3085002899,0.480216229937,1129.52501424,0.0,0.476988983609,0.0,1.0,13.4715893269,78.15650177,9.91799926758,3008.74949137,77.9509989421,77.9353892008,67.2859999339,67.2604929606,,2542.99943034,51.353000323,51.23584493,39.9799995422,39.9939727783,40.0625,1.0,0.0,99.9981231689,1.0,0.0,0.205502827962,77.5085004171,100.0,7.90467484792,37.9709993998,1.8659992218,5.5669144392,38.1140003204,225.0,573.824996948,0.476988983609,37.9709993998,0.858222888765,85.8222910563,2.0,1.0,1.0,1201.51204427,1201.51204427,0.0,0.487526548345,0.0,1.0,13.4993879795,77.6105003357,,2109.86088053,77.7469997406,77.5121536255,67.331000646,67.0177154541,,2439.49987793,51.1565004985,51.1418075562,39.9270000458,40.4002431234,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136499404907,100.0,5.73235118389,39.3454999924,239.0,555.700004578,0.487526548345,37.8199996948,0.813781948998,81.3781935374,2.0,1.0,1.0,1139.2947286,1139.2947286,1129.52501424,0.479799126202,5224.03637695,0.0,35.5552681287,9.84455653032,10.0729166667,5224.03637695,0.0858300417287,203.536664327,203.536664327,93.3662484487,2.0,51.4867909749,40.6518046061,40.0625,1.0,2784.82500876,1349.80311943,0.0,0.0,0.0,14.1357040405,1.0,0.0,38.5524991353,53.1502958934,1.0,91.5238068899,0.0,1.0,1.0,0.0,36.069999059,1.0,86.7797603607,0.0,1.0,0.0317170473834,74.6224981944,86.337319692,74.6224981944,2.0,0.0,85.3759600645,0.0566000007093,41.3816799465,0.952146208847,701.338199435,1.0,0.0,5147.14460914,0.00514714460914,731.125078232,0.641298382465,0.310836966206,0.641298382465,0.0,0.0,1508.40916951,731.125078232,1508.40916951,0.0,0.0,0.00150840916951,0.640154277285,1.0,8.09335731928,2.0,2.0,0.0,73.051829656,58.188609759,53.1502958934,0.531502958934,1.0,9.91666666667,4134.62812819,126.757640011,2239.53424775,0.952135348671,2239.53424775,1.0,0.0,0.0,0.0,102.309999784,1.0,93.3333333333,1.0,0.0,55.9583336512,101.226666768,1.0,93.2638893127,0.0,1.0,203.536664327,0.0,1633.31994629,0.000297662815572,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326463004068,139022.0,2520.83285159,77.2826027452,1365.41699252,0.580505426771,1365.41699252,0.327662124139,1.0,1.0,1.0,0.0,2352.11753337,2352.11753337,2352.11753337,0.0,0.0,1508.40916951,2352.11753337
2015-10-21T22:00:00.000Z,0.0,0.0302712345365,0.774958605258,0.551564589786,47.9537509282,0.0411912303452,88.1724993388,0.0,43.7783327103,1.0,84.2222213745,0.0,0.0,0.0,50.4083334605,44.3458337784,1.0,84.0138880412,0.0,0.0,88.1724993388,84.1872889201,2.0,0.0,114.022500674,66.0687497457,0.454611826534,972.75,0.0,0.42868897463,0.0,1.0,12.8334230582,75.8840001424,9.43999989827,2851.66617839,75.6515007019,75.6369552612,66.0065002441,65.9779688517,9.97200012207,2240.99953206,52.0144999822,51.895787557,40.7989997864,40.7206420898,40.9129629135,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,79.4120006561,100.0,7.12803649902,34.8525009155,1.64849948883,5.70538655917,39.1505002975,225.0,449.266670227,0.42868897463,34.8525009155,0.746641645886,74.6641645432,2.0,1.0,1.0,1045.29830424,1045.29830424,0.833333333333,0.474982837555,0.0,1.0,13.2177730401,76.602499644,9.7200012207,1964.75405884,76.7419999441,76.522450765,66.1309992472,65.8249486287,,2213.49991862,51.822499911,51.8054631551,39.8805001577,40.3434371948,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13950030009,100.0,5.72120042642,39.2509997686,239.0,523.483329773,0.474982837555,36.8614997864,0.785647245135,78.5647258759,2.0,1.0,1.0,1099.90614319,1099.90614319,972.75,0.453675040509,4609.684021,0.0,26.6475241979,6.10722760359,5.66145833333,4609.684021,0.0616824289144,132.840832392,132.840832392,80.5912100474,2.0,52.123858134,40.9600626628,40.9129629135,1.0,2323.45653185,1444.84948192,0.0,0.0,0.0,13.914712588,1.0,0.0,33.8108325005,52.0917876561,1.0,87.3988068899,0.0,1.0,1.0,0.0,30.9616653124,1.0,82.3333326976,0.0,1.0,0.0302487119137,64.772497495,81.9152603149,64.772497495,2.0,0.0,71.2315249436,0.0566000007093,44.2955701992,0.95392658996,696.076015268,0.166666666667,0.833333333333,4294.40511517,0.00429440511517,782.607237527,0.588159742662,0.36574917061,0.606193835166,0.584352360308,0.0,1258.50749207,782.607237527,226.10832723,1032.39916484,0.0,0.00125850749207,0.586784645915,1.0,4.27862000427,2.0,2.0,0.833333333333,76.5751590729,56.358874321,52.0917876561,0.520917876561,1.0,10.5,3768.30601377,115.527095143,2041.11472959,0.953908913272,2041.11472959,1.0,0.0,0.0,0.0,66.6825002035,1.0,80.736111323,1.0,0.0,48.3333339691,66.1583337784,1.0,80.5555559794,0.0,1.0,132.840832392,0.0,1434.22998047,0.000318622737402,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.383421483457,139022.0,2183.89490371,66.9529049393,1182.9135,0.552831114745,1182.9135,0.384868899142,1.0,1.0,1.0,0.0,2139.737559,2139.737559,372.996744792,1766.74081421,0.0,1258.50749207,2139.737559
2015-10-21T23:00:00.000Z,0.0,0.0260324464546,0.77099944077,0.519997308244,45.5552501678,0.0412825974341,74.8341668447,0.0,37.0224997203,1.0,79.7083307902,0.0,0.0,0.0,47.8083327611,37.8116668065,1.0,79.6805534363,0.0,0.0,74.8341668447,78.0779908498,2.0,0.0,110.163000107,64.607749939,0.415333072785,754.033340454,0.0,0.37881578005,0.0,1.0,12.0659317176,73.0190003713,8.27699979146,2670.83284505,72.7955004374,72.789835612,64.518500646,64.4935480754,9.45000076294,2062.66619873,51.9139998754,51.7925923665,42.0454991659,41.8755493164,42.0203701655,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,82.7254988352,100.0,6.17990267277,30.7500012716,1.57349967957,5.88602904479,40.4719994863,225.0,321.100001017,0.37881578005,30.7500012716,0.604573658534,60.4573659897,2.0,1.0,1.0,846.403121948,846.403121948,1.0,0.438087864115,0.0,1.0,12.6787160238,74.6059996287,9.71700032552,1822.64687093,74.7349993388,74.5219446818,64.696999232,64.4044698079,,2034.49993896,51.723499616,51.708559672,40.0485003789,40.5687535604,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,5.74046083291,39.4054994583,239.0,432.933331807,0.438087864115,34.6864989599,0.705581657773,70.5581652323,2.0,1.0,1.0,987.814320882,987.814320882,754.033340454,0.415077287976,4209.45072428,0.0,22.6616668701,5.28672452768,4.94791666667,4209.45072428,0.0559588865693,101.886667252,101.886667252,74.1330979665,2.0,52.0049184163,41.629427592,42.0203701655,1.0,1805.61284127,1396.03475024,0.0,0.0,0.0,13.3265546163,1.0,0.0,25.1033328374,51.1919460297,1.0,79.0416666667,0.0,1.0,1.0,0.0,22.1583328247,1.0,73.2619024913,0.0,1.0,0.0259941286714,47.2616650263,73.0257740021,47.2616650263,2.0,0.0,55.3556971598,0.0566000007093,42.7990292785,0.955226766766,692.251149643,0.0,1.0,3337.28344613,0.00333728344613,756.16658555,0.538706051437,0.416508096744,0.0,0.538706051437,0.0,978.015838623,756.16658555,0.0,978.015838623,0.0,0.000978015838623,0.538312897086,1.0,1.90629452351,2.0,2.0,1.0,78.9812011719,54.8943255742,51.1919460297,0.511919460297,1.0,10.5,3201.64759151,98.1547264382,1734.18242417,0.955214148181,1734.18242417,1.0,0.0,0.0,0.0,51.2983341217,1.0,74.0138905843,1.0,0.0,44.316666921,50.5883337657,1.0,73.861111323,0.0,1.0,101.886667252,0.0,1065.09997559,0.000307857959736,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.436036356389,139022.0,1743.46278478,53.4503276216,944.352066285,0.520163531821,944.352066285,0.436451232449,1.0,1.0,1.0,0.0,1815.49072266,1815.49072266,0.0,1815.49072266,0.0,978.015838623,1815.49072266
2015-10-22T00:00:00.000Z,0.0,0.025769889195,0.769686415404,0.532867019104,46.4574991862,0.0401306560311,79.069167455,0.0,39.0675001144,1.0,81.2499987284,0.0,0.0,0.0,48.674999555,40.0524997711,1.0,81.1249987284,0.0,0.0,79.069167455,80.8837769826,2.0,0.0,110.9107488,64.4532496134,0.431858389412,851.333328247,0.0,0.389053407299,0.0,1.0,12.1904224555,73.4645004272,8.89349873861,2730.83284505,73.2484989166,73.2056528727,64.355000178,64.3271916707,9.04200108846,2273.33282471,51.8299999237,51.7015050252,41.9479996363,41.8335469564,41.8999989827,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,79.8094997406,100.0,6.32122095426,31.3004992803,1.59299945831,5.86920150121,40.355000178,225.0,361.683331807,0.389053407299,31.3004992803,0.662789699009,66.2789691289,2.0,1.0,1.0,927.905578613,927.905578613,1.0,0.458013191821,0.0,1.0,12.8358403842,75.1985009511,9.7739982605,1861.26702881,75.324499766,75.0982615153,64.5514990489,64.2577641805,,2234.24990845,51.6199998856,51.6212209066,40.0979998906,40.5827967326,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.125998814901,100.0,5.74593484402,39.4445006053,239.0,489.650001526,0.458013191821,35.2264998754,0.762169516427,76.2169532776,2.0,1.0,1.0,1067.037323,1067.037323,851.333328247,0.431109795553,4668.61051432,0.0,25.1461238861,5.09819237391,5.3203125,4668.61051432,0.0668897760377,133.17416954,133.17416954,80.3009707133,2.0,51.8410669963,41.629427592,41.8999989827,1.0,2057.26066814,1422.39651694,0.0,0.0,0.0,14.1090752284,1.0,0.0,26.8633325895,50.2459249496,1.0,80.8809528351,0.0833333333333,1.0,1.0,0.0,23.9599990845,1.0,75.2797597249,0.0,1.0,0.0257216725058,50.8008321126,75.1888542175,50.8008321126,2.0,0.0,63.0706073425,0.0566000007093,43.6072169145,0.956351254292,688.955967506,0.0,1.0,3802.39983636,0.00380239983636,770.445518869,0.565265267969,0.390826189776,0.0,0.565265267969,0.0,1114.32167053,770.445518869,0.0,1114.32167053,0.0,0.00111432167053,0.563820476333,1.0,3.54468670279,2.0,2.0,1.0,80.56685361,53.5016802008,50.2459249496,0.502459249496,1.0,10.5,3491.19788398,107.03163401,1891.01824503,0.959262449326,1891.01824503,1.0,0.0,0.0,0.0,67.1408341726,1.0,80.2916673024,1.0,0.0,48.0750010808,66.0575005213,1.0,80.1250006358,0.0,1.0,133.17416954,0.0,1301.42004395,0.000313671339173,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.407423630572,139022.0,1941.63875102,59.5259206397,1051.69469777,0.533496297234,1051.69469777,0.409006558482,1.0,1.0,1.0,0.0,1971.32520549,1971.32520549,0.0,1971.32520549,0.0,1114.32167053,1971.32520549
2015-10-22T01:00:00.000Z,0.0,0.0259210433789,0.770468931167,0.52730243553,46.1574993134,0.0407633713471,77.3324991862,0.0,38.2591667175,1.0,80.5694433848,0.0,0.0,0.0,48.3083327611,39.0733327866,1.0,80.5138874054,0.0,0.0,77.3324991862,79.846496582,2.0,0.0,110.559749921,64.4022506078,0.427766652825,813.73332723,0.0,0.401174907304,0.0,1.0,12.195256869,73.5079994202,8.94899940491,2706.66617839,73.2754999797,73.2577870687,64.3265005747,64.2979863485,9.49200057983,2073.33288574,51.7084999084,51.5728276571,41.0254999797,40.8924484253,41.221294721,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,80.3165003459,100.0,6.45357950528,32.25,1.61849975586,5.74167736371,39.4070002238,225.0,368.024998983,0.401174907304,32.25,0.65443271092,65.4432710012,2.0,1.0,1.0,916.205795288,916.205795288,1.0,0.443662733228,0.0,1.0,12.635204792,74.4395001729,9.60942731585,1848.51864624,74.568499883,74.3551813761,64.4780006409,64.1773986816,,2062.74994914,51.5104999542,51.4949925741,39.7934996287,40.3032277425,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,5.70437288284,39.1340001424,239.0,445.708333333,0.443662733228,34.7750002543,0.716100725446,71.6100730896,2.0,1.0,1.0,1002.54101562,1002.54101562,813.73332723,0.427264285463,4279.46244303,0.0,23.1768509547,5.11711764336,5.19270833333,4279.46244303,0.0556546487981,107.37750117,107.37750117,74.7011756897,2.0,51.7265574137,40.9848988851,41.221294721,1.0,1934.36065123,1426.68234454,0.0,0.0,0.0,14.5564365387,1.0,0.0,26.1216662725,49.7700640361,1.0,79.9940446218,0.25,1.0,1.0,0.0,23.1874996821,1.0,74.5535704295,0.0,1.0,0.0258929500608,49.3091659546,73.8743127187,49.3091659546,2.0,0.0,59.3027918056,0.0566000007093,43.7386099626,0.957022185133,686.994198991,0.0,1.0,3575.24582937,0.00357524582937,772.766950786,0.550786801535,0.406231281048,0.0,0.550786801535,0.0,1047.75249227,772.766950786,0.0,1047.75249227,0.0,0.00104775249227,0.549575259288,1.0,2.45277917473,2.0,2.0,1.0,82.7427934011,52.6183121999,49.7700640361,0.497700640361,1.0,9.91666666667,3361.04299577,103.041401768,1820.51944305,0.957018082583,1820.51944305,1.0,0.0,0.0,0.0,54.1158336004,1.0,74.8194459279,1.0,0.0,44.8000008265,53.2616675695,1.0,74.6666666667,0.0,1.0,107.37750117,0.0,1211.7199707,0.000314616463312,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.424476076723,139022.0,1854.3549824,56.8500126309,1004.4171717,0.528006113554,1004.4171717,0.425744957904,1.0,1.0,1.0,0.0,1902.28322347,1902.28322347,0.0,1902.28322347,0.0,1047.75249227,1902.28322347
2015-10-22T02:00:00.000Z,0.0,0.023682339574,0.770551113891,0.52344286131,45.636250337,0.0408940250733,75.855831782,0.0,37.4733333588,1.0,80.1666647593,0.166666666667,0.0,0.0,48.0666659673,38.3825000127,1.0,80.1111094157,0.166666666667,0.0,75.855831782,78.5933793386,2.0,0.0,109.795499802,64.1592494647,0.415308822782,771.641667684,0.0,0.387963444316,0.0,1.0,12.0441759427,72.9079996745,8.60700194041,2694.16617839,72.6935005188,72.6563135783,64.0864985784,64.0529123942,8.81549930573,2264.33284505,50.9059995015,50.7829335531,41.5625003179,41.4002227783,41.4550917943,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,80.8205000559,100.0,6.22687617938,31.1310002009,1.59450054169,5.81729976336,39.9679997762,225.0,342.183334351,0.387963444316,31.1310002009,0.627867493402,62.7867485682,2.0,1.0,1.0,879.014490763,879.014490763,1.0,0.435296404201,0.0,1.0,12.5397215684,74.0809993744,9.65571158273,1839.14480591,74.2039985657,73.9814097087,64.232000351,63.9337412516,,2242.74984741,50.6854998271,50.7063700358,40.1250003179,40.6083272298,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,5.74857048194,39.4625002543,239.0,429.45833079,0.435296404201,34.0789982478,0.703859438215,70.3859446843,2.0,1.0,1.0,985.403213501,985.403213501,771.641667684,0.414520229952,4708.2837321,0.0,23.6430850029,5.0050440232,5.06510416667,4708.2837321,0.0677409502752,126.232498805,126.232498805,79.3075205485,2.0,50.8737589518,41.3765818278,41.4550917943,1.0,1878.93617934,1405.68918689,0.0,0.0,0.0,14.8232472738,1.0,0.0,23.5091662407,49.2632513046,1.0,77.267853419,0.0833333333333,1.0,1.0,0.0,20.4924995104,1.0,71.4047603607,0.0,1.0,0.0236157735801,44.0016657511,71.3211835225,44.0016657511,2.0,0.0,57.6036123297,0.0566000007093,43.0950108194,0.95755304679,685.445148404,0.0,1.0,3472.80572243,0.00347280572243,761.395941332,0.547758049842,0.409794423122,0.0,0.547758049842,0.0,1017.73165385,761.395941332,0.0,1017.73165385,0.0,0.00101773165385,0.546788603067,1.0,2.54744340964,2.0,2.0,1.0,84.0172309875,51.8715089162,49.2632513046,0.492632513046,1.0,11.0833333333,3284.62536622,100.698623149,1779.12759518,0.957552472964,1779.12759518,1.0,0.0,0.0,0.0,63.6641658147,1.0,79.111111323,1.0,0.0,47.3416674932,62.5683339437,1.0,78.9027786255,0.0,1.0,126.232498805,0.0,1181.33996582,0.000309986986372,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.427960278619,139022.0,1797.13051261,55.0956495982,973.421358794,0.523909601466,973.421358794,0.428991073946,1.0,1.0,1.0,0.0,1857.99488322,1857.99488322,0.0,1857.99488322,0.0,1017.73165385,1857.99488322
2015-10-22T03:00:00.000Z,0.0,0.0220948650112,0.778349780774,0.514408914749,44.3094994227,0.0442302719801,74.5183327993,0.0,36.7308333715,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.8024997711,1.0,79.6666641235,0.5,0.0,74.5183327993,75.823460261,2.0,0.0,108.171749433,63.8622500102,0.403198585567,683.133321126,0.0,0.374035512538,0.0,1.0,11.7504746119,71.7740008036,7.76399993896,2676.66617839,71.5384991964,71.563369751,63.7744992574,63.7430750529,9.33299980164,1994.99957275,51.2435000738,51.1058985392,41.7650000254,41.5643844604,41.8935187658,1.0,0.0,99.9981231689,1.0,0.0,0.235501607259,80.5099995931,100.0,5.90762941043,29.7734991709,1.60649935404,5.84284520149,40.1585006714,225.0,295.458333333,0.374035512538,29.7734991709,0.562882385254,56.2882385254,2.0,1.0,1.0,788.035339355,788.035339355,1.0,0.419610324501,0.0,1.0,12.2895313899,73.1299991608,9.13320007324,1811.77322388,73.266500473,73.0575129191,63.9500007629,63.6499023438,,1985.74990845,51.0334993998,51.0302352905,39.8834997813,40.4487559001,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136501312256,100.0,5.7187675635,39.2390000025,239.0,387.674992879,0.419610324501,33.3830006917,0.658825785319,65.8825778961,2.0,1.0,1.0,922.356099447,922.356099447,683.133321126,0.40252011643,4108.51729329,0.0,22.8366937637,5.22102264563,5.2265625,4108.51729329,0.0574169955586,97.917500178,97.917500178,72.9694588979,2.0,51.3267339071,41.4300867716,41.8935187658,1.0,1648.66429062,1356.79280011,0.0,0.0,0.0,14.627289772,1.0,0.0,20.2124993006,49.1472094854,1.0,73.3869024913,0.166666666667,1.0,1.0,0.0,17.2224996885,1.0,67.3749993642,0.0,1.0,0.0220419444754,37.4349986712,67.1735423406,37.4349986712,2.0,0.0,50.5440364092,0.0566000007093,41.5959665522,0.957702690803,685.009042188,0.0,1.0,3047.19811445,0.00304719811445,734.911060617,0.527068443832,0.433758815439,0.0,0.527068443832,0.0,893.004165649,734.911060617,0.0,893.004165649,0.0,0.000893004165649,0.526209339499,1.0,1.17422888722,2.0,2.0,1.0,84.6812108358,51.651043285,49.1472094854,0.491472094854,1.0,10.5,3020.78796784,92.6100103578,1636.21924377,0.965728452065,1636.21924377,1.0,0.0,0.0,0.0,49.2516667048,1.0,73.0972232819,1.0,0.0,43.766667366,48.6658325195,1.0,72.9444465637,0.0,1.0,97.917500178,0.0,1061.5300293,0.000299204201869,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.449151947954,139022.0,1610.39413128,49.3707664243,872.275014234,0.514833695105,872.275014234,0.45007615842,1.0,1.0,1.0,0.0,1694.28501383,1694.28501383,0.0,1694.28501383,0.0,893.004165649,1694.28501383
2015-10-22T04:00:00.000Z,0.0,0.0225673746539,0.774184714453,0.518743220721,45.0384991964,0.0425950802341,75.2541662852,0.0,37.2008336385,1.0,79.9166641235,0.333333333333,0.0,0.0,47.924999555,38.0533332825,1.0,79.8749987284,0.333333333333,0.0,75.2541662852,77.3874467214,2.0,0.0,108.95249939,63.9140001933,0.41228001902,732.29166158,0.0,0.379838424584,0.0,1.0,11.8979297479,72.3259995778,8.2829990387,2683.74951172,72.120499293,72.0834604899,63.8375002543,63.8046620687,8.54099960327,2320.33280436,50.5295000076,50.3822479248,41.7125002543,41.5293884277,41.6722211838,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,79.9205004374,100.0,6.0621805191,30.4079990387,1.60200023651,5.83635747433,40.1105000178,225.0,324.016665141,0.379838424584,30.4079990387,0.605740203857,60.5740207036,2.0,1.0,1.0,848.0362854,848.0362854,1.0,0.425252254816,0.0,1.0,12.4007271131,73.5409997304,9.32850122452,1826.39642334,73.6640001933,73.4421488444,63.9905001322,63.6926396688,9.68720092773,2270.99987793,50.2564999262,50.2977218628,40.0935001373,40.61790212,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.74897595247,39.4715000788,239.0,408.274998983,0.425252254816,33.5705000559,0.684581516811,68.4581508636,2.0,1.0,1.0,958.414123535,958.414123535,732.29166158,0.411036569873,4755.54168701,0.0,23.4020822843,4.85581660271,4.94010416667,4755.54168701,0.0741311072244,132.994998296,132.994998296,80.1529483795,2.0,50.4840494792,41.4670206706,41.6722211838,1.0,1810.34831121,1331.06639157,0.0,0.0,0.0,14.8081884384,1.0,0.0,21.5108326276,49.0293118159,1.0,75.0476182302,0.166666666667,1.0,1.0,0.0,18.5733329455,1.0,68.9880940119,0.0,1.0,0.0224731823563,40.0841649373,68.8206075033,40.0841649373,2.0,0.0,55.5008751482,0.0566000007093,40.8072574516,0.957965678996,684.243137481,0.0,1.0,3346.03593454,0.00334603593454,720.976271028,0.552066752398,0.40590945702,0.0,0.552066752398,0.0,980.580820719,720.976271028,0.0,980.580820719,0.0,0.000980580820719,0.550207351645,1.0,3.29596972413,2.0,2.0,1.0,85.9388688405,51.2527221044,49.0293118159,0.490293118159,1.0,10.5,3141.41470278,96.3081325998,1701.55709175,0.957976209419,1701.55709175,1.0,0.0,0.0,0.0,66.8041655223,1.0,79.9583339691,1.0,0.0,47.8666671117,66.1908330917,1.0,79.7777786255,0.0,1.0,132.994998296,0.0,1170.36999512,0.000293530933605,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.423715592339,139022.0,1702.83913757,52.2049054241,922.348140811,0.519281768437,922.348140811,0.425653826997,1.0,1.0,1.0,0.0,1776.19973755,1776.19973755,0.0,1776.19973755,0.0,980.580820719,1776.19973755
2015-10-22T05:00:00.000Z,0.0,0.0238635631805,0.770823171641,0.523257700051,45.6534994443,0.0409571870922,75.7308324178,0.0,37.4999996821,1.0,80.1249980927,0.0,0.0,0.0,48.0416660309,38.2308330536,1.0,80.0694421132,0.0,0.0,75.7308324178,78.5560760498,2.0,0.0,109.856999397,64.203499953,0.416575063126,772.233337402,0.0,0.392547047498,0.0,1.0,12.0780180295,73.0414994558,8.66549968719,2689.16617839,72.7999992371,72.7980982463,64.1344995499,64.1043395996,9.24685777937,2183.66619873,51.0245002111,50.901415507,41.2609999975,41.1126073201,41.3013900121,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,80.7650000254,100.0,6.29843596617,31.5389992396,1.57950019836,5.77837344011,39.6814997991,225.0,348.708333333,0.392547047498,31.5389992396,0.632945240566,63.2945241928,2.0,1.0,1.0,886.123336792,886.123336792,1.0,0.432335148922,0.0,1.0,12.5131313801,73.9790007273,9.5014288766,1832.77062988,74.1140003204,73.8913167318,64.272500356,63.9726486206,9.95000076294,2170.74992879,50.8355003993,50.8294169108,40.0005003611,40.5144983927,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,5.73600057761,39.3664999008,239.0,423.524998983,0.432335148922,34.1134999593,0.69891741798,69.8917398453,2.0,1.0,1.0,978.484385173,978.484385173,772.233337402,0.415960892977,4522.752889,0.0,24.2899726232,5.07915790876,5.08854166667,4522.752889,0.0649211823314,120.905834834,120.905834834,78.2666835785,2.0,51.0875905355,41.221824646,41.3013900121,1.0,1870.36367123,1408.0909319,0.0,0.0,0.0,14.7308909098,1.0,0.0,23.6099993388,49.40360864,1.0,77.4940465291,0.0,1.0,1.0,0.0,20.6274995804,1.0,71.684521993,0.0,1.0,0.0238382801672,44.2374992371,71.4978612264,44.2374992371,2.0,0.0,57.3408000858,0.0566000007093,43.1686424788,0.957922995003,684.367653134,0.0,1.0,3456.96130178,0.00345696130178,762.696854026,0.546502350735,0.411430683866,0.0,0.546502350735,0.0,1013.08832804,762.696854026,0.0,1013.08832804,0.0,0.00101308832804,0.545667047302,1.0,2.38773588857,2.0,2.0,1.0,87.605044047,51.3129536311,49.40360864,0.4940360864,1.0,9.91666666667,3278.45460314,100.509442565,1775.78518207,0.957933034601,1775.78518207,1.0,0.0,0.0,0.0,60.8758338292,1.0,78.1388912201,1.0,0.0,46.7916679382,60.0300006866,1.0,77.9861132304,0.0,1.0,120.905834834,0.0,1167.04003906,0.000310516626713,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.42949837724,139022.0,1792.47960865,54.9530641973,970.902182131,0.523745373608,970.902182131,0.430365737448,1.0,1.0,1.0,0.0,1853.76755778,1853.76755778,0.0,1853.76755778,0.0,1013.08832804,1853.76755778
2015-10-22T06:00:00.000Z,0.0,0.0217156162317,0.770645829073,0.51983737852,45.1945004463,0.0411518832475,74.7016665141,0.0,36.9133329391,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.788333257,1.0,79.6666641235,0.0,0.0,74.7016665141,77.647567749,2.0,0.0,108.956250509,63.7617500623,0.40757554348,740.349995931,0.0,0.380267258653,0.0,1.0,11.89067777,72.3440011342,8.42100048065,2674.16617839,72.0935007731,72.1025339762,63.6725002925,63.6459299723,9.0,2222.33284505,50.9254999161,50.7937545776,41.6299997965,41.4644877116,41.5662034353,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,82.0789992015,100.0,6.06060528755,30.4605010351,1.56449985504,5.83007248243,40.068499883,225.0,325.091664632,0.380267258653,30.4635009766,0.61027398609,61.0273990631,2.0,1.0,1.0,854.383580526,854.383580526,1.0,0.426115283518,0.0,1.0,12.407979091,73.5830001831,9.71999904088,1796.40016683,73.725499471,73.5156300863,63.8509998322,63.5542297363,9.89599990845,2206.74991862,50.6960000992,50.7133839925,40.0560000738,40.5802434285,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.142499287923,100.0,5.7443129619,39.4310000738,239.0,415.258338928,0.426115283518,33.6694993973,0.695976591564,69.5976594289,2.0,1.0,1.0,974.36722819,974.36722819,740.349995931,0.407467819846,4594.51477051,0.0,23.6780138016,5.03662852446,5.26302083333,4594.51477051,0.0668176511547,121.465833028,121.465833028,78.2255109151,2.0,50.9680226644,41.4409052531,41.5662034353,1.0,1801.82350562,1412.23223124,0.0,0.0,0.0,14.9887393316,1.0,0.0,21.2474994659,48.6837609609,1.0,74.732140859,0.0833333333333,1.0,1.0,0.0,18.1983327866,1.0,68.8214263916,0.0,1.0,0.0217055902996,39.4458319346,68.4897931417,39.4458319346,2.0,0.0,55.2395253474,0.0566000007093,43.2956046419,0.958397278429,682.987255844,0.0,1.0,3330.27968164,0.00333027968164,764.940001754,0.537284781662,0.421112769175,0.0,0.537284781662,0.0,975.96333313,764.940001754,0.0,975.96333313,0.0,0.00097596333313,0.537113045653,1.0,1.78893491729,2.0,2.0,1.0,87.6402498881,50.5740938187,48.6837609609,0.486837609609,1.0,10.5,3214.05573686,98.5351299893,1740.90333488,0.958397550836,1740.90333488,1.0,0.0,0.0,0.0,61.1383336385,1.0,78.3333352407,1.0,0.0,46.891667366,60.3274997075,1.0,78.1527779897,0.0,1.0,121.465833028,0.0,1024.26000977,0.000311429879025,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.439392576501,139022.0,1743.57288067,53.4537028938,944.411700069,0.519915059148,944.411700069,0.439540940898,1.0,1.0,1.0,0.0,1816.47306315,1816.47306315,0.0,1816.47306315,0.0,975.96333313,1816.47306315
2015-10-22T07:00:00.000Z,0.0,0.0207765612979,0.770290984458,0.522474934539,45.3639984131,0.0406478141418,75.0550003052,0.0,37.0474996567,1.0,79.8472201029,0.0,0.0,0.0,47.8916660945,38.0075003306,1.0,79.8194421132,0.0,0.0,75.0550003052,78.3660157522,2.0,0.0,108.896998405,63.5329999924,0.413088632312,763.849995931,0.0,0.381763729283,0.0,1.0,11.8870517413,72.3110001882,8.61899884542,2682.08284505,72.0739987691,72.0573908488,63.4549999237,63.4237136841,9.34919967651,2217.99951172,50.9989999135,50.8517278035,41.4785000483,41.3232269287,41.4916664759,1.0,0.0,99.9981231689,1.0,0.0,0.237001419067,80.4365005493,100.0,6.07867260774,30.5954987208,1.57649993896,5.80837913354,39.9020001094,225.0,336.166666667,0.381763729283,30.5954987208,0.62821395874,62.821395874,2.0,1.0,1.0,879.499542236,879.499542236,1.0,0.431476478536,0.0,1.0,12.3983099461,73.530500412,9.71999958583,1808.39863078,73.6459992727,73.4274546305,63.611000061,63.3163070679,,2203.74987793,50.7949997584,50.782875061,40.0080000559,40.4934361776,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115498860677,100.0,5.73255387942,39.3439998627,239.0,427.683334351,0.431476478536,33.6379992167,0.707401562645,70.7401555379,2.0,1.0,1.0,990.362187703,990.362187703,763.849995931,0.412742292737,4583.4296875,0.0,23.9742590586,5.10674877961,5.25260416667,4583.4296875,0.0657102880683,121.675835927,121.675835927,78.5299975077,2.0,50.9990234375,41.3128916423,41.4916664759,1.0,1844.35226,1429.11769105,0.0,0.0,0.0,15.6208467484,1.0,0.0,20.7083326976,47.8341531754,1.0,74.0773792267,0.166666666667,1.0,1.0,0.0,17.7099994818,1.0,68.0773792267,0.0,1.0,0.0207689642592,38.4183320999,67.8578351339,38.4183320999,2.0,0.0,56.5433534959,0.0566000007093,43.8132717619,0.958884029226,681.573079382,0.0,1.0,3408.88485364,0.00340888485364,774.086063832,0.540256858416,0.418624278462,0.0,0.540256858416,0.0,998.999165853,774.086063832,0.0,998.999165853,0.0,0.000998999165853,0.539869363109,1.0,1.82934309472,2.0,2.0,1.0,87.6652088165,49.7485936483,47.8341531754,0.478341531754,1.0,10.5,3273.46995104,100.356625258,1773.08522968,0.958881136878,1773.08522968,1.0,0.0,0.0,0.0,61.2241659164,1.0,78.3888899485,1.0,0.0,46.9416675568,60.4516671499,1.0,78.2361125946,0.0,1.0,121.675835927,0.0,1149.17993164,0.000315153513558,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.436575778125,139022.0,1784.68206249,54.7140104011,966.678616881,0.522777966695,966.678616881,0.4369810308,1.0,1.0,1.0,0.0,1849.11889648,1849.11889648,0.0,1849.11889648,0.0,998.999165853,1849.11889648
2015-10-22T08:00:00.000Z,0.0,0.0235240872901,0.77333959929,0.533416671545,46.0457501411,0.0414653376608,80.5933335622,0.0,39.8758335114,1.0,81.6249993642,0.166666666667,0.0,0.0,48.9333327611,40.717499733,1.0,81.5555547078,0.166666666667,0.0,80.5933335622,80.085975647,2.0,0.0,110.001749992,63.9559998512,0.425200175783,828.366648356,0.0,0.399827842121,0.0,1.0,12.1420764923,73.2304986318,8.36550092697,2742.49951172,72.9935003916,72.9932912191,63.8870000839,63.8497416178,8.71920166016,2307.66615804,51.1534999212,51.0300928752,41.1739994685,41.0553359985,41.1712954839,1.0,0.0,99.9981231689,1.0,0.0,0.236998240153,77.7785002391,100.0,6.39208682378,31.8195009232,1.69649950663,5.74998966853,39.4774999619,225.0,387.558334351,0.399827842121,31.8195009232,0.682572384789,68.2572383881,2.0,1.0,1.0,955.601338704,955.601338704,0.75,0.4348867896,0.0,1.0,12.4889585177,73.8785012563,9.41039886475,1845.89396159,74.0164992015,73.798672994,64.0249996185,63.7258046468,9.92300033569,2245.99995931,50.9419997533,50.9530970256,40.0604995092,40.5687535604,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13799794515,100.0,5.74289369583,39.4160000483,239.0,440.808331807,0.4348867896,33.9559996923,0.722058824812,72.2058823903,2.0,1.0,1.0,1010.88235474,1010.88235474,828.366648356,0.422298151161,4735.12154134,0.0,24.4443243345,5.01465835174,5.23046875,4735.12154134,0.0700495695286,138.917502085,138.917502085,80.8351020813,2.0,51.1862843831,41.2250086466,41.1712954839,1.0,2019.20125439,1427.39843401,0.0,0.0,0.0,14.9494781494,1.0,0.0,24.3574995995,48.9375219345,1.0,78.0297609965,0.166666666667,1.0,1.0,0.0,21.4716660182,1.0,72.2321402232,0.0,1.0,0.0232281046679,45.8291657766,72.0295689901,45.8291657766,2.0,0.0,61.9037983049,0.0566000007093,43.7605635237,0.958295374245,683.284241199,0.25,0.75,3732.05527047,0.00373205527047,773.154822884,0.56139907288,0.396859974083,0.607939977595,0.542818827991,0.0,1093.70667013,773.154822884,337.924163818,755.782506307,0.0,0.00109370667013,0.557018933197,1.0,3.09859172794,2.0,2.0,0.75,88.289686203,50.7225834529,48.9375219345,0.489375219345,1.0,10.5,3446.59968839,105.664361829,1866.86149301,0.958259046963,1866.86149301,1.0,0.0,0.0,0.0,69.8616666794,1.0,80.9583326976,1.0,0.0,48.508333842,69.0558341344,1.0,80.8472213745,0.0,1.0,138.917502085,0.0,1424.79003906,0.000314774377607,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.414146858661,139022.0,1926.00257262,59.0465534483,1043.22531287,0.535487018089,1043.22531287,0.418701262929,1.0,1.0,1.0,0.0,1948.18039958,1948.18039958,555.851196289,1392.32920329,0.0,1093.70667013,1948.18039958
2015-10-22T09:00:00.000Z,0.0,0.0285215473808,0.775457002822,0.553867200969,47.7947492599,0.0400193774882,86.680832545,0.0,42.9316666921,1.0,83.7638880412,0.0,0.0,0.0,50.1416667302,43.7491664886,1.0,83.5694440206,0.0,0.0,86.680832545,84.2465642293,2.0,0.0,113.162999789,65.368250529,0.451637754216,976.29166158,0.0,0.429200669406,0.0,1.0,12.7210188707,75.3784999847,9.69479904175,2842.49951172,75.125,75.1028849284,65.3300005595,65.2738520304,9.91799926758,2367.33284505,51.4640000661,51.3263015747,40.718000412,40.6341018677,40.7250000636,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,75.7864996592,100.0,7.03002687295,34.406999588,1.68750095367,5.69099199772,39.0304994583,225.0,455.783332825,0.429200669406,34.406999588,0.756671778361,75.6671784719,2.0,1.0,1.0,1059.34048971,1059.34048971,0.583333333333,0.470161978517,0.0,1.0,13.059440136,75.9605013529,9.90000152588,1942.25692749,76.0759995778,75.815149943,65.4065004985,65.1035461426,,2352.74991862,51.2734998067,51.2527338664,40.0169995626,40.4213053385,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115498224894,100.0,5.73336493969,39.3455003103,239.0,520.508328756,0.470161978517,36.0590000153,0.788456188384,78.8456185659,2.0,1.0,1.0,1103.83866374,1103.83866374,976.29166158,0.450478475058,4925.90323893,0.0,26.9018688202,4.88253748417,5.0390625,4925.90323893,0.0690609472308,149.362500509,149.362500509,83.8919798533,2.0,51.4602177938,40.92821757,40.7250000636,1.0,2352.03876119,1464.77622902,0.0,0.0,0.0,13.8492072423,1.0,0.0,32.1799995104,51.4807933172,1.0,86.1726163228,0.0,1.0,1.0,0.0,29.4741660754,1.0,80.9166653951,0.0,1.0,0.0283922492689,61.6541655858,80.6511395772,61.6541655858,2.0,0.0,72.1077865624,0.0566000007093,44.9064757888,0.956449735806,688.672229265,0.416666666667,0.583333333333,4347.2331626,0.0043472331626,793.400622368,0.589354205715,0.367031379434,0.592114400075,0.587358885911,0.0,1273.98914591,793.400622368,537.044158936,736.944986979,0.0,0.00127398914591,0.58795106411,1.0,4.2082205644,2.0,2.0,0.583333333333,88.0051212311,53.3148822784,51.4807933172,0.514807933172,1.0,10.5,3816.8149902,117.014262351,2067.38976828,0.956385585149,2067.38976828,1.0,0.0,0.0,0.0,74.9616676966,1.0,83.8750012716,1.0,0.0,50.2333339055,74.4008324941,1.0,83.7222226461,0.0,1.0,149.362500509,0.0,1424.79992676,0.000323017046142,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.383769250743,139022.0,2214.77344831,67.899565998,1199.6389602,0.554959411387,1199.6389602,0.385252351634,1.0,1.0,1.0,0.0,2161.6697286,2161.6697286,906.993916829,1254.67581177,0.0,1273.98914591,2161.6697286
2015-10-22T10:00:00.000Z,0.0,0.0341816242335,0.833538343478,0.642427568763,51.5072498322,0.046281338366,124.354164124,0.0,61.5374997457,1.0,94.2638893127,0.0,0.0,0.0,56.4583333333,62.8166659673,1.0,94.0972220103,0.0,0.0,124.354164124,94.7025814056,2.0,0.0,120.594750086,69.0875002543,0.536629644951,1438.74167887,0.0,0.528931555578,0.0,1.0,14.2257854939,80.6899998983,,3268.33268229,80.4844996134,80.3889439901,69.0844999949,68.9957122803,,2668.99930827,52.7375001907,52.6079711914,40.2334998449,40.4540227254,40.0648148855,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,80.9329999288,100.0,8.75821431478,40.2509997686,2.84099928538,5.46757113934,37.3925005595,225.0,736.841669718,0.528931555578,40.2509997686,0.938408246722,99.1793880463,2.0,1.0,1.0,1388.51143392,1388.51143392,0.0833333333333,0.543744528555,0.0,1.0,14.2173249722,80.160498937,,2332.58308919,80.220500946,79.9381815592,69.0905005137,68.7513682048,,2471.99993896,52.5650002162,52.5328801473,40.0515000025,40.4449310303,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0600020090739,100.0,5.74025809765,39.3875001272,239.0,701.899993896,0.543744528555,40.1690009435,0.920302850632,92.1099325816,2.0,1.0,1.0,1288.42399089,1288.42399089,1438.74167887,0.535347606586,5441.07246908,0.0,34.2119050026,6.93666867415,8.48697916667,5441.07246908,0.0870642464912,232.974168142,232.974168142,98.4730682373,2.0,52.7457427979,40.9097417196,40.0648148855,1.0,3484.98869631,1224.80913169,0.0,0.0,0.0,13.8004604975,1.0,0.0,46.6633316676,55.2840394974,1.0,97.5416660309,0.0,1.0,1.0,0.0,44.9799989065,1.0,93.8214257558,0.0,1.0,0.0341087004698,91.6433296204,93.8517748515,91.6433296204,2.0,0.0,106.841275421,0.0566000007093,37.5496683579,0.9515927127,702.991493089,0.916666666667,0.0833333333333,6441.24522176,0.00644124522176,663.421694122,0.704067768091,0.247446607961,0.709873088898,0.63339641537,0.0,1887.65501912,663.421694122,1758.74668376,128.908335368,0.0,0.00188765501912,0.702779372533,1.0,9.11624946488,2.0,2.0,0.0833333333333,81.0930836995,58.6681515376,55.2840394974,0.552840394974,1.0,10.5,4709.797828,144.390943779,2551.07671325,0.951514376052,2551.07671325,1.0,0.0,0.0,0.0,116.70166715,1.0,98.5277779897,1.0,0.0,59.0833336512,116.272500992,1.0,98.4722232819,0.0,1.0,232.974168142,0.0,2098.88012695,0.000270098749535,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.260055564255,139022.0,3187.63146042,97.7250259565,1726.59054296,0.643993069536,1726.59054296,0.261423512475,1.0,1.0,1.0,0.0,2681.07006836,2681.07006836,2477.55086263,203.519205729,0.0,1887.65501912,2681.07006836
2015-10-22T11:00:00.000Z,0.0,0.0328033691005,0.800121350253,0.567465710794,49.0345010757,0.0465486259823,97.7933336894,0.0,48.3308331172,1.0,86.6944440206,0.166666666667,0.0,0.0,51.9333324432,49.4624999364,1.0,86.5555540721,0.166666666667,0.0,97.7933336894,86.3247132735,2.0,0.0,118.419749896,69.38524882,0.499451307576,1055.8833313,0.0,0.479726677327,0.0,1.0,13.729031086,79.0384998322,7.99200057983,2972.08280436,78.8390000661,78.7943471273,69.3394985199,69.2826944987,9.7260017395,2190.66611735,52.1180009842,52.0123697917,40.4989995956,40.4871114095,40.4787031809,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,79.9475015004,100.0,8.10068623225,38.3400004705,1.91999944051,5.62834493319,38.5790001551,225.0,520.72500356,0.479726677327,38.3400004705,0.732492953214,75.9331855774,2.0,1.0,1.0,1063.06460571,1063.06460571,0.416666666667,0.497451598246,0.0,1.0,13.9054938157,79.045999527,8.2404006958,2080.2396342,79.1614996592,78.9286677043,69.4309991201,69.0862401326,,2131.99992879,51.9170001348,51.9208602905,40.0035003026,40.5010986328,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.73478404681,39.3529993693,239.0,535.158325195,0.497451598246,39.1579993566,0.755687361218,75.56873703,2.0,1.0,1.0,1057.9623057,1057.9623057,1055.8833313,0.490593237928,4490.0807902,0.0,36.5710889498,14.3903072675,17.2630208333,4490.0807902,0.0771962308322,169.484997431,169.484997431,87.9647699992,2.0,52.3136494954,40.9963633219,40.4787031809,1.0,2570.85350125,1116.28036378,0.0,0.0,0.0,11.8345155716,1.0,0.0,35.844165802,57.5049829483,1.0,89.0833307902,0.0,1.0,1.0,0.0,33.5049988429,1.0,84.0833307902,0.0,1.0,0.0324164027492,69.3491640091,83.6697076162,69.3491640091,2.0,0.0,78.8161141774,0.0566000007093,34.222440354,0.945045338307,722.648422185,0.583333333333,0.416666666667,4751.66471797,0.00475166471797,604.636747794,0.658682011648,0.286003770817,0.685475254959,0.609411420387,0.0,1392.51083374,604.636747794,938.694168091,453.816665649,0.0,0.00139251083374,0.646815260251,1.0,9.38558803785,2.0,2.0,0.416666666667,67.0476026535,64.1853628159,57.5049829483,0.575049829483,1.0,11.0833333333,3687.13386503,113.038554531,1997.14758153,0.944685782465,1997.14758153,1.0,0.0,0.0,0.0,85.1841662725,1.0,87.763888677,1.0,0.0,52.5916674932,84.3008333842,1.0,87.6527792613,0.0,1.0,169.484997431,0.0,2053.80004883,0.000246165645394,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.302750158969,139022.0,2264.71087902,69.4305261395,1226.68772561,0.580244777412,1226.68772561,0.315551706641,1.0,1.0,1.0,0.0,2114.08662923,2114.08662923,1369.40635173,744.680277507,0.0,1392.51083374,2114.08662923
2015-10-22T12:00:00.000Z,0.0,0.0354445456753,0.858398188096,0.673361683843,53.1969989141,0.0482856682391,136.276664734,0.0,67.3849989573,1.0,97.236111323,0.0,0.0,0.0,58.2166659037,68.8916670481,1.0,97.0277754466,0.0,0.0,136.276664734,97.5922082265,2.0,0.0,125.649749756,72.4527508418,0.560854192718,1582.8833313,0.0,0.548181842781,0.0,1.0,15.1818259557,83.9780000051,,3392.08268229,83.7634995778,83.6754048665,72.4475008647,72.3613917033,,2610.99943034,53.3479995728,53.2207794189,40.0475002925,40.3407592773,40.0037037532,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,83.0390001933,100.0,9.70087393125,43.7159992854,2.56650002797,5.48237125079,37.4810002645,225.0,792.191660563,0.548181842781,43.7159992854,,103.220132192,2.0,1.0,1.0,1445.08183797,1445.08183797,0.0,0.585327330662,0.0,1.0,15.3026908239,83.7664992015,,2418.82224528,83.772500356,83.503423055,72.4580008189,72.1121749878,,2508.74993896,53.1544993718,53.12768809,40.2314996719,40.5585428874,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00600115458171,100.0,5.76012682915,39.5479996999,239.0,790.691665649,0.585327330662,43.5410006841,0.964704059419,96.4704062144,2.0,1.0,1.0,1350.58568319,1350.58568319,1582.8833313,0.560852311765,5395.56486003,0.0,36.5544201533,9.85335946083,12.4921875,5395.56486003,0.0764893289546,215.791667938,215.791667938,95.631120046,2.0,53.481493632,40.917388916,40.0037037532,1.0,3757.03544247,1127.0887983,0.0,0.0,0.0,12.6075938543,1.0,0.0,50.5433327357,59.8399070104,1.0,99.851190567,0.0,1.0,1.0,0.0,49.4908320109,1.0,97.2738075256,0.0,1.0,0.0354456042339,100.034164429,97.1702194214,100.034164429,2.0,0.0,115.181566845,0.0566000007093,34.5538006625,0.93736453797,746.224199134,1.0,0.0,6944.0645869,0.0069440645869,610.491170131,0.721053701319,0.216311919909,0.721053701319,0.0,0.0,2035.00998942,610.491170131,2035.00998942,0.0,0.0,0.00203500998942,0.721114804347,1.0,7.59060543626,2.0,2.0,0.0,57.2539908091,69.5337753296,59.8399070104,0.598399070104,1.0,10.5,4884.12424076,149.735367507,2645.50115955,0.937365621229,2645.50115955,1.0,0.0,0.0,0.0,108.44583257,1.0,95.6944440206,1.0,0.0,57.3500010173,107.34583346,1.0,95.5833346049,0.0,1.0,215.791667938,0.0,2085.42993164,0.000248549155259,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230765791928,139022.0,3509.44223433,107.590961408,1900.90035442,0.673535384847,1900.90035442,0.23072493843,1.0,1.0,1.0,0.0,2822.27244059,2822.27244059,2822.27244059,0.0,0.0,2035.00998942,2822.27244059
2015-10-22T13:00:00.000Z,0.0,0.0362913674581,0.849773632861,0.663166575253,53.8209997813,0.0494992706176,137.574167887,0.0,67.8108336131,1.0,97.486111323,0.0,0.0,0.0,58.3916670481,69.7633330027,1.0,97.3194446564,0.0,0.0,137.574167887,97.7828203837,2.0,0.0,127.945500056,74.1245002747,0.573486900962,1594.17501831,0.0,0.555899982258,0.0,1.0,15.6290256182,85.4719994863,,3410.4161377,85.2485001882,85.175898234,74.1125011444,74.0356572469,,2464.99949137,53.8324995041,53.7246551514,39.9350001017,40.2249552409,40.0277776718,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,84.7519995372,100.0,10.1024568876,45.3135000865,2.12399991353,5.52656881015,37.8110001882,225.0,792.908340454,0.555899982258,45.3135000865,,101.886993408,2.0,1.0,1.0,1426.4178772,1426.4178772,0.0,0.593687443248,0.0,1.0,15.7946102619,85.3804988861,,2448.06862386,85.3939997355,85.1339874268,74.1364994049,73.7877833049,,2433.74985758,53.649500529,53.6243209839,40.3319997787,40.6772613525,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,5.77776523431,39.6904996236,239.0,801.266662598,0.593687443248,45.0619999568,0.964082503546,96.4082495372,2.0,1.0,1.0,1349.71550496,1349.71550496,1594.17501831,0.573632718058,5113.76798503,0.0,33.2424359322,9.17618691921,11.921875,5113.76798503,0.0652210882776,181.372501373,181.372501373,90.1854362488,2.0,54.0198771159,40.9683405558,40.0277776718,1.0,3718.04062748,1053.00328966,0.0,0.0,0.416666666667,11.6771659851,1.0,0.0,51.1108325322,62.4353351593,1.0,100.0,0.0,1.0,1.0,0.0,49.7383321126,1.0,97.6249974569,0.0,1.0,0.0362978998953,100.882498423,97.4111124674,100.882498423,2.0,0.0,113.986080681,0.0566000007093,32.282519197,0.929630214224,770.624142588,1.0,0.0,6871.99113484,0.00687199113484,570.362522835,0.724474139728,0.205181634318,0.724474139728,0.0,0.0,2013.88832601,570.362522835,2013.88832601,0.0,0.0,0.00201388832601,0.72465150555,1.0,9.62257847333,2.0,2.0,0.0,52.5133984884,74.1785729726,62.4353351593,0.624353351593,1.0,11.6666666667,4771.04391714,146.268599878,2584.25084884,0.929655774045,2584.25084884,1.0,0.0,0.0,0.0,91.3425006866,1.0,90.2361125946,1.0,0.0,54.0416673024,90.0300000509,1.0,90.0694446564,0.0,1.0,181.372501373,0.0,2033.02001953,0.000232211586634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220707104765,139022.0,3404.16776255,104.363502207,1843.87810776,0.663314836594,1843.87810776,0.220521122791,1.0,1.0,1.0,0.0,2779.79325358,2779.79325358,2779.79325358,0.0,0.0,2013.88832601,2779.79325358
