timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-22T14:00:00.000Z,0.0,0.0362577864611,0.850477671347,0.664049507929,53.7692495982,0.0491888801249,136.936664581,0.0,67.5908336639,1.0,97.3333326976,0.0,0.0,0.0,58.3083340327,69.3458334605,1.0,97.1805559794,0.0,0.0,136.936664581,97.6398893992,2.0,0.0,127.809749921,74.040500323,0.569970907856,1586.73332723,0.0,0.553283168532,0.0,1.0,15.5685932636,85.3609987895,,3406.66605632,85.1209996541,85.0907007853,74.009001414,73.9607340495,,2403.99951172,54.1550003688,54.0680084229,40.0189997355,40.289217631,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,84.7429993947,100.0,10.0341175397,45.1019999186,2.12549940745,5.53447580338,37.8935003281,225.0,783.075002035,0.553283168532,45.1019999186,0.985745152065,101.099127452,2.0,1.0,1.0,1415.38777669,1415.38777669,0.0,0.597521027124,0.0,1.0,15.782523791,85.3489996592,,2451.06827799,85.3775005341,85.1282323201,74.071999232,73.7157109578,,2373.49993896,53.9719998042,53.9596583049,40.3664999008,40.6944936117,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,5.77857617537,39.6874996821,239.0,803.658335368,0.597521027124,45.0110006332,0.960724683489,96.0724684397,2.0,1.0,1.0,1345.01455688,1345.01455688,1586.73332723,0.570001621954,5003.4995931,0.0,31.5660494169,8.69956489404,11.5859375,5003.4995931,0.0604210447675,168.251669566,168.251669566,88.1170603434,2.0,54.3912404378,41.0326665243,40.0,1.0,3679.21660251,1064.64542038,0.0,0.0,1.0,11.9381596247,1.0,0.0,51.2566658656,62.0708417892,1.0,100.0,0.0,1.0,1.0,0.0,49.680832545,1.0,97.6607112885,0.0,1.0,0.0362596522859,100.937499364,97.3734423319,100.937499364,2.0,0.0,112.795830523,0.0566000007093,32.6394386028,0.923000774986,792.058652834,1.0,0.0,6800.23335108,0.00680023335108,576.668519325,0.715855482295,0.207145254877,0.715855482295,0.0,0.0,1992.85917155,576.668519325,1992.85917155,0.0,0.0,0.00199285917155,0.7158712099,1.0,8.15143868079,2.0,2.0,0.0,41.241118749,77.8162225087,62.0708417892,0.620708417892,1.0,10.5,4743.86202289,145.435269126,2569.52769087,0.923000737172,2569.52769087,1.0,0.0,0.0,0.0,84.6975008647,1.0,87.9583346049,1.0,0.0,52.6833340327,83.5541667938,1.0,87.8055547078,0.0,1.0,168.251669566,0.0,2026.0,0.000234778945799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22442588238,139022.0,3413.32992577,104.644391842,1848.8408221,0.664122612018,1848.8408221,0.22440670782,1.0,1.0,1.0,0.0,2783.88476562,2783.88476562,2783.88476562,0.0,0.0,1992.85917155,2783.88476562
2015-10-22T15:00:00.000Z,0.0,0.0361749723995,0.855710065664,0.670269838712,53.60425059,0.0487223180592,136.90666453,0.0,67.8283322652,1.0,97.4444433848,0.0,0.0,0.0,58.3583339055,69.078332901,1.0,97.2638893127,0.0,0.0,136.90666453,97.8033280806,2.0,0.0,127.116750399,73.5124998093,0.567994469976,1596.11665853,0.0,0.555657446917,0.0,1.0,15.433224678,84.8855012258,,3397.91605632,84.6575005849,84.6202087402,73.4869995117,73.4502639771,,2409.33284505,54.1174993515,54.0355173747,39.9785003662,40.2885818481,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,83.910498937,100.0,9.91618474325,44.6790002187,2.23500092824,5.51703997453,37.743499438,225.0,788.333333333,0.555657446917,44.6790002187,0.997919834682,101.346204758,2.0,1.0,1.0,1418.84687297,1418.84687297,0.0,0.595665061877,0.0,1.0,15.6447381179,84.8990001678,,2480.68947347,84.9184996287,84.6567026774,73.5380001068,73.1811930339,,2397.74987793,53.9525000254,53.9092915853,40.3680000305,40.6530049642,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,5.77553506692,39.6634998322,239.0,807.791666667,0.595665061877,44.5504995982,0.968674723307,96.8674729665,2.0,1.0,1.0,1356.14461263,1356.14461263,1596.11665853,0.568041395197,5032.08772786,0.0,31.8006383578,8.61000068982,11.3567708333,5032.08772786,0.0610509416173,171.57249705,171.57249705,88.4255275726,2.0,54.4032541911,40.9970041911,40.0,1.0,3703.94029,1067.49332932,0.0,0.0,1.0,12.0627333323,1.0,0.0,51.4149983724,61.4242661794,1.0,100.0,0.0,1.0,1.0,0.0,50.2399991353,1.0,97.7797597249,0.0,1.0,0.0361776444345,101.654996872,97.3800398509,101.654996872,2.0,0.0,113.553798636,0.0566000007093,32.7267485627,0.919707101006,802.904374227,1.0,0.0,6845.92972136,0.00684592972136,578.211098103,0.713944919434,0.20576234478,0.713944919434,0.0,0.0,2006.25083415,578.211098103,2006.25083415,0.0,0.0,0.00200625083415,0.713979343573,1.0,6.93967465324,2.0,2.0,0.0,35.513206164,79.5313307444,61.4242661794,0.614242661794,1.0,9.91666666667,4771.43361932,146.280547198,2584.46193225,0.919707264213,2584.46193225,1.0,0.0,0.0,0.0,86.2991669973,1.0,88.5833346049,1.0,0.0,53.0583343506,85.2733332316,1.0,88.4305566152,0.0,1.0,171.57249705,0.0,2017.81005859,0.000235406975606,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223725910174,139022.0,3477.57938569,106.614123983,1883.64174287,0.670313217802,1883.64174287,0.223675470536,1.0,1.0,1.0,0.0,2810.0918986,2810.0918986,2810.0918986,0.0,0.0,2006.25083415,2810.0918986
2015-10-22T16:00:00.000Z,0.0,0.0360671733694,0.855742241431,0.670281140085,53.4932492574,0.048891575937,137.36416626,0.0,67.9566663106,1.0,97.4722232819,0.0,0.0,0.0,58.3916676839,69.4791660309,1.0,97.3194459279,0.0,0.0,137.36416626,97.7101280212,2.0,0.0,126.798749288,73.3055000305,0.566196648367,1590.96665446,0.0,0.547891151224,0.0,1.0,15.3619143963,84.6605002085,,3396.66601562,84.4249992371,84.4142150879,73.2770004272,73.2464625041,,2380.33284505,54.412999471,54.3476511637,39.999499321,40.3172225952,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,83.6825008392,100.0,9.84345531464,44.4254999161,2.24849923452,5.51845916112,37.7510000865,225.0,782.483322144,0.547891151224,44.4254999161,,102.029247284,2.0,1.0,1.0,1428.40947469,1428.40947469,0.0,0.595688611434,0.0,1.0,15.5891402562,84.7205003103,,2487.81363932,84.7475001017,84.4810002645,73.3339996338,72.9694315592,,2346.74991862,54.2255001068,54.196182251,40.330499649,40.6153488159,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,5.77087203662,39.6319996516,239.0,808.783330282,0.595688611434,44.4170004527,0.969834485735,96.9834473928,2.0,1.0,1.0,1357.76828003,1357.76828003,1590.96665446,0.56626935189,4920.06901042,0.0,30.5871052742,8.44089432557,11.0052083333,4920.06901042,0.0574690682794,161.482498169,161.482498169,86.9018885295,2.0,54.7277984619,41.0091044108,40.0,1.0,3676.07800242,1087.71914783,0.0,0.0,1.0,11.9437621435,1.0,0.0,51.4183320999,61.3332382838,1.0,100.0,0.0,1.0,1.0,0.0,49.9274988174,1.0,97.7321414948,0.0,1.0,0.0360716662779,101.345831553,97.3607730865,101.345831553,2.0,0.0,112.69960868,0.0566000007093,33.3468229547,0.918292392032,807.608497268,1.0,0.0,6794.43233,0.00679443233,589.166475915,0.7086180139,0.209673837637,0.7086180139,0.0,0.0,1991.159139,589.166475915,1991.159139,0.0,0.0,0.001991159139,0.70870167017,1.0,6.08236568927,2.0,2.0,0.0,33.8734579086,80.2509218852,61.3332382838,0.613332382838,1.0,10.5,4763.79715025,146.046431634,2580.32561491,0.918291851537,2580.32561491,1.0,0.0,0.0,0.0,81.4041671753,1.0,86.8055566152,1.0,0.0,51.9750010173,80.0783322652,1.0,86.6250012716,0.0,1.0,161.482498169,0.0,2019.41003418,0.000239867236514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228330282236,139022.0,3477.68112265,106.61724299,1883.69684901,0.670374102097,1883.69684901,0.22824107187,1.0,1.0,1.0,0.0,2809.91888428,2809.91888428,2809.91888428,0.0,0.0,1991.159139,2809.91888428
2015-10-22T17:00:00.000Z,0.0,0.0364809383261,0.848506552599,0.661715071028,53.8600021998,0.0493301879762,136.839167277,0.0,67.6233323415,1.0,97.4027779897,0.0,0.0,0.0,58.3750006358,69.243332545,1.0,97.2916673024,0.0,0.0,136.839167277,97.8050648082,2.0,0.0,128.038501422,74.1784992218,0.575116328845,1595.44166056,0.0,0.560347836059,0.0,1.0,15.6338601112,85.5169995626,,3397.08272298,85.3010012309,85.2585525513,74.1619987488,74.1181920369,,2350.33284505,54.3170000712,54.2399978638,39.9020004272,40.1791381836,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.215998331706,85.227499644,100.0,10.1070886453,45.3990008036,2.08800061544,5.52677158515,37.8139998118,225.0,790.716664632,0.560347836059,45.3990008036,0.991980830601,100.810459137,2.0,1.0,1.0,1411.3464152,1411.3464152,0.0,0.59873136142,0.0,1.0,15.81757466,85.4525006612,,2485.93886312,85.4750003815,85.1997960409,74.1949996948,73.82350413,,2329.24989827,54.1459995906,54.0903523763,40.2929999034,40.6032206217,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,5.77168297768,39.6304998398,239.0,804.724995931,0.59873136142,45.1820004781,0.960053456624,96.0053443909,2.0,1.0,1.0,1344.07483927,1344.07483927,1595.44166056,0.575145436912,4872.22774251,0.0,30.7389931679,8.62619527181,11.4791666667,4872.22774251,0.0575298681111,159.605003357,159.605003357,86.3767566681,2.0,54.6455586751,40.976620992,40.0,1.0,3679.63969001,1033.10433941,0.0,0.0,1.0,11.4507700602,1.0,0.0,51.3933321635,62.7112286886,1.0,100.0,0.0,1.0,1.0,0.0,49.8091662725,1.0,97.8214244843,0.0,1.0,0.0364829377631,101.202497482,97.4080937703,101.202497482,2.0,0.0,112.808801357,0.0566000007093,31.6724657909,0.920172532111,801.361369748,1.0,0.0,6801.01533649,0.00680101533649,559.58419424,0.718457889418,0.201715935735,0.718457889418,0.0,0.0,1993.08833822,559.58419424,1993.08833822,0.0,0.0,0.00199308833822,0.718488444885,1.0,8.90326194166,2.0,2.0,0.0,40.1325209936,79.2929827372,62.7112286886,0.627112286886,1.0,9.91666666667,4712.74402942,144.481267148,2552.67253246,0.920173825153,2552.67253246,1.0,0.0,0.0,0.0,80.2775007884,1.0,86.6388893127,1.0,0.0,51.8583345413,79.3275000254,1.0,86.430557251,0.0,1.0,159.605003357,0.0,2024.90002441,0.00022782340774,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219215033313,139022.0,3389.22976085,103.905539415,1835.78689245,0.661754700424,1835.78689245,0.219177754719,1.0,1.0,1.0,0.0,2774.11991374,2774.11991374,2774.11991374,0.0,0.0,1993.08833822,2774.11991374
2015-10-22T18:00:00.000Z,0.0,0.0369059602926,0.841435299801,0.653175597565,54.1697492599,0.0499050512948,136.582501729,0.0,67.3966668447,1.0,97.3472220103,0.0,0.0,0.0,58.3000001907,69.2350006104,1.0,97.1666660309,0.0,0.0,136.582501729,97.6952438354,2.0,0.0,129.262499491,75.0927502314,0.579619387805,1586.45832316,0.0,0.560154383477,0.0,1.0,15.8707551161,86.3090012868,,3393.33268229,86.0959993998,86.0463027954,75.0709991455,75.0261205037,,2267.99951172,54.7894999186,54.7120285034,39.998000145,40.248491923,40.0373865763,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,90.7084999084,100.0,10.3046518962,46.0979992549,1.88850053151,5.56610337893,38.1079998016,225.0,782.341664632,0.560154383477,46.0979992549,0.993569093734,99.765083313,2.0,1.0,1.0,1396.71119181,1396.71119181,0.0,0.604842531042,0.0,1.0,16.0919374625,86.3285007477,,2484.06398519,86.3330001831,86.0623550415,75.1145013173,74.743270874,,2242.99991862,54.6110003789,54.5589319865,40.3754997253,40.6396026611,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,5.77533229192,39.6620000203,239.0,804.166666667,0.604842531042,45.9575004578,0.949690079462,94.9690087636,2.0,1.0,1.0,1329.56611125,1329.56611125,1586.45832316,0.579665247839,4683.77970378,0.0,28.8348372777,7.9131377538,10.2161458333,4683.77970378,0.052102401411,142.65999794,142.65999794,83.3109162649,2.0,55.1213022868,41.0880788167,40.0373865763,1.0,3630.94924502,1034.62318925,0.0,0.0,1.0,10.4740683238,1.0,0.0,51.3841657639,64.5969308217,1.0,100.0,0.0,1.0,1.0,0.0,49.6299994787,1.0,97.5595232646,0.0,1.0,0.0369090728366,101.014163971,97.2832527161,101.014163971,2.0,0.0,111.316070763,0.0566000007093,31.7190300323,0.923289427772,791.255899396,1.0,0.0,6711.02161672,0.00671102161672,560.406884007,0.718547806406,0.204747071063,0.718547806406,0.0,0.0,1966.71500651,560.406884007,1966.71500651,0.0,0.0,0.00196671500651,0.718577504158,1.0,10.1187520197,2.0,2.0,0.0,50.8050346375,77.6005605062,64.5969308217,0.645969308217,1.0,10.5,4665.57243427,143.035100796,2527.12189052,0.923294877468,2527.12189052,1.0,0.0,0.0,0.0,71.7174987793,1.0,83.3472232819,1.0,0.0,49.9000005722,70.9424991608,1.0,83.1666660309,0.0,1.0,142.65999794,0.0,1991.2199707,0.000228158349271,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221756966338,139022.0,3300.89200571,101.197318744,1787.9384713,0.653231028536,1787.9384713,0.221702822765,1.0,1.0,1.0,0.0,2737.06911214,2737.06911214,2737.06911214,0.0,0.0,1966.71500651,2737.06911214
2015-10-22T19:00:00.000Z,0.0,0.0364545665596,0.847909961259,0.660995625917,54.0384998322,0.0491349523587,136.141668955,0.0,67.6358324687,1.0,97.2361106873,0.0,0.0,0.0,58.2333329519,68.5808334351,1.0,97.0555534363,0.0,0.0,136.141668955,97.6806914012,2.0,0.0,128.624250094,74.5857502619,0.573525119757,1589.24168905,0.0,0.55440284852,0.0,1.0,15.7329692046,85.8754997253,,3386.66603597,85.6474997203,85.6107889811,74.5549996694,74.5105717977,,2418.66617839,54.2840000788,54.206237793,40.3070004781,40.5450159709,40.2181008657,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,86.1275005341,100.0,10.1449697018,45.3404992421,2.03550052643,5.58799946308,38.2714999517,225.0,781.475001017,0.55440284852,45.3404992421,0.993451921735,100.701030731,2.0,1.0,1.0,1409.81442261,1409.81442261,0.0833333333333,0.60123432298,0.0,1.0,15.972281456,85.9460004171,,2461.19195557,85.9535007477,85.689860026,74.6165008545,74.2444814046,,2387.24989827,54.1099996567,54.0635757446,40.5959993998,40.8483225505,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,5.80635174115,39.8870000839,239.0,807.76667277,0.60123432298,45.3575013479,0.959693138486,95.9693139394,2.0,1.0,1.0,1343.57039388,1343.57039388,1589.24168905,0.573562129919,5015.1681722,0.0,33.0395026207,9.39352254073,12.1171875,5015.1681722,0.0630996676688,174.863330841,174.863330841,88.8529465993,2.0,54.5449676514,41.2816874186,40.2181008657,1.0,3694.73081248,1095.89260928,0.0,0.0,1.0,11.8239733378,1.0,0.0,51.4883324305,62.7310263316,1.0,100.0,0.0,1.0,1.0,0.0,49.527498881,1.0,97.6190452576,0.0,1.0,0.0364575936436,101.015831629,97.3044141134,101.015831629,2.0,0.0,113.271458459,0.0566000007093,33.5974013988,0.936428474382,749.140769537,0.916666666667,0.0833333333333,6828.90800098,0.00682890800098,593.593656851,0.722215077934,0.214215921643,0.72221510514,0.722214778961,0.0,2001.26249186,593.593656851,1834.3441569,166.918334961,0.0,0.00200126249186,0.722254340847,1.0,9.59402788441,2.0,2.0,0.0833333333333,67.4327990214,70.1279602051,62.7310263316,0.627310263316,1.0,10.5,4790.62342175,146.868859858,2594.85614871,0.936430999578,2594.85614871,1.0,0.0,0.0,0.0,87.9399998983,1.0,89.3472226461,1.0,0.0,53.5000012716,86.9233334859,1.0,89.1666679382,0.0,1.0,174.863330841,0.0,2017.65002441,0.000241669673856,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.228757828115,139022.0,3381.78922134,103.677430574,1831.75670098,0.661043873021,1831.75670098,0.228712391353,1.0,1.0,1.0,0.0,2771.00624593,2771.00624593,2539.88616943,231.120076497,0.0,2001.26249186,2771.00624593
2015-10-22T20:00:00.000Z,0.0,0.0362317097713,0.851990760734,0.665851397354,53.7009989421,0.0488591240512,136.372497559,0.0,67.6066659292,1.0,97.3194446564,0.0,0.0,0.0,58.2833334605,68.8566665649,1.0,97.1388880412,0.0,0.0,136.372497559,97.5150195035,2.0,0.0,127.437749227,73.7367502848,0.567302447947,1583.62497965,0.0,0.549875448983,0.0,1.0,15.4948655764,85.09400177,,3392.49943034,84.8734995524,84.8325602214,73.7075010935,73.6540730794,,2459.66617839,54.2749999364,54.1884028117,40.3535000483,40.6372833252,40.1537033717,1.0,0.0,99.9981231689,1.0,0.0,0.220502217611,84.1715005239,100.0,9.93036071459,44.5199995041,2.22749932607,5.56813081106,38.1260007222,225.0,782.225001017,0.549875448983,44.5199995041,0.995599684942,101.61690712,2.0,1.0,1.0,1422.63670858,1422.63670858,0.0,0.590641338533,0.0,1.0,15.7063790162,85.0940011342,,2448.44354248,85.128499349,84.8566894531,73.7659994761,73.4038060506,,2419.99993896,54.0844999949,54.0540084839,40.6094996134,40.9032160441,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0344982147217,100.0,5.81223118305,39.9305000305,239.0,801.399993896,0.590641338533,44.5189997355,0.969167669387,96.9167664846,2.0,1.0,1.0,1356.83473714,1356.83473714,1583.62497965,0.567370804112,5097.43192546,0.0,34.4107340177,9.79697148005,12.3776041667,5097.43192546,0.0676182947149,188.772500356,188.772500356,91.2806212107,2.0,54.4918238322,41.3218129476,40.1537033717,1.0,3710.62658621,1143.48827394,0.0,0.0,1.0,12.462919871,1.0,0.0,51.3199987411,61.2445812225,1.0,100.0,0.0,1.0,1.0,0.0,49.8208322525,1.0,97.5535685221,0.0,1.0,0.0362379619462,101.140830358,97.1500256856,101.140830358,2.0,0.0,113.758784212,0.0566000007093,35.0565686903,0.941876454196,732.281006778,1.0,0.0,6858.28788871,0.00685828788871,619.373997367,0.719997219546,0.22187853148,0.719997219546,0.0,0.0,2009.87248739,619.373997367,2009.87248739,0.0,0.0,0.00200987248739,0.720036620895,1.0,8.54358705194,2.0,2.0,0.0,74.9881865184,66.5398349762,61.2445812225,0.612445812225,1.0,9.91666666667,4854.11486015,148.815352902,2629.24648475,0.941875751027,2629.24648475,1.0,0.0,0.0,0.0,94.8708337148,1.0,91.4722232819,1.0,0.0,54.7750002543,93.9016666412,1.0,91.2916660309,0.0,1.0,188.772500356,0.0,2034.44995117,0.000252165619041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235570913933,139022.0,3431.94866717,105.21519716,1858.92572158,0.665923514689,1858.92572158,0.235494805324,1.0,1.0,1.0,0.0,2791.50034587,2791.50034587,2791.50034587,0.0,0.0,2009.87248739,2791.50034587
2015-10-22T21:00:00.000Z,0.0,0.0355660646711,0.835096940615,0.644970204716,53.1137504578,0.0482069373257,130.087500254,0.0,64.4208335876,1.0,95.6944452922,0.0,0.0,0.0,57.3333333333,65.6666663488,1.0,95.5555553436,0.0,0.0,130.087500254,95.9937044779,2.0,0.0,125.899499893,72.7857494354,0.557767604068,1504.41666667,0.0,0.550373451899,0.0,1.0,15.2458841006,84.2584997813,,3329.16607666,84.0454998016,83.9907608032,72.7639993032,72.7169418335,,2702.99938965,52.5379997889,52.4468104045,40.1075000763,40.3382161458,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,83.3284994761,100.0,9.71059735616,43.9379997253,2.23350016276,5.53528674444,37.8739999135,225.0,770.033340454,0.550373451899,43.9379997253,0.973326590402,99.92958196,2.0,1.0,1.0,1399.01414998,1399.01414998,0.0,0.569972522819,0.0,1.0,15.2603878975,83.6540018717,,2392.95048014,83.7080001831,83.4478429159,72.8074995677,72.455329895,,2508.74985758,52.3549998601,52.3269577026,40.0469999313,40.4340820312,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0539983113607,100.0,5.749584198,39.4624999364,239.0,734.383326213,0.569972522819,43.6610002518,0.919214281355,91.9214261373,2.0,1.0,1.0,1286.8999939,1286.8999939,1504.41666667,0.557412603416,5466.1599528,0.0,36.6942893664,9.0861779054,10.8671875,5466.1599528,0.0879615413693,236.805833181,236.805833181,99.2729886373,2.0,52.740679423,40.8957366943,40.0,1.0,3631.91692997,1073.89587373,0.0,0.0,1.0,12.7825597127,1.0,0.0,48.7974993388,59.9814395905,1.0,99.1607144674,0.0,1.0,1.0,0.0,47.1316658656,1.0,95.5595207214,0.0,1.0,0.0355434423003,95.9291648865,95.3462861379,95.9291648865,2.0,0.0,111.34573763,0.0566000007093,32.9230349989,0.945040930814,722.63649584,1.0,0.0,6712.81017232,0.00671281017232,581.679056295,0.729360618658,0.215659491652,0.729360618658,0.0,0.0,1967.23915609,581.679056295,1967.23915609,0.0,0.0,0.00196723915609,0.729098891219,1.0,12.7799321095,2.0,2.0,0.0,79.4631799062,64.2419958115,59.9814395905,0.599814395905,1.0,11.0833333333,4705.8128037,144.268772629,2548.91821238,0.94502011031,2548.91821238,1.0,0.0,0.0,0.0,118.450000127,1.0,99.1250012716,1.0,0.0,59.4500001272,118.355832418,1.0,99.0833333333,0.0,1.0,236.805833181,0.0,2083.94995117,0.000236818884773,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228206245877,139022.0,3215.05632281,98.5658055204,1741.44530539,0.64564677933,1741.44530539,0.228467778424,1.0,1.0,1.0,0.0,2697.21055094,2697.21055094,2697.21055094,0.0,0.0,1967.23915609,2697.21055094
2015-10-22T22:00:00.000Z,0.0,0.0350070866443,0.839939147424,0.650512709754,52.7230002085,0.0472242533487,128.544998169,0.0,63.5366665522,1.0,95.3194452922,0.0,0.0,0.0,57.0999997457,65.0083328883,1.0,95.1666660309,0.0,0.0,128.544998169,95.7271073659,2.0,0.0,124.657501221,71.9345010122,0.548349854853,1490.88332113,0.0,0.541781361427,0.0,1.0,14.9739383856,83.3404998779,,3312.49938965,83.1290009816,83.0739415487,71.9090003967,71.8578999837,,2629.99934896,52.8604996999,52.7691370646,40.1945002874,40.398030599,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,82.425500234,100.0,9.44088188807,42.9345006943,2.32499980927,5.53305661678,37.8695004781,225.0,751.883331299,0.541781361427,42.9345006943,0.929618251256,99.0119724274,2.0,1.0,1.0,1386.16761271,1386.16761271,0.0,0.565016477633,0.0,1.0,15.0682130655,83.0209999084,,2371.57816569,83.0570004781,82.8031565348,71.9600016276,71.6140136719,,2528.99993896,52.6910003026,52.6578318278,40.2899999619,40.6568374634,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,5.77796804905,39.6800003052,239.0,739.0,0.565016477633,42.7670005163,0.93282749721,93.2827498118,2.0,1.0,1.0,1305.95849609,1305.95849609,1490.88332113,0.547581210021,5424.15291341,0.0,39.5633482933,11.1767908732,13.2734375,5424.15291341,0.0866698518715,234.745000203,234.745000203,98.8942305247,2.0,53.0588938395,41.0173797607,40.0,1.0,3598.8945825,1157.58027092,0.0,0.0,1.0,13.178027153,1.0,0.0,48.6841653188,58.7309732437,1.0,98.5892855326,0.0,1.0,1.0,0.0,46.5033327738,1.0,95.2321414948,0.0,1.0,0.0349670325795,95.1791655223,95.0216732025,95.1791655223,2.0,0.0,110.333352791,0.0566000007093,35.4885950357,0.947609184623,714.884360347,1.0,0.0,6651.7755302,0.0066517755302,627.006971572,0.716975731362,0.230614412933,0.716975731362,0.0,0.0,1949.35249837,627.006971572,1949.35249837,0.0,0.0,0.00194935249837,0.716414322456,1.0,10.0209221767,2.0,2.0,0.0,82.0450496674,62.2202523549,58.7309732437,0.587309732437,1.0,11.0833333333,4756.47485341,145.821947826,2576.35946994,0.947590144295,2576.35946994,1.0,0.0,0.0,0.0,117.715000153,1.0,99.0138893127,1.0,0.0,59.3750003179,117.029999415,1.0,98.9583339691,0.0,1.0,234.745000203,0.0,2093.19995117,0.000255273230393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243369366304,139022.0,3272.02839361,100.312430614,1772.3044056,0.651857090218,1772.3044056,0.243939398758,1.0,1.0,1.0,0.0,2718.8542277,2718.8542277,2718.8542277,0.0,0.0,1949.35249837,2718.8542277
2015-10-22T23:00:00.000Z,0.0,0.0338843454717,0.811100061853,0.614069498858,51.6632506053,0.0460154883923,117.300832748,0.0,58.0324999491,1.0,92.4722213745,0.0,0.0,0.0,55.3999999364,59.2358334859,1.0,92.3333333333,0.0,0.0,117.300832748,92.7505029043,2.0,0.0,122.563500086,70.9002494812,0.524760540407,1337.32500203,0.0,0.516655480526,0.0,1.0,14.5364078681,81.8870004018,,3187.91605632,81.6860001882,81.640200297,70.8679993947,70.8191858927,,2558.33274333,52.1824998856,52.0709711711,40.08649985,40.1466878255,40.120833079,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,81.8945000966,100.0,8.96077561378,41.5995003382,1.90199915568,5.57563221455,38.1845006943,225.0,665.541666667,0.516655480526,41.5995003382,0.918985137939,91.8985157013,2.0,1.0,1.0,1286.57919312,1286.57919312,0.0833333333333,0.544265383869,0.0,1.0,14.6572725773,81.6800003052,,2265.84138997,81.7549997965,81.5042114258,70.9324995677,70.5889968872,,2467.49991862,51.998000145,51.9667612712,39.9824997584,40.3530146281,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,5.73782515526,39.3784999847,239.0,671.783340454,0.544265383869,41.7725000381,0.881306333996,88.1306343079,2.0,1.0,1.0,1233.82886759,1233.82886759,1337.32500203,0.524471539161,5271.87764486,0.0,35.9381709099,9.15088876088,10.3307291667,5271.87764486,0.0811803534964,207.805000305,207.805000305,94.319331487,2.0,52.3579330444,40.7326939901,40.120833079,1.0,3228.60377498,1237.93970083,0.0,0.0,0.75,13.2176650365,1.0,0.0,44.2824986776,57.6503343582,1.0,96.2380943298,0.0,1.0,1.0,0.0,42.069999059,1.0,91.8035685221,0.0,1.0,0.0338761570296,86.3524958293,91.5790805817,86.3524958293,2.0,0.0,98.9811374465,0.0566000007093,37.9522196648,0.949342348907,709.685807981,0.916666666667,0.0833333333333,5967.37334056,0.00596737334056,670.533907937,0.68621500487,0.263114602176,0.688378616113,0.662920427427,0.0,1748.7833252,670.533907937,1605.20498657,143.578338623,0.0,0.0017487833252,0.685544162989,1.0,10.3337299084,2.0,2.0,0.0833333333333,83.5966536204,60.7664003372,57.6503343582,0.576503343582,1.0,10.5,4466.54347581,136.933357111,2419.31723313,0.949329607045,2419.31723313,1.0,0.0,0.0,0.0,104.031667074,1.0,94.0694452922,1.0,0.0,56.3916670481,103.773332596,1.0,93.986111323,0.0,1.0,207.805000305,0.0,1878.22998047,0.000272994343808,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.277158323329,139022.0,2891.53430646,88.6474075381,1566.20859412,0.614573470913,1566.20859412,0.277860709675,1.0,1.0,1.0,0.0,2548.44809977,2548.44809977,2331.86352539,216.584574382,0.0,1748.7833252,2548.44809977
2015-10-23T00:00:00.000Z,0.0,0.0349303575363,0.833920490558,0.643049853472,52.0487499237,0.0471162831331,126.561667124,0.0,62.6649999619,1.0,94.8333333333,0.0,0.0,0.0,56.7916663488,63.8966668447,1.0,94.6527760824,0.0,0.0,126.561667124,95.0913276672,2.0,0.0,122.795999527,70.7472496033,0.541052795051,1452.78334554,0.0,0.532128850071,0.0,1.0,14.5944230556,82.0745004018,,3294.99945068,81.8659998576,81.8067830404,70.7150001526,70.650293986,,2608.66607666,52.6339995066,52.5219726562,40.0265000661,40.2147776286,40.0166667302,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,81.2119992574,100.0,9.09522422155,41.8394997915,2.40599981944,5.4991988341,37.6220003764,225.0,730.824991862,0.532128850071,41.8394997915,0.945363781987,97.9814020793,2.0,1.0,1.0,1370.86339315,1370.86339315,0.0,0.558073704125,0.0,1.0,14.695949316,81.7955004374,,2341.58192952,81.8599993388,81.607073466,70.779499054,70.4365539551,,2488.99987793,52.4419997533,52.4213155111,39.9810002645,40.358118693,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0644989013672,100.0,5.73437861602,39.3559996287,239.0,721.950012207,0.558073704125,41.8789990743,0.923188520159,92.3188514709,2.0,1.0,1.0,1292.46392822,1292.46392822,1452.78334554,0.540380437913,5369.31050618,0.0,33.9971466064,6.45080141226,7.5234375,5369.31050618,0.0784952716487,211.265830994,211.265830994,94.840950648,2.0,52.7710469564,40.7760009766,40.0166667302,1.0,3479.04081249,1232.23805988,0.0,0.0,0.0,13.7279233932,1.0,0.0,47.8533325195,56.9870767593,1.0,98.583331426,0.0,1.0,1.0,0.0,45.9383322398,1.0,94.5535704295,0.0,1.0,0.0349137286054,93.7916634878,94.3350588481,93.7916634878,2.0,0.0,106.658927773,0.0566000007093,37.7774212238,0.950394601195,706.543390314,1.0,0.0,6430.25184945,0.00643025184945,667.445596296,0.701810027638,0.248573406715,0.701810027638,0.0,0.0,1884.43332926,667.445596296,1884.43332926,0.0,0.0,0.00188443332926,0.70086187621,1.0,8.73794926596,2.0,2.0,0.0,84.684735616,59.8388121923,56.9870767593,0.569870767593,1.0,9.91666666667,4711.27887237,144.436348997,2551.87892556,0.950383434353,2551.87892556,1.0,0.0,0.0,0.0,106.104166031,1.0,94.9722232819,1.0,0.0,56.9000008901,105.161666234,1.0,94.8333346049,0.0,1.0,211.265830994,0.0,2053.7199707,0.00027173700007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2615506518,139022.0,3194.02311403,97.920978507,1730.05260212,0.644314789837,1730.05260212,0.262492774614,1.0,1.0,1.0,0.0,2685.10459391,2685.10459391,2685.10459391,0.0,0.0,1884.43332926,2685.10459391
2015-10-23T01:00:00.000Z,0.0,0.0322847943214,0.786991107706,0.575852207711,49.994497935,0.0438626892243,101.680000305,0.0,50.4483334223,1.0,88.25,0.0,0.0,0.0,52.8166666031,51.2191664378,1.0,88.0277773539,0.0,0.0,101.680000305,88.3594614665,2.0,0.0,119.327247938,69.3327500025,0.492206088491,1139.65833537,0.0,0.474745793213,0.0,1.0,13.846269846,79.525999705,9.75149822235,3034.99951172,79.3384984334,79.2851867676,69.2780005137,69.2293548584,,2332.66617839,52.1405003866,52.0231959025,40.3759997686,40.3477605184,40.4828704198,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,84.9155006409,100.0,8.19846181075,38.9624986649,1.65749963125,5.64760533969,38.7185001373,225.0,544.233332316,0.474745793213,38.9624986649,0.81650575547,81.6505762736,2.0,1.0,1.0,1143.10805766,1143.10805766,0.416666666667,0.514542547273,0.0,1.0,14.1339282195,79.8590005239,9.94499969482,2153.35545858,79.9774990082,79.7439448039,69.3874994914,69.0454152425,,2310.24991862,51.9635000229,51.9355189006,39.9644997915,40.3479054769,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118498484294,100.0,5.73214848836,39.3304999669,239.0,595.424997965,0.514542547273,40.0129992167,0.825293499175,82.5293509165,2.0,1.0,1.0,1155.41089884,1155.41089884,1139.65833537,0.491197583685,4831.97106934,0.0,29.1792437236,6.39239998658,7.0546875,4830.80415853,0.0654570666704,152.241666158,152.241666158,84.4070911407,2.0,52.3060531616,40.8040211995,40.4828704198,1.0,2710.7739538,1357.67555071,0.0,0.0,0.0,13.4516108831,1.0,0.0,38.5608326594,55.8263896306,1.0,91.7738075256,0.0,1.0,1.0,0.0,36.1916656494,1.0,86.9345226288,0.0,1.0,0.0322487038007,74.7524986267,86.5620651245,74.7524986267,2.0,0.0,83.1057348651,0.0566000007093,41.6230295382,0.951743783332,702.531436935,0.583333333333,0.416666666667,5010.27730612,0.00501027730612,735.38920524,0.634142510737,0.317606630862,0.639046078428,0.627105286925,0.0,1468.29918416,735.38920524,872.023345947,596.275838216,0.0,0.00146829918416,0.632747491201,1.0,7.39321741256,2.0,2.0,0.416666666667,85.2623151143,58.5803632736,55.8263896306,0.558263896306,1.0,10.5,4068.44950452,124.728764403,2203.6883894,0.951749141599,2203.6883894,1.0,0.0,0.0,0.0,76.6974992752,1.0,84.7222239176,1.0,0.0,50.7333339055,75.5441672007,1.0,84.5555553436,0.0,1.0,152.241666158,0.0,1710.14001465,0.000299398868799,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.333708344962,139022.0,2469.61922207,75.7125174526,1337.67697003,0.577728191556,1337.67697003,0.33516556534,1.0,1.0,1.0,0.0,2315.40885417,2315.40885417,1364.57037354,950.838480632,0.0,1468.29918416,2315.40885417
2015-10-23T02:00:00.000Z,0.0,0.0308229880409,0.778081876714,0.56103892167,49.0502494176,0.0418854523374,93.1124998728,0.0,46.1233332952,1.0,85.7777760824,0.0,0.0,0.0,51.3666667938,46.9566669464,1.0,85.611111323,0.0,0.0,93.1124998728,86.1266663869,2.0,0.0,117.153000196,68.1027507782,0.471398946967,1047.15000916,0.0,0.444225008847,0.0,1.0,13.3918184439,77.8984991709,9.50600009494,2931.24949137,77.6840000153,77.6289189657,68.0300000509,67.9773050944,,2305.66617839,52.2650000254,52.1416803996,41.0929997762,41.0260645549,41.0555556615,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,81.4549999237,100.0,7.63838219643,36.5910002391,1.60199928284,5.75343624751,39.4910004934,225.0,477.849998474,0.444225008847,36.5910002391,0.766844155448,76.6949882507,2.0,1.0,1.0,1073.58181763,1073.58181763,1.0,0.499331274883,0.0,1.0,13.8378094832,78.8059997559,,2074.99028524,78.9380003611,78.6903483073,68.1755015055,67.8437245687,,2272.49991862,52.0880006154,52.0604756673,40.0515000025,40.4813105265,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500793457,100.0,5.74552933375,39.4369999568,239.0,569.299992879,0.499331274883,38.8865003586,0.813915993827,81.4019234975,2.0,1.0,1.0,1139.48239136,1139.48239136,1047.15000916,0.47088271505,4748.54048665,0.0,27.7516576449,5.62065172195,5.96354166667,4748.54048665,0.0640524957164,142.298335393,142.298335393,83.1141732534,2.0,52.4066492716,41.1829706828,41.0555556615,1.0,2494.2715274,1415.27132485,0.0,0.0,0.0,13.36211586,1.0,0.0,35.555832545,54.6678841909,1.0,89.261903127,0.0,1.0,1.0,0.0,32.9133326213,1.0,84.2619005839,0.0,1.0,0.0307977796143,68.4691648483,83.9855581919,68.4691648483,2.0,0.0,76.4682971619,0.0566000007093,43.3887758586,0.95328159351,697.978564671,0.0,1.0,4610.1195607,0.0046101195607,766.586136305,0.608197582764,0.345096590034,0.0,0.608197582764,0.0,1351.02996826,766.586136305,0.0,1351.02996826,0.0,0.00135102996826,0.607599834601,1.0,5.83429332519,2.0,2.0,1.0,86.3016548157,57.0460408529,54.6678841909,0.546678841909,1.0,11.0833333333,3909.54285225,119.857073021,2117.61610457,0.953294172798,2117.61610457,1.0,0.0,0.0,0.0,71.7166678111,1.0,82.9583339691,1.0,0.0,49.6500008901,70.5816666285,1.0,82.7500006358,0.0,1.0,142.298335393,0.0,1455.35998535,0.000312100069476,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.362004300332,139022.0,2303.96636483,70.6340038367,1247.95058218,0.561793998152,1247.95058218,0.362606323884,1.0,1.0,1.0,0.0,2221.36688232,2221.36688232,0.0,2221.36688232,0.0,1351.02996826,2221.36688232
2015-10-23T03:00:00.000Z,0.0,0.0311059755526,0.777290939198,0.556300659653,48.786251386,0.042117487025,91.7083326976,0.0,45.5708332062,1.0,85.2916673024,0.0,0.0,0.0,51.0666666031,46.1375001272,1.0,85.1111106873,0.0,0.0,91.7083326976,85.5196978251,2.0,0.0,116.437501272,67.6512498856,0.471087464657,1024.24166361,0.0,0.450335641924,0.0,1.0,13.3023782571,77.5759995778,9.60200246175,2910.83284505,77.3645013173,77.3211949666,67.5919996897,67.5519180298,,2230.66618856,52.1044998169,51.983060201,40.548500061,40.4832967122,40.641667366,1.0,0.0,99.9981231689,1.0,0.0,0.211498260498,81.2780005137,100.0,7.62720008691,36.8160012563,1.62449995677,5.6751781702,38.9240001043,225.0,484.016665141,0.450335641924,36.8160012563,0.766115177699,76.6115163167,2.0,1.0,1.0,1072.56124878,1072.56124878,0.583333333333,0.488874616359,0.0,1.0,13.6142096519,78.0094998678,9.7259979248,2061.49190267,78.1459999084,77.9108479818,67.7105000814,67.3870264689,,2212.24990845,51.9125000636,51.8966344198,39.9539998372,40.3855641683,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,5.72931011518,39.3200000127,239.0,540.224995931,0.488874616359,38.1920000712,0.786852377029,78.685236613,2.0,1.0,1.0,1101.59332784,1101.59332784,1024.24166361,0.469889740918,4598.01554362,0.0,26.5052452087,5.63680183887,5.8046875,4598.01554362,0.0605872422502,132.899166107,132.899166107,80.8503017426,2.0,52.2284740101,40.8492986506,40.641667366,1.0,2430.63924628,1393.35507673,0.0,0.0,0.0,13.6556406021,1.0,0.0,35.118332545,53.9363590876,1.0,88.8392836253,0.0,1.0,1.0,0.0,32.5124990145,1.0,83.6726175944,0.0,1.0,0.0310545111751,67.6308298111,83.3696867625,67.6308298111,2.0,0.0,74.5174862223,0.0566000007093,42.7168770075,0.953902289282,696.147895351,0.416666666667,0.583333333333,4492.50909982,0.00449250909982,754.715132018,0.605537257435,0.347122022771,0.607920519726,0.60386884595,0.0,1316.56334432,754.715132018,544.272501628,772.290842692,0.0,0.00131656334432,0.603690142433,1.0,5.86407038124,2.0,2.0,0.583333333333,86.3040452437,56.383176977,53.9363590876,0.539363590876,1.0,11.0833333333,3807.58049041,116.731155052,2062.38787261,0.948570155423,2062.38787261,1.0,0.0,0.0,0.0,66.9274994532,1.0,80.8055559794,1.0,0.0,48.3750006358,65.9716669718,1.0,80.6250006358,0.0,1.0,132.899166107,0.0,1471.48999023,0.000307267029733,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.365942382634,139022.0,2239.36280455,68.6534158411,1212.95786185,0.557885179029,1212.95786185,0.36801966139,1.0,1.0,1.0,0.0,2174.20700073,2174.20700073,895.302073161,1278.90492757,0.0,1316.56334432,2174.20700073
2015-10-23T04:00:00.000Z,0.0,0.0291922434623,0.770128926917,0.535195820325,47.2689994176,0.0403942371234,80.4983329773,0.0,39.9383335114,1.0,81.6805553436,0.0,0.0,0.0,48.9249992371,40.5599997838,1.0,81.5416647593,0.0,0.0,80.4983329773,81.7703806559,2.0,0.0,113.486249288,66.2172498703,0.441287542364,879.950002035,0.0,0.407189071136,0.0,1.0,12.6617950598,75.2434997559,8.90249824524,2759.16617839,75.0304991404,74.9808044434,66.1280008952,66.0884424845,9.24299907684,2196.33285522,52.0369990667,51.9110794067,41.8415002823,41.6999206543,41.7787036896,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,83.6915003459,100.0,6.80496076743,33.1889988581,1.57350063324,5.85683429241,40.267999649,225.0,379.600001017,0.407189071136,33.1889988581,0.664303879511,66.4303890864,2.0,1.0,1.0,930.025431315,930.025431315,1.0,0.469933641339,0.0,1.0,13.2685363293,76.7734998067,9.99000549316,1924.63406372,76.911500295,76.6783472697,66.3064988454,65.9965286255,,2176.24989827,51.8435001373,51.828414917,40.0844999949,40.5432230632,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,5.7479622364,39.4444999695,239.0,500.349998474,0.469933641339,36.8270003001,0.759826787313,75.9826780955,2.0,1.0,1.0,1063.75750224,1063.75750224,879.950002035,0.440725975849,4525.08671061,0.0,25.2720511754,5.0665298303,5.47916666667,4525.08671061,0.062254582978,124.970002492,124.970002492,79.117433548,2.0,52.1510594686,41.5440877279,41.7787036896,1.0,2111.36815623,1403.16630952,0.0,0.0,0.0,12.8523944219,1.0,0.0,30.5074989001,53.2756064733,1.0,84.7023785909,0.0,1.0,1.0,0.0,27.703332901,1.0,79.4226175944,0.0,1.0,0.0291837199416,58.2108313243,79.0489667257,58.2108313243,2.0,0.0,64.729411299,0.0566000007093,43.0176655369,0.954679971699,693.85741042,0.0,1.0,3902.40578459,0.00390240578459,760.029416922,0.573520427835,0.381148375183,0.0,0.573520427835,0.0,1143.62916056,760.029416922,0.0,1143.62916056,0.0,0.00114362916056,0.572558507323,1.0,4.23876981418,2.0,2.0,1.0,86.6274318695,55.5297238032,53.2756064733,0.532756064733,1.0,10.5,3514.53446575,107.747076836,1903.65857749,0.954668803018,1903.65857749,1.0,0.0,0.0,0.0,62.7791668574,1.0,79.0416679382,1.0,0.0,47.3083340327,62.1908337275,1.0,78.8472239176,0.0,1.0,124.970002492,0.0,1300.44995117,0.000309430633546,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.399246706269,139022.0,1973.1063765,60.4906414849,1068.73923546,0.535963758795,1068.73923546,0.400257538058,1.0,1.0,1.0,0.0,1994.05131022,1994.05131022,0.0,1994.05131022,0.0,1143.62916056,1994.05131022
2015-10-23T05:00:00.000Z,0.0,0.0302288047244,0.778595421306,0.560244043132,48.1825002035,0.0409207951689,90.4658330282,0.0,44.832499822,1.0,84.8472239176,0.0,0.0,0.0,50.8083333969,45.6333332062,1.0,84.680557251,0.0,0.0,90.4658330282,85.1784464518,2.0,0.0,114.198750814,66.0162506104,0.457872330994,1010.99167379,0.0,0.432543705064,0.0,1.0,12.8648478985,75.963499705,9.42428588867,2890.83284505,75.7490011851,75.6890945435,65.9615001678,65.9138437907,9.89099884033,2292.33284505,52.161500295,52.0378468831,40.9205001195,40.8625361125,40.9124991099,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,79.0114994049,100.0,7.1487159729,34.8285010656,1.69650046031,5.71613192558,39.2239996592,225.0,465.316668193,0.432543705064,34.8285010656,0.766312702724,76.6312707265,2.0,1.0,1.0,1072.83778381,1072.83778381,0.75,0.48066411827,0.0,1.0,13.2661190033,76.7630004883,,2039.36968994,76.8994992574,76.6642913818,66.0710010529,65.7681833903,,2269.9998881,51.9755004247,51.9552790324,39.979499499,40.4385426839,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136498769124,100.0,5.7368114392,39.3709996541,239.0,545.674992879,0.48066411827,36.9199997584,0.809536002023,80.9535986582,2.0,1.0,1.0,1133.35040283,1133.35040283,1010.99167379,0.456875183276,4760.79248047,0.0,26.9294285774,5.22363428275,5.484375,4760.79248047,0.0633308624853,140.667500814,140.667500814,82.1564261119,2.0,52.2396291097,41.0918960571,40.9124991099,1.0,2416.43732499,1478.09922912,0.0,0.0,0.0,13.5592034658,1.0,0.0,34.6958327293,52.4022967021,1.0,88.4047616323,0.0,1.0,1.0,0.0,32.049999396,1.0,83.357140859,0.0,1.0,0.0301963575026,66.7458324432,82.949895223,66.7458324432,2.0,0.0,74.0820898647,0.0566000007093,45.3149265608,0.955369854167,691.83079318,0.25,0.75,4466.2599307,0.0044662599307,800.617067013,0.592780092164,0.36259487809,0.609190989296,0.586796621263,0.0,1308.87082926,800.617067013,359.394165039,949.476664225,0.0,0.00130887082926,0.591323191921,1.0,3.88470671187,2.0,2.0,0.75,86.2375977834,54.7284129461,52.4022967021,0.524022967021,1.0,10.5,3894.53655411,119.397016426,2109.48789628,0.955374970254,2109.48789628,1.0,0.0,0.0,0.0,70.6741663615,1.0,82.2777779897,1.0,0.0,49.2666670481,69.9933347702,1.0,82.111111323,0.0,1.0,140.667500814,0.0,1498.38000488,0.000325955075893,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.379531481753,139022.0,2289.724508,70.1973831529,1240.23643592,0.561695969039,1240.23643592,0.381054269463,1.0,1.0,1.0,0.0,2208.02089437,2208.02089437,589.953186035,1618.06770833,0.0,1308.87082926,2208.02089437
2015-10-23T06:00:00.000Z,0.0,0.0302914376511,0.779819213361,0.562320058234,48.1390002569,0.0406615849505,90.5125013987,0.0,44.9500001272,1.0,85.0277779897,0.0,0.0,0.0,50.8916664124,45.5625,1.0,84.8194440206,0.0,0.0,90.5125013987,85.256216685,2.0,0.0,113.811000188,65.6719999313,0.456810004627,1014.74165853,0.0,0.435966827856,0.0,1.0,12.8152932326,75.8029994965,9.65250015259,2901.66617839,75.5840002696,75.5498479207,65.6104996999,65.5824203491,,2290.33284505,52.1299997965,52.0091807048,40.6279999415,40.5812911987,40.7097225189,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,77.204000473,100.0,7.14721103509,34.9560003281,1.76399993896,5.66808219751,38.8640000025,225.0,482.027271618,0.435966827856,34.9560003281,0.72098786127,78.3355000814,2.0,1.0,1.0,1101.14509721,1096.69699097,0.583333333333,0.474749235826,0.0,1.0,13.1488801638,76.3249994914,,2047.61864217,76.4539998372,76.2336476644,65.7335001628,65.4307632446,,2267.4998881,51.9454994202,51.9291483561,39.9944998423,40.4296086629,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,5.73458131154,39.3500000636,239.0,536.399991353,0.474749235826,36.4594999949,0.805494624547,80.5216611226,2.0,1.0,1.0,1127.69247437,1127.69247437,1014.74165853,0.455599236887,4725.20320638,0.0,26.8453461329,5.07244042555,5.45833333333,4725.20320638,0.0625726731634,140.054998398,140.054998398,81.9151395162,2.0,52.2263412476,40.928855896,40.7097225189,1.0,2423.3174737,1499.96200766,0.0,0.0,0.0,14.5400075912,1.0,0.0,34.9924988747,51.0704921087,1.0,88.7023798625,0.0,1.0,1.0,0.0,32.2958329519,1.0,83.5654741923,0.0,1.0,0.0302294689592,67.2883329391,83.09998703,67.2883329391,2.0,0.0,74.2930184868,0.0566000007093,45.9851861649,0.956637643357,688.118263527,0.416666666667,0.583333333333,4478.97639232,0.00447897639232,812.45910934,0.590896862652,0.365747721479,0.607617084999,0.577918163219,0.0,1312.59748332,812.45910934,589.848327637,722.74915568,0.0,0.00131259748332,0.589062973857,1.0,3.37543444604,2.0,2.0,0.583333333333,87.7342618306,53.1285057068,51.0704921087,0.510704921087,1.0,9.91666666667,3923.27948136,120.278204652,2125.05659266,0.956644584132,2125.05659266,1.0,0.0,0.0,0.0,70.6341660817,1.0,82.0694446564,1.0,0.0,49.1416676839,69.420832634,1.0,81.9027805328,0.0,1.0,140.054998398,0.0,1530.72998047,0.000330776324358,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.382323516535,139022.0,2313.21629002,70.9175840407,1252.96083307,0.564050011294,1252.96083307,0.384236406192,1.0,1.0,1.0,0.0,2221.36478678,2221.36478678,970.756652832,1250.60813395,0.0,1312.59748332,2221.36478678
2015-10-23T07:00:00.000Z,0.0,0.0291997372625,0.772373909832,0.54901410529,47.6649999619,0.0399658980644,85.2200005849,0.0,42.1358331045,1.0,83.236111323,0.0,0.0,0.0,49.8416668574,43.0841671626,1.0,83.0694459279,0.0,0.0,85.2200005849,83.7259229024,2.0,0.0,112.978500366,65.3135004044,0.446694814039,952.358337402,0.0,0.424167517253,0.0,1.0,12.6460825602,75.1489995321,9.55800035265,2824.99951172,74.9345003764,74.8841679891,65.2580000559,65.2255986532,9.80999883016,2339.33284505,51.623000145,51.5078531901,41.0510002772,40.9586257935,40.9476855596,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,75.6965007782,100.0,6.9052161773,33.8835000992,1.64250055949,5.74086638292,39.4084997177,225.0,436.641670227,0.424167517253,33.8835000992,0.734538410732,73.4538402557,2.0,1.0,1.0,1028.35377502,1028.35377502,1.0,0.467565887477,0.0,1.0,13.0594402949,75.963499705,,1986.87627157,76.0879999797,75.8649851481,65.3690007528,65.0735677083,,2331.24993896,51.4595003128,51.4376118978,40.0935004552,40.541305542,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.74694859982,39.4430001577,239.0,515.716667175,0.467565887477,35.9944995244,0.787558063325,78.7558072408,2.0,1.0,1.0,1102.58128866,1102.58128866,952.358337402,0.446524078407,4882.14603678,0.0,25.809975942,4.93974459171,5.140625,4882.14603678,0.0668661911069,142.850831985,142.850831985,82.980565389,2.0,51.6569697062,41.1574961344,40.9476855596,1.0,2294.24198127,1470.84349203,0.0,0.0,0.0,13.6071977615,1.0,0.0,32.5499992371,51.6508022944,1.0,86.4940452576,0.0,1.0,1.0,0.0,29.7041659355,1.0,81.3869018555,0.0,1.0,0.0292053564691,62.2541662852,81.1387151082,62.2541662852,2.0,0.0,70.3358778936,0.0566000007093,45.0924833129,0.95654927655,688.376035892,0.0,1.0,4240.40835916,0.00424040835916,796.686974343,0.582869054029,0.373678610114,0.0,0.582869054029,0.0,1242.68333944,796.686974343,0.0,1242.68333944,0.0,0.00124268333944,0.582592094938,1.0,4.05011152986,2.0,2.0,1.0,90.3899275462,53.2536509832,51.6508022944,0.516508022944,1.0,10.5,3765.0854733,115.428361206,2039.37031378,0.956547664143,2039.37031378,1.0,0.0,0.0,0.0,71.868332545,1.0,82.6666679382,1.0,0.0,49.4916667938,70.9825000763,1.0,82.486111323,0.0,1.0,142.850831985,0.0,1361.2199707,0.000324355018004,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.390653413438,139022.0,2162.13392804,66.2857663637,1171.12659952,0.549306031191,1171.12659952,0.390973609343,1.0,1.0,1.0,0.0,2132.01117961,2132.01117961,0.0,2132.01117961,0.0,1242.68333944,2132.01117961
2015-10-23T08:00:00.000Z,0.0,0.029308910576,0.773730774468,0.552464767776,47.5899998347,0.0401234765926,86.664999644,0.0,42.939166069,1.0,83.7638899485,0.0,0.0,0.0,50.1166664759,43.7258335749,1.0,83.5277767181,0.0,0.0,86.664999644,84.0144990285,2.0,0.0,112.763249715,65.1732498805,0.445169977217,961.558329264,0.0,0.416774753259,0.0,1.0,12.5941108863,74.9644997915,9.48800065782,2849.99951172,74.7544994354,74.7042363485,65.1139990489,65.0776596069,9.95400238037,2248.99951172,52.1239995956,52.0053609212,40.9714997609,40.8930791219,41.0296300252,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,75.4850006104,100.0,6.86561175187,33.7829996745,1.66200002035,5.72849913438,39.3094997406,225.0,432.290907426,0.416774753259,33.7829996745,0.678370564779,74.5351428986,2.0,1.0,1.0,1036.05686257,1043.49201457,1.0,0.47072469764,0.0,1.0,13.0304326216,75.870499293,,2001.49942017,76.0175005595,75.7825622559,65.2325007121,64.9383443197,,2223.24990845,51.9560000102,51.9297866821,39.9240001043,40.3638636271,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.147001266479,100.0,5.72201144695,39.2660001119,239.0,524.183331807,0.47072469764,36.0935004552,0.795147254581,79.514726003,2.0,1.0,1.0,1113.20615641,1113.20615641,961.558329264,0.444944541332,4651.10758464,0.0,26.2860190074,5.07572670778,5.40364583333,4651.10758464,0.0611398084931,132.471667608,132.471667608,80.8388729095,2.0,52.221282959,41.0581436157,41.0296300252,1.0,2296.67584244,1518.51633563,0.0,0.0,0.0,13.9877783457,1.0,0.0,32.9849998156,51.1262207031,1.0,86.9285691579,0.0,1.0,1.0,0.0,30.3216660817,1.0,81.6369024913,0.0,1.0,0.02930911075,63.3066660563,81.3229395549,63.3066660563,2.0,0.0,70.4104941563,0.0566000007093,46.554016723,0.956725298994,687.862706571,0.0,1.0,4244.9068233,0.0042449068233,822.509119074,0.575931972529,0.380794752284,0.0,0.575931972529,0.0,1244.00164795,822.509119074,0.0,1244.00164795,0.0,0.00124400164795,0.575499971708,1.0,2.85770693498,2.0,2.0,1.0,88.2367375692,53.0030221939,51.1262207031,0.511262207031,1.0,9.91666666667,3815.19217808,116.964510879,2066.51076702,0.956726724814,2066.51076702,1.0,0.0,0.0,0.0,66.5549993515,1.0,80.7638893127,1.0,0.0,48.3500006994,65.9166666667,1.0,80.5833326976,0.0,1.0,132.471667608,0.0,1367.11999512,0.000334867982931,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.398018308058,139022.0,2204.43706249,67.5826775543,1194.04022451,0.552801471699,1194.04022451,0.398447799754,1.0,1.0,1.0,0.0,2159.98018392,2159.98018392,0.0,2159.98018392,0.0,1244.00164795,2159.98018392
