timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-23T09:00:00.000Z,0.0,0.0317800815673,0.795654512831,0.584822828141,49.5985005697,0.0429445721526,101.424166997,0.0,50.3508326213,1.0,87.8888899485,0.0,0.0,0.0,52.6166664759,50.9791666667,1.0,87.6944440206,0.0,0.0,101.424166997,88.4864139557,2.0,0.0,117.000749588,67.4022490184,0.495209836738,1161.08331299,0.0,0.470941081853,0.0,1.0,13.4800496101,78.0590000153,9.08549880981,3017.49945068,77.8894996643,77.7586339315,67.3909988403,67.3182729085,9.34650039673,2590.99940999,51.8825000127,51.7556482951,40.8874998093,40.9350763957,40.6412029266,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,80.1424992879,100.0,7.8227126201,37.001999855,2.09550031026,5.6573369503,38.791999499,225.0,571.308329264,0.470941081853,37.001999855,0.833880995713,85.0753749212,2.0,1.0,1.0,1191.05525716,1191.05525716,0.416666666667,0.498785194014,0.0,1.0,13.6528862317,78.1115004222,,2131.23326619,78.2224998474,77.9587656657,67.4134991964,67.1050974528,,2450.24989827,51.6875003179,51.6747741699,40.1789995829,40.6242828369,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,5.75891033808,39.5419998169,239.0,589.774993896,0.498785194014,38.0435002645,0.839812930879,83.9362926483,2.0,1.0,1.0,1175.73810323,1175.73810323,1161.08331299,0.489859511055,5288.79715983,0.0,26.4912225405,4.27007041375,4.5703125,5288.79715983,0.0888526057574,210.595001221,210.595001221,94.6180547078,2.0,51.828414917,41.2027130127,40.6412029266,1.0,2857.20679497,1270.30669761,0.0,0.0,0.0,13.0916185379,1.0,0.0,38.3724989891,54.2993803024,1.0,91.4583320618,0.0,1.0,1.0,0.0,36.1399995486,1.0,86.6249974569,0.0,1.0,0.0315248170707,74.5124988556,86.7067254384,74.5124988556,2.0,0.0,87.595009545,0.0566000007093,38.9445130462,0.953678135843,696.814771001,0.583333333333,0.416666666667,5280.92663118,0.00528092663118,688.065592901,0.660068194999,0.293464599925,0.697914147414,0.593707477778,0.0,1547.61499023,688.065592901,1042.05748494,505.55750529,0.0,0.00154761499023,0.653181513151,1.0,9.30855117435,2.0,2.0,0.416666666667,86.4461949666,56.5831839244,54.2993803024,0.542993803024,1.0,10.5,4127.51349258,126.539522591,2235.68058314,0.953532794924,2235.68058314,1.0,0.0,0.0,0.0,105.42583402,1.0,94.3888899485,1.0,0.0,56.6000000636,105.169166247,1.0,94.3333333333,0.0,1.0,210.595001221,0.0,2001.29003906,0.000280132015409,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.307765607525,139022.0,2553.57698998,78.2864583706,1383.15295741,0.589924032636,1383.15295741,0.315014691305,1.0,1.0,1.0,0.0,2344.62893677,2344.62893677,1493.10268148,851.52625529,0.0,1547.61499023,2344.62893677
2015-10-23T10:00:00.000Z,0.0,0.0320252181364,0.798041649546,0.559268344757,48.7194999059,0.0472129909349,94.6708329519,0.0,46.7883329391,1.0,85.8888880412,0.166666666667,0.0,0.0,51.4749994278,47.8825000127,1.0,85.7916660309,0.166666666667,0.0,94.6708329519,84.3837000529,2.0,0.0,118.087499936,69.3680000305,0.494211859071,1008.80000814,0.0,0.476072794979,0.0,1.0,13.6673901081,78.8209997813,7.95300165812,2938.33280436,78.6545003255,78.5629170736,69.3394997915,69.2687250773,9.61200141907,2236.33282471,51.3620004654,51.2460428874,40.4059998194,40.330581665,40.3870363235,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,80.7049992879,100.0,8.02829992771,38.2485005061,1.75349998474,5.63909022013,38.6524998347,225.0,496.400006612,0.476072794979,38.2485005061,0.73489952814,73.4899543126,2.0,1.0,1.0,1028.8593394,1028.8593394,0.333333333333,0.495229677952,0.0,1.0,13.8281401793,78.7504997253,7.62119903564,2070.11589559,78.8659992218,78.6354014079,69.3965002696,69.0543492635,9.31999969482,2172.74994914,51.1519997915,51.1641133626,40.0169998805,40.5119450887,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.73883887132,39.3830000559,239.0,512.399998983,0.495229677952,38.8489993413,0.727099751064,72.7099758784,2.0,1.0,1.0,1017.93965149,1017.93965149,1008.80000814,0.487859057065,4581.67938232,0.0,36.6375610034,15.5070969264,17.8333333333,4580.51253255,0.0818370036383,173.481667201,173.481667201,88.3040059408,2.0,51.5190556844,40.9148432414,40.3870363235,1.0,2478.19733875,1097.29040945,0.0,0.0,0.0,11.6823657354,1.0,0.0,33.9049989382,57.6571340561,1.0,87.4166647593,0.0,1.0,1.0,0.0,31.4658330282,1.0,82.3690465291,0.0,1.0,0.031826386075,65.3708318075,82.109128952,65.3708318075,2.0,0.0,75.9755016418,0.0566000007093,33.6402545515,0.948976277138,710.790568846,0.5,0.5,4580.40991172,0.00458040991172,594.350779681,0.657605179313,0.291172880052,0.68000359044,0.631546674077,0.0,1342.32333374,594.350779681,746.44333903,595.87999471,0.0,0.00134232333374,0.648685008287,1.0,10.128866799,2.0,2.0,0.5,81.5677750905,61.0511118571,57.6571340561,0.576571340561,1.0,10.5,3575.4877482,109.615756193,1936.67411342,0.948778059365,1936.67411342,1.0,0.0,0.0,0.0,86.8741671244,1.0,88.4027786255,1.0,0.0,52.9833339055,86.60750103,1.0,88.3055559794,0.0,1.0,173.481667201,0.0,1892.84008789,0.000241977921131,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.30689250998,139022.0,2147.81017179,65.8466348428,1163.36809218,0.569934876075,1163.36809218,0.316356528768,1.0,1.0,1.0,0.0,2041.22986857,2041.22986857,1097.70499674,943.524871826,0.0,1342.32333374,2041.22986857
2015-10-23T11:00:00.000Z,0.0,0.0342099586057,0.814046449779,0.618048448279,52.4545008341,0.0467487372666,120.117500305,0.0,59.3658336004,1.0,93.2916673024,0.0,0.0,0.0,55.8999999364,60.7516663869,1.0,93.1666660309,0.0,0.0,120.117500305,93.5477231344,2.0,0.0,124.939500809,72.4849999746,0.536233279316,1377.52500407,0.0,0.537727381411,0.0,1.0,15.0549178123,83.5640010834,,3235.41601562,83.3900006612,83.2576828003,72.4849999746,72.3893203735,,2667.66601562,51.6799999873,51.5607248942,39.998000145,40.0646006266,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,85.9700005849,100.0,9.48111017545,43.3920005163,1.83299986521,5.57380751769,38.1650002797,225.0,698.491673787,0.537727381411,43.3920005163,0.927471189953,92.7471199036,2.0,1.0,1.0,1298.45966593,1298.45966593,0.0,0.556104347088,0.0,1.0,15.0766735077,83.0450013479,,2318.70981852,83.099000295,82.8306274414,72.4849999746,72.1415100098,,2549.74993896,51.4804995855,51.4726791382,39.9854996999,40.3606796265,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,5.73863621553,39.3874998093,239.0,679.033335368,0.556104347088,43.1135005951,0.871821216402,87.21631368,2.0,1.0,1.0,1220.54970296,1220.54970296,1377.52500407,0.53601552886,5501.74926758,0.0,41.3185691833,13.8638548056,16.7942708333,5501.74926758,0.0944938406956,242.50500234,242.50500234,100.0,2.0,51.8954696655,40.6900177002,40.0,1.0,3374.90744374,1091.79977908,0.0,0.0,0.0,11.6962461472,1.0,0.0,44.89833196,60.7887538274,1.0,97.3630956014,0.0,1.0,1.0,0.0,42.983332634,1.0,92.7261867523,0.0,1.0,0.0341941806796,87.8816649119,92.5038579305,87.8816649119,2.0,0.0,103.466452015,0.0566000007093,33.4719251817,0.941799051865,732.542140655,1.0,0.0,6237.78391847,0.00623778391847,591.376762583,0.71160238162,0.230207001524,0.71160238162,0.0,0.0,1828.02916463,591.376762583,1828.02916463,0.0,0.0,0.00182802916463,0.711452290416,1.0,13.5271097359,2.0,2.0,0.0,72.2130228678,66.5567471186,60.7887538274,0.607887538274,1.0,10.5,4466.70722283,136.938377196,2419.40592722,0.941809383145,2419.40592722,1.0,0.0,0.0,0.0,121.349999746,1.0,100.0,1.0,0.0,60.0,121.155000051,1.0,100.0,0.0,1.0,242.50500234,0.0,1956.98010254,0.00024076711011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244430566996,139022.0,2933.67511721,89.9393422788,1589.03429597,0.618568134122,1589.03429597,0.244572236008,1.0,1.0,1.0,0.0,2568.89129639,2568.89129639,2568.89129639,0.0,0.0,1828.02916463,2568.89129639
2015-10-23T12:00:00.000Z,0.0,0.0352511855712,0.820564886362,0.627038775769,53.4189999898,0.0480662634231,125.760834376,0.0,62.3474998474,1.0,94.7361100515,0.0,0.0,0.0,56.7583335241,63.4375003179,1.0,94.5972213745,0.0,0.0,125.760834376,95.1374905904,2.0,0.0,127.602749507,74.1837495168,0.555700346444,1453.94168091,0.0,0.555208937666,0.0,1.0,15.6121045748,85.4120000203,,3294.99943034,85.2214997609,85.1123199463,74.182999293,74.0927937826,,2698.33270264,51.9770002365,51.8760426839,40.0625,40.1797765096,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,89.9675006866,100.0,10.0289711157,45.1589997609,1.82249927521,5.58313365777,38.2400007248,225.0,743.691660563,0.555208937666,45.1589997609,0.956794615246,95.6794624329,2.0,1.0,1.0,1339.51246134,1339.51246134,0.0,0.575057076238,0.0,1.0,15.5891402562,84.7190004985,,2374.95277913,84.7624994914,84.505917867,74.1844997406,73.8298823039,,2521.99987793,51.7850001653,51.7767740885,40.0320005417,40.3836593628,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,5.74431288242,39.4295002619,239.0,710.25,0.575057076238,44.7304989497,0.882197236561,88.2197240194,2.0,1.0,1.0,1235.07613118,1235.07613118,1453.94168091,0.555691022795,5482.49605306,0.0,40.6084445318,13.4083313147,16.7291666667,5482.49605306,0.0924449212767,241.8466657,241.8466657,100.0,2.0,52.2314046224,40.7779134115,40.0,1.0,3533.22217375,976.981447766,0.0,0.0,0.0,11.1399208705,1.0,0.0,46.9524987539,63.0430784225,1.0,98.8452351888,0.0,1.0,1.0,0.0,45.2791655858,1.0,94.4464263916,0.0,1.0,0.0352510759154,92.2316646576,94.357992808,92.2316646576,2.0,0.0,108.319996501,0.0566000007093,29.9518744646,0.933704604808,757.693285307,1.0,0.0,6530.39433619,0.00653039433619,529.18505458,0.73145208356,0.202255924034,0.73145208356,0.0,0.0,1913.78083293,529.18505458,1913.78083293,0.0,0.0,0.00191378083293,0.731453284621,1.0,15.4563943567,2.0,2.0,0.0,62.0359649658,71.7948474884,63.0430784225,0.630430784225,1.0,9.91666666667,4510.20362152,138.271870966,2442.96588751,0.933708007594,2442.96588751,1.0,0.0,0.0,0.0,121.302500407,1.0,100.0,1.0,0.0,60.0,120.544165929,1.0,100.0,0.0,1.0,241.8466657,0.0,1966.29003906,0.000215447011729,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21661581821,139022.0,3029.05971962,92.8636021444,1640.69966397,0.627079740302,1640.69966397,0.216600690953,1.0,1.0,1.0,0.0,2616.41312663,2616.41312663,2616.41312663,0.0,0.0,1913.78083293,2616.41312663
2015-10-23T13:00:00.000Z,0.0,0.0360544906948,0.834207417739,0.644251446559,54.0632499059,0.0493951024196,133.222499847,0.0,65.9083334605,1.0,96.5277767181,0.0,0.0,0.0,57.8166666031,67.3141657511,1.0,96.3472213745,0.0,0.0,133.222499847,96.7221399943,2.0,0.0,129.109499931,75.0462500254,0.570526741482,1538.6083374,0.0,0.569905181532,0.0,1.0,15.9215184053,86.4365005493,,3367.08272298,86.2295004527,86.1480433146,75.0410003662,74.9715194702,,2706.66603597,52.3999999364,52.3079427083,40.1314999262,40.3159484863,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,89.7110004425,100.0,10.3479137421,46.0980005264,1.96199989319,5.57360478242,38.1695000331,225.0,788.533340454,0.569905181532,46.0980005264,0.981305745443,98.8302815755,2.0,1.0,1.0,1383.62393188,1383.62393188,0.0,0.589689374476,0.0,1.0,15.8997626305,85.7344989777,,2437.56992594,85.7599989573,85.5045725505,75.0514996847,74.6979878743,,2495.74991862,52.2124996185,52.1918029785,39.9959996541,40.3638712565,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,5.74066360792,39.4025001526,239.0,750.075002035,0.589689374476,45.7639993032,0.908325042725,90.8325042725,2.0,1.0,1.0,1271.65505981,1271.65505981,1538.6083374,0.570437151408,5477.24515788,0.0,39.0709037781,12.770206213,16.1458333333,5477.24515788,0.089691809187,241.829166412,241.829166412,100.0,2.0,52.6831080119,40.8658040365,40.0,1.0,3712.50974627,898.277056196,0.0,0.0,0.666666666667,11.064628919,1.0,0.0,49.4074983597,63.9763714472,1.0,99.8690478007,0.0,1.0,1.0,0.0,47.8249991735,1.0,96.4404748281,0.0,1.0,0.0360507802027,97.2324975332,96.1909688314,97.2324975332,2.0,0.0,113.816517318,0.0566000007093,27.5389892849,0.926056078652,782.107793077,1.0,0.0,6861.76850135,0.00686176850135,486.554574909,0.74565301744,0.180417842168,0.74565301744,0.0,0.0,2010.89250692,486.554574909,2010.89250692,0.0,0.0,0.00201089250692,0.745581557353,1.0,15.4578673546,2.0,2.0,0.0,51.8065891266,76.1780726115,63.9763714472,0.639763714472,1.0,10.5,4610.78680247,141.355506603,2497.44708183,0.926070859609,2497.44708183,1.0,0.0,0.0,0.0,121.053333282,1.0,100.0,1.0,0.0,60.0,120.775833766,1.0,100.0,0.0,1.0,241.829166412,0.0,2071.27001953,0.000198090872559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194820774562,139022.0,3208.29924534,98.3586499632,1737.78531326,0.644382958333,1737.78531326,0.194895888271,1.0,1.0,1.0,0.0,2696.8207194,2696.8207194,2696.8207194,0.0,0.0,2010.89250692,2696.8207194
2015-10-23T14:00:00.000Z,0.0,0.0358027395511,0.832887198309,0.642655356761,53.8457501729,0.0487436439902,131.115001678,0.0,64.8341665268,1.0,96.0833358765,0.0,0.0,0.0,57.5083332062,66.2083339691,1.0,95.8472232819,0.0,0.0,131.115001678,96.3778330485,2.0,0.0,128.423250516,74.5775003433,0.564861441148,1519.40833537,0.0,0.566607499549,0.0,1.0,15.7885669072,86.0164998372,,3347.08270264,85.8035004934,85.7423960368,74.5730012258,74.5194549561,,2703.99943034,52.3520005544,52.2684427897,40.0594997406,40.2605895996,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,87.0829995473,100.0,10.2263156573,45.7440007528,1.97549915314,5.56225128969,38.0840005875,225.0,784.70833842,0.566607499549,45.7440007528,0.984361300998,98.9217700958,2.0,1.0,1.0,1384.9048055,1384.9048055,0.0,0.582032287358,0.0,1.0,15.740221103,85.2019990285,,2425.19645182,85.2395000458,84.9793599447,74.5819994609,74.2189687093,,2494.74993896,52.167500178,52.1369756063,40.025999705,40.4085540771,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,5.74897591273,39.4640000661,239.0,734.599995931,0.582032287358,45.2135003408,0.901499546596,90.1499525706,2.0,1.0,1.0,1262.09936523,1262.09936523,1519.40833537,0.564843926349,5473.16113281,0.0,39.856520017,13.5166625182,16.4583333333,5473.16113281,0.0898348132449,241.622502645,241.622502645,100.0,2.0,52.6660257975,40.8728078206,40.0,1.0,3671.07795254,901.594104832,0.0,0.0,1.0,11.1076138814,1.0,0.0,49.0283323924,63.4653873444,1.0,99.8749993642,0.0,1.0,1.0,0.0,47.2766656876,1.0,96.0238068899,0.0,1.0,0.0358024785882,96.3049996694,95.7468058268,96.3049996694,2.0,0.0,112.546319314,0.0566000007093,27.6406819267,0.920797787498,799.304429823,1.0,0.0,6785.19082301,0.00678519082301,488.351264669,0.739234598481,0.181551458371,0.739234598481,0.0,0.0,1988.45084635,488.351264669,1988.45084635,0.0,0.0,0.00198845084635,0.739219213525,1.0,14.6934940327,2.0,2.0,0.0,42.8942489624,78.9668896993,63.4653873444,0.634653873444,1.0,10.5,4572.67205737,140.187001241,2476.80211102,0.920786056852,2476.80211102,1.0,0.0,0.0,0.0,120.876666387,1.0,100.0,1.0,0.0,60.0,120.745834351,1.0,100.0,0.0,1.0,241.622502645,0.0,2046.45996094,0.000198822358524,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197170077696,139022.0,3191.80006662,97.8528252814,1728.84848154,0.642723764295,1728.84848154,0.197186731238,1.0,1.0,1.0,0.0,2689.87795003,2689.87795003,2689.87795003,0.0,0.0,1988.45084635,2689.87795003
2015-10-23T15:00:00.000Z,0.0,0.0360034619967,0.844950291061,0.657447951905,53.9769986471,0.0490821790748,135.254165649,0.0,66.7674999237,1.0,96.9999974569,0.0,0.0,0.0,58.125,68.2908337911,1.0,96.8749980927,0.0,0.0,135.254165649,97.327603658,2.0,0.0,128.502749125,74.5257504781,0.569757233742,1570.14998372,0.0,0.568464106215,0.0,1.0,15.7825238705,86.0314992269,,3384.99932861,85.7884991964,85.7640126546,74.5145009359,74.4762852987,,2690.99938965,52.6969998678,52.6226272583,40.1180000305,40.3923060099,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,85.5470021566,100.0,10.2324371338,45.6704991659,2.12699921926,5.55008681615,37.9910008113,225.0,801.716664632,0.568464106215,45.6704991659,0.988325064523,100.741226196,2.0,1.0,1.0,1410.37715658,1410.37715658,0.0,0.590604866408,0.0,1.0,15.8042795658,85.4059995015,,2432.69555664,85.4284998576,85.1633834839,74.5370000203,74.1672948201,,2498.24991862,52.5080000559,52.4780527751,40.0095001856,40.3759994507,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,5.74492112796,39.4324998856,239.0,768.433334351,0.590604866408,45.4189996719,0.929314044771,92.9314022064,2.0,1.0,1.0,1301.03966268,1301.03966268,1570.14998372,0.569774455828,5474.32800293,0.0,39.7570353421,13.1694449584,16.8854166667,5474.32800293,0.0869266837866,239.53666687,239.53666687,99.5995922089,2.0,53.0215759277,40.9396794637,40.0,1.0,3773.92821754,895.104168739,0.0,0.0,1.0,11.376385053,1.0,0.0,50.4174985886,63.1381158829,1.0,100.0,0.0,1.0,1.0,0.0,48.8016649882,1.0,97.1190465291,0.0,1.0,0.0360051631847,99.2191619873,96.8937931061,99.2191619873,2.0,0.0,115.699458233,0.0566000007093,27.4417162743,0.917363369667,810.720828608,1.0,0.0,6975.28721521,0.00697528721521,484.835970501,0.741760320276,0.175931474213,0.741760320276,0.0,0.0,2044.16001383,484.835970501,2044.16001383,0.0,0.0,0.00204416001383,0.741775567333,1.0,13.1461904456,2.0,2.0,0.0,37.9837715843,80.7159500122,63.1381158829,0.631381158829,1.0,10.5,4670.49087103,143.185888102,2529.78597716,0.917978457629,2529.78597716,1.0,0.0,0.0,0.0,119.927499771,1.0,99.6805559794,1.0,0.0,59.7833334605,119.609166463,1.0,99.6388893127,0.0,1.0,239.53666687,0.0,2067.55004883,0.00019739117747,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191650983474,139022.0,3345.12085895,102.553267787,1811.89516788,0.657478832841,1811.89516788,0.191616195231,1.0,1.0,1.0,0.0,2755.82281494,2755.82281494,2755.82281494,0.0,0.0,2044.16001383,2755.82281494
2015-10-23T16:00:00.000Z,0.0,0.0362616463334,0.849728330285,0.663157593406,53.9889993668,0.0493090422785,137.062501272,0.0,67.8558330536,1.0,97.5277792613,0.0,0.0,0.0,58.4166666667,69.2066656748,1.0,97.3611106873,0.0,0.0,137.062501272,97.6406040192,2.0,0.0,128.555249214,74.5662498474,0.569762935046,1584.0083313,0.0,0.562046578818,0.0,1.0,15.7523076534,85.9565003713,,3391.24938965,85.7119992574,85.6978912354,74.5460001628,74.5118408203,,2607.99938965,53.017999649,52.9525934855,40.032500267,40.2841262817,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,85.7645009359,100.0,10.205059131,45.6794989904,2.05650011698,5.54724840323,37.97600015,225.0,792.725001017,0.562046578818,45.6794989904,0.996491245815,100.753543218,2.0,1.0,1.0,1410.54959106,1410.54959106,0.0,0.59574312535,0.0,1.0,15.8828416665,85.6684996287,,2415.82265218,85.6864999135,85.4170328776,74.5864995321,74.2132212321,,2511.24991862,52.8289998372,52.7942632039,40.1340001424,40.4576975505,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,5.75688286622,39.5194994609,239.0,791.283335368,0.59574312535,45.5524997711,0.948752441406,94.875246048,2.0,1.0,1.0,1328.25341797,1328.25341797,1584.0083313,0.569792988886,5372.22774251,0.0,38.4407765071,12.9946071307,15.7630208333,5372.22774251,0.0797145126783,221.678333282,221.678333282,97.0951423645,2.0,53.3663609823,40.9441452026,40.0,1.0,3772.8513051,931.387514341,0.0,0.0,1.0,11.2342955271,1.0,0.0,51.1841656367,63.3117046356,1.0,100.0,0.0,1.0,1.0,0.0,49.6408322652,1.0,97.7321414948,0.0,1.0,0.0362658026483,100.811664581,97.2781416575,100.811664581,2.0,0.0,115.666442717,0.0566000007093,28.5540753831,0.916529816612,813.511213208,1.0,0.0,6973.2967763,0.0069732967763,504.488958044,0.735068267041,0.181463129804,0.735068267041,0.0,0.0,2043.57670085,504.488958044,2043.57670085,0.0,0.0,0.00204357670085,0.735088030497,1.0,11.3045207531,2.0,2.0,0.0,37.422849973,81.133881251,63.3117046356,0.633117046356,1.0,11.0833333333,4704.23881944,144.220518101,2548.06565889,0.916531396845,2548.06565889,1.0,0.0,0.0,0.0,111.920000076,1.0,96.9583339691,1.0,0.0,58.0916671753,109.75833257,1.0,96.8194446564,0.0,1.0,221.678333282,0.0,2074.82006836,0.000205392494592,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197988994626,139022.0,3404.1162176,104.361921964,1843.85018828,0.663227253481,1843.85018828,0.197966298364,1.0,1.0,1.0,0.0,2780.11824544,2780.11824544,2780.11824544,0.0,0.0,2043.57670085,2780.11824544
2015-10-23T17:00:00.000Z,0.0,0.0361045205929,0.850862969595,0.664530844121,54.1307506561,0.0489093347873,136.257493337,0.0,67.3158321381,1.0,97.3194446564,0.0,0.0,0.0,58.3166672389,68.9416662852,1.0,97.1944446564,0.0,0.0,136.257493337,97.7299861908,2.0,0.0,128.873250326,74.7424996694,0.571222465517,1591.48332723,0.0,0.563156106015,0.0,1.0,15.8163660367,86.1305001577,,3383.33270264,85.9130001068,85.876546224,74.7275002797,74.6921539307,,2584.33268229,53.1530001958,53.0831832886,40.0415000916,40.2688598633,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,86.446999232,100.0,10.2636436621,45.8715000153,2.02350012461,5.55272245407,38.0179999669,225.0,794.949996948,0.563156106015,45.8715000153,0.997268371582,100.831778844,2.0,1.0,1.0,1411.64489746,1411.64489746,0.0,0.598883769562,0.0,1.0,15.9626122316,85.9130001068,,2410.94828288,85.9205004374,85.642578125,74.757499059,74.380976359,,2506.99989827,52.9594999949,52.9192199707,40.2344999313,40.5470479329,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,5.76985840003,39.6169993083,239.0,796.133346558,0.598883769562,45.6860005061,0.949549894787,94.9659322103,2.0,1.0,1.0,1329.3698527,1329.3698527,1591.48332723,0.571260269665,5347.14017741,0.0,38.4769013723,13.3608018557,16.8255208333,5349.47387695,0.0779060564303,217.069168091,217.069168091,95.9721705119,2.0,53.5036392212,41.0014623006,40.0,1.0,3776.21902751,947.145577546,0.0,0.0,1.0,11.3803475698,1.0,0.0,50.9166653951,63.34715271,1.0,100.0,0.0,1.0,1.0,0.0,49.6741657257,1.0,97.6130949656,0.0,1.0,0.0361072583353,100.590831121,97.3085447947,100.590831121,2.0,0.0,115.769688894,0.0566000007093,29.037179266,0.918283297106,807.643870971,1.0,0.0,6979.52128024,0.00697952128024,513.024362229,0.734144612002,0.184137047526,0.734144612002,0.0,0.0,2045.40083822,513.024362229,2045.40083822,0.0,0.0,0.00204540083822,0.734194328388,1.0,10.9721901343,2.0,2.0,0.0,39.8928874334,80.253882726,63.34715271,0.6334715271,1.0,9.91666666667,4723.36460506,144.80686816,2558.42520044,0.918281659528,2558.42520044,1.0,0.0,0.0,0.0,109.310833613,1.0,96.3055566152,1.0,0.0,57.6833337148,107.758333842,1.0,96.1388893127,0.0,1.0,217.069168091,0.0,2068.56005859,0.000208867512092,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200523494742,139022.0,3418.32402448,104.79749876,1851.54589128,0.66456530894,1851.54589128,0.200482441458,1.0,1.0,1.0,0.0,2786.10072835,2786.10072835,2786.10072835,0.0,0.0,2045.40083822,2786.10072835
2015-10-23T18:00:00.000Z,0.0,0.0366392798919,0.842968007692,0.655033620552,54.321249644,0.0497555193405,136.570833842,0.0,67.7033316294,1.0,97.2916653951,0.0,0.0,0.0,58.2833334605,68.8675015767,1.0,97.1388880412,0.0,0.0,136.570833842,97.6642665863,2.0,0.0,129.689999262,75.3687496185,0.577805287803,1586.18335978,0.0,0.564965887212,0.0,1.0,15.9867854118,86.6854998271,,3392.08272298,86.4604994456,86.4303436279,75.3560002645,75.3150075277,,2561.99947103,53.1304995219,53.05834198,40.0160004298,40.2465871175,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,92.0735003153,100.0,10.4188572566,46.4444990158,1.90800062815,5.56995546818,38.1079998016,225.0,790.516667684,0.564965887212,46.4444990158,0.992863366263,99.9550971985,2.0,1.0,1.0,1399.37136841,1399.37136841,0.0,0.603280765346,0.0,1.0,16.133032004,86.457499822,,2423.69669596,86.4589996338,86.1863072713,75.3814989726,75.0009613037,,2480.99989827,52.9474995931,52.8956324259,40.1879994075,40.522160848,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,5.7680336237,39.6019996007,239.0,795.533335368,0.603280765346,46.2710002263,0.941960434687,94.1960423787,2.0,1.0,1.0,1318.74460856,1318.74460856,1586.18335978,0.577858010075,5273.04451497,0.0,38.5192420266,13.7217803796,16.9791666667,5273.04451497,0.0783351196427,215.078329722,215.078329722,95.7560876211,2.0,53.4790233265,40.9906311035,40.0,1.0,3763.32022999,906.641228114,0.0,0.0,1.0,10.3936786652,1.0,0.0,51.0866648356,64.9623215993,1.0,100.0,0.0,1.0,1.0,0.0,49.494998614,1.0,97.5892823537,0.0,1.0,0.0366429379513,100.58166186,97.305325826,100.58166186,2.0,0.0,115.374243141,0.0566000007093,27.7954144482,0.921834407212,796.016351959,1.0,0.0,6955.68065259,0.00695568065259,491.085054769,0.742541192076,0.178889495755,0.742541192076,0.0,0.0,2038.41416423,491.085054769,2038.41416423,0.0,0.0,0.00203841416423,0.742591579755,1.0,13.5874376064,2.0,2.0,0.0,49.5004764904,78.3776876276,64.9623215993,0.649623215993,1.0,11.0833333333,4669.97557081,143.17009025,2529.50686319,0.92143347241,2529.50686319,1.0,0.0,0.0,0.0,108.035832087,1.0,95.9027786255,1.0,0.0,57.450000445,107.042499542,1.0,95.7499993642,0.0,1.0,215.078329722,0.0,2061.98999023,0.000199935365973,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19414260618,139022.0,3320.12010641,101.786805535,1798.35343214,0.655093319458,1798.35343214,0.194089942698,1.0,1.0,1.0,0.0,2745.18664551,2745.18664551,2745.18664551,0.0,0.0,2038.41416423,2745.18664551
2015-10-23T19:00:00.000Z,0.0,0.0363789714332,0.846867324836,0.659736195693,53.933499972,0.0493235067986,136.389167786,0.0,67.2158330282,1.0,97.3472213745,0.0,0.0,0.0,58.3083337148,69.1733341217,1.0,97.1805553436,0.0,0.0,136.389167786,97.6811625163,2.0,0.0,128.261250178,74.327750206,0.574041017196,1587.53333537,0.0,0.561510400693,0.0,1.0,15.695501248,85.7599995931,,3382.49940999,85.5274995168,85.5052464803,74.3075008392,74.2743810018,,2639.66599528,52.9759995143,52.8997217814,40.0715004603,40.3324915568,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,85.1645005544,100.0,10.1504830519,45.4559990565,2.12550099691,5.54501827558,37.9459994634,225.0,796.650004069,0.561510400693,45.4559990565,0.997280099051,101.349127452,2.0,1.0,1.0,1418.88777669,1418.88777669,0.0,0.59565685955,0.0,1.0,15.8175745805,85.4479986827,,2433.07041423,85.4675013224,85.201075236,74.3479995728,73.9695688883,,2510.74987793,52.7779998779,52.7394383748,40.084499677,40.437906901,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.022502263387,100.0,5.75384171804,39.4969994227,239.0,790.883331299,0.59565685955,45.3830016454,0.948410724458,94.8410739899,2.0,1.0,1.0,1327.77501424,1327.77501424,1587.53333537,0.574088468636,5400.2322998,0.0,40.6349112193,13.7447617849,16.734375,5400.2322998,0.0844665552482,233.654165904,233.654165904,98.6573696136,2.0,53.2664031982,40.9715270996,40.0,1.0,3799.81958371,971.32192091,0.0,0.0,1.0,11.2580455144,1.0,0.0,51.0216655731,63.0494553248,1.0,100.0,0.0,1.0,1.0,0.0,49.5858322779,1.0,97.6428559621,0.0,1.0,0.0363833481142,100.607496897,97.2839628855,100.607496897,2.0,0.0,116.493224533,0.0566000007093,29.7783671392,0.934455274682,755.336292402,1.0,0.0,7023.1417861,0.0070231417861,526.119554171,0.744225080873,0.190241173092,0.744225080873,0.0,0.0,2058.18415324,526.119554171,2058.18415324,0.0,0.0,0.00205818415324,0.744261880716,1.0,13.2152730339,2.0,2.0,0.0,64.3650830587,71.3353347778,63.0494553248,0.630494553248,1.0,10.5,4771.14150462,146.271591672,2584.30370741,0.934466253965,2584.30370741,1.0,0.0,0.0,0.0,117.410001119,1.0,98.861111323,1.0,0.0,59.2333335876,116.244165421,1.0,98.7222213745,0.0,1.0,233.654165904,0.0,2082.64990234,0.000214198955124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203582710756,139022.0,3368.7588634,103.277951499,1824.69876687,0.659798388404,1824.69876687,0.203523835017,1.0,1.0,1.0,0.0,2765.53989665,2765.53989665,2765.53989665,0.0,0.0,2058.18415324,2765.53989665
2015-10-23T20:00:00.000Z,0.0,0.0360984588616,0.848287630134,0.661435522674,53.5592501958,0.0487414472741,135.149998983,0.0,66.9324995677,1.0,96.9861094157,0.0,0.0,0.0,58.1083335876,68.2175000509,1.0,96.8472213745,0.0,0.0,135.149998983,97.3395951589,2.0,0.0,127.067249298,73.5079991023,0.566166257302,1569.85832723,0.0,0.55741050623,0.0,1.0,15.4513542652,84.9605000814,,3377.91603597,84.7309996287,84.6971359253,73.4854990641,73.4413731893,,2657.33278402,52.8439998627,52.7570317586,40.039999644,40.2873128255,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,84.0020001729,100.0,9.92904305458,44.6909999847,2.25149949392,5.52231129011,37.78850015,225.0,790.183319092,0.55741050623,44.6909999847,0.98549961635,101.258124669,2.0,1.0,1.0,1417.61373901,1417.61373901,0.0,0.588150479703,0.0,1.0,15.5589241187,84.6244996389,,2420.69704183,84.6724993388,84.3947397868,73.5304991404,73.1575953166,,2518.49993896,52.6579996745,52.6132074992,40.0260003408,40.3734461466,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,5.74411022663,39.4279994965,239.0,779.675008138,0.588150479703,44.646498998,0.946840028309,94.6840012868,2.0,1.0,1.0,1325.57603963,1325.57603963,1569.85832723,0.566151280926,5443.98958333,0.0,41.764090538,13.9905962944,17.2369791667,5443.98958333,0.0866645519002,240.27333196,240.27333196,99.6958522797,2.0,53.0974884033,40.8734486898,40.0,1.0,3776.3358799,1037.89198186,0.0,0.0,1.0,12.3339916865,1.0,0.0,50.7574987411,61.1515073776,1.0,100.0,0.0,1.0,1.0,0.0,49.3358322779,1.0,97.2380949656,0.0,1.0,0.0360998363723,100.093330383,96.9087079366,100.093330383,2.0,0.0,115.773271304,0.0566000007093,31.8192432614,0.940225734078,737.356701531,1.0,0.0,6979.73725651,0.00697973725651,562.177435736,0.737692536828,0.202748164729,0.737692536828,0.0,0.0,2045.46413167,562.177435736,2045.46413167,0.0,0.0,0.00204546413167,0.737664232651,1.0,11.9568677038,2.0,2.0,0.0,70.4182853699,67.667069175,61.1515073776,0.611515073776,1.0,10.5,4813.30042174,147.564081511,2607.13921663,0.940259529756,2607.13921663,1.0,0.0,0.0,0.0,120.609999975,1.0,99.8472226461,1.0,0.0,59.8999999364,119.663332621,1.0,99.8333333333,0.0,1.0,240.27333196,0.0,2077.26000977,0.000228879193663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215630002475,139022.0,3386.32229548,103.8164036,1834.21205475,0.66150489896,1834.21205475,0.215632500371,1.0,1.0,1.0,0.0,2772.7868042,2772.7868042,2772.7868042,0.0,0.0,2045.46413167,2772.7868042
2015-10-23T21:00:00.000Z,0.0,0.035684469931,0.840208573471,0.65169463957,53.1287498474,0.0482250610305,131.683330536,0.0,65.0975001653,1.0,96.0555566152,0.0,0.0,0.0,57.5416666667,66.5858332316,1.0,95.9027798971,0.0,0.0,131.683330536,96.4073371887,2.0,0.0,125.835000038,72.7062501907,0.556904178671,1520.70831299,0.0,0.554285010254,0.0,1.0,15.2277545134,84.1985009511,,3342.49932861,83.9780006409,83.9316253662,72.6859995524,72.6426544189,,2672.99934896,52.6280002594,52.5359903971,40.0700003306,40.3204015096,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,83.2370001475,100.0,9.70625424385,43.9080003103,2.28750006358,5.52150030931,37.782500267,225.0,775.10832723,0.554285010254,43.9080003103,0.987019871303,99.8853327433,2.0,1.0,1.0,1398.39467367,1398.39467367,0.0,0.574212583807,0.0,1.0,15.260387977,83.6629988352,,2394.07535807,83.7139987946,83.4459203084,72.7265008291,72.371131897,,2503.24985758,52.4435002009,52.4015528361,39.9945001602,40.3408915202,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,5.73762249947,39.3814996084,239.0,745.599995931,0.574212583807,43.7194986343,0.927411353702,92.75958697,2.0,1.0,1.0,1298.37589518,1298.37589518,1520.70831299,0.556890513792,5466.16003418,0.0,38.7958079974,11.2510785659,13.0572916667,5466.16003418,0.0882122281239,240.862499237,240.862499237,100.0,2.0,52.8545557658,40.8651657104,40.0,1.0,3675.22264374,1084.08173791,0.0,0.0,1.0,12.9043229421,1.0,0.0,49.6433327993,59.7816766103,1.0,99.9761899312,0.0,1.0,1.0,0.0,47.7983322144,1.0,96.0952370962,0.0,1.0,0.0356851523975,97.4416643778,95.8146807353,97.4416643778,2.0,0.0,112.673385464,0.0566000007093,33.2353088151,0.944057867489,725.623912829,1.0,0.0,6792.85138514,0.00679285138514,587.196261459,0.729020034575,0.21503930038,0.729020034575,0.0,0.0,1990.6958313,587.196261459,1990.6958313,0.0,0.0,0.0019906958313,0.729043314854,1.0,11.9456056588,2.0,2.0,0.0,75.2792568207,64.9716657003,59.7816766103,0.597816766103,1.0,10.5,4759.30438165,145.908694279,2577.89209276,0.944059334954,2577.89209276,1.0,0.0,0.0,0.0,120.82333374,1.0,100.0,1.0,0.0,60.0,120.039166133,1.0,100.0,0.0,1.0,240.862499237,0.0,2042.44995117,0.000239065103473,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227781551877,139022.0,3285.57640892,100.727779805,1779.64273043,0.651729503057,1779.64273043,0.227790444228,1.0,1.0,1.0,0.0,2730.64626058,2730.64626058,2730.64626058,0.0,0.0,1990.6958313,2730.64626058
2015-10-23T22:00:00.000Z,0.0,0.0336460967286,0.804649634602,0.579175182372,50.3147493998,0.0461933669183,102.049166997,0.0,50.4258330663,1.0,87.8611106873,0.0833333333333,0.0,0.0,52.6416664124,51.6233336131,1.0,87.7361106873,0.0833333333333,0.0,102.049166997,87.6147963206,2.0,0.0,121.487999598,71.1732501984,0.518406463798,1144.35002136,0.0,0.500896565157,0.0,1.0,14.2970956167,81.0950005849,8.53199895223,3014.99945068,80.9059995015,80.870880127,71.1245002747,71.0966389974,9.95399856567,2206.66615804,52.3835000992,52.2913792928,40.3865006765,40.4260228475,40.343518575,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,82.7060000102,100.0,8.68010413647,40.5194988251,1.89000034332,5.61699148019,38.4965003332,225.0,565.14167277,0.500896565157,40.5194988251,0.674537734985,79.1734056473,2.0,1.0,1.0,1108.42768351,1108.42768351,0.25,0.522753257087,0.0,1.0,14.4880619049,81.0455004374,8.24849891663,2135.35772705,81.1640001933,80.9061635335,71.2220001221,70.8715616862,,2144.74995931,52.1989997228,52.1682179769,40.0364996592,40.522160848,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.74593484402,39.4369996389,239.0,579.20833079,0.522753257087,41.1275005341,0.779251120431,77.9251133601,2.0,1.0,1.0,1090.9515686,1090.9515686,1144.35002136,0.510390357439,4525.66994222,0.0,35.6969944636,14.0510594447,16.7526041667,4525.66994222,0.0747138512948,169.674997965,169.674997965,88.1701660156,2.0,52.6926015218,41.0256601969,40.343518575,1.0,2750.54260124,1096.10499401,0.0,0.0,0.333333333333,12.0990422567,1.0,0.0,38.2549988429,59.025458018,1.0,90.6726182302,0.0,1.0,1.0,0.0,36.0166659355,1.0,86.1488075256,0.0,1.0,0.0333203255617,74.2716655731,85.9280611674,74.2716655731,2.0,0.0,84.3249448495,0.0566000007093,33.6039125979,0.946562817359,718.033152591,0.666666666667,0.333333333333,5083.7810195,0.0050837810195,593.708695703,0.674918224065,0.268958290488,0.699808380209,0.60990707305,0.0,1489.83999634,593.708695703,1117.09333801,372.746658325,0.0,0.00148983999634,0.66438870132,1.0,10.2583830996,2.0,2.0,0.333333333333,79.6859768954,63.067587419,59.025458018,0.59025458018,1.0,9.91666666667,3894.79481719,119.404934143,2109.62778528,0.955690706237,2109.62778528,1.0,0.0,0.0,0.0,85.5250005722,1.0,88.2222226461,1.0,0.0,52.8583342234,84.6591657003,1.0,88.0972239176,0.0,1.0,169.674997965,0.0,2063.72998047,0.000241716509602,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.281428174129,139022.0,2415.93082313,74.0665617499,1308.59648095,0.59281239268,1308.59648095,0.292865431099,1.0,1.0,1.0,0.0,2207.437795,2207.437795,1596.28459676,611.153198242,0.0,1489.83999634,2207.437795
2015-10-23T23:00:00.000Z,0.0,0.0345548831959,0.824612319012,0.632033751025,52.1065009435,0.0467657010413,123.42583402,0.0,61.1550000509,1.0,94.1527779897,0.0,0.0,0.0,56.4000002543,62.3524999619,1.0,94.0,0.0,0.0,123.42583402,94.2957439423,2.0,0.0,123.283501307,71.1770003637,0.535842899714,1414.05829875,0.0,0.531035349505,0.0,1.0,14.7056186199,82.4509989421,,3262.08272298,82.2350006104,82.1780954997,71.1560001373,71.0928293864,,2651.66599528,52.220000267,52.1193847656,40.0414997737,40.1816838582,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.215998331706,81.4609998067,100.0,9.16283035278,42.1935008367,2.10750007629,5.54278814793,37.9339996974,225.0,714.324996948,0.531035349505,42.1935008367,0.960872817267,96.0872834524,2.0,1.0,1.0,1345.22194417,1345.22194417,0.0,0.552133205905,0.0,1.0,14.7684683005,82.0429999034,,2330.33331299,82.0970013936,81.8537038167,71.19800059,70.8549779256,,2529.74983724,52.0294996897,52.0043741862,40.0125001272,40.4142913818,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0540014902751,100.0,5.74573214849,39.4400002162,239.0,699.73332723,0.552133205905,42.0845012665,0.904831295922,90.4831301371,2.0,1.0,1.0,1266.76381429,1266.76381429,1414.05829875,0.535719549476,5459.15881348,0.0,41.4001235962,12.9232430458,14.78125,5459.15881348,0.0905995783789,239.11416626,239.11416626,99.4287083944,2.0,52.4155019124,40.8142166138,40.0,1.0,3448.39542122,1174.56056805,0.0,0.0,0.0,13.2358640035,1.0,0.0,46.6124989192,57.9201361338,1.0,98.2142836253,0.0,1.0,1.0,0.0,44.5758323669,1.0,93.666662852,0.0,1.0,0.0345513019669,91.1883303324,93.4417966207,91.1883303324,2.0,0.0,105.719414628,0.0566000007093,36.0091696376,0.94888427186,711.056098847,1.0,0.0,6373.61049498,0.00637361049498,636.204402585,0.707796610595,0.24108313794,0.707796610595,0.0,0.0,1867.83415731,636.204402585,1867.83415731,0.0,0.0,0.00186783415731,0.707535371184,1.0,11.2691122049,2.0,2.0,0.0,82.9608955383,61.162100474,57.9201361338,0.579201361338,1.0,10.5,4622.95598927,141.728584266,2504.03855989,0.948879748536,2504.03855989,1.0,0.0,0.0,0.0,120.008333206,1.0,99.5277779897,1.0,0.0,59.7083333333,119.105833054,1.0,99.513888677,0.0,1.0,239.11416626,0.0,1966.68994141,0.000259017778751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254071328124,139022.0,3080.81530299,94.4503024236,1668.73323745,0.63234935759,1668.73323745,0.254224670802,1.0,1.0,1.0,0.0,2638.94193522,2638.94193522,2638.94193522,0.0,0.0,1867.83415731,2638.94193522
2015-10-24T00:00:00.000Z,0.0,0.0335930255311,0.83088378284,0.586976839087,49.017250061,0.0525577785409,97.968334198,0.0,47.7583335241,0.916666666667,81.6666673024,0.0,0.0,0.0,52.191666921,50.2700001399,1.0,86.9861125946,0.0,0.0,97.968334198,86.5638526281,2.0,0.0,119.223750114,70.2065000534,0.510813683962,1076.15000407,0.0,0.466673494203,0.0833333333333,1.0,13.6117922465,78.4504988988,7.05600128174,2823.33282471,79.4855003357,79.598004659,70.1570002238,70.1080830892,3.16799926758,2210.66621145,51.7490005493,51.6435343424,40.636999766,40.5176595052,40.1273148855,1.0,0.0,91.6649462382,0.916666666667,0.0,-1.03500143687,82.8784996668,100.0,8.02946956952,38.8485005697,2.40149943034,5.58232275645,38.2355003357,225.0,543.175003052,0.466673494203,38.8485005697,0.760762587048,76.0762592951,2.08333333333,0.916666666667,1.0,1065.06762187,1065.06762187,0.0833333333333,0.481060410587,0.0,1.0,13.685519735,78.2134993871,7.17479858398,2032.62055715,79.4764995575,79.35227712,70.255999883,69.9033177694,1.83200073242,2109.74998983,51.5525004069,51.1755905151,40.6034997304,40.6019439697,40.0,1.0,0.0,91.6649392446,0.916666666667,0.0,-1.26300017039,100.0,5.73336486022,39.3514998754,239.0,532.97500356,0.481060410587,38.8729998271,0.723189868019,72.318985939,1.91666666667,0.916666666667,1.0,1012.46581523,1012.46581523,1076.15000407,0.470418140078,4466.74353536,6.96312713623,32.1903670629,10.2794974645,11.7578125,4488.91389465,0.0791808042071,169.279999415,169.279999415,86.052087148,2.0,52.0283279419,40.6059544881,40.1273148855,1.0,2610.84063771,1083.32012814,0.0,0.0,0.0,13.082490921,1.0,0.0,36.4308320681,57.0745093028,0.916666666667,85.0357119242,0.0,0.916666666667,1.0,0.0,34.3408325513,0.916666666667,80.4821402232,0.0,0.916666666667,0.0312536138794,70.7716643016,84.136042277,70.7716643016,2.0,0.0,80.0420225036,0.0566000007093,33.2119597126,0.949931365644,707.925699507,0.916666666667,0.0833333333333,4825.57226089,0.00482557226089,586.783733151,0.671260865315,0.27852730501,0.671370224769,0.670267419529,0.0,1414.16999118,586.783733151,1274.14166069,140.028330485,0.0,0.00141416999118,0.633410334587,1.0,10.088101324,1.91666666667,1.83333333333,0.0833333333333,83.168771108,60.2508719762,57.0745093028,0.570745093028,1.0,11.0833333333,3694.16076585,113.253982216,2000.95372433,0.949788170325,2000.95372433,1.0,0.0,0.0,0.0,85.3308331172,1.0,86.0694443385,1.0,0.0,51.5666672389,83.9491665363,1.0,85.9444452922,0.0,1.0,169.279999415,0.0,1848.97998047,0.000238897150901,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.29325202578,139022.0,2293.52639005,70.3139396077,1242.29573722,0.589677702643,1242.29573722,0.33315079124,1.0,1.0,0.916666666667,0.0,2106.73683548,2106.73683548,1897.82271194,208.914123535,0.0,1414.16999118,2106.73683548
2015-10-24T01:00:00.000Z,0.0,0.0280114926838,0.959819666973,0.557662376995,38.3980016708,0.0549495923018,39.3183326721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.5999997457,39.3183326721,0.833333333333,70.9999987284,0.166666666667,0.0,39.3183326721,76.9288632075,2.0,0.0,105.474750837,67.0767491659,0.46210348378,377.683336258,0.0,0.0,1.0,1.0,7.33165792624,59.7845001221,1.2795009613,0.0,68.919500351,70.8372929891,67.6399993896,68.5652414958,0.16799958547,1801.66623942,51.14899985,50.9440968831,50.9810002645,50.6757253011,40.1902777354,1.0,0.0,0.0,0.0,0.0,-9.13500022888,72.5914990107,100.0,-0.0721348921458,17.9385000865,0.844500223796,7.40379281839,50.1365000407,225.0,0.0,0.0,17.9385000865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0833333333333,0.955385321822,0.0,1.0,11.706963261,71.0329996745,3.68743133545,2830.14573161,73.1105009715,72.9897867839,66.5134989421,66.1623687744,2.49350070953,1760.24988302,50.7920004527,50.7771402995,42.2324997584,43.332552592,40.0,1.0,0.0,69.4182409147,0.833333333333,0.0,-2.077501297,100.0,5.88207399845,40.3730007807,239.0,377.683336258,0.955385321822,30.8780012131,0.535462707792,53.5462693175,1.83333333333,0.833333333333,1.0,749.647790909,749.647790909,377.683336258,0.402495989922,3662.77641805,4.7799282074,32.7759373983,14.7472836971,17.0104166667,3662.77641805,0.234538696952,134.860832214,134.860832214,79.080016772,2.0,51.7809677124,46.6952082316,40.1902777354,1.0,1061.11576885,408.005385854,0.0,0.0,0.0,10.9965314865,0.833333333333,0.0,12.3749999205,56.6434679031,0.833333333333,47.1904754639,0.0,0.833333333333,0.833333333333,0.0,10.5191664696,0.833333333333,42.9761902491,0.0,0.833333333333,0.0198410595849,22.8941663106,53.1792825063,22.8941663106,2.0,0.0,32.5312280735,0.0566000007093,12.5084525668,0.950596388584,705.943320031,0.166666666667,0.833333333333,1961.24219371,0.00196124219371,220.997392403,0.703226844315,0.270394945002,0.778030598712,0.698701466384,0.0,574.756672541,220.997392403,36.2749989827,538.481673559,0.0,0.000574756672541,0.711825348437,1.0,8.48176124671,0.833333333333,1.66666666667,0.833333333333,83.6203511556,59.6509479176,56.6434679031,0.566434679031,1.0,11.0833333333,1557.52336553,47.7498773664,843.637398728,1.03220805255,843.637398728,1.0,0.0,0.0,0.0,68.2483328978,1.0,78.6666663488,1.0,0.0,47.1416672071,66.6124998728,1.0,78.5694446564,0.0,1.0,134.860832214,0.0,1031.17004395,8.99746267984e-05,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.261957794588,139022.0,789.736095898,24.2113874921,427.763024536,0.523377032804,427.763024536,0.281063689207,1.0,1.0,0.833333333333,0.0,817.313328107,817.313328107,46.6241289775,770.68919913,0.0,574.756672541,817.313328107
2015-10-24T02:00:00.000Z,0.0,0.032068156964,0.793775198002,0.577968785877,49.1080007553,0.0439780964476,100.533333143,0.0,47.4658336639,0.916666666667,81.611111323,0.0,0.0,0.0,53.4833339055,53.0674997965,1.0,89.1388899485,0.0,0.0,100.533333143,89.6851634979,2.0,0.0,117.213751475,68.1057507197,0.502194363753,1147.54166667,0.0,0.443035050504,0.0833333333333,1.0,13.1923914353,77.6525001526,4.71599960327,2623.33288574,77.759001414,77.7611745199,68.1320006053,68.2750854492,3.05100059509,2681.9993693,51.4805002213,51.3626149495,41.7994995117,41.8265482585,40.0,1.0,0.0,91.6649462382,0.916666666667,0.0,-0.106501261393,78.5150000254,100.0,7.32137465477,35.9595019023,1.68299992879,5.87101682027,40.1164995829,225.0,525.641657511,0.443035050504,35.9595019023,0.771634339832,77.1634340286,1.83333333333,0.916666666667,0.916666666667,1080.28807576,1080.28807576,0.0,0.520396433663,0.0,1.0,13.8680257003,78.8899993896,,3430.07059733,78.9095001221,78.6916249593,68.0795008341,67.7582499186,,2530.74987793,51.2704998652,51.2667592367,39.9434995651,40.2700373332,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,5.71978116035,39.2494999568,239.0,621.900004069,0.520396433663,38.9660005569,0.853033694313,85.3033701579,2.0,1.0,1.0,1194.24717204,1194.24717204,1147.54166667,0.502253406701,5484.2462972,0.0,41.9983809789,13.678524971,17.4036458333,5484.2462972,0.109154041913,242.26499939,242.26499939,100.0,2.0,51.5443572998,41.5434468587,40.0,1.0,2886.75061498,1129.83310273,0.0,0.0,0.0,12.5208349228,1.0,0.0,37.8716653188,55.6111656825,1.0,91.0952351888,0.0,1.0,1.0,0.0,35.4058329264,1.0,86.3214270274,0.0,1.0,0.0319987867689,73.2774976095,86.2490698497,73.2774976095,2.0,0.0,88.5007511945,0.0566000007093,34.6379343604,0.952092126654,701.497758358,0.916666666667,0.0833333333333,5335.53197026,0.00533553197026,611.977631207,0.684280069906,0.267817479802,0.68127783683,0.74081054102,0.0,1563.61749268,611.977631207,1478.24998983,85.3675028483,0.0,0.00156361749268,0.687354127566,1.0,13.2074695949,1.91666666667,2.0,0.0833333333333,84.9292246501,58.2455129623,55.6111656825,0.556111656825,1.0,9.91666666667,4016.58371771,123.138685555,2175.59512388,0.952097549709,2175.59512388,1.0,0.0,0.0,0.0,121.227499008,1.0,100.0,1.0,0.0,60.0,121.037499746,1.0,100.0,0.0,1.0,242.26499939,0.0,1719.05004883,0.000249154337877,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.28129205866,139022.0,2455.94443016,75.2932815996,1330.26997626,0.582161069833,1330.26997626,0.27802459741,1.0,1.0,1.0,0.0,2285.05485026,2285.05485026,2169.81958008,115.235270182,0.0,1563.61749268,2285.05485026
2015-10-24T03:00:00.000Z,0.0,0.0303431540565,0.772805700747,0.536830337216,47.952249527,0.0420466078278,83.8250013987,0.0,41.5675004323,1.0,82.7083326976,0.0,0.0,0.0,49.5583327611,42.2574996948,1.0,82.5972201029,0.0,0.0,83.8250013987,82.6366526286,2.0,0.0,115.573499362,67.6212498347,0.459921198254,915.641657511,0.0,0.446790085721,0.0,1.0,13.1670099894,77.1319999695,9.05759887695,2599.99951172,76.8679993947,76.8252741496,67.5605004628,67.5182647705,9.81000137329,2238.99950155,50.9704999924,50.8338928223,40.4645001094,40.3363113403,40.5754626592,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,83.9525000254,100.0,7.50075248877,36.4034992854,1.61400032043,5.66625754038,38.8504997889,225.0,441.141665141,0.446790085721,36.4034992854,0.701607705979,70.1607700984,2.0,1.0,1.0,982.250788371,982.250788371,0.5,0.47503852576,0.0,1.0,13.4256605307,77.3405005137,9.10200119019,3120.35939535,77.4109999339,77.236134847,67.6819992065,67.3589630127,9.98600006104,2211.2498881,50.7575000127,50.746538798,39.9660002391,40.3651428223,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.72201132774,39.2585000992,239.0,474.499997457,0.47503852576,37.4449996948,0.711130589076,71.1130584081,2.0,1.0,1.0,995.582824707,995.582824707,915.641657511,0.458106664706,4629.52071126,0.0,29.3593214353,7.71984275182,8.55208333333,4629.52071126,0.0704471509124,142.619998932,142.619998932,82.4575157166,2.0,51.1084696452,40.7957407633,40.5754626592,1.0,2220.04778121,1282.50242657,0.0,0.0,0.0,12.792277654,1.0,0.0,31.5683328311,54.7682228088,1.0,85.6666641235,0.0,1.0,1.0,0.0,28.840833346,1.0,80.3869037628,0.0,1.0,0.0302488843414,60.4091657003,80.064907074,60.4091657003,2.0,0.0,68.0612642135,0.0566000007093,39.3184044272,0.952938618903,698.99186758,0.5,0.5,4103.27648349,0.00410327648349,694.671447605,0.604006287258,0.34892921478,0.62548232513,0.582153244346,0.0,1202.49581909,694.671447605,628.043319702,574.45249939,0.0,0.00120249581909,0.60081440707,1.0,7.35233776323,2.0,2.0,0.5,85.6112143199,57.4003375371,54.7682228088,0.547682228088,1.0,10.5,3502.55020778,107.379668641,1897.1672667,0.952935502038,1897.1672667,1.0,0.0,0.0,0.0,71.856666247,1.0,82.5277786255,1.0,0.0,49.4333340327,70.7633339564,1.0,82.3888899485,0.0,1.0,142.619998932,0.0,1590.78991699,0.000282821455792,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.366162467485,139022.0,1980.22647717,60.7089264503,1072.59586024,0.53875833328,1072.59586024,0.369471738083,1.0,1.0,1.0,0.0,1990.86639404,1990.86639404,1004.09443156,986.771962484,0.0,1202.49581909,1990.86639404
