timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-24T04:00:00.000Z,0.0,0.0296753188135,0.771333290346,0.544894450807,48.0579986572,0.0407955424001,85.4150002797,0.0,42.4566666285,1.0,83.3333333333,0.0,0.0,0.0,49.8749996821,42.9583333333,1.0,83.1249987284,0.0,0.0,85.4150002797,83.6670118968,2.0,0.0,115.172999064,67.1150004069,0.455019697077,952.758321126,0.0,0.429778343899,0.0,1.0,13.0340586503,76.6054999034,9.27149899801,2628.74951172,76.3189996084,76.2524134318,67.0475006104,66.9957351685,9.72599919637,2259.33285522,51.9109999339,51.7881393433,41.3074998856,41.1851425171,41.2490733465,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,85.9039993286,100.0,7.25223859151,35.0114997228,1.60799980164,5.78182005882,39.6995000839,225.0,428.466667175,0.429778343899,35.0114997228,0.711367529006,71.1367537181,2.0,1.0,1.0,995.914540609,995.914540609,1.0,0.484450259847,0.0,1.0,13.5151005586,77.6405003866,9.97200012207,3150.73055013,77.7079989115,77.5140711466,67.1825002035,66.8703715007,,2228.49995931,51.7280000051,51.7028274536,40.0740003586,40.4838612874,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0674985249837,100.0,5.74025805791,39.3980003993,239.0,524.074996948,0.484450259847,37.633998553,0.772349039714,77.2349033356,2.0,1.0,1.0,1081.2886556,1081.2886556,952.758321126,0.454714874159,4685.52998861,0.0,26.2888331413,5.48826452096,5.8671875,4685.52998861,0.06306026634,132.465001424,132.465001424,80.8669865926,2.0,52.0068206787,41.2562103271,41.2490733465,1.0,2275.9307137,1410.95369644,0.0,0.0,0.0,12.9964847565,1.0,0.0,32.429166158,54.0510158539,1.0,86.6071414948,0.0,1.0,1.0,0.0,29.7074995041,1.0,81.4702358246,0.0,1.0,0.0296762701673,62.13666598,81.2488536835,62.13666598,2.0,0.0,69.7744989762,0.0566000007093,43.2564078752,0.953746174788,696.607315186,0.0,1.0,4206.56395535,0.00420656395535,764.247479384,0.588745684197,0.364990416615,0.0,0.588745684197,0.0,1232.76498413,764.247479384,0.0,1232.76498413,0.0,0.00123276498413,0.58824197948,1.0,5.14437805295,2.0,2.0,1.0,85.9690259298,56.5573104223,54.0510158539,0.540510158539,1.0,10.5,3686.88441014,113.030906851,1997.01246352,0.953736100812,1997.01246352,1.0,0.0,0.0,0.0,66.7733338674,1.0,80.7500012716,1.0,0.0,48.3500003815,65.6916672389,1.0,80.5833333333,0.0,1.0,132.465001424,0.0,1320.82006836,0.000311147932523,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.382695397924,139022.0,2108.1294656,64.6301209233,1141.87491366,0.545338272879,1141.87491366,0.383226982177,1.0,1.0,1.0,0.0,2093.88368734,2093.88368734,0.0,2093.88368734,0.0,1232.76498413,2093.88368734
2015-10-24T05:00:00.000Z,0.0,0.0310574594203,0.784444055557,0.569554477497,48.8304999669,0.042370120535,96.2683321635,0.0,47.8083337148,1.0,86.5833339691,0.0,0.0,0.0,51.8333330154,48.4600000381,1.0,86.388888677,0.0,0.0,96.2683321635,86.8198464712,2.0,0.0,115.857750257,67.0272502899,0.477270508832,1081.06666565,0.0,0.455954793114,0.0,1.0,13.2262335618,77.2460009257,9.15299987793,2754.99951172,76.9835001628,76.8990224202,66.9710000356,66.9189122518,9.52200126648,2437.33274333,51.986000061,51.865852356,40.9699996312,40.9465332031,40.8560183843,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,81.0770009359,100.0,7.52976755301,36.0135005315,1.89599990845,5.69646596909,39.0739997228,225.0,516.566663106,0.455954793114,36.0135005315,0.800268594651,80.0268592834,2.0,1.0,1.0,1120.37603251,1120.37603251,0.666666666667,0.496108162593,0.0,1.0,13.5211438338,77.7035007477,,3297.7121582,77.7485001882,77.5664596558,67.0835005442,66.7683181763,,2328.2498881,51.7969996134,51.7774124146,40.0649998983,40.4455693563,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,5.73539233208,39.3604996999,239.0,564.499997457,0.496108162593,37.6835002899,0.811664603097,81.1664600372,2.0,1.0,1.0,1136.33044434,1136.33044434,1081.06666565,0.474919265954,5003.4995931,0.0,27.1877622604,5.10326516628,5.58072916667,5003.4995931,0.0737946636719,170.332501094,170.332501094,87.2178497314,2.0,52.0093485514,41.124382019,40.8560183843,1.0,2617.94082249,1373.00718604,0.0,0.0,0.0,13.5508416494,1.0,0.0,36.4474992752,53.4201583862,1.0,89.9107131958,0.0,1.0,1.0,0.0,33.900832653,1.0,84.9523798625,0.0,1.0,0.0309595614695,70.3483317693,84.7839749654,70.3483317693,2.0,0.0,80.2596968961,0.0566000007093,42.0930601797,0.954367254807,694.777373706,0.333333333333,0.666666666667,4838.69541142,0.00483869541142,743.693633432,0.626027198396,0.328326688928,0.68022211392,0.594586916925,0.0,1418.01582845,743.693633432,565.68250529,852.333323161,0.0,0.00141801582845,0.622043609619,1.0,6.91758408984,2.0,2.0,0.666666666667,85.9024791718,55.8812920252,53.4201583862,0.534201583862,1.0,11.0833333333,3990.94800853,122.352757076,2161.70946188,0.954353887324,2161.70946188,1.0,0.0,0.0,0.0,85.6999991735,1.0,87.2500012716,1.0,0.0,52.2833347321,84.6324993769,1.0,87.1388905843,0.0,1.0,170.332501094,0.0,1719.79003906,0.000302779849087,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.344030336428,139022.0,2392.30047643,73.3421128063,1295.79702981,0.572069907814,1295.79702981,0.348207521237,1.0,1.0,1.0,0.0,2265.10258993,2265.10258993,831.614400228,1433.4881897,0.0,1418.01582845,2265.10258993
2015-10-24T06:00:00.000Z,0.0,0.0319112400781,0.788888490498,0.579795985081,49.216750145,0.0431849694341,101.415833155,0.0,50.5458332698,1.0,88.0694433848,0.0,0.0,0.0,52.7666670481,50.8574997584,1.0,87.9444452922,0.0,0.0,101.415833155,88.3000265757,2.0,0.0,116.559749603,67.3429994583,0.484494370796,1135.8833313,0.0,0.469107704338,0.0,1.0,13.3821492195,77.8489990234,9.61199951172,2810.83284505,77.5504995982,77.5303751628,67.3009986877,67.256052653,,2406.33284505,51.9320001602,51.798962911,40.2304999034,40.2268575033,40.4291664759,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,79.0100008647,100.0,7.79128797849,37.3199996948,1.9184996287,5.59448719025,38.3120002747,225.0,552.441665649,0.469107704338,37.3199996948,0.837090570359,83.7090555827,2.0,1.0,1.0,1171.9267985,1171.9267985,0.333333333333,0.503379013464,0.0,1.0,13.6045404275,77.9705003103,,3378.32710775,78.0185000102,77.8220367432,67.3850002289,67.0719350179,,2355.99984741,51.7384996414,51.7142995199,39.9345000585,40.3064168294,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,5.71876752377,39.2390003204,239.0,583.441665649,0.503379013464,38.0839999517,0.827011493501,82.7011496226,2.0,1.0,1.0,1157.8160909,1157.8160909,1135.8833313,0.483223004322,5002.33280436,0.0,28.6267725627,5.78304771582,6.1875,5002.33280436,0.0674598859717,159.117499034,159.117499034,85.4301134745,2.0,51.9720204671,40.7097625732,40.4291664759,1.0,2716.18790751,1418.07362501,0.0,0.0,0.0,13.9889297485,1.0,0.0,38.6274986267,53.3120689392,1.0,91.9107112885,0.0,1.0,1.0,0.0,36.1874993642,1.0,86.8511886597,0.0,1.0,0.0318635605283,74.8149986267,86.4494578044,74.8149986267,2.0,0.0,83.2717135151,0.0566000007093,43.4746875645,0.954369778623,694.769940866,0.666666666667,0.333333333333,5020.2838245,0.0050202838245,768.104010948,0.627532284504,0.327623497269,0.637698798662,0.605772090379,0.0,1471.23166911,768.104010948,1018.98833211,452.243336995,0.0,0.00147123166911,0.625712007284,1.0,6.13409331376,2.0,2.0,0.333333333333,85.6571998596,55.8784245578,53.3120689392,0.533120689392,1.0,10.5,4103.6920982,125.80921659,2222.77765042,0.948093197148,2222.77765042,1.0,0.0,0.0,0.0,79.8583329519,1.0,85.7083346049,1.0,0.0,51.3166675568,79.2591663996,1.0,85.5277786255,0.0,1.0,159.117499034,0.0,1755.02001953,0.000312718041493,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.345560434623,139022.0,2516.10375673,77.1376202013,1362.85546351,0.581306003957,1362.85546351,0.347391610333,1.0,1.0,1.0,0.0,2344.47167969,2344.47167969,1597.91477458,746.556905111,0.0,1471.23166911,2344.47167969
2015-10-24T07:00:00.000Z,0.0,0.0306420049569,0.782668384139,0.564881143628,48.5342505773,0.0417122866104,93.2716674805,0.0,46.3399998347,1.0,85.6527773539,0.0,0.0,0.0,51.2666667302,46.93166701,1.0,85.4444446564,0.0,0.0,93.2716674805,86.0559832255,2.0,0.0,115.045500437,66.5112498601,0.472045032938,1051.15832011,0.0,0.4559039282,0.0,1.0,13.1271244685,76.8920001984,9.12600097656,2713.33284505,76.5709997813,76.5639546712,66.477499644,66.4338429769,9.39600118001,2455.33277384,51.6155004501,51.4951095581,40.5814997355,40.5628331502,40.5296293894,1.0,0.0,99.9981231689,1.0,0.0,0.321000417074,80.1530011495,100.0,7.48154644171,35.9895000458,1.88999938965,5.64557798704,38.6915003459,225.0,517.54166158,0.4559039282,35.9895000458,0.803055038452,80.3055051168,2.0,1.0,1.0,1124.27705383,1124.27705383,0.416666666667,0.482684094649,0.0,1.0,13.3072129885,76.9130007426,9.83999888102,3255.34250895,76.9490013123,76.7646026611,66.5450000763,66.2408218384,,2335.24987793,51.4114996592,51.4063746134,40.0500008265,40.4436518351,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,5.73275665442,39.3425000509,239.0,533.616663615,0.482684094649,36.8990004857,0.787502317883,78.750231425,2.0,1.0,1.0,1102.50324504,1102.50324504,1051.15832011,0.469386603678,5036.17171224,0.0,25.5747356415,4.54412219922,4.67708333333,5036.17171224,0.0774227748094,175.202502569,175.202502569,88.1221707662,2.0,51.6076253255,40.9422302246,40.5296293894,1.0,2562.27942498,1364.20797543,0.0,0.0,0.0,13.730093956,1.0,0.0,35.4099990527,52.747405688,1.0,88.9226163228,0.0,1.0,1.0,0.0,32.8516658147,1.0,84.0119018555,0.0,1.0,0.0305120883276,68.2341645559,83.9064922333,68.2341645559,2.0,0.0,78.5532538571,0.0566000007093,41.8232977885,0.95508069521,692.679449789,0.583333333333,0.416666666667,4735.8173989,0.0047358173989,738.927513505,0.623251084071,0.331831138829,0.644124586243,0.589467246233,0.0,1387.86665853,738.927513505,886.574157715,501.292500814,0.0,0.00138786665853,0.619041378299,1.0,6.98932856005,2.0,2.0,0.416666666667,86.4603036245,55.0715853373,52.747405688,0.52747405688,1.0,9.91666666667,3926.48740041,120.376551646,2126.79417203,0.9550822229,2126.79417203,1.0,0.0,0.0,0.0,88.1516666412,1.0,87.8055566152,1.0,0.0,52.6000006994,87.0508337021,1.0,87.666668574,0.0,1.0,175.202502569,0.0,1681.0,0.000300839419577,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.347437247676,139022.0,2334.29889095,71.5639252971,1264.38028976,0.567796899959,1264.38028976,0.351854725559,1.0,1.0,1.0,0.0,2226.81788127,2226.81788127,1376.40167236,850.416208903,0.0,1387.86665853,2226.81788127
2015-10-24T08:00:00.000Z,0.0,0.0304063621417,0.780161273554,0.561840087088,48.3182506561,0.0413715110049,91.819999059,0.0,45.5891663233,1.0,85.2638893127,0.0,0.0,0.0,51.0416666667,46.2308333715,1.0,85.0694452922,0.0,0.0,91.819999059,85.5695381165,2.0,0.0,114.855000814,66.5367501577,0.465351944077,1029.75833639,0.0,0.442485365348,0.0,1.0,13.0388931433,76.5934995015,9.43399980333,2703.33284505,76.2710005442,76.2517776489,66.4940007528,66.4452641805,,2356.99947103,51.880999883,51.7550099691,40.8035001755,40.7371851603,40.76805528,1.0,0.0,99.9981231689,1.0,0.0,0.322498957316,80.8624986013,100.0,7.34850931168,35.4675003688,1.77750015259,5.69038375219,39.0260000229,225.0,484.683329264,0.442485365348,35.4675003688,0.777491774786,77.7491766612,2.0,1.0,1.0,1088.4884847,1088.4884847,0.666666666667,0.486304193835,0.0,1.0,13.3712713718,77.1214993795,9.91799926758,3244.84383138,77.1680005391,76.9869511922,66.5794995626,66.2739868164,,2307.99991862,51.6875,51.6715825399,40.0635000865,40.450030009,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,5.73640604814,39.3695001602,239.0,545.074999491,0.486304193835,37.1045004527,0.798318365188,79.8318373362,2.0,1.0,1.0,1117.64571126,1117.64571126,1029.75833639,0.463378568418,4869.89400228,0.0,27.0449699402,4.87563292185,5.18229166667,4869.89400228,0.0664387028138,148.54750061,148.54750061,83.6480420431,2.0,51.9296356201,41.0007629395,40.76805528,1.0,2469.1740325,1431.63151614,0.0,0.0,0.0,13.2744299571,1.0,0.0,34.9424994787,53.2195707957,1.0,88.7321402232,0.0,1.0,1.0,0.0,32.3424990972,1.0,83.7261880239,0.0,1.0,0.0303212951936,67.2849985758,83.3478082021,67.2849985758,2.0,0.0,75.6988690232,0.0566000007093,43.890339524,0.954571722598,694.176394594,0.333333333333,0.666666666667,4563.73228853,0.00456373228853,775.447685053,0.604392644732,0.350427935389,0.631333220822,0.589728023702,0.0,1337.43583171,775.447685053,492.420003255,845.015828451,0.0,0.00133743583171,0.60152139763,1.0,5.03175643005,2.0,2.0,0.666666666667,85.690852356,55.6471832275,53.2195707957,0.532195707957,1.0,10.5,3894.61369463,119.399381366,2109.52967968,0.953304967624,2109.52967968,1.0,0.0,0.0,0.0,74.7666657766,1.0,83.5555566152,1.0,0.0,50.0250015259,73.780834198,1.0,83.3750019073,0.0,1.0,148.54750061,0.0,1719.85998535,0.00031570787015,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.36759268785,139022.0,2305.04631863,70.6671125931,1248.53554254,0.564218245621,1248.53554254,0.370621066097,1.0,1.0,1.0,0.0,2212.85921224,2212.85921224,779.968465169,1432.89074707,0.0,1337.43583171,2212.85921224
2015-10-24T09:00:00.000Z,0.0,0.034018736236,0.815202227333,0.619577166475,51.3204994202,0.0460417934535,118.709166209,0.0,58.9099995295,1.0,92.8055547078,0.0,0.0,0.0,55.5916671753,59.7991666794,1.0,92.6527786255,0.0,0.0,118.709166209,93.1233590444,2.0,0.0,121.010249774,69.6897503535,0.526777619994,1357.2666626,0.0,0.519866296185,0.0,1.0,14.3140167395,81.025999705,,2986.24951172,80.8264993032,80.6795018514,69.6860001882,69.5925343831,,2659.33270264,52.09700044,51.9760564168,40.0100002289,40.1587778727,40.022222201,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,80.2985006968,100.0,8.80245089531,40.8164990743,2.2995001475,5.51156596343,37.7105000814,225.0,697.649998983,0.519866296185,40.8164990743,0.940491429889,95.6861038208,2.0,1.0,1.0,1339.6054484,1339.6054484,0.0,0.536271622883,0.0,1.0,14.2850089868,80.3645006816,,3591.30049642,80.367500941,80.154141744,69.6935005188,69.3579584757,,2474.49987793,51.8944994609,51.8857955933,39.9644997915,40.3076985677,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,5.72322785854,39.2735001246,239.0,659.616663615,0.536271622883,40.4030011495,0.878294859387,87.8294855754,2.0,1.0,1.0,1229.61280314,1229.61280314,1357.2666626,0.526235528469,5401.39916992,0.0,32.7209809621,6.53141979376,7.47135416667,5401.39916992,0.0872885993533,225.424166361,225.424166361,97.0449841817,2.0,52.1415659587,40.6925710042,40.022222201,1.0,3302.94566503,1217.78579898,0.0,0.0,0.0,13.0353301366,1.0,0.0,44.7249994278,56.6506700516,1.0,96.9464257558,0.0,1.0,1.0,0.0,42.9258321126,1.0,92.3214263916,0.0,1.0,0.0340013742631,87.6508318583,92.1445446014,87.6508318583,2.0,0.0,101.260278942,0.0566000007093,37.3343500629,0.950397699994,706.548733508,1.0,0.0,6104.77818913,0.00610477818913,659.617484011,0.694360195176,0.256008445436,0.694360195176,0.0,0.0,1789.05084229,659.617484011,1789.05084229,0.0,0.0,0.00178905084229,0.69358300666,1.0,10.8284563827,2.0,2.0,0.0,82.6306578318,59.7774381638,56.6506700516,0.566506700516,1.0,10.5,4520.73146401,138.594629005,2448.6683263,0.950368640612,2448.6683263,1.0,0.0,0.0,0.0,112.899167379,1.0,97.0555566152,1.0,0.0,58.200000445,112.525000254,1.0,97.0000006358,0.0,1.0,225.424166361,0.0,1900.02001953,0.000268549942188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269378043946,139022.0,2949.73902327,90.4318225596,1597.73536089,0.620107495441,1597.73536089,0.270191457565,1.0,1.0,1.0,0.0,2576.54579671,2576.54579671,2576.54579671,0.0,0.0,1789.05084229,2576.54579671
2015-10-24T10:00:00.000Z,0.0,0.0332068283666,0.821015321902,0.56937652896,48.6062494914,0.0522464381174,97.6833318075,0.0,48.519999822,1.0,86.5416653951,0.333333333333,0.0,0.0,51.866666158,49.1916659673,1.0,86.4444421132,0.333333333333,0.0,97.6833318075,83.8871618907,2.0,0.0,119.61299928,71.0067497889,0.515026339868,1016.42499288,0.0,0.498074641074,0.0,1.0,13.9635086854,79.7839991252,7.48574924469,2754.99951172,79.6189988454,79.4975484212,70.9699999491,70.8756917318,9.4139995575,2045.99951172,51.9275004069,51.8066151937,40.6249996821,40.5189259847,40.6097221375,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,81.4699999491,100.0,8.32340463003,38.9939991633,1.96949958801,5.6401039362,38.6555000941,225.0,493.258338928,0.498074641074,38.9939991633,0.632353604998,69.6544523239,2.0,1.0,1.0,975.162345886,975.162345886,0.5,0.526392493566,0.0,1.0,14.1713962555,79.9234987895,6.90599950155,3304.46136475,79.9880008698,79.7663065592,71.0434996287,70.6967951457,9.86000061035,1961.24992879,51.7325000763,51.7117462158,40.0185003281,40.4615224202,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645020802816,100.0,5.70964411894,39.1805000305,239.0,523.166666667,0.526392493566,39.9695005417,0.694072272891,69.4072265625,2.0,1.0,1.0,971.701182048,971.701182048,1016.42499288,0.50580998027,4177.36214193,0.0,34.0099101067,15.2963694731,17.640625,4177.36214193,0.0709289261686,150.678332647,150.678332647,83.3607683182,2.0,52.2339350382,41.0110117594,40.6097221375,1.0,2456.03986814,1019.87732148,0.0,0.0,0.0,9.90149307251,1.0,0.0,33.9866657257,61.0685068766,1.0,86.8630943298,0.0,1.0,1.0,0.0,31.5483327707,1.0,81.7678559621,0.0,1.0,0.0330044494272,65.534998258,81.6005388896,65.534998258,2.0,0.0,75.2962074957,0.0566000007093,31.2669575989,0.943407110512,727.628924322,0.333333333333,0.666666666667,4539.45663636,0.00453945663636,552.41973864,0.674078958724,0.279913144655,0.702847523781,0.655385124411,0.0,1330.32167053,552.41973864,546.330835978,783.990834554,0.0,0.00133032167053,0.66198981305,1.0,9.70703486395,2.0,2.0,0.666666666667,78.5514963323,65.405156569,61.0685068766,0.610685068766,1.0,9.91666666667,3588.83945217,110.025086956,1943.90610561,0.984984483489,1943.90610561,1.0,0.0,0.0,0.0,75.5749991735,1.0,83.1944449743,1.0,0.0,49.8333336512,75.1033336322,1.0,83.0555559794,0.0,1.0,150.678332647,0.0,2056.30004883,0.00022490654428,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.284180258011,139022.0,2139.41217306,65.5891726318,1158.81928993,0.587178061972,1158.81928993,0.297522795635,1.0,1.0,1.0,0.0,1973.53982544,1973.53982544,777.31060791,1196.22921753,0.0,1330.32167053,1973.53982544
2015-10-24T11:00:00.000Z,0.0,0.0355855156527,0.823754362965,0.630954679644,53.2345005671,0.0481518474888,126.874999364,0.0,62.9975001017,1.0,95.0694421132,0.0,0.0,0.0,56.9500001272,64.0625,1.0,94.9166660309,0.0,0.0,126.874999364,95.2893193563,2.0,0.0,127.338000298,74.1034997304,0.555007504165,1461.8416748,0.0,0.554448580172,0.0,1.0,15.5734276772,85.2875003815,,3132.49945068,85.0130004883,84.938738505,74.0915006002,73.9912109375,,2695.66601562,51.9034999212,51.7976913452,39.921500206,40.062054952,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,89.5579999288,100.0,10.0105681419,45.0915002823,1.83750025431,5.56285957495,38.0839999517,225.0,746.0,0.554448580172,45.0915002823,0.955844369864,96.0989754995,2.0,1.0,1.0,1345.38566081,1345.38566081,0.0,0.581310925543,0.0,1.0,15.5758450826,84.6724999746,,3698.16208903,84.6499996185,84.4388275146,74.1154988607,73.7590789795,,2518.99989827,51.7039995193,51.6970876058,39.9809996287,40.259824117,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,5.72505263487,39.2899999619,239.0,715.566670736,0.581310925543,44.6689999898,0.878960295178,87.896030426,2.0,1.0,1.0,1230.54441325,1230.54441325,1461.8416748,0.554861046895,5498.83215332,0.0,40.961303393,13.7561767896,16.8541666667,5498.83215332,0.091543705483,240.924162547,240.924162547,99.8230648041,2.0,52.1491673787,40.6569061279,40.0,1.0,3550.92564742,1007.9875011,0.0,0.0,0.0,10.8562583923,1.0,0.0,47.7116654714,63.2352422078,1.0,99.0297609965,0.0,1.0,1.0,0.0,46.01749897,1.0,95.0714263916,0.0,1.0,0.0355766334548,93.7291647593,94.629535675,93.7291647593,2.0,0.0,108.862741936,0.0566000007093,30.9024446307,0.937506027497,745.769045591,1.0,0.0,6563.11536491,0.00656311536491,545.979580272,0.730232820477,0.207288360562,0.730232820477,0.0,0.0,1923.36997477,545.979580272,1923.36997477,0.0,0.0,0.00192336997477,0.73014656206,1.0,14.755357865,2.0,2.0,0.0,71.3028373718,69.4597117106,63.2352422078,0.632352422078,1.0,10.5,4558.91314852,139.765186567,2469.34955504,0.937521181039,2469.34955504,1.0,0.0,0.0,0.0,120.374166489,1.0,99.7916666667,1.0,0.0,59.875,120.549999873,1.0,99.7916666667,0.0,1.0,240.924162547,0.0,2059.70996094,0.000222284563815,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221102589205,139022.0,3069.62986387,94.1073840713,1662.6746094,0.631256380979,1662.6746094,0.221198960229,1.0,1.0,1.0,0.0,2633.91335042,2633.91335042,2633.91335042,0.0,0.0,1923.36997477,2633.91335042
2015-10-24T12:00:00.000Z,0.0,0.035053268405,0.817572707711,0.623104940932,53.33649985,0.0476236109763,123.685832977,0.0,61.5733334223,1.0,94.3194421132,0.0,0.0,0.0,56.4916667938,62.1125001907,1.0,94.1527773539,0.0,0.0,123.685832977,94.775492986,2.0,0.0,127.88699913,74.5504992803,0.553423526502,1437.17500814,0.0,0.560673118066,0.0,1.0,15.6918752988,85.6745001475,,3071.24947103,85.3939990997,85.3354873657,74.5384998322,74.4527918498,,2693.66605632,51.7325003942,51.6237869263,40.0280001958,40.097056071,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,94.9204998016,100.0,10.1034703255,45.3659989039,1.75200017293,5.58840489388,38.2760000229,225.0,736.558334351,0.560673118066,45.3659989039,0.93835034325,93.8350340525,2.0,1.0,1.0,1313.69048055,1313.69048055,0.0,0.580643920795,0.0,1.0,15.6809975306,84.9979985555,,3658.41705322,84.986000061,84.7768198649,74.5624987284,74.2113113403,,2514.24983724,51.5300003688,51.5166651408,40.012500445,40.2968470256,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0119984944661,100.0,5.73174293836,39.3365004857,239.0,700.616668701,0.580643920795,44.973499616,0.861837412516,86.1837406158,2.0,1.0,1.0,1206.57237752,1206.57237752,1437.17500814,0.553386844542,5515.75154622,0.0,40.5179300308,13.7628380458,16.7786458333,5515.75154622,0.0931817006979,241.949165344,241.949165344,100.0,2.0,52.0099843343,40.7103983561,40.0,1.0,3496.40588002,981.404159933,0.0,0.0,0.416666666667,10.3420639038,1.0,0.0,46.4216658274,64.1964359283,1.0,98.4880924225,0.0,1.0,1.0,0.0,44.5666656494,1.0,94.011903127,0.0,1.0,0.0350507524828,91.0291646322,93.9426568349,91.0291646322,2.0,0.0,107.191298499,0.0566000007093,30.0874640604,0.933984520577,756.791623456,1.0,0.0,6462.34740786,0.00646234740786,531.580630448,0.729274547262,0.204699654153,0.729274547262,0.0,0.0,1893.83917236,531.580630448,1893.83917236,0.0,0.0,0.00189383917236,0.729242905974,1.0,15.5935095121,2.0,2.0,0.0,67.4735565186,71.6421642303,64.1964359283,0.641964359283,1.0,9.91666666667,4477.81003995,137.278762559,2425.41980281,0.933974201415,2425.41980281,1.0,0.0,0.0,0.0,121.378332774,1.0,100.0,1.0,0.0,60.0,120.570833842,1.0,100.0,0.0,1.0,241.949165344,0.0,1949.79003906,0.000216422322081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219170565785,139022.0,2987.77095245,91.5977889869,1618.33547419,0.623184316535,1618.33547419,0.219208110608,1.0,1.0,1.0,0.0,2596.88094076,2596.88094076,2596.88094076,0.0,0.0,1893.83917236,2596.88094076
2015-10-24T13:00:00.000Z,0.0,0.0356664957402,0.82767966322,0.636136534144,53.4280004501,0.0483353315799,128.560834249,0.0,63.9166669846,1.0,95.430557251,0.0,0.0,0.0,57.1916659673,64.7183338801,1.0,95.3194440206,0.0,0.0,128.560834249,95.825428009,2.0,0.0,127.866000493,74.4380000432,0.560373699515,1490.48332723,0.0,0.563047258746,0.0,1.0,15.6967097918,85.7045001984,,3070.4161377,85.3475004832,85.3736419678,74.4185002645,74.3493092855,,2702.66605632,52.0280005137,51.9327367147,39.981499354,40.0925979614,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.356999715169,89.0914999644,100.0,10.1368913651,45.3660011292,1.91399892171,5.55981842677,38.0675004323,225.0,763.766667684,0.563047258746,45.3660011292,0.96896934146,96.8969345093,2.0,1.0,1.0,1356.55707804,1356.55707804,0.0,0.587519516589,0.0,1.0,15.6942925453,85.0699996948,,3709.41066488,85.0370000203,84.8362452189,74.457499822,74.1041564941,,2512.24991862,51.8344993591,51.8169428507,40.0214999517,40.2808888753,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,5.72991832097,39.3200003306,239.0,726.524998983,0.587519516589,45.0155000687,0.883252694266,88.3252677917,2.0,1.0,1.0,1236.55377197,1236.55377197,1490.48332723,0.560367838206,5498.83211263,0.0,40.753127705,13.5922919114,16.875,5498.83211263,0.0909190594972,241.801668803,241.801668803,100.0,2.0,52.3188837225,40.7159063166,40.0,1.0,3610.73795249,966.471576954,0.0,0.0,1.0,10.3240915934,1.0,0.0,48.3774989446,64.0944086711,1.0,99.630950292,0.0,1.0,1.0,0.0,46.4883324305,1.0,95.2440458934,0.0,1.0,0.0356674299318,94.8658320109,95.1310488383,94.8658320109,2.0,0.0,110.696441703,0.0566000007093,29.6296673931,0.933468709078,758.408285191,1.0,0.0,6673.66542914,0.00667366542914,523.492350208,0.735305553253,0.196816253892,0.735305553253,0.0,0.0,1955.76749674,523.492350208,1955.76749674,0.0,0.0,0.00195576749674,0.735310589274,1.0,14.9216522288,2.0,2.0,0.0,65.7794300426,71.9594379772,64.0944086711,0.640944086711,1.0,10.5,4577.1537274,140.324398341,2479.2296216,0.932110443387,2479.2296216,1.0,0.0,0.0,0.0,120.953333537,1.0,100.0,1.0,0.0,60.0,120.848333359,1.0,100.0,0.0,1.0,241.801668803,0.0,2004.35998535,0.000213129342069,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211151216348,139022.0,3124.01791716,95.7747894742,1692.13406844,0.636187879922,1692.13406844,0.211163663772,1.0,1.0,1.0,0.0,2659.8024292,2659.8024292,2659.8024292,0.0,0.0,1955.76749674,2659.8024292
2015-10-24T14:00:00.000Z,0.0,0.0357136421648,0.841069275761,0.652734282085,53.6034994125,0.0483880304002,132.344167074,0.0,65.8000005086,1.0,96.375,0.0,0.0,0.0,57.7333332698,66.5441659292,1.0,96.2222226461,0.0,0.0,132.344167074,96.7242202759,2.0,0.0,127.964248657,74.3607492447,0.562337772531,1538.08334351,0.0,0.567500300267,0.0,1.0,15.7100049655,85.7555001577,,3104.99949137,85.4074993134,85.4270477295,74.3464984894,74.2826360067,,2704.33270264,52.3355003993,52.2448781331,40.0324999491,40.1384150187,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.34800084432,85.6924997965,100.0,10.1700552305,45.3749993642,2.11199951172,5.53994973501,37.9205004374,225.0,786.591664632,0.567500300267,45.3749993642,0.982055073087,99.0222841899,2.0,1.0,1.0,1386.31199137,1386.31199137,0.0,0.589396496482,0.0,1.0,15.7269260089,85.1585000356,,3749.53068034,85.1134986877,84.9103597005,74.375,74.0225118001,,2516.24987793,52.1494998932,52.1242243449,39.9885002772,40.2936553955,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0450013478597,100.0,5.73133750757,39.3320000966,239.0,751.491663615,0.589396496482,45.1249984105,0.910728178478,91.0728181203,2.0,1.0,1.0,1275.01944987,1275.01944987,1538.08334351,0.562323680105,5511.08410645,0.0,40.6986376444,13.8301416238,16.5989583333,5511.08410645,0.088355436822,241.647501628,241.647501628,100.0,2.0,52.6293360392,40.7180404663,40.0,1.0,3710.41427246,1009.17131411,0.0,0.0,1.0,10.8537216187,1.0,0.0,49.771665891,63.4927768707,1.0,100.0,0.0,1.0,1.0,0.0,47.910832723,1.0,96.434521993,0.0,1.0,0.0357164423814,97.6824976603,96.1890207926,97.6824976603,2.0,0.0,113.752275189,0.0566000007093,30.9387374578,0.934635072433,754.736836469,1.0,0.0,6857.89547282,0.00685789547282,546.620796291,0.734786286665,0.199849717054,0.734786286665,0.0,0.0,2009.75748698,546.620796291,2009.75748698,0.0,0.0,0.00200975748698,0.73478358984,1.0,12.6948141264,2.0,2.0,0.0,66.2219556173,71.2556126912,63.4927768707,0.634927768707,1.0,11.0833333333,4719.58558657,144.691012646,2556.37828327,0.93463600372,2556.37828327,1.0,0.0,0.0,0.0,120.918332418,1.0,100.0,1.0,0.0,60.0,120.729167302,1.0,100.0,0.0,1.0,241.647501628,0.0,2055.25,0.000222545621972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213826255632,139022.0,3296.33007553,101.057461062,1785.46748756,0.65278374811,1785.46748756,0.213829605639,1.0,1.0,1.0,0.0,2735.15922038,2735.15922038,2735.15922038,0.0,0.0,2009.75748698,2735.15922038
2015-10-24T15:00:00.000Z,0.0,0.0359201886721,0.839012292647,0.650220973343,53.6230010986,0.0486748534714,132.588331858,0.0,65.8391666412,1.0,96.3472226461,0.0,0.0,0.0,57.7333332698,66.7491645813,1.0,96.2222220103,0.0,0.0,132.588331858,96.703347524,2.0,0.0,127.996500651,74.3734995524,0.563935681101,1536.17498779,0.0,0.563839983954,0.0,1.0,15.7027529875,85.7419993083,,3107.49943034,85.4180005391,85.4175109863,74.357000351,74.2946980794,,2696.33274333,52.3265002569,52.2404149373,39.9694999059,40.1530481974,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,85.7284997304,100.0,10.1581400235,45.4485006332,2.02199967702,5.54461284479,37.9475002289,225.0,782.724995931,0.563839983954,45.4485006332,0.986587679424,99.1629441579,2.0,1.0,1.0,1388.28123983,1388.28123983,0.0,0.59167562649,0.0,1.0,15.7390124798,85.1960004171,,3751.4054362,85.1570002238,84.9486948649,74.3899987539,74.0365397135,,2518.74985758,52.1329997381,52.1121139526,40.0005003611,40.2700373332,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,5.72789092859,39.3064997991,239.0,753.449991862,0.59167562649,45.1564998627,0.909601665678,90.9601662954,2.0,1.0,1.0,1273.44233195,1273.44233195,1536.17498779,0.563933052023,5501.74922689,0.0,40.9128974279,14.0498434703,17.2708333333,5501.74922689,0.0888681006593,242.060000102,242.060000102,100.0,2.0,52.6160481771,40.7333323161,40.0,1.0,3708.40804367,992.57942603,0.0,0.0,1.0,10.8651266098,1.0,0.0,49.7524989446,63.4918737411,1.0,99.976190567,0.0,1.0,1.0,0.0,48.0949996312,1.0,96.3511873881,0.0,1.0,0.0359212776912,97.8474979401,96.1938966115,97.8474979401,2.0,0.0,113.690769094,0.0566000007093,30.4300705326,0.934754947636,754.361357518,1.0,0.0,6854.18739433,0.00685418739433,537.633748256,0.737390693502,0.197367393959,0.737390693502,0.0,0.0,2008.67080688,537.633748256,2008.67080688,0.0,0.0,0.00200867080688,0.737411692739,1.0,13.4315496601,2.0,2.0,0.0,66.2632376353,71.1816838582,63.4918737411,0.634918737411,1.0,11.0833333333,4700.9874697,144.120839627,2546.30455514,0.934758087461,2546.30455514,1.0,0.0,0.0,0.0,121.367499034,1.0,100.0,1.0,0.0,60.0,120.692500432,1.0,100.0,0.0,1.0,242.060000102,0.0,2044.61999512,0.000218886726796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211142750843,139022.0,3270.29273145,100.259219434,1771.36427876,0.650274564395,1771.36427876,0.211133236884,1.0,1.0,1.0,0.0,2724.02516683,2724.02516683,2724.02516683,0.0,0.0,2008.67080688,2724.02516683
2015-10-24T16:00:00.000Z,0.0,0.0355693503045,0.832983425963,0.64278858229,53.3544985453,0.0482978244132,129.949165344,0.0,64.4866666794,1.0,95.8055578868,0.0,0.0,0.0,57.424999555,65.4624996185,1.0,95.7083346049,0.0,0.0,129.949165344,96.1037782033,2.0,0.0,127.467748642,74.1132500966,0.559075247105,1504.24165853,0.0,0.559578119168,0.0,1.0,15.5891402562,85.3910001119,,3085.4161377,85.0429986318,85.08497111,74.0945002238,74.0356547038,,2687.99934896,52.1929998398,52.1085510254,39.9934997559,40.1485951742,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.348001480103,85.8125,100.0,10.0313495,45.0494988759,1.94399992625,5.55779095491,38.0494998296,225.0,764.508336385,0.559578119168,45.0494988759,0.975984598796,97.5984592438,2.0,1.0,1.0,1366.37843831,1366.37843831,0.0,0.586897279991,0.0,1.0,15.6326515675,84.8719997406,,3728.90820312,84.8495000203,84.6394500732,74.1319999695,73.7705612183,,2516.99993896,52.0024995804,51.9788742065,39.9839992523,40.257909139,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0224997202555,100.0,5.72728272279,39.3035001755,239.0,739.733332316,0.586897279991,44.865500768,0.900291261219,90.0291245778,2.0,1.0,1.0,1260.40776571,1260.40776571,1504.24165853,0.55907897698,5490.66398112,0.0,41.1973873774,13.8345508575,17.28125,5490.66398112,0.0900602455078,242.296669006,242.296669006,100.0,2.0,52.4882583618,40.7269617716,40.0,1.0,3641.05716373,1006.20220081,0.0,0.0,1.0,11.0580240885,1.0,0.0,48.7683324814,63.0364761353,1.0,99.8452377319,0.0,1.0,1.0,0.0,46.9341653188,1.0,95.809521993,0.0,1.0,0.0355703103603,95.7024993896,95.493651708,95.7024993896,2.0,0.0,111.625954961,0.0566000007093,30.8477116671,0.935564981731,751.825836667,1.0,0.0,6729.70391062,0.00672970391062,545.012566793,0.732995659982,0.202562556174,0.732995659982,0.0,0.0,1972.18999227,545.012566793,1972.18999227,0.0,0.0,0.00197218999227,0.733007336656,1.0,13.7301298177,2.0,2.0,0.0,66.7971871694,70.6801433563,63.0364761353,0.630364761353,1.0,10.5,4647.25936454,142.473666628,2517.20255906,0.935558216156,2517.20255906,1.0,0.0,0.0,0.0,121.219167074,1.0,100.0,1.0,0.0,60.0,121.077500025,1.0,100.0,0.0,1.0,242.296669006,0.0,1997.51000977,0.000221890863799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216515180644,139022.0,3193.20265221,97.8958251436,1729.60819641,0.642836291841,1729.60819641,0.216505797547,1.0,1.0,1.0,0.0,2690.58890788,2690.58890788,2690.58890788,0.0,0.0,1972.18999227,2690.58890788
2015-10-24T17:00:00.000Z,0.0,0.0354103537099,0.831238206681,0.640628627064,53.1392520269,0.048048415893,128.806665421,0.0,64.0583340327,1.0,95.5138912201,0.0,0.0,0.0,57.1833333969,64.8158334096,1.0,95.3055566152,0.0,0.0,128.806665421,95.7834231059,2.0,0.0,126.907501539,73.7682495117,0.55471787807,1487.09166463,0.0,0.554673677279,0.0,1.0,15.4682754676,85.0009988149,,3071.24947103,84.6425011953,84.6945953369,73.7494996389,73.6921666463,,2678.99943034,52.1584997177,52.0709762573,39.9965000153,40.1530431112,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.358497619629,84.8554992676,100.0,9.90683507919,44.64600118,1.91999944051,5.56144030889,38.0765005747,225.0,752.975001017,0.554673677279,44.64600118,0.969699409122,96.9699408213,2.0,1.0,1.0,1357.57917277,1357.57917277,0.0,0.582375827028,0.0,1.0,15.5347509384,84.5495001475,,3709.78560384,84.5300006866,84.3180720011,73.7869993846,73.4325052897,,2524.49989827,51.9725001653,51.9444452922,39.9884999593,40.2630157471,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,5.72829643885,39.3125,239.0,734.116663615,0.582375827028,44.5415007273,0.900391998291,90.0391991933,2.0,1.0,1.0,1260.54879761,1260.54879761,1487.09166463,0.554713602037,5498.24873861,0.0,41.3382918618,14.0889385541,16.8203125,5498.24873861,0.0901584808892,241.688334147,241.688334147,100.0,2.0,52.450012207,40.7367498224,40.0,1.0,3604.7331637,1039.46293661,0.0,0.0,1.0,11.4530353546,1.0,0.0,48.4024995168,62.2964642843,1.0,99.7023792267,0.0,1.0,1.0,0.0,46.5258318583,1.0,95.4107112885,0.0,1.0,0.0354117291674,94.9283301036,95.1005039215,94.9283301036,2.0,0.0,110.512349487,0.0566000007093,31.8674049124,0.938527138379,742.597660891,1.0,0.0,6662.56688035,0.00666256688035,563.028348287,0.728331006525,0.21002194961,0.728331006525,0.0,0.0,1952.51498413,563.028348287,1952.51498413,0.0,0.0,0.00195251498413,0.728318105141,1.0,13.3037162327,2.0,2.0,0.0,70.7009811401,68.8023938266,62.2964642843,0.622964642843,1.0,9.91666666667,4648.72683701,142.518655764,2517.99742011,0.939268384786,2517.99742011,1.0,0.0,0.0,0.0,120.796667099,1.0,100.0,1.0,0.0,60.0,120.891666412,1.0,100.0,0.0,1.0,241.688334147,0.0,1981.08996582,0.00022922562553,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223601638267,139022.0,3170.78757005,97.208633254,1717.4669971,0.640652940867,1717.4669971,0.223595259804,1.0,1.0,1.0,0.0,2680.8071696,2680.8071696,2680.8071696,0.0,0.0,1952.51498413,2680.8071696
2015-10-24T18:00:00.000Z,0.0,0.0351363093309,0.827615863789,0.636042350323,52.8924986521,0.047537713028,126.407501856,0.0,62.7108338674,1.0,94.9583326976,0.0,0.0,0.0,56.8833335241,63.7150004705,1.0,94.8055553436,0.0,0.0,126.407501856,95.2268543243,2.0,0.0,126.27299881,73.3805001577,0.548773735184,1459.33334351,0.0,0.54700027619,0.0,1.0,15.3316981792,84.5495001475,,3052.08272298,84.2089983622,84.2444458008,73.3624992371,73.3010609945,,2676.99934896,52.0520000458,51.960126241,39.9799995422,40.1078694661,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.340501785278,84.4144999186,100.0,9.76762239138,44.22899882,1.88849957784,5.56407594681,38.0914999644,225.0,736.558329264,0.54700027619,44.22899882,0.961875893729,96.1875896454,2.0,1.0,1.0,1346.62625122,1346.62625122,0.0,0.578385433432,0.0,1.0,15.41026028,84.1370004018,,3689.91312663,84.1280008952,83.9193776449,73.3985010783,73.0491638184,,2527.49993896,51.8629995982,51.8386103312,39.9959996541,40.2732289632,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,5.72971558571,39.3230002721,239.0,722.775004069,0.578385433432,44.132001241,0.892554793585,89.2554785411,2.0,1.0,1.0,1249.57671102,1249.57671102,1459.33334351,0.548749739734,5498.83211263,0.0,41.7542730967,14.3928368886,17.4322916667,5498.83211263,0.0907358696866,241.257500966,241.257500966,100.0,2.0,52.3193410238,40.712949117,40.0,1.0,3545.77941,1072.81033361,0.0,0.0,1.0,11.6876748403,1.0,0.0,47.6524991989,61.6748243968,1.0,99.1845200857,0.0,1.0,1.0,0.0,45.7841657003,1.0,94.7678553263,0.0,1.0,0.0351377385706,93.4366652171,94.4609858195,93.4366652171,2.0,0.0,108.704970816,0.0566000007093,32.8897549795,0.940741695756,735.762546834,1.0,0.0,6553.60366197,0.00655360366197,581.091070095,0.722223771901,0.218515884967,0.722223771901,0.0,0.0,1920.58249919,581.091070095,1920.58249919,0.0,0.0,0.00192058249919,0.722215627631,1.0,12.9610691458,2.0,2.0,0.0,73.7494176229,67.3254013062,61.6748243968,0.616748243968,1.0,11.0833333333,4618.58974361,141.594725796,2501.67356928,0.940739656869,2501.67356928,1.0,0.0,0.0,0.0,120.739166896,1.0,100.0,1.0,0.0,60.0,120.518334071,1.0,100.0,0.0,1.0,241.257500966,0.0,1959.22998047,0.000236579498062,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232280932745,139022.0,3123.01040722,95.7439016704,1691.58834754,0.636111865739,1691.58834754,0.232289359564,1.0,1.0,1.0,0.0,2659.26236979,2659.26236979,2659.26236979,0.0,0.0,1920.58249919,2659.26236979
2015-10-24T19:00:00.000Z,0.0,0.0354754716674,0.843907920902,0.65607180483,53.0995000203,0.0480917948637,132.192498525,0.0,65.5683336258,1.0,96.3472226461,0.0,0.0,0.0,57.7333332698,66.6724999746,1.0,96.2222220103,0.0,0.0,132.192498525,96.6516653697,2.0,0.0,126.230250041,73.1307500203,0.557961950436,1533.79167684,0.0,0.558298511959,0.0,1.0,15.3462020556,84.5495007833,,3101.66609701,84.1909999847,84.2342732747,73.1165008545,73.0483652751,,2679.66605632,52.641500473,52.5359903971,40.150999705,40.3649342855,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.358500798543,83.6015001933,100.0,9.81314524015,44.0400002797,2.27699979146,5.53305653731,37.8739999135,225.0,778.600001017,0.558298511959,44.0400002797,0.975991347955,99.6083755493,2.0,1.0,1.0,1394.51727295,1394.51727295,0.0,0.584566037117,0.0,1.0,15.3993823528,84.1054992676,,3748.40586344,84.0785001119,83.862508138,73.1449991862,72.801671346,,2493.24985758,52.4750000636,52.4264119466,40.0394996007,40.3076960246,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0269991556803,100.0,5.72849913438,39.3140001297,239.0,755.191665649,0.584566037117,44.0390005112,0.922680082775,92.1841430664,2.0,1.0,1.0,1291.75211589,1291.75211589,1533.79167684,0.557905519842,5495.91491699,0.0,36.6588145892,9.80161184072,11.8229166667,5495.91491699,0.0874638253787,240.283330282,240.283330282,99.6760629018,2.0,52.8627802531,40.8575236003,40.0,1.0,3699.23556376,1084.37533165,0.0,0.0,1.0,12.1154082616,1.0,0.0,49.6624991099,61.0010925929,1.0,99.9047616323,0.0,1.0,1.0,0.0,47.8766657511,1.0,96.2678540548,0.0,1.0,0.0354788605442,97.5191644033,96.0682868958,97.5191644033,2.0,0.0,113.409563175,0.0566000007093,33.2443096851,0.942578824793,730.129964205,1.0,0.0,6837.23405602,0.00683723405602,587.355287429,0.728905870577,0.213667805558,0.728905870577,0.0,0.0,2003.70250448,587.355287429,2003.70250448,0.0,0.0,0.00200370250448,0.728909576933,1.0,11.2959858964,2.0,2.0,0.0,76.4466463725,66.0478238192,61.0010925929,0.610010925929,1.0,11.6666666667,4788.49031803,146.803464087,2593.70074641,0.943535128772,2593.70074641,1.0,0.0,0.0,0.0,120.217499415,1.0,99.8055559794,1.0,0.0,59.875,120.065832138,1.0,99.7916666667,0.0,1.0,240.283330282,0.0,2089.09008789,0.000239129847687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226454531519,139022.0,3330.77886941,102.113577278,1804.12678443,0.65630431738,1804.12678443,0.226442047708,1.0,1.0,1.0,0.0,2748.91805013,2748.91805013,2748.91805013,0.0,0.0,2003.70250448,2748.91805013
2015-10-24T20:00:00.000Z,0.0,0.0346169348287,0.817645622649,0.619185111665,52.0427525838,0.0467632062971,119.57666715,0.0,59.1875,1.0,93.0000012716,0.0,0.0,0.0,55.7249997457,60.389166832,1.0,92.875,0.0,0.0,119.57666715,93.4126472473,2.0,0.0,124.403251648,72.3604990641,0.539880829574,1376.95832316,0.0,0.528562940927,0.0,1.0,14.9074628353,83.1469999949,9.44400024414,2983.74949137,82.8365008036,82.8355102539,72.3274993896,72.266784668,,2470.66609701,52.5350001653,52.4308853149,40.1179997126,40.2351353963,40.0851853689,1.0,0.0,99.9981231689,1.0,0.0,0.310499191284,84.2674999237,100.0,9.33020869891,42.718501091,1.92299969991,5.57725417614,38.1950000127,225.0,679.400001526,0.528562940927,42.718501091,0.903665640695,91.3836778005,2.0,1.0,1.0,1279.37148539,1279.37148539,0.0833333333333,0.566434494915,0.0,1.0,15.0984291236,83.1365000407,9.51300430298,3608.92325846,83.1335016886,82.9283854167,72.3934987386,72.0541254679,,2400.99987793,52.337000529,52.3180338542,40.0904998779,40.3727976481,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00299835205078,100.0,5.73579784234,39.3649997711,239.0,697.558334351,0.566434494915,43.0430018107,0.875999425252,87.6278241475,2.0,1.0,1.0,1226.39919535,1226.39919535,1376.95832316,0.537333196477,5133.60461426,0.0,40.6531270345,15.3170742989,18.4010416667,5132.43774414,0.0820672505937,210.677500407,210.677500407,95.4414265951,2.0,52.7565002441,40.8320465088,40.0851853689,1.0,3314.85672001,1131.19361984,0.0,0.0,0.166666666667,11.9684673945,1.0,0.0,45.1199992498,60.3590319951,1.0,96.8392836253,0.0,1.0,1.0,0.0,43.1699988047,1.0,92.5119024913,0.0,1.0,0.0345335857332,88.289996465,92.3682518005,88.289996465,2.0,0.0,101.625442912,0.0566000007093,34.6796445051,0.94421405214,725.144702681,0.916666666667,0.0833333333333,6126.79318908,0.00612679318908,612.714559549,0.703984546384,0.24023446399,0.708111340352,0.65307417737,0.0,1795.50250244,612.714559549,1670.6083374,124.894165039,0.0,0.00179550250244,0.700355425477,1.0,11.6519506768,2.0,2.0,0.0833333333333,78.4997081757,64.8645114899,60.3590319951,0.603590319951,1.0,11.0833333333,4446.05033985,136.305087417,2408.21706199,0.944219010375,2408.21706199,1.0,0.0,0.0,0.0,105.567499161,1.0,95.3611125946,1.0,0.0,57.1666669846,105.109999975,1.0,95.2777779897,0.0,1.0,210.677500407,0.0,2061.44995117,0.000249454363375,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.254426633388,139022.0,2934.78903326,89.9734922349,1589.63765207,0.623268605802,1589.63765207,0.257904870165,1.0,1.0,1.0,0.0,2550.48567708,2550.48567708,2359.24527995,191.240397135,0.0,1795.50250244,2550.48567708
2015-10-24T21:00:00.000Z,0.0,0.0350906150823,0.832312020645,0.64187372122,52.5819985072,0.0475243115171,127.639164607,0.0,63.4108330409,1.0,95.208331426,0.0,0.0,0.0,57.0083332062,64.2283334732,1.0,95.0138880412,0.0,0.0,127.639164607,95.4868119558,2.0,0.0,125.034748713,72.452750206,0.548338969616,1472.73332723,0.0,0.54371241323,0.0,1.0,15.0742561817,83.6810010274,,3067.49949137,83.3389994303,83.3568776449,72.4265003204,72.3537699382,,2659.66607666,52.2515004476,52.1448644002,40.0054995219,40.1549580892,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.342001597087,82.736000061,100.0,9.52964345614,43.3334999084,2.0549993515,5.54461280505,37.9505001704,225.0,737.891657511,0.54371241323,43.3334999084,0.965776604987,96.9336636861,2.0,1.0,1.0,1357.07130941,1357.07130941,0.0,0.575698865501,0.0,1.0,15.1854518255,83.4094994863,,3701.91160075,83.3914985657,83.1852416992,72.4790000916,72.1344960531,,2528.99991862,52.0610001882,52.0375213623,39.9479999542,40.2323760986,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,5.72079495589,39.2570006053,239.0,734.70833842,0.575698865501,43.4434986115,0.91141641526,91.141640981,2.0,1.0,1.0,1275.98298136,1275.98298136,1472.73332723,0.548276433141,5482.49609375,0.0,41.5957053502,13.454693079,16.0234375,5482.49609375,0.0898923637776,241.366663615,241.366663615,100.0,2.0,52.4484024048,40.6912994385,40.0,1.0,3574.21705752,1111.51951895,0.0,0.0,0.0,12.3451140722,1.0,0.0,48.0008322398,60.0813862483,1.0,99.2499987284,0.0,1.0,1.0,0.0,46.2458318075,1.0,95.1011886597,0.0,1.0,0.0350923326025,94.2466634115,94.7549540202,94.2466634115,2.0,0.0,109.576799908,0.0566000007093,34.0764844335,0.944985732831,722.801652154,1.0,0.0,6606.1644813,0.0066061644813,602.058021315,0.720820572864,0.224162697314,0.720820572864,0.0,0.0,1935.98583984,602.058021315,1935.98583984,0.0,0.0,0.00193598583984,0.720785439014,1.0,11.9758451674,2.0,2.0,0.0,79.6910305023,64.288336436,60.0813862483,0.600813862483,1.0,10.5,4685.73657647,143.653284342,2538.04386116,0.944983270179,2538.04386116,1.0,0.0,0.0,0.0,120.924166361,1.0,100.0,1.0,0.0,60.0,120.442499161,1.0,100.0,0.0,1.0,241.366663615,0.0,2033.26000977,0.000245115768968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237213403018,139022.0,3183.58445909,97.6009547409,1724.39847205,0.642040798484,1724.39847205,0.237252299663,1.0,1.0,1.0,0.0,2685.80824788,2685.80824788,2685.80824788,0.0,0.0,1935.98583984,2685.80824788
2015-10-24T22:00:00.000Z,0.0,0.0361784538185,0.879406608827,0.614870718819,48.8184992472,0.0544167301333,101.827500065,0.0,48.7075001399,0.833333333333,76.9861119588,0.0833333333333,0.0,0.0,52.2916660309,53.1199999253,1.0,87.1527764002,0.25,0.0,101.827500065,87.6396786372,2.0,0.0,120.871499697,72.0530004501,0.549420685954,1121.56667074,0.0,0.47355583177,0.166666666667,1.0,13.606957674,78.4190006256,3.2174987793,2472.08290609,80.5714995066,80.7888666789,72.0725002289,71.9728215535,0.179998397827,2085.33283488,52.4390001297,52.3340581258,41.8265002569,41.8901748657,40.0208333333,1.0,0.0,81.2426948547,0.833333333333,0.0,-2.15249888102,79.5964984894,100.0,7.91144911448,38.7449992498,2.94900035858,5.69550848007,38.8774998983,225.0,569.591669718,0.47355583177,38.7449992498,0.678491840908,73.3557332357,1.66666666667,0.833333333333,0.833333333333,1026.98028819,1026.98028819,0.0,0.526092587615,0.0,1.0,14.2983042399,79.6249996821,4.34700012207,3460.0668335,80.6000003815,80.4282404582,72.0335006714,71.682258606,-0.32799911499,1931.24993388,52.2754999797,52.2421696981,40.4249998728,40.9236475627,40.0,1.0,0.0,80.8473901749,0.916666666667,0.0,-0.975000699361,100.0,5.61569046974,38.4395003319,239.0,551.975001017,0.526092587615,40.1750005086,0.730578740108,66.969719251,2.08333333333,0.916666666667,1.0,1022.81023615,936.602302392,1121.56667074,0.520507234547,4221.11934408,1.4914800326,32.1722300847,11.6262980302,13.5416666667,4221.11934408,0.0807767543829,171.810833295,171.810833295,85.7694527308,2.0,52.8222910563,41.6485366821,40.0208333333,1.0,2712.17550451,852.559490505,0.0,0.0,0.166666666667,12.1419709524,1.0,0.0,37.8708328406,59.9305292765,0.916666666667,84.5357122421,0.0,0.916666666667,1.0,0.0,35.9824990829,0.916666666667,80.4285694758,0.0,0.916666666667,0.0362861155127,73.8533314069,82.9637374878,73.8533314069,2.0,0.0,83.1487030001,0.0566000007093,26.1373999389,0.945942558868,719.905085846,0.75,0.25,5012.86776841,0.00501286776841,461.791512569,0.719646063935,0.226217322807,0.718662999283,0.735791198889,0.0,1469.05833848,461.791512569,1382.85084025,86.2074982325,0.0,0.00146905833848,0.646622207016,1.0,11.3610316642,1.83333333333,1.83333333333,0.25,82.079231898,63.5558096568,59.9305292765,0.599305292765,1.0,10.5,3564.73499501,109.286102939,1930.84985105,0.945863386742,1930.84985105,1.0,0.0,0.0,0.0,86.2183334033,1.0,85.8611110051,1.0,0.0,51.4916667938,85.5925002893,1.0,85.8194452922,0.0,1.0,171.810833295,0.0,1997.90002441,0.000188009091647,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.239164900532,139022.0,2361.2652938,72.3906496066,1278.98672614,0.626535883007,1278.98672614,0.268461039031,1.0,1.0,0.916666666667,0.0,2041.36229197,2041.36229197,1924.19930013,117.162991842,0.0,1469.05833848,2041.36229197
