timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-24T23:00:00.000Z,0.0,0.0331908793216,0.835643439435,0.530271841992,42.7690006892,0.0461712773143,65.3616666794,0.0,9.13583334535,0.25,15.611111323,0.0,0.0,0.0,54.2583325704,56.2258329391,1.0,90.4305534363,0.0833333333333,0.0,65.3616666794,90.1970386505,2.0,0.0,112.073250135,69.3042494456,0.51408641245,735.433334351,0.0,0.0808152197946,0.75,1.0,8.73731549581,65.5850006739,1.75418160178,514.583231608,72.8104998271,74.6991449992,70.2874997457,70.6680755615,0.934363278476,2419.33278402,53.0719998678,52.9532343547,51.2495002747,51.2178675334,40.1861111323,1.0,0.0,16.6663538615,0.166666666667,0.0,-7.22549915314,77.1080010732,100.0,1.13776298364,21.5609995524,0.172499974569,7.59955251217,51.0770003001,225.0,97.008333842,0.0808152197946,21.5609995524,0.141965651739,14.1965649923,0.333333333333,0.166666666667,0.25,198.751912435,198.751912435,0.166666666667,0.524876930627,0.0,1.0,13.756829977,78.5450000763,7.44599914551,3630.67055257,78.5255006154,78.3267949422,68.3209991455,67.9897867839,,2264.74987793,52.8799997965,52.853553772,40.1445000966,40.4979019165,40.0,1.0,0.0,90.3646996816,1.0,0.0,0.0194994608561,100.0,5.7250525554,39.2780001958,239.0,638.424997965,0.524876930627,38.3810005188,0.844824151374,85.8222252528,2.0,1.0,1.0,1201.511144,1201.511144,735.433334351,0.507971628361,4906.06667074,0.0,35.6613948128,14.0248657862,16.7369791667,4906.06667074,0.138900030174,198.357499441,198.357499441,92.4606342316,2.0,53.2607091268,46.3525644938,40.1861111323,1.0,1932.29598686,581.106769828,0.0,0.0,0.0,10.4649359385,1.0,0.0,25.1883327961,59.8225638072,1.0,78.190475146,0.0,1.0,1.0,0.0,22.2933328152,1.0,72.511903127,0.0,1.0,0.0331868525399,47.4816654523,72.6951624552,47.4816654523,2.0,0.0,59.2394942187,0.0566000007093,17.8153198919,0.94637938516,718.585503231,0.25,0.75,3571.4297454,0.0035714297454,314.758298033,0.731623623128,0.220023973169,0.7163526457,0.738765189974,0.0,1046.63416036,314.758298033,326.540008545,720.094151815,0.0,0.00104663416036,0.72622979184,1.0,15.7611977197,1.25,2.0,0.75,82.9515332309,63.2150133306,59.8225638072,0.598225638072,1.0,10.5,2507.33784548,76.8688786875,1358.10738029,0.949351244011,1358.10738029,1.0,0.0,0.0,0.0,99.6108325322,1.0,92.1250009537,1.0,0.0,55.200000445,98.7466667493,1.0,92.0000003179,0.0,1.0,198.357499441,0.0,1839.77001953,0.000128147486671,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.231762453103,139022.0,1418.19134259,43.4782964991,768.167773043,0.536968609061,768.167773043,0.238099697224,1.0,1.0,1.0,0.0,1430.5636495,1430.5636495,455.836954753,974.726694743,0.0,1046.63416036,1430.5636495
2015-10-25T00:00:00.000Z,0.0,0.0348114773399,0.822877629729,0.629012117639,52.1012481054,0.0473868171209,124.187498728,0.0,61.5983330409,1.0,94.3194452922,0.0,0.0,0.0,56.5333331426,62.5891669591,1.0,94.2222213745,0.0,0.0,124.187498728,94.4650020599,2.0,0.0,123.642748515,71.5415004094,0.543864497186,1424.28331502,0.0,0.533122359846,0.0,1.0,14.8301094373,82.8125,,3256.24938965,82.4644985199,82.4285914103,71.5310001373,71.4344126383,,2690.66603597,52.0535001755,51.9308319092,40.0534995397,40.1925023397,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.348001480103,82.0999997457,100.0,9.28549647331,42.4109989802,2.0999994278,5.54461280505,37.9535001119,225.0,717.349995931,0.533122359846,42.4109989802,0.944217897445,96.0458037059,2.0,1.0,1.0,1344.6412557,1344.6412557,0.0,0.566984863209,0.0,1.0,14.8772466183,82.3775005341,,3647.54343669,82.3564999898,82.1418609619,71.5520006816,71.2057978312,,2519.74993896,51.8569997152,51.8424428304,40.0005003611,40.2208862305,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,5.71633462111,39.2269999186,239.0,706.933334351,0.566984863209,42.3559996287,0.889251113165,88.9251117706,2.0,1.0,1.0,1244.95155843,1244.95155843,1424.28331502,0.543299651769,5495.33146159,0.0,40.9630006154,13.5928106308,17.1041666667,5495.33146159,0.0928068488149,242.425000509,242.425000509,100.0,2.0,52.1282831828,40.6900253296,40.0,1.0,3474.66068871,1107.71345926,0.0,0.0,0.0,12.3316574097,1.0,0.0,46.5099995931,59.1993427277,1.0,98.0297609965,0.0,1.0,1.0,0.0,44.6549990972,1.0,93.8333320618,0.0,1.0,0.0347904453185,91.1649990082,93.5830217997,91.1649990082,2.0,0.0,106.524643834,0.0566000007093,33.9597999025,0.947617792933,714.855038134,1.0,0.0,6422.15614132,0.00642215614132,599.996457189,0.718667453013,0.229109453197,0.718667453013,0.0,0.0,1882.06082153,599.996457189,1882.06082153,0.0,0.0,0.00188206082153,0.7182837526,1.0,13.0978715909,2.0,2.0,0.0,84.7494999279,62.2225397283,59.1993427277,0.591993427277,1.0,9.91666666667,4560.82576284,139.823822669,2470.38552857,0.943320032733,2470.38552857,1.0,0.0,0.0,0.0,121.415831884,1.0,100.0,1.0,0.0,60.0,121.009166718,1.0,100.0,0.0,1.0,242.425000509,0.0,2029.11999512,0.000244276444753,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242875636313,139022.0,3047.4294126,93.4267722428,1650.64966558,0.630302792241,1650.64966558,0.24324494559,1.0,1.0,1.0,0.0,2618.82017008,2618.82017008,2618.82017008,0.0,0.0,1882.06082153,2618.82017008
2015-10-25T01:00:00.000Z,0.0,0.0339022905663,0.805788521224,0.606842652723,51.5904998779,0.0461503738287,115.914167404,0.0,57.4533335368,1.0,92.2222226461,0.0,0.0,0.0,55.2416664759,58.4608332316,1.0,92.0694440206,0.0,0.0,115.914167404,92.2528616587,2.0,0.0,123.147749901,71.5572500229,0.523263515399,1313.85830688,0.0,0.523278012103,0.0,1.0,14.7249570688,82.5124994914,,3179.58274333,82.144999822,82.1571070353,71.5309995015,71.4483846029,,2672.33266195,51.359000206,51.2479553223,39.9680000941,40.0194269816,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,84.2060000102,100.0,9.14668933551,42.1769997279,1.77149995168,5.57826781273,38.1995000839,225.0,663.774993896,0.523278012103,42.1769997279,0.905719619024,90.5719604492,2.0,1.0,1.0,1268.00746663,1268.00746663,0.0,0.551328078721,0.0,1.0,14.7527558804,81.9890003204,9.93599700928,3566.17862956,82.0055001577,81.8096135457,71.5835005442,71.2319488525,,2516.49991862,51.1520004272,51.1577402751,39.9044996897,40.188331604,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,5.71714556217,39.2269996007,239.0,650.98332723,0.551328078721,42.1010004679,0.842827925909,84.282793045,2.0,1.0,1.0,1179.95909627,1179.95909627,1313.85830688,0.523017158811,5502.91609701,0.0,40.707616806,12.4395023982,14.4505208333,5502.91609701,0.0964181184875,241.884998322,241.884998322,100.0,2.0,51.5456212362,40.5842920939,40.0,1.0,3243.37183497,1151.1256556,0.0,0.0,0.0,12.4668607712,1.0,0.0,43.6108325322,59.0641387304,1.0,95.9821395874,0.0,1.0,1.0,0.0,41.5141655604,1.0,91.5059515635,0.0,1.0,0.033887225286,85.1249987284,91.1461168925,85.1249987284,2.0,0.0,99.4338902394,0.0566000007093,35.2907122322,0.947983122175,713.757010946,1.0,0.0,5994.6688942,0.0059946688942,623.51080901,0.699664626878,0.248322407448,0.699664626878,0.0,0.0,1756.78249105,623.51080901,1756.78249105,0.0,0.0,0.00175678249105,0.69947287937,1.0,13.1298904716,2.0,2.0,0.0,85.4224707286,61.9231980642,59.0641387304,0.590641387304,1.0,9.91666666667,4394.49749057,134.724602472,2380.29330006,0.947987034326,2380.29330006,1.0,0.0,0.0,0.0,121.116666794,1.0,100.0,1.0,0.0,60.0,120.768333435,1.0,100.0,0.0,1.0,241.884998322,0.0,1894.67993164,0.000253849838387,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261947050389,139022.0,2815.09615503,86.3039997678,1524.8056305,0.607276408981,1524.8056305,0.262147380627,1.0,1.0,1.0,0.0,2510.8922526,2510.8922526,2510.8922526,0.0,0.0,1756.78249105,2510.8922526
2015-10-25T02:00:00.000Z,0.0,0.0342555188224,0.824117595608,0.631043755125,52.1770009995,0.0465330840088,122.554165522,0.0,60.7991663615,1.0,93.8055559794,0.0,0.0,0.0,56.1833327611,61.7549997965,1.0,93.6388880412,0.0,0.0,122.554165522,94.2904834747,2.0,0.0,123.585000674,71.4079996745,0.537572267965,1414.72499593,0.0,0.540139181408,0.0,1.0,14.838569959,82.8574994405,,3255.41601562,82.5725008647,82.485186259,71.3974990845,71.3125127157,,2691.33276367,52.1000000636,51.9658584595,40.0400002797,40.2179539998,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.284998575846,81.9185009003,100.0,9.30348602931,42.5325005849,2.1569999059,5.53508396943,37.8830003738,225.0,730.449996948,0.540139181408,42.5325005849,0.956989083426,96.5552272797,2.0,1.0,1.0,1351.77318319,1351.77318319,0.0,0.556818300136,0.0,1.0,14.7757201195,82.0475006104,,3635.54496257,82.0249996185,81.8147277832,71.4185002645,71.0718460083,,2483.99989827,51.9109999339,51.8800532023,40.0500001907,40.330678304,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0225009918213,100.0,5.72971558571,39.3200000127,239.0,684.275004069,0.556818300136,41.9749994278,0.876931283133,87.6931285858,2.0,1.0,1.0,1227.70379639,1227.70379639,1414.72499593,0.537184026731,5491.831014,0.0,34.408858935,6.91258760293,7.62239583333,5491.831014,0.0880143076838,231.126667023,231.126667023,97.9222450256,2.0,52.2402598063,40.7377878825,40.0,1.0,3431.26580504,1182.47866139,0.0,0.0,0.0,13.1974582672,1.0,0.0,46.0491657257,58.2000408173,1.0,97.9523779551,0.0,1.0,1.0,0.0,44.1008326213,1.0,93.3809490204,0.0,1.0,0.0342252971664,90.1499977112,93.3090635935,90.1499977112,2.0,0.0,105.194262268,0.0566000007093,36.2519191169,0.949573096014,708.996694191,1.0,0.0,6341.95011729,0.00634195011729,640.49326259,0.706220703511,0.243376922566,0.706220703511,0.0,0.0,1858.55584717,640.49326259,1858.55584717,0.0,0.0,0.00185855584717,0.705946897467,1.0,11.0872951415,2.0,2.0,0.0,87.6993172963,60.5631577174,58.2000408173,0.582000408173,1.0,9.33333333333,4613.74446644,141.446181385,2499.04910976,0.949597626077,2499.04910976,1.0,0.0,0.0,0.0,115.905000687,1.0,98.1249993642,1.0,0.0,58.8250007629,115.221666336,1.0,98.041668574,0.0,1.0,231.126667023,0.0,1955.59997559,0.000260763901519,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256294788321,139022.0,3069.61626381,94.1069671264,1662.66724288,0.631786250471,1662.66724288,0.2565596909,1.0,1.0,1.0,0.0,2631.69266764,2631.69266764,2631.69266764,0.0,0.0,1858.55584717,2631.69266764
2015-10-25T03:00:00.000Z,0.0,0.0343750916097,0.816987775201,0.621138981074,51.7757501602,0.0464443277952,119.900834401,0.0,59.2441673279,1.0,93.2361106873,0.0,0.0,0.0,55.8333330154,60.6566670736,1.0,93.0555553436,0.0,0.0,119.900834401,93.532313029,2.0,0.0,123.197999954,71.422249794,0.53321104532,1375.12498983,0.0,0.525066712201,0.0,1.0,14.7164963881,82.454000473,9.69300079346,3234.16609701,82.1015001933,82.0858942668,71.3974997203,71.3093388875,,2582.9993693,52.2755002975,52.1512298584,40.1870002747,40.3013127645,40.1500002543,1.0,0.0,99.9981231689,1.0,0.0,0.352500279744,84.2780011495,100.0,9.1414724191,41.9144999186,2.00850009918,5.57502404849,38.1785001755,225.0,685.133331299,0.525066712201,41.9144999186,0.922559188248,92.9099241892,2.0,1.0,1.0,1300.73893229,1300.73893229,0.166666666667,0.559583512347,0.0,1.0,14.8252747059,82.2094999949,,3616.42234294,82.1929995219,81.9859644572,71.4469998678,71.0979995728,,2442.99993896,52.0879999797,52.0611089071,39.9765001933,40.2438659668,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,5.71836205324,39.2405001322,239.0,689.991658529,0.559583512347,42.2164993286,0.880169227237,88.0169213613,2.0,1.0,1.0,1232.23691813,1232.23691813,1375.12498983,0.532329595044,5303.38289388,0.0,33.0072359605,6.92786157131,7.80729166667,5303.38289388,0.0782953903797,202.920004527,202.920004527,93.5151233673,2.0,52.4707169966,40.7626291911,40.1500002543,1.0,3298.41629248,1211.55181349,0.0,0.0,0.0,12.6969048182,1.0,0.0,45.3458325068,58.700594902,1.0,97.184521993,0.0,1.0,1.0,0.0,43.305832545,1.0,92.7023785909,0.0,1.0,0.0343391595836,88.6516660055,92.4682966868,88.6516660055,2.0,0.0,101.121419399,0.0566000007093,37.1432312331,0.949076918826,710.478119801,0.833333333333,0.166666666667,6096.40662703,0.00609640662703,656.240826284,0.692761402866,0.254460401457,0.698734187024,0.660445705117,0.0,1786.59749349,656.240826284,1520.89915975,265.69833374,0.0,0.00178659749349,0.691474129756,1.0,10.2496173157,2.0,2.0,0.166666666667,87.444494074,61.0013393055,58.700594902,0.58700594902,1.0,10.5,4556.83935393,139.70160907,2468.22627772,0.957066101893,2468.22627772,1.0,0.0,0.0,0.0,102.405834198,1.0,93.3472239176,1.0,0.0,55.9000002543,100.514166514,1.0,93.1666673024,0.0,1.0,202.920004527,0.0,1973.16003418,0.000267175204163,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.265875471875,139022.0,2964.09043999,90.871802083,1605.5088506,0.62254344793,1605.5088506,0.266964792944,1.0,1.0,1.0,0.0,2578.95068359,2578.95068359,2176.64912923,402.301554362,0.0,1786.59749349,2578.95068359
2015-10-25T04:00:00.000Z,0.0,0.0354586377067,0.836702348322,0.64735349324,52.7814998627,0.0478896031835,129.822499593,0.0,64.3924992879,1.0,95.7916673024,0.0,0.0,0.0,57.3666671117,65.4175011317,1.0,95.6111138662,0.0,0.0,129.822499593,96.0651550293,2.0,0.0,125.084250132,72.3027502696,0.554179386973,1502.36670939,0.0,0.559714350459,0.0,1.0,15.1576528549,83.9089997609,,3347.08270264,83.5970001221,83.5285390218,72.2974999746,72.2026570638,,2705.99932861,52.4000002543,52.2773666382,40.0069999695,40.2669499715,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.311999638875,82.9459997813,100.0,9.65906230609,43.5900001526,2.39550018311,5.49859054883,37.6114997864,225.0,782.016677856,0.559714350459,43.5900001526,0.984658740816,99.8083159129,2.0,1.0,1.0,1397.31644694,1397.31644694,0.0,0.571374041227,0.0,1.0,15.0597524643,83.0104999542,,3730.78297933,82.9745000203,82.7609914144,72.3080005646,71.9609985352,,2469.49991862,52.2109998067,52.1867039998,39.9599997203,40.2425893148,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,5.71491551399,39.2075001399,239.0,720.35001119,0.571374041227,43.0145003001,0.900427318755,90.0427322388,2.0,1.0,1.0,1260.59824626,1260.59824626,1502.36670939,0.554161762684,5504.08296712,0.0,33.2973062197,6.47501965364,7.28125,5504.08296712,0.0893781755062,242.252499898,242.252499898,99.9707393646,2.0,52.5483525594,40.7276000977,40.0,1.0,3638.0648263,1106.89154283,0.0,0.0,0.0,12.705675443,1.0,0.0,49.0633322398,59.5918245316,1.0,99.7857138316,0.0,1.0,1.0,0.0,47.0641654332,1.0,95.7142829895,0.0,1.0,0.0354604449887,96.1274960836,95.3953762054,96.1274960836,2.0,0.0,111.534217175,0.0566000007093,33.934601944,0.948040299445,713.585630281,1.0,0.0,6724.17322434,0.00672417322434,599.551263582,0.726885663261,0.221157024869,0.726885663261,0.0,0.0,1970.56918335,599.551263582,1970.56918335,0.0,0.0,0.00197056918335,0.726880411307,1.0,12.1878420214,2.0,2.0,0.0,87.5065333049,61.8749952316,59.5918245316,0.595918245316,1.0,11.6666666667,4744.95636913,145.468819119,2570.12044693,0.94804268813,2570.12044693,1.0,0.0,0.0,0.0,121.495000203,1.0,99.9722220103,1.0,0.0,59.9750000636,120.757499695,1.0,99.9583333333,0.0,1.0,242.252499898,0.0,2012.31005859,0.000244095193164,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233277496507,139022.0,3240.51723517,99.3463751539,1755.23628814,0.647455620573,1755.23628814,0.233270760983,1.0,1.0,1.0,0.0,2710.97544352,2710.97544352,2710.97544352,0.0,0.0,1970.56918335,2710.97544352
2015-10-25T05:00:00.000Z,0.0,0.035569619021,0.962217953706,0.608531645135,44.3545004527,0.0537794417506,70.160834074,0.0,30.8508338928,0.583333333333,51.5555547078,0.0833333333333,0.0,0.0,41.5916666985,39.3100001812,0.833333333333,69.3194443385,0.25,0.0,70.160834074,77.5183327993,2.0,0.0,115.730250041,71.375749588,0.551373087275,752.016667684,0.0,0.335714014276,0.416666666667,1.0,11.6054368019,71.8654991786,2.74275112152,1828.74963379,77.1530005137,77.8972320557,71.5429999034,71.428700765,0.140400695801,1790.6662852,52.2155005137,52.1028238932,44.5295000076,44.4952443441,40.0208333333,1.0,0.0,53.8333539963,0.583333333333,0.0,-5.28750133514,77.0705000559,100.0,5.40735006332,32.6235005061,2.42100000381,6.19808673859,42.1085000038,225.0,360.400001526,0.335714014276,32.6235005061,0.27041658674,45.733367602,1.16666666667,0.583333333333,0.583333333333,640.267148336,640.267148336,0.0,0.423160351355,0.0,1.0,12.4672027429,73.3204994202,3.51675033569,2520.05957031,77.154499054,77.4929885864,71.2084992727,70.8160756429,1.75279998779,1711.24989319,52.0414997737,52.0209477743,44.1089998881,44.5804163615,40.0,1.0,0.0,61.7641326189,0.75,0.0,-3.83399963379,100.0,6.08408085505,41.7065000534,239.0,391.616668701,0.423160351355,33.0454991659,0.513739188058,47.0171835323,1.75,0.75,1.0,719.234863281,658.240564028,752.016667684,0.455257053612,3649.3575236,0.0,29.430328846,14.1059603294,16.3255208333,3649.3575236,0.256703040014,124.870002747,124.870002747,77.2050415675,2.0,52.6014989217,44.4648386637,40.0208333333,1.0,1838.06133594,548.544208588,0.0,0.0,0.0,11.6492948532,0.833333333333,0.0,24.9791661104,59.8937050502,0.75,59.4285704295,0.0,0.75,0.833333333333,0.0,23.5341660976,0.75,56.2202370962,0.0,0.75,0.0246063191513,48.5133333206,64.8401282628,48.5133333206,2.0,0.0,56.3504890683,0.0566000007093,16.8170309799,0.947732495326,714.509854301,0.666666666667,0.333333333333,3397.2574459,0.0033972574459,297.120684968,0.729960484634,0.217846699952,0.719066989225,0.803636225791,0.0,995.591667175,297.120684968,854.404165904,141.187501272,0.0,0.000995591667175,0.788849798342,1.0,8.90740035462,1.41666666667,1.5,0.333333333333,87.9008744558,62.1297947566,59.8937050502,0.598937050502,1.0,10.5,2386.60554453,73.1675200482,1292.71235214,0.947807184586,1292.71235214,1.0,0.0,0.0,0.0,63.1241661708,1.0,76.9444459279,1.0,0.0,46.1000013351,61.7458339532,1.0,76.8333355586,0.0,1.0,124.870002747,0.0,2025.76000977,0.000120966688581,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.229842845143,139022.0,1551.75381946,47.5729971197,840.512306069,0.616257438172,840.512306069,0.166038029897,1.0,1.0,0.75,0.0,1363.89803028,1363.89803028,1188.2121954,175.685834885,0.0,995.591667175,1363.89803028
2015-10-25T06:00:00.000Z,0.0,0.0348857659616,0.825044648439,0.607751496319,49.9262510935,0.0484585008131,114.511668841,0.0,51.8416665395,0.833333333333,78.736111323,0.0,0.0,0.0,56.4666662216,62.7408339183,1.0,94.1111094157,0.0,0.0,114.511668841,94.5645147959,2.0,0.0,121.099501292,71.1732501984,0.556372782698,1315.06667582,0.0,0.465549716728,0.166666666667,1.0,13.567072312,78.6319996516,1.5240020752,2730.83284505,80.0690008799,80.4162801107,71.3329995473,71.3023554484,1.01400121053,2705.9993693,52.6849997838,52.5589243571,43.3910001119,43.3600565592,40.0435183843,1.0,0.0,78.4184131622,0.833333333333,0.0,-1.43700122833,81.2539997101,100.0,7.49935277303,36.678000768,2.12100028992,6.06771957874,41.269999822,225.0,586.433334351,0.465549716728,36.678000768,0.690170220511,74.6051400503,1.66666666667,0.833333333333,0.833333333333,1044.47198741,1044.47198741,0.0,0.56950167102,0.0,1.0,14.805936257,82.1075007121,,3691.0380249,82.061000824,81.8345387777,71.0135008494,70.6776555379,,2495.49993896,52.485499382,52.4684880575,40.1834993362,40.4059880575,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,5.73458131154,39.3619998296,239.0,728.633341471,0.56950167102,41.8775014877,0.913536238897,91.3536237081,2.0,1.0,1.0,1278.95073446,1278.95073446,1315.06667582,0.555072724614,5505.83321126,0.0,37.7575211958,13.4771981239,16.7734375,5505.83321126,0.109504660136,239.473332723,239.473332723,99.5013376872,2.0,52.7691421509,42.4662958781,40.0435183843,1.0,3233.75160875,883.08929846,0.0,0.0,0.0,11.5652240117,1.0,0.0,42.3108326594,59.7677755356,1.0,93.9761912028,0.0,1.0,1.0,0.0,40.1466655731,1.0,89.6726175944,0.0,1.0,0.0346570647515,82.4574991862,90.0334161123,82.4574991862,2.0,0.0,99.1389575066,0.0566000007093,27.0733695803,0.948222022447,713.040650402,0.833333333333,0.166666666667,5976.887994,0.005976887994,478.328078464,0.741047446123,0.202368996911,0.737260171863,0.776952345581,0.0,1751.57166545,478.328078464,1576.3458252,175.225840251,0.0,0.00175157166545,0.747738728921,1.0,15.9663001517,1.83333333333,2.0,0.166666666667,89.6148348722,61.7225730202,59.7677755356,0.597677755356,1.0,11.0833333333,4087.57722935,125.315173914,2214.04898134,0.936710370224,2214.04898134,1.0,0.0,0.0,0.0,120.248332977,1.0,99.4027786255,1.0,0.0,59.6166667938,119.224999746,1.0,99.361111323,0.0,1.0,239.473332723,0.0,2098.65991211,0.000194741620609,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.216042229641,139022.0,2712.95685661,83.1726573549,1469.48156029,0.621701971357,1469.48156029,0.208736227742,1.0,1.0,1.0,0.0,2363.64307658,2363.64307658,2138.11336263,225.529713949,0.0,1751.57166545,2363.64307658
2015-10-25T07:00:00.000Z,0.0,0.0348883953211,0.818195767847,0.623927095109,52.4837509791,0.0474569576607,123.42916743,0.0,61.2433328629,1.0,94.1249993642,0.0,0.0,0.0,56.3833325704,62.2083330154,1.0,93.9722201029,0.0,0.0,123.42916743,94.3380635579,2.0,0.0,124.997250557,72.5134995778,0.543076470264,1412.5333252,0.0,0.550189813005,0.0,1.0,15.0960117181,83.7499993642,,3269.16605632,83.4560000102,83.3467051188,72.495499293,72.4058303833,,2669.99938965,51.7580000559,51.6301600138,39.9514993032,39.8826166789,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.293999354045,83.1754995982,100.0,9.56234701475,43.504500707,2.07749938965,5.53366470337,37.8739999135,225.0,722.616673787,0.550189813005,43.504500707,0.938191462926,93.8191452026,2.0,1.0,1.0,1313.4680481,1313.4680481,0.0,0.566708457765,0.0,1.0,15.0887599786,83.0974998474,,3657.29221598,83.0825010935,82.86769104,72.5314998627,72.1784998576,,2528.49989827,51.5584996541,51.5402552287,40.0035003026,40.2304611206,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0149987538656,100.0,5.72018671036,39.2449998856,239.0,689.91666158,0.566708457765,43.0790007909,0.86955078125,86.9550774892,2.0,1.0,1.0,1217.37109375,1217.37109375,1412.5333252,0.543064543305,5496.49833171,0.0,41.7735373179,14.5585795244,17.0572916667,5496.49833171,0.0930940375581,242.110834757,242.110834757,100.0,2.0,51.914449056,40.5575510661,40.0,1.0,3450.22623998,1103.06789866,0.0,0.0,0.0,12.6173712413,1.0,0.0,46.2508322398,59.8781280518,1.0,98.1726169586,0.0,1.0,1.0,0.0,44.493332545,1.0,93.78571256,0.0,1.0,0.0348890930846,90.7441654205,93.4573071798,90.7441654205,2.0,0.0,105.775543078,0.0566000007093,33.8173783159,0.948218860875,713.049423227,1.0,0.0,6376.99436609,0.00637699436609,597.480174772,0.718507177866,0.229713110891,0.718507177866,0.0,0.0,1868.82582601,597.480174772,1868.82582601,0.0,0.0,0.00186882582601,0.718507811427,1.0,13.9130298342,2.0,2.0,0.0,90.0416437785,61.7273337046,59.8781280518,0.598781280518,1.0,11.0833333333,4553.29413864,139.592921394,2466.30600078,0.948220288757,2466.30600078,1.0,0.0,0.0,0.0,121.346666336,1.0,100.0,1.0,0.0,60.0,120.76416715,1.0,100.0,0.0,1.0,242.110834757,0.0,1907.55993652,0.000243251991166,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242257114317,139022.0,2996.40582729,91.8625132435,1623.01258114,0.62399939742,1623.01258114,0.242255662203,1.0,1.0,1.0,0.0,2600.98421224,2600.98421224,2600.98421224,0.0,0.0,1868.82582601,2600.98421224
2015-10-25T08:00:00.000Z,0.0,0.0343604600404,0.813464196574,0.617680298742,52.3269990285,0.0468129271342,120.302499135,0.0,59.683333079,1.0,93.305557251,0.0,0.0,0.0,55.8833335241,60.5933329264,1.0,93.1388905843,0.0,0.0,120.302499135,93.7178967794,2.0,0.0,124.736249288,72.4092502594,0.538575151206,1384.02500407,0.0,0.550787658562,0.0,1.0,15.0500832399,83.5655008952,,3240.41603597,83.2864990234,83.168665568,72.3934993744,72.3055140177,,2657.33270264,51.6125001907,51.4900105794,39.9964996974,39.8781636556,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.279001871745,83.204000473,100.0,9.50283471743,43.2899993261,2.02349885305,5.5472484827,37.9730008443,225.0,708.366673787,0.550787658562,43.2899993261,0.918665895008,92.2472667694,2.0,1.0,1.0,1286.13225301,1286.13225301,0.0,0.56314400783,0.0,1.0,15.0392054717,82.9145005544,,3626.17108154,82.899500529,82.6843159993,72.4250011444,72.0726267497,,2526.99991862,51.4189996719,51.4038263957,40.0244998932,40.257270813,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,5.72424153487,39.2854998906,239.0,675.658330282,0.56314400783,42.8750006358,0.856939748128,85.6939748128,2.0,1.0,1.0,1199.71564738,1199.71564738,1384.02500407,0.538552029596,5481.91259766,0.0,41.7250210155,14.4492138227,17.1588541667,5482.49605306,0.0943526249665,242.435834249,242.435834249,100.0,2.0,51.7986831665,40.5467224121,40.0,1.0,3387.91392875,1109.95393592,0.0,0.0,0.75,12.4131882985,1.0,0.0,45.1508321762,59.9803110758,1.0,97.2321395874,0.0,1.0,1.0,0.0,43.1316655477,1.0,92.8571389516,0.0,1.0,0.0343608593549,88.2991644541,92.6649119059,88.2991644541,2.0,0.0,103.865199204,0.0566000007093,34.0284874664,0.948232590798,713.008659535,1.0,0.0,6261.82358308,0.00626182358308,601.210018373,0.714095008788,0.233952981774,0.714095008788,0.0,0.0,1835.07416789,601.210018373,1835.07416789,0.0,0.0,0.00183507416789,0.71416297555,1.0,14.0148829427,2.0,2.0,0.0,90.4995089444,61.7145944075,59.9803110758,0.599803110758,1.0,10.5,4498.17066637,137.902969834,2436.44819975,0.948111814257,2436.44819975,1.0,0.0,0.0,0.0,121.349999746,1.0,100.0,1.0,0.0,60.0,121.085833867,1.0,100.0,0.0,1.0,242.435834249,0.0,1888.5,0.00024477052169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246756741406,139022.0,2930.77123327,89.8503162613,1587.46139815,0.617739751832,1587.46139815,0.246770574042,1.0,1.0,1.0,0.0,2569.78993734,2569.78993734,2569.78993734,0.0,0.0,1835.07416789,2569.78993734
2015-10-25T09:00:00.000Z,0.0,0.0353837396306,0.832252798689,0.641827961392,53.3125006358,0.0481531227287,129.335833867,0.0,64.1883325577,1.0,95.5833326976,0.0,0.0,0.0,57.25,65.1133343379,1.0,95.4166673024,0.0,0.0,129.335833867,95.9717063904,2.0,0.0,127.119750977,73.8072503408,0.5581484755,1499.08333333,0.0,0.566536392829,0.0,1.0,15.5456287861,85.1749986013,,3337.91601562,84.8930009206,84.751180013,73.806500117,73.6851806641,,2698.66599528,52.0879999797,51.9677759806,40.0264994303,39.9570668538,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.281997680664,85.0355008443,100.0,10.0180462996,44.8665014903,2.19749927521,5.52758256594,37.8290001551,225.0,768.433329264,0.566536392829,44.8665014903,0.968751925514,96.8751939138,2.0,1.0,1.0,1356.25269572,1356.25269572,0.0,0.585066850133,0.0,1.0,15.5262904962,84.4894987742,,3733.40771484,84.4535001119,84.2267023722,73.8080005646,73.4497273763,,2516.49983724,51.9034996033,51.8787816366,39.9974997838,40.2266311646,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,5.71755115191,39.2329998016,239.0,730.649998983,0.585066850133,44.4560003281,0.891899966285,89.1899960836,2.0,1.0,1.0,1248.6599528,1248.6599528,1499.08333333,0.558068366012,5502.9161377,0.0,41.3093067805,14.1687220732,17.3958333333,5505.24983724,0.0901859523357,242.181668599,242.181668599,100.0,2.0,52.294670105,40.5792058309,40.0,1.0,3628.95531747,1061.53841422,0.0,0.0,1.0,12.0237239202,1.0,0.0,48.4699986776,61.7827761968,1.0,99.53571256,0.0,1.0,1.0,0.0,46.564166069,1.0,95.4523792267,0.0,1.0,0.0353805844121,95.0341650645,95.328950882,95.0341650645,2.0,0.0,111.254941795,0.0566000007093,32.5441853525,0.945948801222,719.88804804,1.0,0.0,6707.3362744,0.0067073362744,574.985599729,0.731858028397,0.214082385407,0.731858028397,0.0,0.0,1965.63498942,574.985599729,1965.63498942,0.0,0.0,0.00196563498942,0.731734101971,1.0,13.6677703113,2.0,2.0,0.0,90.1805375417,63.5467859904,61.7827761968,0.617827761968,1.0,10.5,4690.49373169,143.799127148,2540.62058915,0.945940413803,2540.62058915,1.0,0.0,0.0,0.0,121.540834427,1.0,100.0,1.0,0.0,60.0,120.640833537,1.0,100.0,0.0,1.0,242.181668599,0.0,2031.2800293,0.00023409377906,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226316988135,139022.0,3183.13487166,97.5871714841,1724.15495161,0.641948607106,1724.15495161,0.226393488542,1.0,1.0,1.0,0.0,2685.81461589,2685.81461589,2685.81461589,0.0,0.0,1965.63498942,2685.81461589
2015-10-25T10:00:00.000Z,0.0,0.0363383233815,0.843920032416,0.65621695822,54.1119995117,0.049569577174,136.341665904,0.0,67.5624993642,1.0,97.2083326976,0.0,0.0,0.0,58.2416664759,68.7791671753,1.0,97.069442749,0.0,0.0,136.341665904,97.4963963826,2.0,0.0,129.25799942,75.1459999084,0.574092947662,1579.09168498,0.0,0.584417122256,0.0,1.0,15.8961366812,86.5729999542,,3404.16607666,86.3044999441,86.1467692057,75.1459999084,75.0280227661,,2691.9993693,52.4479996363,52.3270517985,40.1794999441,40.16259257,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,88.4344997406,100.0,10.3515237172,46.125,2.22449970245,5.54461284479,37.9550002416,225.0,804.116673787,0.584417122256,46.125,0.981294278232,98.2933311462,2.0,1.0,1.0,1376.10662842,1376.10662842,0.0,0.602294593906,0.0,1.0,15.9831593037,85.9804999034,,3820.77170817,85.9069989522,85.6879374186,75.1459999084,74.7917531331,,2504.49993896,52.26050059,52.2351557414,39.9299996694,40.188331604,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0735009511312,100.0,5.70923868815,39.1730000178,239.0,774.975006104,0.602294593906,45.9769992828,0.919091404506,91.9275074005,2.0,1.0,1.0,1286.72796631,1286.72796631,1579.09168498,0.574098560947,5505.24979655,0.0,40.2558336258,13.8578707377,17.1848958333,5505.24979655,0.0876129087519,240.988332113,240.988332113,99.779127121,2.0,52.6805725098,40.6893819173,40.0,1.0,3797.79500635,986.516975294,0.0,0.0,1.0,11.5473305384,1.0,0.0,50.5208320618,63.59866937,1.0,100.0,0.0,1.0,1.0,0.0,49.4308322271,1.0,97.3511899312,0.0,1.0,0.0363384663833,99.9516620636,97.0524431864,99.9516620636,2.0,0.0,116.431155917,0.0566000007093,30.2442105413,0.942139446161,731.47563192,1.0,0.0,7019.39979427,0.00701939979427,534.350002868,0.747872626754,0.194267737046,0.747872626754,0.0,0.0,2057.08753459,534.350002868,2057.08753459,0.0,0.0,0.00205708753459,0.74784386158,1.0,14.2677777164,2.0,2.0,0.0,85.9452037811,66.3554388682,63.59866937,0.6359866937,1.0,10.5,4784.31198165,146.675366458,2591.43753745,0.9421403638,2591.43753745,1.0,0.0,0.0,0.0,120.913333257,1.0,99.8194446564,1.0,0.0,59.8833335241,120.075000763,1.0,99.8055559794,0.0,1.0,240.988332113,0.0,2074.37011719,0.000217549816154,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206198295403,139022.0,3332.40329452,102.1633782,1805.00665936,0.656226363219,1805.00665936,0.206187187341,1.0,1.0,1.0,0.0,2750.58540853,2750.58540853,2750.58540853,0.0,0.0,2057.08753459,2750.58540853
2015-10-25T11:00:00.000Z,0.0,0.036595554836,0.842959586117,0.655043979936,54.3437493642,0.0500192897442,137.31500117,0.0,68.1550000509,1.0,97.4583326976,0.0,0.0,0.0,58.3916670481,69.1599998474,1.0,97.3194446564,0.0,0.0,137.31500117,97.7089996338,2.0,0.0,130.292999903,75.9492505391,0.578936629852,1589.40831502,0.0,0.583336043656,0.0,1.0,15.972281456,87.1459999084,,3412.49938965,86.8939997355,86.7463277181,75.9410006205,75.8299179077,,2603.66603597,52.5530001322,52.4378916423,39.9905001322,39.929069519,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,95.9134985606,100.0,10.4278713067,46.9034996033,2.04450003306,5.54441006978,37.9460000992,225.0,794.516667684,0.583336043656,46.9034996033,0.970127135438,97.3064587911,2.0,1.0,1.0,1362.29043579,1362.29043579,0.0,0.61613318821,0.0,1.0,16.2635656993,86.8849995931,,3823.39642334,86.7980003357,86.5933100382,75.9575004578,75.6062723796,,2502.49995931,52.3610003789,52.3397064209,39.9869998296,40.190884908,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,5.71004966895,39.1744995117,239.0,794.891657511,0.61613318821,46.8110005061,0.921532069615,92.1532071431,2.0,1.0,1.0,1290.14489746,1290.14489746,1589.40831502,0.57896905511,5381.56245931,0.0,38.0942837397,13.5357924302,16.6536458333,5381.56245931,0.0800391435234,219.769165039,219.769165039,96.5503342946,2.0,52.8241907756,40.578570048,40.0,1.0,3779.10065379,981.163323979,0.0,0.0,1.0,11.1508900325,1.0,0.0,50.8691654205,64.7901105881,1.0,100.0,0.0,1.0,1.0,0.0,49.5999991099,1.0,97.6071402232,0.0,1.0,0.036597604821,100.469163895,97.3384958903,100.469163895,2.0,0.0,115.858032545,0.0566000007093,30.0800806159,0.939176304706,740.598553739,1.0,0.0,6984.84734099,0.00698484734099,531.450180901,0.745598903258,0.193578939884,0.745598903258,0.0,0.0,2046.96168009,531.450180901,2046.96168009,0.0,0.0,0.00204696168009,0.745622088512,1.0,14.0671054667,2.0,2.0,0.0,82.5866826375,68.3641592662,64.7901105881,0.647901105881,1.0,9.91666666667,4760.26397777,145.938113161,2578.411861,0.939177843142,2578.411861,1.0,0.0,0.0,0.0,110.772500356,1.0,96.4305566152,1.0,0.0,57.7666680018,108.99666659,1.0,96.2777792613,0.0,1.0,219.769165039,0.0,2070.09008789,0.000216369212182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206115318092,139022.0,3320.25454448,101.790927079,1798.42625093,0.655070709593,1798.42625093,0.20608704618,1.0,1.0,1.0,0.0,2745.39255778,2745.39255778,2745.39255778,0.0,0.0,2046.96168009,2745.39255778
2015-10-25T12:00:00.000Z,0.0,0.0366649157102,0.840562693294,0.652121645159,54.5649986267,0.0499698147302,136.530834198,0.0,67.8050003052,1.0,97.361111323,0.0,0.0,0.0,58.3250007629,68.6858329773,1.0,97.2083339691,0.0,0.0,136.530834198,97.6905320485,2.0,0.0,131.083498319,76.5184996923,0.580925312836,1587.37498983,0.0,0.583505673008,0.0,1.0,16.292573452,87.6170005798,,3414.16605632,87.3874982198,87.2314478556,76.5079994202,76.3994369507,,2498.99951172,52.9865001043,52.8742421468,39.9919996262,39.9615224202,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229502360026,98.1994991302,100.0,10.7293085257,47.3954985936,1.89899953206,5.56326500575,38.0930000941,225.0,789.325007121,0.583505673008,47.3954985936,0.966352713449,96.6731987,2.0,1.0,1.0,1352.89379883,1352.89379883,0.0,0.61910060459,0.0,1.0,16.4545316696,87.483499527,,3818.14711507,87.3920001984,87.1875127157,76.5289999644,76.1739552816,,2448.49995931,52.8049999873,52.769396464,40.1804997126,40.3581263224,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0914993286133,100.0,5.73194567362,39.342499733,239.0,798.050003052,0.61910060459,47.2115004857,0.920761842274,92.0761833191,2.0,1.0,1.0,1289.06657918,1289.06657918,1587.37498983,0.580962099734,5206.53328451,0.0,35.8443450928,13.30052797,16.5963541667,5206.53328451,0.0718862658223,196.448335012,196.448335012,92.831577301,2.0,53.2904485067,40.6938451131,40.0,1.0,3730.32252256,992.767988344,0.0,0.0,1.0,10.6009273529,1.0,0.0,50.9149993261,65.9070720673,1.0,100.0,0.0,1.0,1.0,0.0,49.2716655731,1.0,97.5595239003,0.0,1.0,0.0366661717807,100.186665853,97.291165034,100.186665853,2.0,0.0,114.362613705,0.0566000007093,30.4358513945,0.935694684592,751.415198795,1.0,0.0,6894.69155223,0.00689469155223,537.735883623,0.739449301249,0.196793063025,0.739449301249,0.0,0.0,2020.54085286,537.735883623,2020.54085286,0.0,0.0,0.00202054085286,0.739484364788,1.0,13.4994591995,2.0,2.0,0.0,78.3050648082,70.6042314009,65.9070720673,0.659070720673,1.0,9.91666666667,4724.21180341,144.8328412,2558.88408808,0.936464634321,2558.88408808,1.0,0.0,0.0,0.0,98.8525002797,1.0,92.9305553436,1.0,0.0,55.6416680018,97.5958334605,1.0,92.7361138662,0.0,1.0,196.448335012,0.0,2036.19006348,0.000218928309149,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210144682257,139022.0,3289.99211157,100.863154506,1782.03450957,0.652164083214,1782.03450957,0.210107710432,1.0,1.0,1.0,0.0,2732.49409993,2732.49409993,2732.49409993,0.0,0.0,2020.54085286,2732.49409993
2015-10-25T13:00:00.000Z,0.0,0.0368013423551,0.839002305563,0.650192174829,54.6617498398,0.0503494520655,137.12249883,0.0,68.1566670736,1.0,97.4722220103,0.0,0.0,0.0,58.3583335876,68.9658342997,1.0,97.263888677,0.0,0.0,137.12249883,97.6498705546,2.0,0.0,131.630999883,76.9692500432,0.582691490319,1587.11662801,0.0,0.582845379419,0.0,1.0,16.4364026388,88.0040009816,,3424.16611735,87.7520001729,87.6313680013,76.9565003713,76.8540395101,,2452.99951172,53.2474997838,53.1449737549,40.0040003459,39.9411570231,40.0148146947,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,97.3474998474,100.0,10.8632035255,47.7479998271,1.84050051371,5.57319935163,38.1634998322,225.0,788.366663615,0.582845379419,47.7479998271,0.966236201695,96.6236197154,2.0,1.0,1.0,1352.73068237,1352.73068237,0.0,0.623912548886,0.0,1.0,16.5826484362,87.863000234,,3828.64581299,87.7579994202,87.5657628377,76.9819997152,76.6255518595,,2404.99991862,53.0630000432,53.0314254761,40.2810001373,40.404083252,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.105000813802,100.0,5.74005536238,39.3949995041,239.0,798.749989827,0.623912548886,47.4769992828,0.914468827021,91.4468841553,2.0,1.0,1.0,1280.25635783,1280.25635783,1587.11662801,0.582764683898,5086.34672038,0.0,34.5674944791,12.6601703962,15.7890625,5086.34672038,0.0677739873206,184.673336029,184.673336029,90.9437262217,2.0,53.5825472745,40.7161382039,40.0148146947,1.0,3709.29423995,975.033610801,0.0,0.0,1.0,10.1985556285,1.0,0.0,50.7574993769,66.7579447428,1.0,100.0,0.0,1.0,1.0,0.0,49.4808320999,1.0,97.5357112885,0.0,1.0,0.0368031838502,100.238330841,97.2544523875,100.238330841,2.0,0.0,113.717937717,0.0566000007093,29.8921585218,0.932535678831,761.358744048,1.0,0.0,6855.82533582,0.00685582533582,528.130002601,0.737636455746,0.193896814428,0.737636455746,0.0,0.0,2009.15081787,528.130002601,2009.15081787,0.0,0.0,0.00200915081787,0.737695331375,1.0,13.4684623897,2.0,2.0,0.0,74.7266048085,72.5117340088,66.7579447428,0.667579447428,1.0,9.91666666667,4682.64292077,143.558440384,2536.36817288,0.931198202179,2536.36817288,1.0,0.0,0.0,0.0,92.6824989319,1.0,91.0138893127,1.0,0.0,54.508333842,91.9908339183,1.0,90.8472220103,0.0,1.0,184.673336029,0.0,2026.61999512,0.000215017468615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208222926091,139022.0,3269.97489451,100.249475327,1771.19212139,0.65027267602,1771.19212139,0.208170715479,1.0,1.0,1.0,0.0,2723.76833089,2723.76833089,2723.76833089,0.0,0.0,2009.15081787,2723.76833089
2015-10-25T14:00:00.000Z,0.0,0.0367429562143,0.836506796051,0.647153144204,54.7480004628,0.0504302566665,136.680831909,0.0,67.8716665904,1.0,97.2916660309,0.0,0.0,0.0,58.3000005086,68.8483339945,1.0,97.1666666667,0.0,0.0,136.680831909,97.5782438914,2.0,0.0,131.952000936,77.204000473,0.584397659428,1583.94168091,0.0,0.582519423023,0.0,1.0,16.4835394224,88.156999588,,3413.7493693,87.9035002391,87.7966715495,77.1860001882,77.0921300252,,2373.33284505,53.8669993083,53.7609634399,40.3414996465,40.2714029948,40.3185358047,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,96.4955005646,100.0,10.8576274713,47.5620005925,1.80150000254,5.62591203054,38.539999644,225.0,778.83333842,0.582519423023,47.5620005925,0.955164969308,95.5164966583,2.0,1.0,1.0,1337.23095703,1337.23095703,0.0,0.624249978584,0.0,1.0,16.6938440005,88.1930001577,,3824.89624023,88.0970013936,87.90184021,77.2220007579,76.8628311157,,2342.49991862,53.6900002162,53.6428070068,40.4639994303,40.5891799927,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0959987640381,100.0,5.76235687733,39.5825001399,239.0,805.108332316,0.624249978584,47.6330019633,0.921270381383,92.1270376841,2.0,1.0,1.0,1289.77853394,1289.77853394,1583.94168091,0.58442786641,4927.65368652,0.0,29.8428497314,9.58564384778,11.4895833333,4927.65368652,0.0586045951083,158.841667175,158.841667175,86.1423250834,2.0,54.1919530233,40.9874471029,40.3185358047,1.0,3653.72516747,1002.47488024,0.0,0.0,1.0,10.170264562,1.0,0.0,50.4091650645,67.0157356262,1.0,100.0,0.0,1.0,1.0,0.0,49.178331693,1.0,97.4880975087,0.0,1.0,0.0367444419276,99.5874964396,97.1622784932,99.5874964396,2.0,0.0,112.014325138,0.0566000007093,30.7334410858,0.930512769254,767.774576545,1.0,0.0,6753.11796607,0.00675311796607,542.993651955,0.730174077521,0.200338322497,0.730174077521,0.0,0.0,1979.05165609,542.993651955,1979.05165609,0.0,0.0,0.00197905165609,0.730207165082,1.0,12.7296418391,2.0,2.0,0.0,71.3370068868,73.6954434713,67.0157356262,0.670157356262,1.0,11.0833333333,4656.20004771,142.747766224,2522.04530804,0.930512400018,2522.04530804,1.0,0.0,0.0,0.0,79.8083337148,1.0,86.4861119588,1.0,0.0,51.8000011444,79.0333334605,1.0,86.3333352407,0.0,1.0,158.841667175,0.0,1998.14001465,0.000221068903381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215298928304,139022.0,3238.50494717,99.2846832992,1754.14632606,0.6471949186,1754.14632606,0.215263604879,1.0,1.0,1.0,0.0,2710.38334147,2710.38334147,2710.38334147,0.0,0.0,1979.05165609,2710.38334147
2015-10-25T15:00:00.000Z,0.0,0.0370543615327,0.833155937058,0.642976614619,54.7479991913,0.0507712672253,136.610830943,0.0,67.7799994151,1.0,97.2638874054,0.0,0.0,0.0,58.2749999364,68.8308327993,1.0,97.1249987284,0.0,0.0,136.610830943,97.5617847443,2.0,0.0,131.855248133,77.1072489421,0.587481338484,1581.05833944,0.0,0.582387694389,0.0,1.0,16.4496973356,88.0909989675,,3409.99945068,87.84349823,87.7362721761,77.0914986928,77.0032399495,,2357.99951172,53.9045000076,53.8100179036,40.3339999517,40.2726745605,40.3434842428,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,96.5615011851,100.0,10.8288536867,47.5094982783,1.81649971008,5.62084356944,38.5175002416,225.0,776.175008138,0.582387694389,47.5094982783,0.952075166248,95.2075157166,2.0,1.0,1.0,1332.90523275,1332.90523275,0.0833333333333,0.625680795677,0.0,1.0,16.66725413,88.1210002899,,3817.39713542,88.0234998067,87.8290049235,77.1229991913,76.7645975749,,2325.99985758,53.7215007146,53.6855214437,40.4444999695,40.6057688395,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.097500483195,100.0,5.76337063313,39.5810000102,239.0,804.875,0.625680795677,47.5789998372,0.918880230132,91.8880233765,2.0,1.0,1.0,1286.43232218,1286.43232218,1581.05833944,0.587560196303,4897.89868164,0.0,29.3717020353,9.26610859235,11.5130208333,4897.89868164,0.0584082362494,157.194999695,157.194999695,85.8169873556,2.0,54.2223180135,41.0364888509,40.3434842428,1.0,3645.48189123,978.919778852,0.0,0.0,1.0,10.3370272319,1.0,0.0,50.7191661199,66.754471461,1.0,100.0,0.0,1.0,1.0,0.0,49.003332456,1.0,97.3630956014,0.0,1.0,0.037059356651,99.7224992116,97.173465093,99.7224992116,2.0,0.0,111.761606342,0.0566000007093,30.0112989803,0.93072673702,767.092957938,0.916666666667,0.0833333333333,6737.88205906,0.00673788205906,530.234957671,0.733706521061,0.197021915557,0.732292274831,0.749601044095,0.0,1974.58665975,530.234957671,1809.75416056,164.832499186,0.0,0.00197458665975,0.733799040318,1.0,13.8073039263,2.0,2.0,0.0833333333333,70.6965618134,73.5723787944,66.754471461,0.66754471461,1.0,10.5,4624.40167008,141.772905323,2504.82161742,0.930728436618,2504.82161742,1.0,0.0,0.0,0.0,78.9708334605,1.0,85.9166679382,1.0,0.0,51.4500007629,78.2241668701,1.0,85.75,0.0,1.0,157.194999695,0.0,1988.40002441,0.000215874458577,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.211685716054,139022.0,3195.11008577,97.9543024161,1730.64136376,0.643062611578,1730.64136376,0.211583729143,1.0,1.0,1.0,0.0,2691.24861654,2691.24861654,2471.35498047,219.893636068,0.0,1974.58665975,2691.24861654
2015-10-25T16:00:00.000Z,0.0,0.0362468648051,0.843733090314,0.655914935432,54.6692517598,0.0495639089232,136.199999491,0.0,67.6208337148,1.0,97.2638893127,0.0,0.0,0.0,58.2666667302,68.5533332825,1.0,97.1111106873,0.0,0.0,136.199999491,97.4925785065,2.0,0.0,131.676751773,77.0075000127,0.576289910281,1584.03334554,0.0,0.576736792637,0.0,1.0,16.4206895828,87.9560012817,,3408.74934896,87.7235018412,87.6078440348,76.9895000458,76.899113973,,2421.33284505,53.7680002848,53.6711451213,40.383500735,40.2917683919,40.3312555949,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,97.1074994405,100.0,10.7931556702,47.3400011063,1.81800079346,5.62753391266,38.5654999415,225.0,778.441665649,0.576736792637,47.3400011063,0.9642208499,96.4220848083,2.0,1.0,1.0,1349.90918986,1349.90918986,0.0,0.620483191647,0.0,1.0,16.6394551595,88.0069999695,,3818.52207438,87.9064998627,87.7005818685,77.0254999797,76.6593526204,,2371.49993896,53.585000356,53.545270284,40.4430001577,40.5681152344,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,5.76438430945,39.576499939,239.0,805.591669718,0.620483191647,47.463499705,0.927399095808,92.7399101257,2.0,1.0,1.0,1298.35873413,1298.35873413,1584.03334554,0.576394130917,5025.66996257,0.0,30.039525032,9.33581384023,11.265625,5026.83683268,0.0602477488694,165.62750117,165.62750117,87.5657113393,2.0,54.0964279175,40.9638849894,40.3312555949,1.0,3665.61471876,1057.26020203,0.0,0.0,1.0,10.3930956523,1.0,0.0,50.5241651535,66.5964043935,1.0,100.0,0.0,1.0,1.0,0.0,49.1066656113,1.0,97.4404760997,0.0,1.0,0.0362569993519,99.6308307648,97.0020198822,99.6308307648,2.0,0.0,112.378829857,0.0566000007093,32.4130257743,0.930686663111,767.220425471,1.0,0.0,6775.09322111,0.00677509322111,572.668292723,0.722345156963,0.208343441736,0.722345156963,0.0,0.0,1985.4916687,572.668292723,1985.4916687,0.0,0.0,0.0019854916687,0.722462798158,1.0,10.3140588091,2.0,2.0,0.0,70.0852063497,73.5955556234,66.5964043935,0.665964043935,1.0,9.91666666667,4722.87492078,144.791855631,2558.15996142,0.930688598699,2558.15996142,1.0,0.0,0.0,0.0,83.4224993388,1.0,87.4583333333,1.0,0.0,52.3750006358,82.2049999237,1.0,87.2916673024,0.0,1.0,165.62750117,0.0,2007.79992676,0.000233150334295,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223859454201,139022.0,3329.18688952,102.064771048,1803.26448355,0.656048769655,1803.26448355,0.223730598044,1.0,1.0,1.0,0.0,2748.67443848,2748.67443848,2748.67443848,0.0,0.0,1985.4916687,2748.67443848
2015-10-25T17:00:00.000Z,0.0,0.0366723500172,0.838823800378,0.649936859594,54.7847496668,0.0499638969394,135.987497965,0.0,67.2716662089,1.0,97.1805547078,0.0,0.0,0.0,58.2083333333,68.7358334859,1.0,97.0138880412,0.0,0.0,135.987497965,97.5096143087,2.0,0.0,131.975249926,77.1905002594,0.580129764086,1579.31665039,0.0,0.582518783907,0.0,1.0,16.4811223348,88.161500295,,3412.49932861,87.9319998423,87.8112945557,77.1770000458,77.085144043,,2392.33284505,53.8639996847,53.7692464193,40.4629996618,40.3732172648,40.3638251623,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,96.8299992879,100.0,10.8471007347,47.4690001806,1.83899974823,5.6340217193,38.6239999135,225.0,777.491663615,0.582518783907,47.4690001806,0.953424282982,95.5879980723,2.0,1.0,1.0,1334.79399618,1334.79399618,0.166666666667,0.620767099321,0.0,1.0,16.6829662323,88.1825002035,,3820.02187093,88.0865001678,87.8890660604,77.204000473,76.8405024211,,2360.24991862,53.6854998271,53.6415278117,40.546500206,40.691309611,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,5.77918438117,39.6739997864,239.0,801.824996948,0.620767099321,47.5399999619,0.922600925991,92.2600924174,2.0,1.0,1.0,1291.64129639,1291.64129639,1579.31665039,0.580241043072,4986.58015951,0.0,29.8553744952,9.4096271197,11.3489583333,4986.58015951,0.0591566806335,161.12249883,161.12249883,86.4967568715,2.0,54.1830978394,41.0746994019,40.3638251623,1.0,3648.57427247,1035.00436242,0.0,0.0,1.0,10.3806063334,1.0,0.0,50.7741654714,66.7963937124,1.0,100.0,0.0,1.0,1.0,0.0,49.0608317057,1.0,97.4285697937,0.0,1.0,0.0366825500375,99.8349965413,97.1628405253,99.8349965413,2.0,0.0,111.856411228,0.0566000007093,31.7307158742,0.931867390258,763.468903073,0.833333333333,0.166666666667,6743.59765462,0.00674359765462,560.613347643,0.725939417519,0.205929880516,0.72526692357,0.729293414989,0.0,1976.26165771,560.613347643,1644.66666667,331.594991048,0.0,0.00197626165771,0.726088220874,1.0,11.6897136228,2.0,2.0,0.166666666667,73.7335427602,72.9097328186,66.7963937124,0.667963937124,1.0,9.91666666667,4683.57863489,143.587127103,2536.87500536,0.931869298035,2536.87500536,1.0,0.0,0.0,0.0,81.0750001272,1.0,86.625,1.0,0.0,51.8666674296,80.0474999746,1.0,86.4444446564,0.0,1.0,161.12249883,0.0,1995.30993652,0.000228242406772,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.220985798062,139022.0,3267.27481982,100.166697606,1769.7296175,0.650074084409,1769.7296175,0.220870609211,1.0,1.0,1.0,0.0,2722.35066732,2722.35066732,2267.67085775,454.67980957,0.0,1976.26165771,2722.35066732
