timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-25T18:00:00.000Z,0.0,0.0366368903066,0.837732819491,0.648621533604,54.7937501272,0.0502476284118,136.47333018,0.0,67.7000001272,1.0,97.2777779897,0.0,0.0,0.0,58.2916676203,68.7733325958,1.0,97.1527786255,0.0,0.0,136.47333018,97.704062144,2.0,0.0,131.966250102,77.1724999746,0.583995164956,1586.51669312,0.0,0.583983720901,0.0,1.0,16.4859569867,88.150999705,,3414.16607666,87.9289995829,87.7973073324,77.1574986776,77.0603841146,,2420.33284505,53.7289997737,53.6322937012,40.41350015,40.304494222,40.3088248571,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,96.9739996592,100.0,10.8582202593,47.5154994329,1.86450004578,5.62773668766,38.5490001043,225.0,783.725006104,0.583983720901,47.5154994329,0.958641749791,95.8641751607,2.0,1.0,1.0,1342.09844971,1342.09844971,0.25,0.621935327643,0.0,1.0,16.6793405215,88.161500295,,3818.52201335,88.0745010376,87.8654200236,77.1875012716,76.8245544434,,2376.99987793,53.5474999746,53.5076522827,40.5104999542,40.6708857218,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,5.77614327272,39.6559998194,239.0,802.79166158,0.621935327643,47.5640010834,0.922027609689,92.2027606964,2.0,1.0,1.0,1290.83865356,1290.83865356,1586.51669312,0.584116899452,5032.08768717,0.0,30.4412441254,9.86156221231,11.8333333333,5032.08768717,0.0612169317375,166.311665853,166.311665853,87.2329273224,2.0,54.0356953939,41.0734278361,40.3088248571,1.0,3671.78102,1015.71010766,0.0,0.0,1.0,10.4206053416,1.0,0.0,50.6524995168,66.736893336,1.0,100.0,0.0,1.0,1.0,0.0,48.8774992625,1.0,97.4880936941,0.0,1.0,0.0366420322655,99.5299987793,97.1067752838,99.5299987793,2.0,0.0,112.567873652,0.0566000007093,31.1392009609,0.933475479426,758.388155,0.75,0.25,6786.49029061,0.00678649029061,550.162554252,0.732086892836,0.202514271055,0.730644766129,0.736434512674,0.0,1988.83166504,550.162554252,1490.50583903,498.325826009,0.0,0.00198883166504,0.732207318147,1.0,12.8182120878,2.0,2.0,0.25,77.2827585394,71.954344316,66.736893336,0.66736893336,1.0,10.5,4690.16335628,143.788998642,2540.44164028,0.93513395807,2540.44164028,1.0,0.0,0.0,0.0,83.9649995168,1.0,87.5555566152,1.0,0.0,52.4083340963,82.3466663361,1.0,87.3472226461,0.0,1.0,166.311665853,0.0,2003.10998535,0.000223987577224,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.216561776318,139022.0,3253.67178219,99.7496615641,1762.36148965,0.64872345392,1762.36148965,0.216419525147,1.0,1.0,1.0,0.0,2716.66066488,2716.66066488,2039.98701986,676.67364502,0.0,1988.83166504,2716.66066488
2015-10-25T19:00:00.000Z,0.0,0.036775629236,0.838741968629,0.649824238874,54.6722507477,0.0502140434939,136.617499034,0.0,67.9608332316,1.0,97.2638880412,0.0,0.0,0.0,58.2666667302,68.730000178,1.0,97.1111106873,0.0,0.0,136.617499034,97.5454413096,2.0,0.0,131.58750089,76.9152501424,0.580826724508,1580.86663818,0.0,0.578028422615,0.0,1.0,16.3940998713,87.8914998372,,3410.83272298,87.6620006561,87.5455373128,76.8979994456,76.8006998698,,2443.33284505,53.6134996414,53.5163497925,40.3850002289,40.3057657878,40.2870368958,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,97.6610005697,100.0,10.7702152729,47.2770004272,1.8360004425,5.62388463815,38.5489997864,225.0,777.35832723,0.578028422615,47.2770004272,0.960703350249,96.0703341166,2.0,1.0,1.0,1344.98469035,1344.98469035,0.0833333333333,0.622209718153,0.0,1.0,16.6044044495,87.9424991608,,3818.896993,87.8510004679,87.6456324259,76.9325008392,76.5770746867,,2392.24991862,53.4335002899,53.3941752116,40.4699999491,40.5949249268,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0914986928304,100.0,5.76560072104,39.5779997508,239.0,803.508326213,0.622209718153,47.3810005188,0.922473551432,92.2473538717,2.0,1.0,1.0,1291.46297201,1291.46297201,1580.86663818,0.581005798523,5065.34322103,0.0,31.0303060214,9.65285174052,11.2578125,5065.34322103,0.062873105602,171.286665599,171.286665599,88.6966317495,2.0,53.9161224365,41.0116475423,40.2870368958,1.0,3671.84254497,1026.91252972,0.0,0.0,1.0,10.5353965759,1.0,0.0,50.9499991735,66.3626028697,1.0,100.0,0.0,1.0,1.0,0.0,49.128332456,1.0,97.4226156871,0.0,1.0,0.0367876575398,100.094163895,97.1503047943,100.094163895,2.0,0.0,112.569759858,0.0566000007093,31.4826399688,0.935092771897,753.300123336,0.916666666667,0.0833333333333,6786.60400618,0.00678660400618,556.230381171,0.730729531426,0.204364784836,0.731168637889,0.725970438919,0.0,1988.86499023,556.230381171,1821.9541626,166.910827637,0.0,0.00198886499023,0.730880618095,1.0,12.4392035656,2.0,2.0,0.0833333333333,79.3949286143,70.9759610494,66.3626028697,0.663626028697,1.0,9.33333333333,4698.75507469,144.052399827,2545.09537141,0.935094316263,2545.09537141,1.0,0.0,0.0,0.0,86.1833337148,1.0,88.430557251,1.0,0.0,52.9583339691,85.1033331553,1.0,88.2638905843,0.0,1.0,171.286665599,0.0,2004.05004883,0.000226457970456,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.218549916604,139022.0,3266.09594894,100.130556292,1769.0910784,0.649982327166,1769.0910784,0.218386600208,1.0,1.0,1.0,0.0,2721.75258382,2721.75258382,2491.83850098,229.914082845,0.0,1988.86499023,2721.75258382
2015-10-25T20:00:00.000Z,0.0,0.036858585852,0.838333996624,0.649293374038,54.6865008672,0.0500749322658,136.110832214,0.0,67.7691669464,1.0,97.2499993642,0.0,0.0,0.0,58.2416664759,68.3741664886,1.0,97.069442749,0.0,0.0,136.110832214,97.7040437063,2.0,0.0,131.466750463,76.7802495956,0.583628243829,1586.97498576,0.0,0.579848031419,0.0,1.0,16.3711352348,87.8240000407,,3417.91599528,87.6019999186,87.4673334757,76.7659994761,76.6629231771,,2452.33284505,53.5204998652,53.4118804932,40.2815004985,40.2141367594,40.1407400767,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,97.8529993693,100.0,10.7648890813,47.3204994202,1.8840007782,5.60624619325,38.3974997203,225.0,783.541666667,0.579848031419,47.3204994202,0.965266018822,96.3616008759,2.0,1.0,1.0,1351.37242635,1351.37242635,0.0,0.623109542357,0.0,1.0,16.5633106232,87.8180001577,,3817.77215576,87.7295010885,87.5203984578,76.7944997152,76.4386622111,,2400.24991862,53.3375005722,53.2959950765,40.435500145,40.5662053426,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0884990692139,100.0,5.75972127914,39.5435005824,239.0,803.433334351,0.623109542357,47.2940009435,0.921056031727,92.1056029002,2.0,1.0,1.0,1289.47844442,1289.47844442,1586.97498576,0.583835774162,5075.26143392,0.0,31.3317193985,9.78170331319,12.0364583333,5075.26143392,0.0633436921815,172.464168549,172.464168549,88.3580188751,2.0,53.8073069255,40.9422251383,40.1407400767,1.0,3684.59825373,1018.73102132,0.0,0.0,1.0,11.0204524994,1.0,0.0,50.9441658656,65.7455469767,1.0,100.0,0.0,1.0,1.0,0.0,49.2799990972,1.0,97.3571414948,0.0,1.0,0.0368756477999,100.224165599,97.3117866516,100.224165599,2.0,0.0,112.960818857,0.0566000007093,31.2318148245,0.938426246206,742.909359185,1.0,0.0,6810.18016531,0.00681018016531,551.798841575,0.73396882647,0.202930349719,0.73396882647,0.0,0.0,1995.77415975,551.798841575,1995.77415975,0.0,0.0,0.00199577415975,0.734130054712,1.0,13.0006069158,2.0,2.0,0.0,85.6102093783,68.8692245483,65.7455469767,0.657455469767,1.0,11.0833333333,4703.51626583,144.198366364,2547.67428547,0.936936424593,2547.67428547,1.0,0.0,0.0,0.0,86.8666680654,1.0,88.6388899485,1.0,0.0,53.1750005086,85.5975004832,1.0,88.6250006358,0.0,1.0,172.464168549,0.0,2019.83996582,0.000224653758574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216589241695,139022.0,3260.53959318,99.9602119417,1766.08146094,0.649496703322,1766.08146094,0.216426809146,1.0,1.0,1.0,0.0,2719.15384928,2719.15384928,2719.15384928,0.0,0.0,1995.77415975,2719.15384928
2015-10-25T21:00:00.000Z,0.0,0.0371578351082,0.835595215829,0.646003569801,54.661749204,0.0504959874282,136.574167887,0.0,67.7625001272,1.0,97.2916660309,0.0,0.0,0.0,58.3083337148,68.9658349355,1.0,97.1805553436,0.0,0.0,136.574167887,97.6672299703,2.0,0.0,131.492999713,76.8312505086,0.587048517394,1587.9750061,0.0,0.585216109714,0.0,1.0,16.3747612635,87.8390013377,,3411.24938965,87.6155001322,87.4883168538,76.8139998118,76.7080001831,,2437.66615804,53.451499939,53.3475468953,40.2425003052,40.1091461182,40.2314809163,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,98.0734996796,100.0,10.7792604764,47.3729998271,1.91550000509,5.59550086657,38.3270003001,225.0,784.475001017,0.585216109714,47.3729998271,0.957712453206,95.7712453206,2.0,1.0,1.0,1340.79743449,1340.79743449,0.0,0.621300882748,0.0,1.0,16.5681449572,87.8434995015,,3826.39609782,87.7549991608,87.5580952962,76.8485012054,76.4903259277,,2394.49993896,53.2714999517,53.2341562907,40.30199941,40.4710998535,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,5.74674582481,39.4459994634,239.0,803.5,0.621300882748,47.4529997508,0.923822421119,92.3822434743,2.0,1.0,1.0,1293.35138957,1293.35138957,1587.9750061,0.587136189888,5047.25691732,0.0,31.3005017367,9.99806340535,12.0963541667,5047.25691732,0.0637304975043,172.484166463,172.484166463,88.7079397837,2.0,53.7459411621,40.8798192342,40.2314809163,1.0,3688.02605502,996.087617392,0.0,0.0,1.0,10.9476966858,1.0,0.0,51.0149987539,65.866303126,1.0,100.0,0.0,1.0,1.0,0.0,49.4974991481,1.0,97.5952377319,0.0,1.0,0.0371645551261,100.512498856,97.3151143392,100.512498856,2.0,0.0,113.065906906,0.0566000007093,30.5376231453,0.938696982593,742.070158624,1.0,0.0,6816.51571202,0.00681651571202,539.533971071,0.738491612176,0.199456928846,0.738491612176,0.0,0.0,1997.63083903,539.533971071,1997.63083903,0.0,0.0,0.00199763083903,0.7385588636,1.0,14.1479303692,2.0,2.0,0.0,86.7562595714,68.6931221702,65.866303126,0.65866303126,1.0,8.75,4687.28592378,143.700783561,2538.88306997,0.938583753733,2538.88306997,1.0,0.0,0.0,0.0,86.6574999491,1.0,88.6527798971,1.0,0.0,53.0666672389,85.8266671499,1.0,88.4444459279,0.0,1.0,172.484166463,0.0,2028.10998535,0.000219660364153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212508396882,139022.0,3226.54356879,98.9179765368,1747.66740808,0.646084199604,1747.66740808,0.212431870974,1.0,1.0,1.0,0.0,2705.01493327,2705.01493327,2705.01493327,0.0,0.0,1997.63083903,2705.01493327
2015-10-25T22:00:00.000Z,0.0,0.0368469296464,0.840058222403,0.651514388514,54.4922501246,0.0502316423702,137.124167124,0.0,68.2733332316,1.0,97.3888880412,0.0,0.0,0.0,58.3416668574,68.8508326213,1.0,97.2361106873,0.0,0.0,137.124167124,97.7095578512,2.0,0.0,130.762500127,76.2702500025,0.581140860736,1586.44167074,0.0,0.57805635762,0.0,1.0,16.2188458443,87.3724994659,,3420.41601562,87.1625003815,87.0159022013,76.2545000712,76.1505508423,,2468.66615804,53.345000267,53.2360661825,40.1119998296,40.049969991,40.0740737915,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,97.7374998728,100.0,10.6486876806,47.0505005519,1.97099971771,5.57015820344,38.1410001119,225.0,786.575002035,0.57805635762,47.0505005519,0.971985008603,97.1985009511,2.0,1.0,1.0,1360.77901204,1360.77901204,0.0,0.617420093525,0.0,1.0,16.3904738426,87.2855002085,,3828.6457723,87.1999994914,86.9977518717,76.2859999339,75.9315745036,,2414.49985758,53.1545003255,53.1257807414,40.2749999364,40.4730148315,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,5.74694856008,39.4444999695,239.0,799.866673787,0.617420093525,46.924999555,0.925388110933,92.5388120015,2.0,1.0,1.0,1295.54335531,1295.54335531,1586.44167074,0.581169523308,5113.18444824,0.0,32.4905889829,10.3731009165,11.7395833333,5113.18444824,0.0654667266335,178.710830688,178.710830688,89.9079380035,2.0,53.625116984,40.8072128296,40.0740737915,1.0,3697.68784253,1045.956275,0.0,0.0,1.0,11.5132141113,1.0,0.0,51.1124992371,64.7412859599,1.0,100.0,0.0,1.0,1.0,0.0,49.474998792,1.0,97.5773785909,0.0,1.0,0.0368483292561,100.587497075,97.2914473216,100.587497075,2.0,0.0,113.362113807,0.0566000007093,32.0664748711,0.941220996535,734.292398035,1.0,0.0,6834.37342924,0.00683437342924,566.545485323,0.733683584402,0.207535352267,0.733683584402,0.0,0.0,2002.86417643,566.545485323,2002.86417643,0.0,0.0,0.00200286417643,0.733716219664,1.0,12.6914527927,2.0,2.0,0.0,88.6646200816,66.9932753245,64.7412859599,0.647412859599,1.0,11.0833333333,4743.64411753,145.428588678,2569.40966176,0.941218936669,2569.40966176,1.0,0.0,0.0,0.0,90.0499986013,1.0,89.8472239176,1.0,0.0,53.7916676203,88.660832723,1.0,89.6527786255,0.0,1.0,178.710830688,0.0,2020.81994629,0.00023065755687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220496362941,139022.0,3283.71328684,100.670661014,1778.63356453,0.651544055916,1778.63356453,0.220464134636,1.0,1.0,1.0,0.0,2729.8745931,2729.8745931,2729.8745931,0.0,0.0,2002.86417643,2729.8745931
2015-10-25T23:00:00.000Z,0.0,0.0368365115488,0.841411484592,0.653140528326,54.3790003459,0.0499948438442,136.816665649,0.0,67.9866663615,1.0,97.3611106873,0.0,0.0,0.0,58.3416668574,68.8300005595,1.0,97.2361106873,0.0,0.0,136.816665649,97.667737325,2.0,0.0,130.482000669,76.103000323,0.579765535628,1586.74164836,0.0,0.583518378205,0.0,1.0,16.1741256714,87.2044995626,,3412.91603597,86.9615008036,86.8499603271,76.0865008036,75.9848403931,,2472.33284505,53.2354996999,53.1303227743,40.1015005112,39.9958826701,40.0574073792,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,97.4390004476,100.0,10.6122796535,46.8465003967,2.0265007019,5.56184585889,38.0839996338,225.0,788.608332316,0.583518378205,46.8600002925,0.96537709554,96.537709554,2.0,1.0,1.0,1351.52793376,1351.52793376,0.0,0.617331693254,0.0,1.0,16.3348762194,87.1129989624,,3826.77097575,87.0409997304,86.8322703044,76.1194998423,75.7670110067,,2423.24989827,53.0599991481,53.0224990845,40.2599995931,40.4059956868,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0734990437826,100.0,5.73883887132,39.3860003153,239.0,798.133331299,0.617331693254,46.7810001373,0.923495047433,92.349503835,2.0,1.0,1.0,1292.89306641,1292.89306641,1586.74164836,0.5798262028,5142.35603841,0.0,32.7705407576,10.5666770935,12.4140625,5154.60811361,0.0671391400396,183.802500407,183.802500407,90.5043570201,2.0,53.5066361861,40.7430003773,40.0574073792,1.0,3707.58190748,1044.83548603,0.0,0.0,1.0,11.4697628021,1.0,0.0,51.2908322016,64.6167380015,1.0,100.0,0.0,1.0,1.0,0.0,49.5258321762,1.0,97.5357131958,0.0,1.0,0.0368403011803,100.816663742,97.2604942322,100.816663742,2.0,0.0,113.665441769,0.0566000007093,32.0321142078,0.941387817774,733.777868382,1.0,0.0,6852.66046089,0.00685266046089,565.938406473,0.733767008898,0.206783242692,0.733767008898,0.0,0.0,2008.22332764,565.938406473,2008.22332764,0.0,0.0,0.00200822332764,0.73382606109,1.0,12.4795402438,2.0,2.0,0.0,88.8905729814,66.8815772317,64.6167380015,0.646167380015,1.0,10.5,4754.04596146,145.747483908,2575.04385303,0.940872561242,2575.04385303,1.0,0.0,0.0,0.0,92.4883333842,1.0,90.5972239176,1.0,0.0,54.2500009537,91.3141657511,1.0,90.4166673024,0.0,1.0,183.802500407,0.0,2027.95996094,0.000230410396972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219778162538,139022.0,3300.5195946,101.185901525,1787.73675365,0.653205364351,1787.73675365,0.219725672148,1.0,1.0,1.0,0.0,2736.86783854,2736.86783854,2736.86783854,0.0,0.0,2008.22332764,2736.86783854
2015-10-26T00:00:00.000Z,0.0,0.0369136230326,0.841277836947,0.652973229438,54.3174988429,0.0499693226532,136.697499593,0.0,67.7741661072,1.0,97.3194446564,0.0,0.0,0.0,58.3083343506,68.9233334859,1.0,97.1805566152,0.0,0.0,136.697499593,97.6055088043,2.0,0.0,130.181998889,75.8645000458,0.58000553521,1586.94999186,0.0,0.580664202116,0.0,1.0,16.1173194249,87.0304991404,,3416.2493693,86.7919998169,86.6662190755,75.8510004679,75.7492879232,,2514.33278402,53.1140000025,53.002281189,40.0595003764,39.9977925618,40.0111109416,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,95.7005011241,100.0,10.5643942356,46.7324994405,2.04600048065,5.55292518934,38.0179999669,225.0,793.374994914,0.580664202116,46.7324994405,0.973785527217,97.6057090759,2.0,1.0,1.0,1366.47990926,1366.47990926,0.0,0.613037232523,0.0,1.0,16.2538963954,86.8460006714,,3825.27124023,86.7799981435,86.5690282186,75.8779996236,75.5310134888,,2447.24985758,52.9310000738,52.8962682088,40.2314999898,40.4002507528,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0660025278727,100.0,5.73823066552,39.3799997965,239.0,793.541666667,0.613037232523,46.5484981537,0.924650392078,92.4650395711,2.0,1.0,1.0,1294.51054891,1294.51054891,1586.94999186,0.58008013824,5195.44824219,0.0,34.0125776927,11.0098953247,12.734375,5195.44824219,0.0702749965894,192.402497609,192.402497609,92.243071874,2.0,53.382174174,40.7377878825,40.0111109416,1.0,3723.87616624,1031.75036583,0.0,0.0,1.0,11.3831392924,1.0,0.0,51.2708320618,64.4678611755,1.0,100.0,0.0,1.0,1.0,0.0,49.7283322016,1.0,97.6309496562,0.0,1.0,0.0369179987466,100.99916331,97.2780653636,100.99916331,2.0,0.0,114.164984103,0.0566000007093,31.6309562548,0.941449813834,733.585915754,1.0,0.0,6882.7768617,0.0068827768617,558.850810219,0.737200091877,0.204251277574,0.737200091877,0.0,0.0,2017.04916382,558.850810219,2017.04916382,0.0,0.0,0.00201704916382,0.737216621637,1.0,13.0322571592,2.0,2.0,0.0,88.690984726,66.841299057,64.4678611755,0.644678611755,1.0,10.5,4755.62653207,145.795940358,2575.89997404,0.94145136945,2575.89997404,1.0,0.0,0.0,0.0,96.9066664378,1.0,92.1111125946,1.0,0.0,55.1666676203,95.4958324432,1.0,91.9444452922,0.0,1.0,192.402497609,0.0,2078.06005859,0.000227524825242,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216953614601,139022.0,3298.78512621,101.132726944,1786.79727343,0.653046607771,1786.79727343,0.216907090353,1.0,1.0,1.0,0.0,2736.0945638,2736.0945638,2736.0945638,0.0,0.0,2017.04916382,2736.0945638
2015-10-26T01:00:00.000Z,0.0,0.0367678103448,0.843394194991,0.655507486824,54.2957496643,0.0498424396873,136.883333842,0.0,67.7974999746,1.0,97.4583333333,0.0,0.0,0.0,58.3750009537,69.0858338674,1.0,97.2916679382,0.0,0.0,136.883333842,97.704352061,2.0,0.0,130.04249986,75.7467501958,0.57909650509,1590.73331706,0.0,0.583631466541,0.0,1.0,16.087103049,86.931500117,,3418.33270264,86.6990000407,86.5657653809,75.7310002645,75.6267420451,,2506.33282471,53.1529998779,53.0436884562,40.115000089,39.9621582031,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,94.6265004476,100.0,10.5416794618,46.5839999517,2.14799976349,5.54542374611,37.9670003255,225.0,794.358332316,0.583631466541,46.5839999517,0.972267833891,97.2267818451,2.0,1.0,1.0,1361.17496745,1361.17496745,0.0,0.610818053071,0.0,1.0,16.2176369031,86.75,,3831.27048747,86.6869996389,86.4693527222,75.7625001272,75.4098180135,,2455.49993896,52.9714994431,52.9377059937,40.2240006129,40.4181264242,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,5.74066360792,39.3934996923,239.0,796.375,0.610818053071,46.462999026,0.93138395037,93.1383953094,2.0,1.0,1.0,1303.93753052,1303.93753052,1590.73331706,0.579239411901,5200.11560059,0.0,34.4183931351,10.6642415524,12.2838541667,5200.11560059,0.0695503558116,191.067499797,191.067499797,91.975842158,2.0,53.4106419881,40.7314224243,40.0,1.0,3728.73782249,1044.69782166,0.0,0.0,1.0,11.3603172302,1.0,0.0,51.2541656494,64.3706830343,1.0,100.0,0.0,1.0,1.0,0.0,49.7441654205,1.0,97.6964289347,0.0,1.0,0.0367760217576,100.998331706,97.3058948517,100.998331706,2.0,0.0,114.314030656,0.0566000007093,32.027893753,0.941252538,734.19191221,1.0,0.0,6891.76257809,0.00689176257809,565.863840135,0.735252767873,0.20599918834,0.735252767873,0.0,0.0,2019.68249512,565.863840135,2019.68249512,0.0,0.0,0.00201968249512,0.735408236583,1.0,12.378605974,2.0,2.0,0.0,87.3074982961,66.976697286,64.3706830343,0.643706830343,1.0,10.5,4773.43564414,146.341924409,2585.54633525,0.941251956214,2585.54633525,1.0,0.0,0.0,0.0,96.1083329519,1.0,91.8888899485,1.0,0.0,55.0166670481,94.9591674805,1.0,91.6944433848,0.0,1.0,191.067499797,0.0,2039.43994141,0.000230380038793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218856584552,139022.0,3324.96782138,101.935424682,1800.9792121,0.65563520691,1800.9792121,0.218693084015,1.0,1.0,1.0,0.0,2746.92266846,2746.92266846,2746.92266846,0.0,0.0,2019.68249512,2746.92266846
2015-10-26T02:00:00.000Z,0.0,0.0364063091556,0.847107760078,0.65998413616,54.2897481918,0.0496688652276,137.36250178,0.0,68.0033334096,1.0,97.4583326976,0.0,0.0,0.0,58.3833341599,69.2983334859,1.0,97.3055566152,0.0,0.0,137.36250178,97.6358788808,2.0,0.0,129.988498688,75.6987504959,0.574222083703,1588.45832316,0.0,0.582514905421,0.0,1.0,16.0713907083,86.8789990743,,3419.58270264,86.6794986725,86.5149027507,75.686000824,75.5810343424,,2536.99947103,53.0210002263,52.9156494141,40.1119998296,40.0149688721,40.0018517176,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,93.9319998423,100.0,10.5204929511,46.5674988429,2.11649926503,5.55089775721,37.9955005646,225.0,794.383336385,0.582514905421,46.5674988429,0.974173213414,97.4173221588,2.0,1.0,1.0,1363.84249878,1363.84249878,0.0,0.609571921306,0.0,1.0,16.2043417295,86.6854991913,,3828.6457723,86.6180000305,86.4022699992,75.7115001678,75.3632558187,,2474.24989827,52.8395004272,52.8108418783,40.2209997177,40.4200337728,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,5.74167728424,39.4130001068,239.0,794.074996948,0.609571921306,46.3970003128,0.930485338484,93.0485337575,2.0,1.0,1.0,1302.67947388,1302.67947388,1588.45832316,0.574298705056,5284.12959798,0.0,35.0151160558,10.9336163998,12.84375,5284.12959798,0.072427396577,200.381668091,200.381668091,93.4110565186,2.0,53.293607076,40.7269617716,40.0018517176,1.0,3741.94432001,1067.7697258,0.0,0.0,1.0,11.4979410172,1.0,0.0,51.0016651154,64.1880598068,1.0,100.0,0.0,1.0,1.0,0.0,49.7083323797,1.0,97.6488075256,0.0,1.0,0.0364120628096,100.709997813,97.2680403392,100.709997813,2.0,0.0,114.718909742,0.0566000007093,32.7352222066,0.941771424054,732.600432688,1.0,0.0,6916.17192241,0.00691617192241,578.360809123,0.73269400901,0.209075393483,0.73269400901,0.0,0.0,2026.83583577,578.360809123,2026.83583577,0.0,0.0,0.00202683583577,0.73278627793,1.0,11.3635760616,2.0,2.0,0.0,87.790204366,66.6169033051,64.1880598068,0.641880598068,1.0,10.5,4809.71404581,147.454131949,2605.1966449,0.941769402493,2605.1966449,1.0,0.0,0.0,0.0,101.078334173,1.0,93.3194452922,1.0,0.0,55.883333842,99.3033332825,1.0,93.1388899485,0.0,1.0,200.381668091,0.0,2058.57006836,0.000235467927426,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222002746033,139022.0,3371.28294435,103.355333681,1826.06594321,0.660116400663,1826.06594321,0.221915211076,1.0,1.0,1.0,0.0,2766.27870687,2766.27870687,2766.27870687,0.0,0.0,2026.83583577,2766.27870687
2015-10-26T03:00:00.000Z,0.0,0.0368535435666,0.842404742111,0.654351008045,54.375248909,0.0499839547569,137.05166626,0.0,68.0549990336,1.0,97.4305553436,0.0,0.0,0.0,58.3666674296,68.9966672262,1.0,97.2777786255,0.0,0.0,137.05166626,97.6937300364,2.0,0.0,130.056000074,75.6807511648,0.579509154197,1589.13331095,0.0,0.587133500984,0.0,1.0,16.0846856435,86.9285004934,,3410.41599528,86.738000234,86.5625864665,75.6680018107,75.5632527669,,2558.99945068,52.941500028,52.8200963338,40.2004995346,40.028968811,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,93.4175008138,100.0,10.5350042979,46.5375006994,2.20949872335,5.54968134562,37.9910008113,225.0,797.216659546,0.587133500984,46.5375006994,0.97008875529,97.0088768005,2.0,1.0,1.0,1358.12425741,1358.12425741,0.0,0.610521687829,0.0,1.0,16.1982986132,86.6945006053,,3822.64654541,86.6359996796,86.4188842773,75.6935005188,75.3447570801,,2480.24987793,52.7495005925,52.7152099609,40.1955000559,40.4104614258,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0585009256999,100.0,5.73985258738,39.3935000102,239.0,791.91666158,0.610521687829,46.4404996236,0.926538115002,92.6538117727,2.0,1.0,1.0,1297.153361,1297.153361,1589.13331095,0.579568830067,5295.79825846,0.0,35.4627253215,11.1868103345,13.140625,5295.79825846,0.0744341392349,204.185834249,204.185834249,93.763068517,2.0,53.1974461873,40.7658106486,40.0,1.0,3750.42761126,1013.89350882,0.0,0.0,1.0,11.4124329885,1.0,0.0,51.2133321762,64.2555688222,1.0,100.0,0.0,1.0,1.0,0.0,49.8466653824,1.0,97.636903127,0.0,1.0,0.0368580692492,101.059997559,97.3422597249,101.059997559,2.0,0.0,114.978986815,0.0566000007093,31.0835084598,0.941070087865,734.752187811,1.0,0.0,6931.85144508,0.00693185144508,549.178587814,0.740801767884,0.200268924409,0.740801767884,0.0,0.0,2031.430837,549.178587814,2031.430837,0.0,0.0,0.002031430837,0.740844994783,1.0,13.4087130418,2.0,2.0,0.0,86.4639250437,67.1022205353,64.2555688222,0.642555688222,1.0,10.5,4764.32112008,146.062495275,2580.60942481,0.941070692292,2580.60942481,1.0,0.0,0.0,0.0,102.684167226,1.0,93.9861125946,1.0,0.0,56.3416674932,101.501666387,1.0,93.9027786255,0.0,1.0,204.185834249,0.0,2050.64013672,0.000223586975153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212809649742,139022.0,3313.0571924,101.570273773,1794.52778269,0.654410344533,1794.52778269,0.212762842369,1.0,1.0,1.0,0.0,2742.20570882,2742.20570882,2742.20570882,0.0,0.0,2031.430837,2742.20570882
2015-10-26T04:00:00.000Z,0.0,0.0368628439776,0.842610597241,0.654624971842,54.3174994787,0.0499197410735,136.954165141,0.0,67.8008327484,1.0,97.4305559794,0.0,0.0,0.0,58.391667366,69.2016665141,1.0,97.3194452922,0.0,0.0,136.954165141,97.7814102173,2.0,0.0,129.912749926,75.5952504476,0.580075572744,1591.4916687,0.0,0.585955258796,0.0,1.0,16.0544692675,86.8355000814,,3404.16605632,86.6359990438,86.4710337321,75.576499939,75.4711914062,,2542.66607666,52.8695001602,52.7538503011,40.0549999873,39.9583409627,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,93.6094996134,100.0,10.5137166182,46.5809990565,2.14649995168,5.539544185,37.9085000356,225.0,794.983332316,0.585955258796,46.5809990565,0.9691183617,96.9118359884,2.0,1.0,1.0,1356.76570638,1356.76570638,0.0,0.61193604686,0.0,1.0,16.1801691055,86.6209996541,,3806.52351888,86.5535017649,86.3351796468,75.6140009562,75.2624816895,,2482.74991862,52.6775007248,52.6476338704,40.0904998779,40.3089752197,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0674978892008,100.0,5.72545794646,39.28850015,239.0,796.508341471,0.61193604686,46.463001887,0.929738217308,92.9738222758,2.0,1.0,1.0,1301.63350423,1301.63350423,1591.4916687,0.580102989111,5288.79703776,0.0,35.6187438965,10.9488797188,13.0885416667,5288.79703776,0.0747118812051,204.994998932,204.994998932,93.9599889119,2.0,53.1284866333,40.6715545654,40.0,1.0,3756.43854128,1011.66231977,0.0,0.0,1.0,11.3622207642,1.0,0.0,51.3716659546,64.2142791748,1.0,100.0,0.0,1.0,1.0,0.0,49.7649990718,1.0,97.4404735565,0.0,1.0,0.036864724106,101.136665344,97.3610846202,101.136665344,2.0,0.0,115.163267306,0.0566000007093,31.0151056314,0.941340645644,733.92071067,1.0,0.0,6942.9613446,0.0069429613446,547.970057291,0.7416137088,0.199727118326,0.7416137088,0.0,0.0,2034.68667603,547.970057291,2034.68667603,0.0,0.0,0.00203468667603,0.741669630011,1.0,13.5051192278,2.0,2.0,0.0,86.730366389,66.917040507,64.2142791748,0.642142791748,1.0,10.5,4768.10086105,146.178372938,2582.65673332,0.941340827126,2582.65673332,1.0,0.0,0.0,0.0,102.793333689,1.0,94.0277792613,1.0,0.0,56.3250007629,102.20166715,1.0,93.8750006358,0.0,1.0,204.994998932,0.0,2075.82006836,0.000223094946349,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212173011699,139022.0,3315.92350937,101.658148078,1796.08033223,0.654645165856,1796.08033223,0.212146333938,1.0,1.0,1.0,0.0,2743.59366862,2743.59366862,2743.59366862,0.0,0.0,2034.68667603,2743.59366862
2015-10-26T05:00:00.000Z,0.0,0.0368461421133,0.843563679534,0.655763318986,54.2845020294,0.0498798214908,137.079999288,0.0,67.926665624,1.0,97.4861119588,0.0,0.0,0.0,58.3750003179,69.1533336639,1.0,97.2916666667,0.0,0.0,137.079999288,97.6746699015,2.0,0.0,129.779251099,75.4947490692,0.57805052809,1588.7333374,0.0,0.585133889428,0.0,1.0,16.0327138106,86.7799994151,,3264.16601562,86.5505008698,86.4125391642,75.472998937,75.3721466064,,2550.66611735,53.0494995117,52.9373041789,40.2455002467,40.0805130005,40.0203704834,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,92.181500117,100.0,10.483843406,46.3050006231,2.26499970754,5.54887040456,37.9805005391,225.0,795.033325195,0.585133889428,46.3050006231,0.970678311303,97.0678310394,2.0,1.0,1.0,1358.94963582,1358.94963582,0.0,0.609862849218,0.0,1.0,16.1487445831,86.5235004425,,3731.9078776,86.4575004578,86.2533950806,75.5164992015,75.1655273438,,2464.49989827,52.8619995117,52.8293279012,40.1850004196,40.4021631877,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,5.73660874367,39.3725001017,239.0,793.700007121,0.609862849218,46.2725000381,0.929631086077,92.9631106059,2.0,1.0,1.0,1301.48352051,1301.48352051,1588.7333374,0.578070957353,5267.21008301,0.0,34.0389642715,10.3085462252,12.2630208333,5267.21008301,0.0724116296175,199.019162496,199.019162496,93.0952587128,2.0,53.3049952189,40.7753626506,40.0203704834,1.0,3740.58891127,1035.20115849,0.0,0.0,1.0,11.3207855225,1.0,0.0,51.422498703,64.1522134145,1.0,100.0,0.0,1.0,1.0,0.0,49.8466657003,1.0,97.5595232646,0.0,1.0,0.0368493043797,101.269165039,97.3957519531,101.269165039,2.0,0.0,114.677356208,0.0566000007093,31.7367491631,0.941197583613,734.359970413,1.0,0.0,6913.66674355,0.00691366674355,560.719942852,0.737184217941,0.204014387717,0.737184217941,0.0,0.0,2026.1016744,560.719942852,2026.1016744,0.0,0.0,0.0020261016744,0.737211709221,1.0,12.6586650476,2.0,2.0,0.0,86.0578708649,67.0155258179,64.1522134145,0.641522134145,1.0,10.5,4775.79006977,146.414105371,2586.82161725,0.941198605659,2586.82161725,1.0,0.0,0.0,0.0,100.444166183,1.0,93.041668574,1.0,0.0,55.7500003179,98.5749982198,1.0,92.9166660309,0.0,1.0,199.019162496,0.0,2088.60009766,0.000228285804859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216760189073,139022.0,3327.68383852,102.01869116,1802.45035127,0.655810105371,1802.45035127,0.216728588306,1.0,1.0,1.0,0.0,2748.43332926,2748.43332926,2748.43332926,0.0,0.0,2026.1016744,2748.43332926
2015-10-26T06:00:00.000Z,0.0,0.0367089660302,0.848526424634,0.661711786238,54.0152495702,0.0493323138898,136.824167887,0.0,67.9049994151,1.0,97.2916660309,0.0,0.0,0.0,58.3000008265,68.9191665649,1.0,97.1666673024,0.0,0.0,136.824167887,97.6953875224,2.0,0.0,128.682749112,74.6674995422,0.572643306244,1588.44999186,0.0,0.581289317518,0.0,1.0,15.815157334,86.0855007172,,3268.3326416,85.8274987539,85.7188720703,74.6359990438,74.5486704508,,2614.99943034,52.9504998525,52.8423919678,40.2920001348,40.1676839193,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.258001963298,86.6030000051,100.0,10.2823034922,45.5354986191,2.42400010427,5.53285384178,37.8680000305,225.0,801.299992879,0.581289317518,45.5354986191,0.982958318537,98.4685109456,2.0,1.0,1.0,1378.55916341,1378.55916341,0.0,0.603334990407,0.0,1.0,15.9106404781,85.7555001577,,3655.7923584,85.7105007172,85.501373291,74.6990000407,74.3458938599,,2495.24991862,52.7719999949,52.7381617228,40.2225004832,40.4398269653,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,5.74127185345,39.4084997177,239.0,787.149998983,0.603334990407,45.488000234,0.931841307141,93.1841316223,2.0,1.0,1.0,1304.57783,1304.57783,1588.44999186,0.572715976528,5377.47859701,0.0,35.7140165965,10.3687370618,12.8567708333,5377.47859701,0.0765764031578,212.475001017,212.475001017,95.1302318573,2.0,53.1980819702,40.8142140706,40.0,1.0,3765.46488998,1056.05956711,0.0,0.0,1.0,11.6878442764,1.0,0.0,51.4691651662,62.9481547674,1.0,100.0,0.0,1.0,1.0,0.0,50.3574988047,1.0,97.5654754639,0.0,1.0,0.0367139672828,101.826662699,97.2967389425,101.826662699,2.0,0.0,115.439993199,0.0566000007093,32.3762172285,0.941491299623,733.458492228,1.0,0.0,6959.64459109,0.00695964459109,572.017965066,0.735276181387,0.206215027495,0.735276181387,0.0,0.0,2039.57582601,572.017965066,2039.57582601,0.0,0.0,0.00203957582601,0.735338663061,1.0,11.5365021001,2.0,2.0,0.0,81.4024302165,66.8128064473,62.9481547674,0.629481547674,1.0,9.91666666667,4821.52445708,147.816210427,2611.59379108,0.941491208882,2611.59379108,1.0,0.0,0.0,0.0,106.932500203,1.0,95.2222239176,1.0,0.0,57.0750007629,105.542499542,1.0,95.1250006358,0.0,1.0,212.475001017,0.0,2057.85009766,0.000232885566518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219030220941,139022.0,3389.1629481,103.903491099,1835.75070312,0.661796315565,1835.75070312,0.218964415824,1.0,1.0,1.0,0.0,2773.89078776,2773.89078776,2773.89078776,0.0,0.0,2039.57582601,2773.89078776
2015-10-26T07:00:00.000Z,0.0,0.0362132549674,0.843089126245,0.655132530867,53.2689997355,0.0489785549396,134.454165141,0.0,66.7683327993,1.0,96.708331426,0.0,0.0,0.0,57.9416675568,67.6858323415,1.0,96.5694452922,0.0,0.0,134.454165141,96.8808320363,2.0,0.0,126.262499809,72.9935000738,0.563153053233,1545.9916687,0.0,0.573249888464,0.0,1.0,15.3703748385,84.6574993134,,3306.66595459,84.3574994405,84.3156560262,72.9695002238,72.900428772,,2713.99932861,52.5934995015,52.4863052368,40.2335001628,40.2650400798,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,83.662999471,100.0,9.88212410609,44.1239992778,2.69999980927,5.48825073242,37.5335003535,225.0,801.083328247,0.573249888464,44.1239992778,0.977519321987,99.8351491292,2.0,1.0,1.0,1397.69207764,1397.69207764,0.0,0.580986310786,0.0,1.0,15.3099426428,83.8264993032,,3461.94169108,83.8100007375,83.6069361369,73.0174999237,72.6683705648,,2483.74987793,52.4030001958,52.3785985311,40.0169998805,40.2911020915,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0164985656738,100.0,5.72079495589,39.2569999695,239.0,744.908350627,0.580986310786,43.793000857,0.915612858364,91.5612869263,2.0,1.0,1.0,1281.85800171,1281.85800171,1545.9916687,0.563083150623,5479.57881673,0.0,36.5560979843,9.51875265439,11.734375,5479.57881673,0.0877265436811,240.756663005,240.756663005,99.7825190226,2.0,52.8020401001,40.7779108683,40.0,1.0,3730.4624562,1048.52501053,0.0,0.0,1.0,12.3146715164,1.0,0.0,50.5799986521,60.6548287074,1.0,99.9880949656,0.0,1.0,1.0,0.0,48.834165891,1.0,96.7738081614,0.0,1.0,0.0362161368038,99.414164861,96.3821996053,99.414164861,2.0,0.0,114.36690373,0.0566000007093,32.1452260535,0.942924940714,729.07231821,1.0,0.0,6894.95018919,0.00689495018919,567.936848952,0.736043057652,0.206880397227,0.736043057652,0.0,0.0,2020.61664836,567.936848952,2020.61664836,0.0,0.0,0.00202061664836,0.736052120725,1.0,12.5504357747,2.0,2.0,0.0,75.7474257151,65.8016077677,60.6548287074,0.606548287074,1.0,9.91666666667,4778.98746673,146.512129784,2588.55349731,0.942923454879,2588.55349731,1.0,0.0,0.0,0.0,120.534999847,1.0,99.8472226461,1.0,0.0,59.8999999364,120.221666972,1.0,99.8333333333,0.0,1.0,240.756663005,0.0,2088.95996094,0.000231224022482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21940317229,139022.0,3321.08764636,101.816467955,1798.87750317,0.655270903986,1798.87750317,0.219443410043,1.0,1.0,1.0,0.0,2745.24245199,2745.24245199,2745.24245199,0.0,0.0,2020.61664836,2745.24245199
2015-10-26T08:00:00.000Z,0.0,0.0352280700733,0.8311236429,0.64045649258,52.6007496516,0.0473339121934,126.845834096,0.0,62.970000267,1.0,94.9583326976,0.0,0.0,0.0,56.8916667302,63.8758322398,1.0,94.8194440206,0.0,0.0,126.845834096,95.3458258311,2.0,0.0,124.286249161,71.6854995092,0.54639037502,1464.21666463,0.0,0.56882210899,0.0,1.0,15.0089891752,83.4379997253,,2767.08280436,83.1724993388,83.0942764282,71.673500061,71.6090113322,,2711.66605632,52.1360003153,52.0225575765,40.0234994888,40.0003382365,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,82.4360001882,100.0,9.54668927193,43.14899985,2.67599995931,5.46229990323,37.3474995295,225.0,778.783330282,0.56882210899,43.14899985,0.977991085961,97.7991085052,2.0,1.0,1.0,1369.18752035,1369.18752035,0.0,0.554880614576,0.0,1.0,14.8276920319,82.232000351,,3436.44480387,82.227499644,82.0185470581,71.6974989573,71.3531341553,,2479.99989827,51.9439996084,51.9208577474,39.9900004069,40.2891871134,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,5.72241687775,39.2644999822,239.0,685.433324178,0.554880614576,42.2374992371,0.882321806408,88.1787605286,2.0,1.0,1.0,1235.25052897,1235.25052897,1464.21666463,0.546363479086,5498.83207194,0.0,37.014720281,9.60635133584,11.7369791667,5498.83207194,0.0904522155242,242.365834554,242.365834554,100.0,2.0,52.3218739827,40.625696818,40.0,1.0,3559.04277493,1113.84125204,0.0,0.0,1.0,12.3660554886,1.0,0.0,48.1724990209,59.3074445724,1.0,99.1904748281,0.0,1.0,1.0,0.0,46.2316656113,1.0,94.886903127,0.0,1.0,0.0352283787456,94.4041652679,94.5067799886,94.4041652679,2.0,0.0,109.111593319,0.0566000007093,34.1476631217,0.944667544703,723.771142514,1.0,0.0,6578.11811336,0.00657811811336,603.315595296,0.719369724477,0.225134600863,0.719369724477,0.0,0.0,1927.76664225,603.315595296,1927.76664225,0.0,0.0,0.00192776664225,0.719370226065,1.0,11.9593709079,2.0,2.0,0.0,75.237138228,64.5189427462,59.3074445724,0.593074445724,1.0,10.5,4671.97548016,143.231402606,2530.59012033,0.944320685775,2530.59012033,1.0,0.0,0.0,0.0,121.629999797,1.0,100.0,1.0,0.0,60.0,120.735833486,1.0,100.0,0.0,1.0,242.365834554,0.0,1969.16003418,0.000245627764826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238409053465,139022.0,3168.94754006,97.152222411,1716.47033911,0.640521922028,1716.47033911,0.238424354839,1.0,1.0,1.0,0.0,2679.79951986,2679.79951986,2679.79951986,0.0,0.0,1927.76664225,2679.79951986
2015-10-26T09:00:00.000Z,0.0,0.0352470351562,0.831804030249,0.641013253289,52.5587507884,0.0476529460843,127.749164581,0.0,63.2708330154,1.0,95.0138893127,0.0,0.0,0.0,56.9083328247,64.3658332825,1.0,94.8472220103,0.0,0.0,127.749164581,95.43440183,2.0,0.0,124.147500674,71.5887498856,0.548617143425,1470.39164225,0.0,0.566838082412,0.0,1.0,14.9678951104,83.297000885,,2619.16617839,83.0314998627,82.9518559774,71.5775000254,71.5067927043,,2710.99930827,52.2050002416,52.1002731323,40.1194995244,40.0404230754,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,82.3880004883,100.0,9.5013376077,42.9120003382,2.74349880219,5.46655742327,37.3760007222,225.0,774.133331299,0.566838082412,42.9120003382,0.962402227493,97.5060710907,2.0,1.0,1.0,1365.08497111,1365.08497111,0.0,0.560405752607,0.0,1.0,14.8349438508,82.2425015767,,3137.98225911,82.2320016225,82.0217463175,71.5999997457,71.2561823527,,2478.74985758,52.0175005595,51.9979934692,39.9929997126,40.2930170695,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,5.72282234828,39.2675005595,239.0,696.258321126,0.560405752607,42.2390019099,0.886920100621,88.6920102437,2.0,1.0,1.0,1241.68814087,1241.68814087,1470.39164225,0.548296691277,5480.16231283,0.0,38.8470811844,11.1256473859,13.2682291667,5480.16231283,0.0903557711687,241.967498779,241.967498779,100.0,2.0,52.394627889,40.6562652588,40.0,1.0,3571.5276874,1111.21499444,0.0,0.0,1.0,12.3438278834,1.0,0.0,48.1599985758,59.233672142,1.0,98.857140859,0.0,1.0,1.0,0.0,46.3083324432,1.0,94.9047590892,0.0,1.0,0.0352394579233,94.4683310191,94.5382906596,94.4683310191,2.0,0.0,109.494350363,0.0566000007093,34.0671484529,0.946363313497,718.633690805,1.0,0.0,6601.19376434,0.00660119376434,601.893074664,0.721791267669,0.224572045828,0.721791267669,0.0,0.0,1934.52913411,601.893074664,1934.52913411,0.0,0.0,0.00193452913411,0.721533800165,1.0,12.1806690346,2.0,2.0,0.0,80.6840604146,63.2284317017,59.233672142,0.59233672142,1.0,9.91666666667,4682.74268185,143.561498816,2536.42220878,0.946363313497,2536.42220878,1.0,0.0,0.0,0.0,120.907499949,1.0,100.0,1.0,0.0,60.0,121.060000102,1.0,100.0,0.0,1.0,241.967498779,0.0,2049.64990234,0.000245048614269,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237300033323,139022.0,3174.21406744,97.3136813284,1719.32297012,0.64149579567,1719.32297012,0.237579650426,1.0,1.0,1.0,0.0,2680.17808024,2680.17808024,2680.17808024,0.0,0.0,1934.52913411,2680.17808024
2015-10-26T10:00:00.000Z,0.0,0.0349647129893,0.823856221188,0.631109795683,52.3937508265,0.0472129695757,124.417499542,0.0,61.7683331172,1.0,94.2499993642,0.0,0.0,0.0,56.483332634,62.6491673787,1.0,94.1388874054,0.0,0.0,124.417499542,94.62342453,2.0,0.0,123.882000287,71.4882494609,0.5425394355,1429.50835164,0.0,0.551216493232,0.0,1.0,14.9219666322,83.1575005849,,2854.58284505,82.8875007629,82.8145268758,71.4754988352,71.4071146647,,2723.66605632,52.0534995397,51.9467519124,39.9380000432,40.0575993856,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,82.1869990031,100.0,9.43270214399,42.9495007197,2.3985004425,5.48926444848,37.5394996007,225.0,758.008326213,0.551216493232,42.9495007197,0.966003766741,98.2057412465,2.0,1.0,1.0,1374.88037109,1374.88037109,0.0,0.549753732484,0.0,1.0,14.7527559598,81.9844996134,,3029.24576823,81.9889990489,81.7821477254,71.5010000865,71.1554056803,,2471.24989827,51.8659995397,51.844988505,40.0050010681,40.3389765422,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,5.72789088885,39.3080002467,239.0,671.500005086,0.549753732484,41.9839979808,0.872123732794,87.2123730977,2.0,1.0,1.0,1220.97322591,1220.97322591,1429.50835164,0.542315868854,5477.82857259,0.0,36.9819001285,10.0380884608,11.8020833333,5477.82857259,0.0919522636483,242.155831655,242.155831655,100.0,2.0,52.2063903809,40.6912994385,40.0,1.0,3486.01020622,1122.43916795,0.0,0.0,1.0,12.285730044,1.0,0.0,47.0591656367,59.1897687912,1.0,98.3214270274,0.0,1.0,1.0,0.0,45.0674991608,1.0,93.9523779551,0.0,1.0,0.0349629915484,92.1266657511,93.7591756185,92.1266657511,2.0,0.0,106.87259243,0.0566000007093,34.4112543071,0.946707459735,717.595584878,1.0,0.0,6443.13326112,0.00644313326112,607.97268332,0.716629235902,0.230743077526,0.716629235902,0.0,0.0,1888.20832316,607.97268332,1888.20832316,0.0,0.0,0.00188820832316,0.716444080075,1.0,12.7156494459,2.0,2.0,0.0,81.1208829013,62.9563529275,59.1897687912,0.591897687912,1.0,9.91666666667,4600.9787011,141.054814075,2492.13449307,0.945836545483,2492.13449307,1.0,0.0,0.0,0.0,121.196666718,1.0,100.0,1.0,0.0,60.0,120.959166845,1.0,100.0,0.0,1.0,242.155831655,0.0,1980.05004883,0.000247523804197,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243956610292,139022.0,3071.24639504,94.1569429843,1663.55020856,0.631365035425,1663.55020856,0.244160528792,1.0,1.0,1.0,0.0,2634.84690348,2634.84690348,2634.84690348,0.0,0.0,1888.20832316,2634.84690348
2015-10-26T11:00:00.000Z,0.0,0.0352243722231,0.831023417754,0.64029840358,52.4567508698,0.047386201129,126.947502136,0.0,62.9908332825,1.0,94.9305547078,0.0,0.0,0.0,56.8749996821,63.9566675822,1.0,94.7916660309,0.0,0.0,126.947502136,95.176080068,2.0,0.0,123.89850076,71.4417498906,0.544432959224,1458.44168091,0.0,0.548601605421,0.0,1.0,14.9086712996,83.1079998016,,3250.41605632,82.8410002391,82.7668406169,71.4259999593,71.3537801107,,2716.33268229,52.2769997915,52.1697057088,39.9770002365,40.2141342163,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,82.1254997253,100.0,9.40926973025,42.8640000025,2.36100006104,5.49940152963,37.6160001755,225.0,763.649993896,0.548601605421,42.8640000025,0.986167311895,99.5498288472,2.0,1.0,1.0,1392.15861003,1392.15861003,0.0,0.55647799782,0.0,1.0,14.7902239958,82.1195004781,,3038.61964925,82.1150010427,81.905456543,71.457499822,71.1088409424,,2472.24991862,52.0940001806,52.0783208211,39.9750000636,40.2949320475,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,5.71978120009,39.2525002162,239.0,694.791666667,0.55647799782,42.1400009791,0.891704501197,89.1704508464,2.0,1.0,1.0,1248.38630168,1248.38630168,1458.44168091,0.544386499515,5494.16467285,0.0,37.1108735402,9.47733767827,11.2786458333,5494.16467285,0.090501807906,242.390001933,242.390001933,100.0,2.0,52.4382832845,40.7416102091,40.0,1.0,3548.54717,1138.69942615,0.0,0.0,1.0,12.414372762,1.0,0.0,48.0499992371,59.0116271973,1.0,98.9821414948,0.0,1.0,1.0,0.0,46.3099994659,1.0,94.6130917867,0.0,1.0,0.0352209082805,94.3599974314,94.4337609609,94.3599974314,2.0,0.0,108.789823605,0.0566000007093,34.9097542671,0.947749728413,714.458152896,1.0,0.0,6558.71926561,0.00655871926561,616.780102997,0.717508709787,0.230242608299,0.717508709787,0.0,0.0,1922.08166504,616.780102997,1922.08166504,0.0,0.0,0.00192208166504,0.717507595817,1.0,11.6896666754,2.0,2.0,0.0,83.8367760976,62.1154216131,59.0116271973,0.590116271973,1.0,9.33333333333,4687.24659615,143.699577872,2538.86176804,0.947751318086,2538.86176804,1.0,0.0,0.0,0.0,121.207500458,1.0,100.0,1.0,0.0,60.0,121.182500839,1.0,100.0,0.0,1.0,242.390001933,0.0,1983.84997559,0.000251109567314,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242935677224,139022.0,3167.24924869,97.1001569292,1715.55045428,0.640411078996,1715.55045428,0.242971177237,1.0,1.0,1.0,0.0,2678.82694499,2678.82694499,2678.82694499,0.0,0.0,1922.08166504,2678.82694499
2015-10-26T12:00:00.000Z,0.0,0.0344983685665,0.818070628896,0.623661521506,51.8964986801,0.0465134347998,120.911668142,0.0,60.0458335876,1.0,93.4444446564,0.0,0.0,0.0,55.9750003815,60.8658339183,1.0,93.2916673024,0.0,0.0,120.911668142,93.6006113688,2.0,0.0,122.595749537,70.699250857,0.530637840842,1379.1083374,0.0,0.541070617489,0.0,1.0,14.6500207583,82.254500707,,3058.33280436,81.9905001322,81.934580485,70.6730009715,70.6204579671,,2714.33274333,51.892999649,51.7760340373,40.0414997737,40.0563329061,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,81.2465000153,100.0,9.13581887881,41.9490003586,2.31599934896,5.51420164108,37.7255004247,225.0,725.091669718,0.541070617489,41.9490003586,0.947545697893,95.7279071808,2.0,1.0,1.0,1340.19069417,1340.19069417,0.0,0.541138914613,0.0,1.0,14.5134436289,81.1865005493,,3017.2473348,81.2104988098,81.003288269,70.7255007426,70.3829778035,,2477.24993896,51.6860005061,51.6785990397,39.984000206,40.3230183919,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.023998260498,100.0,5.72586345673,39.2915004094,239.0,654.016667684,0.541138914613,41.2264986038,0.862831072126,86.283106486,2.0,1.0,1.0,1207.96350098,1207.96350098,1379.1083374,0.530466299555,5468.49373372,0.0,39.7177228928,11.4354712963,14.0755208333,5468.49373372,0.0929800726129,241.581668854,241.581668854,100.0,2.0,52.0795694987,40.6683654785,40.0,1.0,3380.87529125,1172.23286611,0.0,0.0,1.0,12.4837086995,1.0,0.0,45.8333326976,58.1892922719,1.0,97.4583320618,0.0,1.0,1.0,0.0,43.8266652425,1.0,92.9464270274,0.0,1.0,0.0344949105942,89.6599979401,92.5552781423,89.6599979401,2.0,0.0,103.649411701,0.0566000007093,35.9378079585,0.948122890175,713.337288595,1.0,0.0,6248.81418933,0.00624881418933,634.943595551,0.704612328931,0.244306476483,0.704612328931,0.0,0.0,1831.26166789,634.943595551,1831.26166789,0.0,0.0,0.00183126166789,0.704454715053,1.0,11.8789057911,2.0,2.0,0.0,81.2292334817,61.8076601895,58.1892922719,0.581892922719,1.0,11.6666666667,4548.883987,139.457716873,2463.91722836,0.948038440936,2463.91722836,1.0,0.0,0.0,0.0,121.040833791,1.0,100.0,1.0,0.0,60.0,120.540833155,1.0,100.0,0.0,1.0,241.581668854,0.0,1951.4699707,0.000258504466621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257696804195,139022.0,2993.40469767,91.7705059102,1621.3870099,0.623859111549,1621.3870099,0.257877727757,1.0,1.0,1.0,0.0,2598.9634196,2598.9634196,2598.9634196,0.0,0.0,1831.26166789,2598.9634196
