timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-26T13:00:00.000Z,0.0,0.0343752465943,0.822712905882,0.62879058907,51.4127496084,0.0461881629995,120.989999771,0.0,59.9383335114,1.0,93.4027773539,0.0,0.0,0.0,55.9333340327,61.0516662598,1.0,93.2222232819,0.0,0.0,120.989999771,93.5618775686,2.0,0.0,121.043999672,69.6312500636,0.527234000227,1380.14169312,0.0,0.53590134618,0.0,1.0,14.3539018631,81.236000061,,2491.66617839,80.931500117,80.9408213298,69.6034997304,69.5671310425,,2652.9993693,52.1404994329,52.0302022298,39.9260005951,39.9984283447,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,80.8219998678,100.0,8.88835811615,41.0054995219,2.55750052134,5.46554378668,37.3685000738,225.0,724.14167277,0.53590134618,41.0054995219,0.94003921751,96.4024855296,2.0,1.0,1.0,1349.63480632,1349.63480632,0.0,0.534985958797,0.0,1.0,14.243915081,80.2175000509,,3361.82914225,80.2249991099,80.028271993,69.6590003967,69.313949585,,2454.24985758,51.9575001399,51.9501800537,39.9810002645,40.3242950439,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00749905904134,100.0,5.72099765142,39.2540003459,239.0,656.000005086,0.534985958797,40.2439988454,0.874977169945,87.4977181753,2.0,1.0,1.0,1224.96803792,1224.96803792,1380.14169312,0.526674995002,5379.22888184,0.0,36.0339839242,8.47066924969,10.6171875,5379.22888184,0.0899097051914,235.371667226,235.371667226,99.0570971171,2.0,52.3161824544,40.6346130371,40.0,1.0,3372.06123752,1225.62139749,0.0,0.0,0.916666666667,13.1823409398,1.0,0.0,46.0324983597,56.4211587906,1.0,97.2678553263,0.0,1.0,1.0,0.0,43.9516661962,1.0,92.9345207214,0.0,1.0,0.0343656818706,89.9841645559,92.5104885101,89.9841645559,2.0,0.0,103.379194256,0.0566000007093,37.5745704512,0.950689489168,705.671979469,1.0,0.0,6232.52332402,0.00623252332402,663.86166043,0.697744528756,0.253604713611,0.697744528756,0.0,0.0,1826.48750814,663.86166043,1826.48750814,0.0,0.0,0.00182648750814,0.697120810548,1.0,10.0257331882,2.0,2.0,0.0,83.0538205233,59.542508212,56.4211587906,0.564211587906,1.0,10.5,4605.26001385,141.186068709,2494.4534795,0.952917148244,2494.4534795,1.0,0.0,0.0,0.0,117.674166361,1.0,99.1388893127,1.0,0.0,59.4750003815,117.697499593,1.0,99.1250006358,0.0,1.0,235.371667226,0.0,2031.90002441,0.000270277872935,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266135113718,139022.0,3045.03812127,93.3534610679,1649.35441516,0.630077136597,1649.35441516,0.266821983728,1.0,1.0,1.0,0.0,2617.70237223,2617.70237223,2617.70237223,0.0,0.0,1826.48750814,2617.70237223
2015-10-26T14:00:00.000Z,0.0,0.0313271340626,0.783162431306,0.571673124721,49.5564991633,0.0426251061779,98.0291665395,0.0,48.6158326467,1.0,87.2638893127,0.0,0.0,0.0,52.25,49.4133335749,1.0,87.0833326976,0.0,0.0,98.0291665395,87.4343414307,2.0,0.0,117.171749115,67.6152499517,0.477126047245,1097.41666158,0.0,0.485851156315,0.0,1.0,13.5864106019,78.5689983368,9.90000152588,2263.74955241,78.3244991302,78.2882537842,67.5889994303,67.5601704915,,2616.66599528,50.9195000331,50.8096898397,40.1255003611,40.0792312622,40.0055554708,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,79.007001241,100.0,7.99942473571,38.1989987691,1.86750030518,5.58678297202,38.2580000559,225.0,571.358337402,0.485851156315,38.1989987691,0.839817969913,83.9817962646,2.0,1.0,1.0,1175.74515788,1175.74515788,0.0,0.485676635568,0.0,1.0,13.5005966822,77.6194992065,9.83520050049,3102.36165365,77.6944999695,77.5255711873,67.641500473,67.3232447306,,2450.74995931,50.6930001577,50.7153040568,40.0799999237,40.4787572225,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,5.73924442132,39.3890002569,239.0,526.058329264,0.485676635568,37.6145000458,0.773439843314,77.3439858754,2.0,1.0,1.0,1082.81578064,1082.81578064,1097.41666158,0.476875791668,5343.05623372,0.0,39.1817134221,9.77267857393,14.1432291667,5343.05623372,0.100411117074,231.349997203,231.349997203,98.3529764811,2.0,51.0705108643,40.7231419881,40.0055554708,1.0,2767.17682493,1274.39927655,0.0,0.0,0.0,13.0696427027,1.0,0.0,37.3549992243,54.5193567276,1.0,90.684521993,0.0,1.0,1.0,0.0,34.6991662979,1.0,85.5595226288,0.0,1.0,0.0313271926375,72.0541648865,85.5225709279,72.0541648865,2.0,0.0,84.8349096813,0.0566000007093,39.0699815604,0.951773874593,702.441404958,1.0,0.0,5114.52577169,0.00511452577169,690.282351074,0.651658015867,0.300115444918,0.651658015867,0.0,0.0,1498.84997559,690.282351074,1498.84997559,0.0,0.0,0.00149884997559,0.651239216328,1.0,10.3548856091,2.0,2.0,0.0,77.563776652,58.5550702413,54.5193567276,0.545193567276,1.0,11.0833333333,4041.57610148,123.904891242,2189.13232666,0.951773460785,2189.13232666,1.0,0.0,0.0,0.0,116.125832876,1.0,98.4027786255,1.0,0.0,59.0249999364,115.164165497,1.0,98.375,0.0,1.0,231.349997203,0.0,1586.65991211,0.000281034523747,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315322350626,139022.0,2429.41729185,74.4800240722,1315.90146888,0.572117125968,1315.90146888,0.3157626239,1.0,1.0,1.0,0.0,2300.05607096,2300.05607096,2300.05607096,0.0,0.0,1498.84997559,2300.05607096
2015-10-26T15:00:00.000Z,0.0,0.0331660492609,0.81895486614,0.624675253801,50.6147486369,0.0444731506075,115.815832138,0.0,57.2533334096,1.0,92.2083346049,0.0,0.0,0.0,55.2249997457,58.5625,1.0,92.0416673024,0.0,0.0,115.815832138,92.5743967692,2.0,0.0,118.172248522,67.5574998856,0.510749552344,1329.47501628,0.0,0.514280627889,0.0,1.0,13.8184709549,79.3129990896,,2427.49953206,79.0444990794,79.0079803467,67.5560003916,67.5023930868,,2708.66609701,52.1374998093,52.0174636841,40.0684992472,40.282854716,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,80.0734996796,100.0,8.33772158623,38.9759998322,2.59349918365,5.48074932893,37.4750000636,225.0,700.391662598,0.514280627889,38.9759998322,0.964607648577,97.2515029907,2.0,1.0,1.0,1361.52103678,1361.52103678,0.0,0.512790466594,0.0,1.0,13.6794764996,78.2434997559,,3000.74938965,78.2554988861,78.0552444458,67.5589993795,67.2416000366,,2471.99989827,51.9529994329,51.9278717041,40.0499992371,40.4257837931,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,5.73275661469,39.3484999339,239.0,629.083333333,0.512790466594,38.205499649,0.875736905053,87.5736891429,2.0,1.0,1.0,1226.03166707,1226.03166707,1329.47501628,0.51050915124,5478.41194661,0.0,33.4641021093,4.54823370775,7.3046875,5478.41194661,0.0930877072014,242.108334859,242.108334859,100.0,2.0,52.20799764,40.8040211995,40.0,1.0,3274.66030872,1297.73170323,0.0,0.0,0.0,13.7471167247,1.0,0.0,44.2924989065,53.808883667,1.0,96.0357119242,0.0,1.0,1.0,0.0,42.0383326213,1.0,91.4464270274,0.0,1.0,0.0331481361098,86.3308321635,91.3824780782,86.3308321635,2.0,0.0,100.393118728,0.0566000007093,39.7852970009,0.951465755314,703.356111259,1.0,0.0,6052.49884707,0.00605249884707,702.920432903,0.681420701863,0.270043657868,0.681420701863,0.0,0.0,1773.72999064,702.920432903,1773.72999064,0.0,0.0,0.00177372999064,0.681214561065,1.0,8.30875161635,2.0,2.0,0.0,72.8318449656,58.8492336273,53.808883667,0.53808883667,1.0,11.0833333333,4572.39201195,140.178415729,2476.65042354,0.95146435973,2476.65042354,1.0,0.0,0.0,0.0,120.979167302,1.0,100.0,1.0,0.0,60.0,121.129166285,1.0,100.0,0.0,1.0,242.108334859,0.0,1848.0300293,0.000286179863625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283818994486,139022.0,3003.64233978,92.084367112,1626.93226074,0.625024850935,1626.93226074,0.284031922188,1.0,1.0,1.0,0.0,2602.98811849,2602.98811849,2602.98811849,0.0,0.0,1773.72999064,2602.98811849
2015-10-26T16:00:00.000Z,0.0,0.0287404597302,0.807140803942,0.53510013032,44.9672501882,0.0514487522823,82.4324989319,0.0,40.7358328501,1.0,82.2083320618,0.5,0.0,0.0,49.299999555,41.6966667175,1.0,82.1666653951,0.5,0.0,82.4324989319,76.796965917,2.0,0.0,110.583750725,65.6165005366,0.44019455588,749.791659037,0.0,0.424974738017,0.0,1.0,12.3209564686,73.900999705,7.15599907769,2123.3329366,73.6430002848,73.6990305583,65.5625012716,65.5455907186,8.90099954605,2050.66619873,50.4454997381,50.3166351318,40.5949999491,40.4063008626,40.5810184479,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,75.0110003153,100.0,6.66605242093,33.0480003357,1.82249991099,5.65490400791,38.7725000381,225.0,370.058330536,0.424974738017,33.0480003357,0.608860733396,60.8860740662,2.0,1.0,1.0,852.405026754,852.405026754,0.5,0.43604559222,0.0,1.0,12.4696200689,73.7644990285,7.01100063324,2438.31982422,73.8815008799,73.716893514,65.6704998016,65.3618748983,9.30500094096,1974.49990845,50.1979999542,50.2218577067,39.9704993566,40.4896087646,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.1170018514,100.0,5.71450996399,39.2164999644,239.0,379.733332316,0.43604559222,33.9110015233,0.608456646147,60.7432527542,2.0,1.0,1.0,851.839304606,851.839304606,749.791659037,0.431487119408,4158.69236247,0.0,35.8224479357,14.7260293166,18.3177083333,4158.69236247,0.0848529541155,151.412497203,151.412497203,85.0279248556,2.0,50.6523386637,40.9199371338,40.5810184479,1.0,1906.13841624,1104.77190139,0.0,0.0,0.0,11.80803744,1.0,0.0,25.9108326435,53.7544638316,1.0,78.8333326976,0.166666666667,1.0,1.0,0.0,23.0433324178,1.0,73.1369018555,0.0,1.0,0.0282498729235,48.9541651408,72.7897961934,48.9541651408,2.0,0.0,58.4375667378,0.0566000007093,33.869618894,0.951218912074,704.08944858,0.333333333333,0.666666666667,3523.08315336,0.00352308315336,598.403153173,0.606149497975,0.351316005017,0.634146151959,0.586345625223,0.0,1032.46583049,598.403153173,447.509999593,584.955830892,0.0,0.00103246583049,0.595923597614,1.0,6.09530637013,2.0,2.0,0.666666666667,71.8858781294,59.0823326111,53.7544638316,0.537544638316,1.0,10.5,3066.83437092,94.0216810581,1661.16042191,0.975249278052,1661.16042191,1.0,0.0,0.0,0.0,75.8708337148,1.0,84.7916679382,1.0,0.0,50.8083340327,75.5416660309,1.0,84.6805559794,0.0,1.0,151.412497203,0.0,1663.47998047,0.000243627763189,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.360232007266,139022.0,1707.3194325,52.3422603676,924.774906567,0.542925323826,924.774906567,0.370896016083,1.0,1.0,1.0,0.0,1703.31879171,1703.31879171,705.689056396,997.629735311,0.0,1032.46583049,1703.31879171
2015-10-26T17:00:00.000Z,0.0,0.032982641064,0.812628816638,0.615901388208,50.1820001602,0.0444876447549,113.780000051,0.0,56.2858333588,1.0,91.4722226461,0.0,0.0,0.0,54.7833340963,57.4941666921,1.0,91.3055578868,0.0,0.0,113.780000051,91.7030760447,2.0,0.0,117.294749896,67.1127497355,0.504397074145,1289.40002441,0.0,0.502938623773,0.0,1.0,13.6468431155,78.7399997711,,2419.58284505,78.406999588,78.4249471029,67.1074994405,67.0554122925,,2688.33268229,51.9785000483,51.8607584635,40.0130001704,40.1804148356,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.333000183105,79.8964996338,100.0,8.16710754236,38.3939994176,2.5305000941,5.47973557313,37.4825000763,225.0,674.866678874,0.502938623773,38.3939994176,0.952765296837,95.7146892548,2.0,1.0,1.0,1340.00567627,1340.00567627,0.0,0.507433077484,0.0,1.0,13.5404819647,77.7590001424,,2692.1630249,77.7755006154,77.5811589559,67.1180000305,66.8027623494,,2469.99997965,51.7849998474,51.7684885661,40.0274995168,40.3983383179,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,5.72809366385,39.3064997991,239.0,614.533335368,0.507433077484,37.7480010986,0.864361703055,86.4361673991,2.0,1.0,1.0,1210.10638428,1210.10638428,1289.40002441,0.503848661006,5423.56945801,0.0,35.393135591,6.04613949855,10.1302083333,5423.56945801,0.0944515414375,241.11666743,241.11666743,100.0,2.0,52.0338523171,40.7520308061,40.0,1.0,3191.3613513,1301.82178733,0.0,0.0,0.0,14.0590438843,1.0,0.0,43.1941655477,53.0484555562,1.0,95.25,0.0,1.0,1.0,0.0,41.1199989319,1.0,90.809521993,0.0,1.0,0.0329681632236,84.3141651154,90.4463837941,84.3141651154,2.0,0.0,97.839375337,0.0566000007093,39.9106890295,0.951975655886,701.844593769,1.0,0.0,5898.53880351,0.00589853880351,705.135839741,0.676210825636,0.275840272767,0.676210825636,0.0,0.0,1728.61085002,705.135839741,1728.61085002,0.0,0.0,0.00172861085002,0.675756002466,1.0,8.61534769525,2.0,2.0,0.0,72.3517726551,58.3511147933,53.0484555562,0.530484555562,1.0,11.0833333333,4482.80930828,137.432027965,2428.12767213,0.949853009371,2428.12767213,1.0,0.0,0.0,0.0,120.664999008,1.0,100.0,1.0,0.0,60.0,120.45166715,1.0,100.0,0.0,1.0,241.11666743,0.0,1867.08007812,0.000287081821794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290403115057,139022.0,2910.34271675,89.2240276418,1576.39622833,0.616666379874,1576.39622833,0.290905685798,1.0,1.0,1.0,0.0,2556.31939697,2556.31939697,2556.31939697,0.0,0.0,1728.61085002,2556.31939697
2015-10-26T18:00:00.000Z,0.0,0.029460636641,0.772937023881,0.539781199925,47.4152507782,0.0411589897215,83.1366678874,0.0,41.149166743,1.0,82.5555553436,0.0,0.0,0.0,49.4416662852,41.9875001907,1.0,82.4027767181,0.0,0.0,83.1366678874,82.149965922,2.0,0.0,112.824750582,65.4094998042,0.442982513696,896.258341471,0.0,0.441008528335,0.0,1.0,12.7645301024,75.6530005137,8.8334980011,2141.24963379,75.3320000966,75.3552932739,65.3825003306,65.3570226034,9.38400014242,2490.33279419,50.1710004807,50.0497334798,40.1495002111,40.0690536499,40.1134258906,1.0,0.0,99.9981231689,1.0,0.0,0.321000417074,78.0830008189,100.0,7.15220169226,35.1824998856,1.69950040181,5.61232841015,38.4499998093,225.0,459.308334351,0.441008528335,35.1824998856,0.740529494513,74.1677716573,2.0,1.0,1.0,1036.74129232,1036.74129232,0.0,0.446177280512,0.0,1.0,12.7596955299,74.9060007731,9.27900123596,1898.01240031,74.9855009715,74.837580363,65.4364992778,65.1360778809,9.49485833304,2370.99990845,49.9145005544,49.957921346,40.0109996796,40.4647115072,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.73133750757,39.33649985,239.0,436.950002035,0.446177280512,34.9745012919,0.697672053746,69.7672058741,2.0,1.0,1.0,976.740875244,976.740875244,896.258341471,0.441349275558,5105.01652018,0.0,41.2184011286,13.4214925766,17.5338541667,5105.01652018,0.10550868364,214.835834503,214.835834503,95.7928740184,2.0,50.2925997647,40.724416097,40.1134258906,1.0,2314.83326001,1251.76970555,0.0,0.0,0.0,12.6618274053,1.0,0.0,31.1858326594,52.7206729253,1.0,85.1190452576,0.0,1.0,1.0,0.0,28.4199994405,1.0,80.0238081614,0.0,1.0,0.029407175809,59.6058320999,79.4215488434,59.6058320999,2.0,0.0,70.9671564069,0.0566000007093,38.376213965,0.954677126796,693.866851402,1.0,0.0,4278.46686877,0.00427846686877,678.024973217,0.619718326855,0.335119008757,0.619718326855,0.0,0.0,1253.83666992,678.024973217,1253.83666992,0.0,0.0,0.00125383666992,0.617445612947,1.0,8.96251893864,2.0,2.0,0.0,84.4652598988,55.5241182501,52.7206729253,0.527206729253,1.0,9.91666666667,3614.37198715,110.807852365,1957.73588297,0.967625875781,1957.73588297,1.0,0.0,0.0,0.0,107.831665675,1.0,95.875,1.0,0.0,57.4250005086,107.004166921,1.0,95.7083339691,0.0,1.0,214.835834503,0.0,1456.94006348,0.000276044179806,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346331177312,139022.0,2022.49046395,62.0046374683,1095.48828076,0.541453429087,1095.48828076,0.348079068806,1.0,1.0,1.0,0.0,2023.23638916,2023.23638916,2023.23638916,0.0,0.0,1253.83666992,2023.23638916
2015-10-26T19:00:00.000Z,0.0,0.0299937885919,0.77614250862,0.553625528524,48.0377511978,0.0408332432805,88.0891666412,0.0,43.6216665904,1.0,84.1666679382,0.0,0.0,0.0,50.4083331426,44.467499733,1.0,84.0138893127,0.0,0.0,88.0891666412,84.4941336314,2.0,0.0,113.527501106,65.4897499084,0.455667504636,981.16666158,0.0,0.446043216709,0.0,1.0,12.8866034349,76.0460001628,9.39960174561,2197.49953206,75.7040011088,75.7425028483,65.474000295,65.4408289591,8.85600026449,2517.66607666,50.9495004018,50.816057841,40.4210001628,40.3611246745,40.4300924937,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,78.7145004272,100.0,7.25319000085,35.283000946,1.80900001526,5.63341343403,38.6120001475,225.0,492.383328756,0.446043216709,35.283000946,0.78343946911,78.3439477285,2.0,1.0,1.0,1096.81525675,1096.81525675,0.333333333333,0.463387598124,0.0,1.0,12.9518705209,75.6094996134,9.89100265503,1958.37987264,75.6469999949,75.470761617,65.5054995219,65.2043228149,9.72500038147,2371.74993896,50.7305005391,50.7286860148,40.013999939,40.4481226603,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,5.72931007544,39.3199996948,239.0,488.841674805,0.463387598124,35.6330000559,0.752943681989,75.2943693797,2.0,1.0,1.0,1054.12115479,1054.12115479,981.16666158,0.454519120621,5120.18570964,0.0,30.9865706762,5.71060256163,7.58854166667,5120.18570964,0.0869370749802,188.187498093,188.187498093,90.6730143229,2.0,50.9996541341,40.8454182943,40.4300924937,1.0,2440.74256376,1359.24276132,0.0,0.0,0.0,13.4164568583,1.0,0.0,33.6024991671,52.0575434367,1.0,87.3214263916,0.0,1.0,1.0,0.0,30.9816660881,1.0,82.3095226288,0.0,1.0,0.0299310594807,64.5841652552,82.0225060781,64.5841652552,2.0,0.0,74.8272293577,0.0566000007093,41.6710764028,0.95591331678,690.237430942,0.666666666667,0.333333333333,4511.18288936,0.00451118288936,736.238089763,0.613971912054,0.341919254207,0.625764323178,0.586975134564,0.0,1322.03583781,736.238089763,937.792500814,384.243336995,0.0,0.00132203583781,0.612244407336,1.0,7.15513640989,2.0,2.0,0.333333333333,88.2026583354,54.065847079,52.0575434367,0.520575434367,1.0,9.91666666667,3799.98532508,116.498305761,2058.27392757,0.955891166261,2058.27392757,1.0,0.0,0.0,0.0,94.0858329137,1.0,90.6388912201,1.0,0.0,54.3250001272,94.1016661326,1.0,90.5416666667,0.0,1.0,188.187498093,0.0,1523.9699707,0.000299744474995,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.357696844866,139022.0,2207.35364725,67.6720929478,1195.62000176,0.555262631752,1195.62000176,0.359530832455,1.0,1.0,1.0,0.0,2153.2513326,2153.2513326,1498.6352946,654.616038005,0.0,1322.03583781,2153.2513326
2015-10-26T20:00:00.000Z,0.0,0.0313023500543,0.786759838269,0.577487224425,49.1274998983,0.0426301976579,99.6600004832,0.0,49.3641668955,1.0,87.6666660309,0.0,0.0,0.0,52.4833335876,50.2666664124,1.0,87.4722232819,0.0,0.0,99.6600004832,88.1943066915,2.0,0.0,114.853500048,65.72600015,0.48486648243,1132.74167887,0.0,0.477951955568,0.0,1.0,13.1803049246,77.0180009206,,2307.49955241,76.7479998271,76.6930262248,65.7170003255,65.6725769043,9.43199920654,2684.99934896,51.2464993795,51.1046269735,40.2785002391,40.3350397746,40.0629628499,1.0,0.0,99.9981231689,1.0,0.0,0.270001093547,76.7660001119,100.0,7.60953851541,36.469499588,2.13749980927,5.57076640924,38.1410004298,225.0,587.574999491,0.477951955568,36.469499588,0.876376139323,87.6154734294,2.0,1.0,1.0,1226.92659505,1226.92659505,0.0833333333333,0.479271107671,0.0,1.0,13.1089946429,76.1705004374,,2105.73639933,76.2110004425,76.0266316732,65.7349999746,65.4326756795,,2487.24989827,51.0229997635,51.0219497681,40.0499998728,40.4966303507,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,5.73478408655,39.3589995702,239.0,545.166674296,0.479271107671,36.1610005697,0.812054443359,81.2054443359,2.0,1.0,1.0,1136.8762207,1136.8762207,1132.74167887,0.484333441946,5469.66056315,0.0,28.7293990453,3.23723413547,5.4375,5469.66056315,0.103795401296,241.979167938,241.979167938,100.0,2.0,51.1261825562,40.8753585815,40.0629628499,1.0,2857.01144003,1267.56107462,0.0,0.0,0.0,13.7748524348,1.0,0.0,37.8233323097,51.9421478907,1.0,90.9702358246,0.0,1.0,1.0,0.0,35.3049991926,1.0,86.1369024913,0.0,1.0,0.0312702022346,73.1283308665,86.2116591136,73.1283308665,2.0,0.0,87.5890204376,0.0566000007093,38.8603389246,0.956290341039,689.133134394,0.916666666667,0.0833333333333,5280.56555996,0.00528056555996,686.578417625,0.662406393713,0.293887713744,0.664580205306,0.635225952425,0.0,1547.50917562,686.578417625,1437.61167399,109.897501628,0.0,0.00154750917562,0.662029241522,1.0,11.1394072855,2.0,2.0,0.0833333333333,89.9542592367,53.5943279266,51.9421478907,0.519421478907,1.0,10.5,4124.57251465,126.449359362,2234.08759324,0.956294107456,2234.08759324,1.0,0.0,0.0,0.0,121.11666743,1.0,100.0,1.0,0.0,60.0,120.862500509,1.0,100.0,0.0,1.0,241.979167938,0.0,1657.98999023,0.000279526542019,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.307319381613,139022.0,2493.66208538,76.4496131521,1350.69986209,0.578162791361,1350.69986209,0.307711881471,1.0,1.0,1.0,0.0,2336.19299316,2336.19299316,2163.18762207,173.005371094,0.0,1547.50917562,2336.19299316
2015-10-26T21:00:00.000Z,0.0,0.0290151632891,0.775649169653,0.544721595538,47.3484999339,0.0408979105167,84.383333842,0.0,41.9074999491,1.0,82.9027773539,0.0,0.0,0.0,49.6666663488,42.4916664759,1.0,82.7777767181,0.0,0.0,84.383333842,82.7620557149,2.0,0.0,112.529249827,65.1807498932,0.44806068755,921.441680908,0.0,0.432823918394,0.0,1.0,12.6545431614,75.2389990489,9.20025157928,2152.91629028,74.9060001373,74.946472168,65.1334997813,65.1170247396,9.11700153351,2343.33280436,51.0080000559,50.8886744181,40.4509998957,40.3802134196,40.589814504,1.0,0.0,99.9981231689,1.0,0.0,0.33299891154,80.9524993896,100.0,7.01139799754,34.4550002416,1.76850032806,5.64314516385,38.6824995677,225.0,452.04166921,0.432823918394,34.4550002416,0.737085556757,73.7085552216,2.0,1.0,1.0,1031.91977946,1031.91977946,0.5,0.457780632084,0.0,1.0,12.8382576307,75.1924991608,9.72299957275,1954.25543213,75.2464993795,75.0797373454,65.2280000051,64.925587972,9.95899963379,2274.74989827,50.790500323,50.8032735189,40.0020001729,40.4015223185,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,5.72160581748,39.2629998525,239.0,469.400001526,0.457780632084,35.2444992065,0.730106357393,73.010635376,2.0,1.0,1.0,1022.14890035,1022.14890035,921.441680908,0.444938641337,4830.22090658,0.0,29.2631213448,5.21413445473,8.30729166667,4830.22090658,0.0747479979801,155.254997889,155.254997889,85.00593249,2.0,51.0421031605,40.8384145101,40.589814504,1.0,2253.74867817,1372.57451127,0.0,0.0,0.0,13.6224676768,1.0,0.0,31.1699994405,51.5110321045,1.0,84.9285704295,0.0,1.0,1.0,0.0,28.4999996821,1.0,79.7619037628,0.0,1.0,0.0287473011153,59.6699991226,79.2324288686,59.6699991226,2.0,0.0,69.0944517295,0.0566000007093,42.0797954238,0.956570832227,688.312781242,0.5,0.5,4165.56527707,0.00416556527707,743.459273789,0.593602506264,0.361514874225,0.618749941563,0.563874018534,0.0,1220.75001526,743.459273789,689.34584554,531.404169718,0.0,0.00122075001526,0.589397728443,1.0,5.3276435866,2.0,2.0,0.5,90.4961707375,53.2284695018,51.5110321045,0.515110321045,1.0,10.5,3610.24782017,110.681415439,1955.50201504,0.950883377124,1955.50201504,1.0,0.0,0.0,0.0,77.8900006612,1.0,85.111111323,1.0,0.0,50.9750006994,77.3649997711,1.0,84.9583352407,0.0,1.0,155.254997889,0.0,1640.57006836,0.000302684434289,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.380188446787,139022.0,2079.96960633,63.7668081429,1126.62203788,0.547831789421,1126.62203788,0.385012574976,1.0,1.0,1.0,0.0,2056.5108846,2056.5108846,1114.09440104,942.416483561,0.0,1220.75001526,2056.5108846
2015-10-26T22:00:00.000Z,0.0,0.0281361473285,0.772981355112,0.542256289847,47.2307500839,0.0407460407798,83.6041660309,0.0,41.4241663615,1.0,82.625,0.0,0.0,0.0,49.5249999364,42.1799996694,1.0,82.5416666667,0.0,0.0,83.6041660309,82.7332369486,2.0,0.0,111.953250567,64.7225004832,0.446508705299,915.608337402,0.0,0.428277415447,0.0,1.0,12.5505994161,74.8280003866,9.36900138855,2144.99960327,74.5055001577,74.5153961182,64.6759999593,64.6490936279,9.68039932251,2354.99947103,50.9989999135,50.8708394368,40.4074996312,40.330581665,40.5023148855,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,78.8330008189,100.0,6.90927906831,34.0980005264,1.73699887594,5.64132034779,38.6705007553,225.0,445.216667175,0.428277415447,34.0980005264,0.738166812715,73.8166821798,2.0,1.0,1.0,1033.4335378,1033.4335378,0.5,0.455301523622,0.0,1.0,12.7415657043,74.8399995168,9.54450035095,1942.63186646,74.8955008189,74.727045695,64.7690010071,64.4708099365,,2282.49992879,50.7980000178,50.7930781047,39.9134998322,40.3223724365,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,5.71045517921,39.1774997711,239.0,470.391662598,0.455301523622,34.9820009867,0.736464385986,73.6464379628,2.0,1.0,1.0,1031.05014038,1031.05014038,915.608337402,0.444957497613,4836.05507406,0.0,29.1402072906,5.34508788586,7.7421875,4836.05507406,0.0753059877573,156.630836487,156.630836487,84.8358745575,2.0,51.0154724121,40.7734578451,40.5023148855,1.0,2240.4359956,1384.17962775,0.0,0.0,0.0,13.8292983373,1.0,0.0,30.2491658529,50.846701622,1.0,84.1726163228,0.0,1.0,1.0,0.0,27.4466659228,1.0,78.9226175944,0.0,1.0,0.0280350743358,57.6958316167,78.5035324097,57.6958316167,2.0,0.0,68.686317268,0.0566000007093,42.4355800631,0.957413565104,685.851961531,0.5,0.5,4140.95967273,0.00414095967273,749.7452214,0.591798672688,0.365623328705,0.607913215611,0.57419181966,0.0,1213.53915914,749.7452214,650.874994914,562.664164225,0.0,0.00121353915914,0.589038193226,1.0,5.54984563044,2.0,2.0,0.5,92.7336031596,52.0709826152,50.846701622,0.50846701622,1.0,10.5,3624.61562335,111.121897331,1963.28438054,0.957422001393,1963.28438054,1.0,0.0,0.0,0.0,78.8325004578,1.0,84.9305566152,1.0,0.0,50.8583342234,77.7983341217,1.0,84.7638905843,0.0,1.0,156.630836487,0.0,1521.43994141,0.000305243630958,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.381883148887,139022.0,2059.40905436,63.1364716376,1115.48535064,0.543981415797,1115.48535064,0.38475692612,1.0,1.0,1.0,0.0,2050.59459432,2050.59459432,1070.67090861,979.92368571,0.0,1213.53915914,2050.59459432
2015-10-26T23:00:00.000Z,0.0,0.0230727649062,0.778630346904,0.514023952083,44.6687490145,0.0444786031442,74.671667099,0.0,36.9133335749,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.6874996821,1.0,79.6666641235,0.416666666667,0.0,74.671667099,76.0729681651,2.0,0.0,108.65699927,63.9882502556,0.41164899456,694.74168396,0.0,0.395236726194,0.0,1.0,11.9559446971,72.5570004781,8.30999914805,2037.08295695,72.2464993795,72.2894617716,63.9365002314,63.9151382446,8.5779999627,2247.99952189,49.8170000712,49.6955515544,40.8485002518,40.6614659627,40.8027769725,1.0,0.0,99.9981231689,1.0,0.0,0.310501098633,81.5209992727,100.0,6.23677170277,31.3979991277,1.60499986013,5.7191729943,39.2435003916,225.0,331.933334351,0.395236726194,31.3979991277,0.597876292637,59.7876300812,2.0,1.0,1.0,837.026809692,837.026809692,0.666666666667,0.415210226847,0.0,1.0,12.1964657307,72.7444992065,8.78099950155,1838.76986694,72.8209997813,72.6396535238,64.0400002797,63.7423858643,9.23199929131,2215.49991862,49.5889997482,49.6213099162,40.119000117,40.5987574259,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.74025809765,39.3994995753,239.0,362.808336894,0.415210226847,32.7019996643,0.622998922439,62.2998930613,2.0,1.0,1.0,872.198491414,872.198491414,694.74168396,0.410510465245,4631.27087402,0.0,24.4453595479,4.92115112146,7.328125,4631.27087402,0.0746082430227,126.359167735,126.359167735,79.5510203044,2.0,49.8375015259,41.0517730713,40.8027769725,1.0,1725.66620623,1258.86244538,0.0,0.0,0.0,13.680088679,1.0,0.0,20.9408327738,50.2564115524,1.0,74.3630943298,0.25,1.0,1.0,0.0,17.9991661708,1.0,68.4047603607,0.0,1.0,0.0230281110678,38.9399992625,67.9056135813,38.9399992625,2.0,0.0,52.9047278175,0.0566000007093,38.5936601134,0.957851322664,684.576085712,0.333333333333,0.666666666667,3189.51944292,0.00318951944292,681.866777911,0.553836724064,0.404020343145,0.564793110164,0.547786358665,0.0,934.712493896,681.866777911,339.114161174,595.598332723,0.0,0.000934712493896,0.552623192469,1.0,3.76562748537,2.0,2.0,0.666666666667,93.3159058889,51.4279397329,50.2564115524,0.502564115524,1.0,10.5,2984.52865161,91.4983879309,1616.57927181,0.957857067209,1616.57927181,1.0,0.0,0.0,0.0,63.5599994659,1.0,79.1111132304,1.0,0.0,47.3833344777,62.7991660436,1.0,78.9722245534,0.0,1.0,126.359167735,0.0,1093.40002441,0.000277608293028,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.421796066424,139022.0,1602.83756001,49.1391003322,868.181973787,0.514415997853,868.181973787,0.423058679545,1.0,1.0,1.0,0.0,1687.70407104,1687.70407104,600.42191569,1087.28215535,0.0,934.712493896,1687.70407104
2015-10-27T00:00:00.000Z,0.0,0.0235440587499,0.778255908159,0.518960531471,45.0294992129,0.043950221624,75.9391663869,0.0,37.4666665395,1.0,80.1111094157,0.416666666667,0.0,0.0,48.0333328247,38.4725001653,1.0,80.0555540721,0.416666666667,0.0,75.9391663869,77.1762084961,2.0,0.0,109.070998828,64.0414996147,0.417383662998,729.024993896,0.0,0.399406899136,0.0,1.0,12.0042904218,72.7519995372,8.30781832608,2053.74955241,72.4384988149,72.4776585897,63.9859987895,63.9545033773,8.92499923706,2116.66619873,50.5339997609,50.3962656657,40.8500006994,40.6703745524,41.0180549622,1.0,0.0,99.9981231689,1.0,0.0,0.313500722249,79.1254990896,100.0,6.28978049755,31.5884981155,1.64250119527,5.71450992425,39.2074995041,225.0,341.633335114,0.399406899136,31.5884981155,0.607747661046,60.7747659683,2.0,1.0,1.0,850.846725464,850.846725464,0.75,0.424666209834,0.0,1.0,12.3076612949,73.1930001577,8.82799911499,1848.89359538,73.2650000254,73.0984064738,64.09700044,63.8017069499,9.59900093079,2100.24990845,50.3135004044,50.3219477336,39.8564996719,40.3785400391,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.70781950156,39.1594998042,239.0,387.391662598,0.424666209834,33.4085003535,0.649438451131,64.9438447952,2.0,1.0,1.0,909.213831584,909.213831584,729.024993896,0.415870169531,4397.89888509,0.0,26.2102222443,5.32223856449,7.8203125,4397.89888509,0.0682308431531,121.226668676,121.226668676,77.686773936,2.0,50.5479558309,40.9543304443,41.0180549622,1.0,1786.00925811,1303.85130184,0.0,0.0,0.0,14.1236251195,1.0,0.0,21.9724995295,49.8623736699,1.0,75.5476175944,0.0833333333333,1.0,1.0,0.0,19.0733329455,1.0,69.4761880239,0.0,1.0,0.0234782229362,41.1233328183,69.4181480408,41.1233328183,2.0,0.0,54.7546989904,0.0566000007093,39.9729090071,0.958199115986,683.563615533,0.25,0.75,3301.05047745,0.00330105047745,706.235132618,0.553857431586,0.404335940548,0.573010549465,0.5465403191,0.0,967.397496541,706.235132618,276.663330078,690.734166463,0.0,0.000967397496541,0.551579500238,1.0,3.33244340019,2.0,2.0,0.75,93.8995094299,50.8919258118,49.8623736699,0.498623736699,1.0,10.5,3089.86055995,94.7276079975,1673.63262916,0.958193372134,1673.63262916,1.0,0.0,0.0,0.0,61.1458339691,1.0,78.0555566152,1.0,0.0,46.7250006994,60.0808334351,1.0,77.8750012716,0.0,1.0,121.226668676,0.0,1188.29992676,0.000287529376696,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.421977392358,139022.0,1677.35195385,51.4235303746,908.542928095,0.520161830519,908.542928095,0.424357146109,1.0,1.0,1.0,0.0,1746.65435791,1746.65435791,482.824147542,1263.83021037,0.0,967.397496541,1746.65435791
2015-10-27T01:00:00.000Z,0.0,0.0219100524166,0.77886638763,0.517015164698,44.6169991493,0.044353791034,75.6333319346,0.0,37.4416662852,1.0,80.0972201029,0.333333333333,0.0,0.0,48.0333325068,38.1916662852,1.0,80.0555528005,0.333333333333,0.0,75.6333319346,76.3136030833,2.0,0.0,108.392249107,63.775249958,0.410218094593,705.491663615,0.0,0.389686203618,0.0,1.0,11.885843118,72.2689997355,8.10327148438,2053.74961344,71.9794991811,71.9842681885,63.7145004272,63.681485494,8.61428560529,2141.33287557,50.5954999924,50.4637858073,41.1184997559,40.9382603963,41.1018517812,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,77.8969999949,100.0,6.13565071424,30.8609994253,1.62750021617,5.75019240379,39.4909995397,225.0,330.899997711,0.389686203618,30.8609994253,0.601008100964,60.1008110046,2.0,1.0,1.0,841.411341349,841.411341349,0.666666666667,0.415856462374,0.0,1.0,12.1928397814,72.7594998678,8.89036386663,1854.89285278,72.8254998525,72.6530685425,63.8359994888,63.5389200846,9.54049873352,2114.49989827,50.3585001628,50.3831456502,40.1055002213,40.6006698608,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.73823070526,39.3785003026,239.0,374.783337911,0.415856462374,32.7199996312,0.641709529332,64.1569773356,2.0,1.0,1.0,898.393341064,898.393341064,705.491663615,0.407924923287,4410.15093994,0.0,25.5638025457,4.73741344611,7.046875,4410.15093994,0.068726164455,119.916664759,119.916664759,77.993144989,2.0,50.6308288574,41.2052637736,41.1018517812,1.0,1733.06949565,1303.78533652,0.0,0.0,0.0,14.2891788483,1.0,0.0,20.2883327007,49.425321579,1.0,73.3988075256,0.0833333333333,1.0,1.0,0.0,17.3924996853,1.0,67.4285694758,0.0,1.0,0.0217470731573,37.680832545,67.2910242081,37.680832545,2.0,0.0,53.131694661,0.0566000007093,39.9708866709,0.958425456888,682.90532571,0.333333333333,0.666666666667,3203.2028166,0.0032032028166,706.199402297,0.545833464448,0.410629619248,0.567429630567,0.533605243502,0.0,938.722508748,706.199402297,352.795003255,585.927505493,0.0,0.000938722508748,0.542751953006,1.0,2.80108263315,2.0,2.0,0.666666666667,93.7178282304,50.5281788219,49.425321579,0.49425321579,1.0,10.5,3044.93993292,93.3504508519,1649.30123113,0.95900950123,1649.30123113,1.0,0.0,0.0,0.0,60.5208333333,1.0,77.6527805328,1.0,0.0,46.4666668574,59.3958336512,1.0,77.4444446564,0.0,1.0,119.916664759,0.0,1202.79003906,0.000287514829818,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.428180970806,139022.0,1644.69019454,50.4222002912,890.851584087,0.517998239011,890.851584087,0.431670589266,1.0,1.0,1.0,0.0,1719.79654948,1719.79654948,621.742299398,1098.05425008,0.0,938.722508748,1719.79654948
2015-10-27T02:00:00.000Z,0.0,0.0218850527571,0.77793155397,0.51778306113,44.733250618,0.043627570396,74.9299983978,0.0,37.2191667557,1.0,79.7777760824,0.333333333333,0.0,0.0,47.8499991099,37.7108332316,1.0,79.7499974569,0.333333333333,0.0,74.9299983978,76.480044047,2.0,0.0,108.53775088,63.8045002619,0.407644398484,707.624994914,0.0,0.383843624839,0.0,1.0,11.8797998428,72.2555001577,8.23200035095,2044.9995931,71.9690004985,71.9849116007,63.7370001475,63.7068812052,8.28450012207,2218.3328654,50.5160001119,50.3784306844,41.4379997253,41.2455927531,41.3555561701,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,79.056500117,100.0,6.08317967256,30.5310007731,1.62149937948,5.79662017028,39.8165003459,225.0,321.574996948,0.383843624839,30.5310007731,0.594191505795,59.4191509883,2.0,1.0,1.0,831.868108114,831.868108114,0.833333333333,0.419225314832,0.0,1.0,12.270192941,73.0624993642,9.09180030823,1836.89510091,73.1375007629,72.9629465739,63.8720003764,63.5784606934,9.0751991272,2186.49993896,50.2820002238,50.2977218628,40.1294997533,40.6281178792,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,5.74532659849,39.4294999441,239.0,386.049997965,0.419225314832,33.0080010096,0.655931461879,65.593146642,2.0,1.0,1.0,918.304046631,918.304046631,707.624994914,0.405863273384,4567.67708333,0.0,26.9846945676,4.84831635157,7.77864583333,4567.67708333,0.0770032477609,133.514165878,133.514165878,80.700302124,2.0,50.5293218439,41.4086026278,41.3555561701,1.0,1761.38402749,1299.09199924,0.0,0.0,0.0,14.3855752945,1.0,0.0,20.4416664441,49.351424853,1.0,73.7321427663,0.0833333333333,1.0,1.0,0.0,17.5483328501,1.0,67.7380933762,0.0,1.0,0.0217964535449,37.9899991353,67.5667661031,37.9899991353,2.0,0.0,53.9997493258,0.0566000007093,39.8270003676,0.958470560403,682.774203262,0.166666666667,0.833333333333,3255.53608331,0.00325553608331,703.657241492,0.54960872861,0.405358678691,0.562638283898,0.546586118728,0.0,954.059163411,703.657241492,183.907501221,770.151662191,0.0,0.000954059163411,0.548290545742,1.0,3.03592786864,2.0,2.0,0.833333333333,92.8976891258,50.4541938088,49.351424853,0.49351424853,1.0,9.91666666667,3031.69866014,92.9445056408,1642.12905435,0.945987939098,1642.12905435,1.0,0.0,0.0,0.0,67.1408325831,1.0,80.8888899485,1.0,0.0,48.4416675568,66.3733336131,1.0,80.7361125946,0.0,1.0,133.514165878,0.0,1125.52001953,0.000286479840368,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.428503009328,139022.0,1662.35699638,50.9638214572,900.420862518,0.518709095243,900.420862518,0.42973649061,1.0,1.0,1.0,0.0,1735.88793945,1735.88793945,326.866312663,1409.02162679,0.0,954.059163411,1735.88793945
2015-10-27T03:00:00.000Z,0.0,0.022029900467,0.776727856216,0.515816240516,44.8285002708,0.0436632349662,74.8225002289,0.0,37.0324999491,1.0,79.7499980927,0.333333333333,0.0,0.0,47.8166659673,37.7808338801,1.0,79.6944421132,0.333333333333,0.0,74.8225002289,76.6740678151,2.0,0.0,108.656250318,63.827750047,0.412057055279,709.958348592,0.0,0.393093514129,0.0,1.0,11.9486927191,72.4939994812,8.44650046031,2034.99963379,72.2105007172,72.1889953613,63.7640002569,63.7316462199,8.79872755571,2303.66617839,49.7585000992,49.6165593465,40.8499997457,40.6767349243,40.8513895671,1.0,0.0,99.9981231689,1.0,0.0,0.283498764038,81.2374986013,100.0,6.2266813914,31.3605009715,1.58849938711,5.72201132774,39.2615003586,225.0,336.925000509,0.393093514129,31.3605009715,0.61016293117,61.0162935257,2.0,1.0,1.0,854.228103638,854.228103638,0.666666666667,0.416426500236,0.0,1.0,12.2170124849,72.8224995931,8.99999936422,1843.26929728,72.8914992015,72.7067387899,63.8914998372,63.5905838013,9.3236000061,2264.99985758,49.5320002238,49.5505447388,40.0544999441,40.5387547811,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,5.73437853654,39.3574997584,239.0,373.033337911,0.416426500236,32.8369992574,0.638624932425,63.8624941508,2.0,1.0,1.0,894.074905396,894.074905396,709.958348592,0.41103801606,4757.87536621,0.0,26.9240861373,5.04842182,7.90104166667,4757.87536621,0.0803387982069,138.902497609,138.902497609,81.6839097341,2.0,49.7729131525,41.0313949585,40.8513895671,1.0,1775.37976687,1275.75928965,0.0,0.0,0.0,13.92445755,1.0,0.0,20.457499663,49.8395427068,1.0,73.7380949656,0.25,1.0,1.0,0.0,17.4991660118,1.0,67.5952377319,0.0,1.0,0.0219858939962,37.956665357,67.6822900772,37.956665357,2.0,0.0,54.4288246475,0.0566000007093,39.1116762533,0.958151527774,683.702087977,0.333333333333,0.666666666667,3281.40416992,0.00328140416992,691.019006416,0.558132103345,0.401064734981,0.568819742554,0.552169382691,0.0,961.63999939,691.019006416,350.970825195,610.669174194,0.0,0.00096163999939,0.557025929292,1.0,4.07583182018,2.0,2.0,0.666666666667,92.0643081665,50.9667219682,49.8395427068,0.498395427068,1.0,11.0833333333,3065.00234374,93.9655155615,1660.16809866,0.963555086517,1660.16809866,1.0,0.0,0.0,0.0,69.7191667557,1.0,81.8333333333,1.0,0.0,48.9750006994,69.1833333969,1.0,81.6250012716,0.0,1.0,138.902497609,0.0,1110.08996582,0.000281334438098,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.416234360229,139022.0,1642.43275959,50.3529928274,889.628837391,0.516337105907,889.628837391,0.417404551857,1.0,1.0,1.0,0.0,1722.96127319,1722.96127319,617.015899658,1105.94537354,0.0,961.63999939,1722.96127319
2015-10-27T04:00:00.000Z,0.0,0.0229014913835,0.776058243408,0.513828166739,44.5404996872,0.0437746900106,74.5791670481,0.0,36.7533334096,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.8258333206,1.0,79.6666641235,0.25,0.0,74.5791670481,75.9601078033,2.0,0.0,108.586499532,64.0459998449,0.403724660606,688.608332316,0.0,0.383806062319,0.0,1.0,11.8665048281,72.2585010529,8.00100008647,2027.49963379,71.9659996033,71.9995320638,63.9649995168,63.9303741455,9.07049973806,2127.33285522,50.4604994456,50.3312911987,41.3899997075,41.2004165649,41.4736111959,1.0,0.0,99.9981231689,1.0,0.0,0.292501449585,81.7595011393,100.0,6.07049294313,30.5759998957,1.57350031535,5.79601188501,39.8164993922,225.0,308.466664632,0.383806062319,30.5759998957,0.573601281302,57.3601287206,2.0,1.0,1.0,803.041793823,803.041793823,1.0,0.422159619435,0.0,1.0,12.302826643,73.1689999898,9.11399968465,1838.76988729,73.2409998576,73.0817947388,64.1270001729,63.8291371663,9.64399973551,2108.74986776,50.2370001475,50.2543665568,39.984000206,40.450030009,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.72079499563,39.254000028,239.0,380.141670227,0.422159619435,33.2569996516,0.642959496634,64.2959493001,2.0,1.0,1.0,900.143295288,900.143295288,688.608332316,0.40352072531,4401.39945475,0.0,26.6200030645,5.02794110775,7.75,4401.39945475,0.0698828721912,119.152500153,119.152500153,78.5922876994,2.0,50.5555470785,41.2441126506,41.4736111959,1.0,1701.09175813,1314.23533315,0.0,0.0,0.0,13.64731884,1.0,0.0,20.9991661708,50.3176806768,1.0,74.6190446218,0.166666666667,1.0,1.0,0.0,18.0624995232,1.0,68.5773792267,0.0,1.0,0.0228908666818,39.0616658529,68.1023197174,39.0616658529,2.0,0.0,52.1513350214,0.0566000007093,40.2912581456,0.95756249573,685.417774648,0.0,1.0,3144.09890925,0.00314409890925,711.85967563,0.540209227722,0.417356706935,0.0,0.540209227722,0.0,921.401667277,711.85967563,0.0,921.401667277,0.0,0.000921401667277,0.540069152912,1.0,2.53806790098,2.0,2.0,1.0,89.4499034882,51.8544416428,50.3176806768,0.503176806768,1.0,11.0833333333,3015.32709128,92.442593167,1633.26134291,0.957565934657,1633.26134291,1.0,0.0,0.0,0.0,60.1074994405,1.0,78.4027773539,1.0,0.0,46.950000445,59.0450003942,1.0,78.2500012716,0.0,1.0,119.152500153,0.0,1004.91998291,0.000289819295835,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.435851664966,139022.0,1618.30410972,49.6132671204,876.559478776,0.513918669673,876.559478776,0.435995861452,1.0,1.0,1.0,0.0,1705.63851929,1705.63851929,0.0,1705.63851929,0.0,921.401667277,1705.63851929
2015-10-27T05:00:00.000Z,0.0,0.0246242848443,0.774712777965,0.528472393357,45.8514990807,0.0420023568424,78.6858348846,0.0,38.9966669083,1.0,81.0138867696,0.166666666667,0.0,0.0,48.5666662852,39.6891670227,1.0,80.9444433848,0.166666666667,0.0,78.6858348846,79.2426891327,2.0,0.0,110.158499082,64.3070000013,0.424428191106,798.50831604,0.0,0.400776553554,0.0,1.0,12.192839702,73.3865000407,8.28199895223,2092.49954224,73.128499349,73.0734024048,64.2379999161,64.194501241,9.00540008545,2364.33282471,50.5640001297,50.4236551921,41.2565002441,41.1202443441,41.1009254456,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,80.2504997253,100.0,6.42500885328,31.8719991048,1.65599981944,5.7672226429,39.6005004247,225.0,373.491666158,0.400776553554,31.8719991048,0.657559135074,65.7559134165,2.0,1.0,1.0,920.582789103,920.582789103,0.833333333333,0.433357464346,0.0,1.0,12.5288438797,74.0000006358,9.29249954224,1888.26365153,74.0599994659,73.8727900187,64.3760000865,64.0772577922,9.69799995422,2281.74991862,50.3569997152,50.351272583,40.0709997813,40.5719477336,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,5.74025809765,39.4039996465,239.0,425.016665141,0.433357464346,33.9889996847,0.698598818098,69.8598829905,2.0,1.0,1.0,978.038345337,978.038345337,798.50831604,0.421804111383,4840.13903809,0.0,29.4452562332,4.83525657654,7.5703125,4840.13903809,0.0822521611603,157.153336207,157.153336207,85.0566412608,2.0,50.6042607625,41.2874247233,41.1009254456,1.0,1995.26064875,1329.43036164,0.0,0.0,0.0,13.5488522847,1.0,0.0,24.63083299,50.6891476313,1.0,78.3869037628,0.166666666667,1.0,1.0,0.0,21.6966660817,1.0,72.6904748281,0.0,1.0,0.02439911984,46.3274981181,72.594909668,46.3274981181,2.0,0.0,61.1698375769,0.0566000007093,40.757100754,0.957179202155,686.535580018,0.166666666667,0.833333333333,3687.80625703,0.00368780625703,720.090110304,0.574441317867,0.382746850359,0.629263797881,0.560424269617,0.0,1080.73916626,720.090110304,241.060831706,839.678334554,0.0,0.00108073916626,0.570494771004,1.0,4.63440082584,2.0,2.0,0.833333333333,89.4341945648,52.4047721227,50.6891476313,0.506891476313,1.0,11.0833333333,3324.69101039,101.926938331,1800.82927656,0.957188168226,1800.82927656,1.0,0.0,0.0,0.0,78.8674999873,1.0,85.1805566152,1.0,0.0,51.0000006358,78.2858343124,1.0,85.0000019073,0.0,1.0,157.153336207,0.0,1460.45996094,0.000293170151156,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.399865839408,139022.0,1844.09402865,56.535436751,998.859294038,0.530920010252,998.859294038,0.403986692692,1.0,1.0,1.0,0.0,1881.37435913,1881.37435913,383.083902995,1498.29045614,0.0,1080.73916626,1881.37435913
2015-10-27T06:00:00.000Z,0.0,0.0269435131484,0.771738272389,0.529968055677,46.5857493083,0.0417218602087,80.0783348083,0.0,39.6041669846,1.0,81.5277767181,0.0,0.0,0.0,48.8416665395,40.474167188,1.0,81.4027773539,0.0,0.0,80.0783348083,80.3632386525,2.0,0.0,111.187499364,64.6017500559,0.433576918269,833.408330282,0.0,0.425245398846,0.0,1.0,12.4768718878,74.4995002747,8.99228559222,2119.1662089,74.205499649,74.2013168335,64.5740006765,64.538617452,9.01575040817,2454.66611735,50.0779997508,49.9427134196,40.3100001017,40.2134958903,40.3009258906,1.0,0.0,99.9981231689,1.0,0.0,0.29400062561,78.6290003459,100.0,6.84001187483,33.8954995473,1.67100048065,5.63686001301,38.6389996211,225.0,423.85000356,0.425245398846,33.8954995473,0.707343208676,70.7343209585,2.0,1.0,1.0,990.280492147,990.280492147,0.25,0.431106436923,0.0,1.0,12.495001634,73.8935019175,9.25527329878,1900.26216634,73.9639994303,73.782699585,64.6294994354,64.3272883097,9.23675012589,2325.74987793,49.8485002518,49.8686650594,40.0140002569,40.5132242839,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0704975128174,100.0,5.73012105624,39.3215001424,239.0,409.558329264,0.431106436923,33.9499991735,0.67661336263,67.6613359451,2.0,1.0,1.0,947.258707682,947.258707682,833.408330282,0.431691119748,5014.58479818,0.0,27.9504865011,4.67384582758,7.51041666667,5013.41792806,0.0947550343092,182.774165471,182.774165471,89.5401560465,2.0,50.0835952759,40.7963841756,40.3009258906,1.0,2119.53144625,1273.96828443,0.0,0.0,0.0,13.9189329147,1.0,0.0,27.227499644,50.6550677617,1.0,81.1964257558,0.0833333333333,1.0,1.0,0.0,24.5624995232,1.0,75.6130930583,0.0,1.0,0.0267596823753,51.7899993261,75.346549352,51.7899993261,2.0,0.0,64.9796779119,0.0566000007093,39.0567683905,0.957521064979,685.538355548,0.75,0.25,3917.49385442,0.00391749385442,690.048902846,0.597268258208,0.358994823881,0.608474986492,0.558693099379,0.0,1148.05083211,690.048902846,906.297495524,241.753336589,0.0,0.00114805083211,0.59518815577,1.0,7.17752998499,2.0,2.0,0.25,92.0686925252,51.9185676575,50.6550677617,0.506550677617,1.0,9.91666666667,3431.31508307,105.195773012,1858.58253877,0.966919168223,1858.58253877,1.0,0.0,0.0,0.0,91.8774998983,1.0,89.5833339691,1.0,0.0,53.6750008265,90.8966665268,1.0,89.4583339691,0.0,1.0,182.774165471,0.0,1381.2800293,0.000280939480014,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.371276975035,139022.0,1885.41208773,57.8021479269,1021.23934987,0.531295157538,1021.23934987,0.373288969927,1.0,1.0,1.0,0.0,1922.1695048,1922.1695048,1489.45727539,432.712229411,0.0,1148.05083211,1922.1695048
