timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-27T07:00:00.000Z,0.0,0.0275388851694,0.769644976505,0.536612326,47.0874999364,0.0403523369123,81.327501297,0.0,40.2975002925,1.0,81.9583333333,0.0,0.0,0.0,49.0916665395,41.0300003688,1.0,81.8333326976,0.0,0.0,81.327501297,81.921087265,2.0,0.0,111.756750107,64.6692501704,0.439159856508,884.441660563,0.0,0.426462824601,0.0,1.0,12.5360956192,74.7754999797,9.39342934745,2134.99960327,74.4319998423,74.465171814,64.6370004018,64.6008427938,9.62700080872,2395.33282471,50.5189997355,50.3771540324,40.2874994278,40.2001368205,40.4425926208,1.0,0.0,99.9981231689,1.0,0.0,0.343500137329,78.7459996541,100.0,6.89923552672,34.1445004145,1.64399973551,5.63686009248,38.6374998093,225.0,436.125,0.426462824601,34.1445004145,0.728222888765,72.822289149,2.0,1.0,1.0,1019.51204427,1019.51204427,0.416666666667,0.446882138199,0.0,1.0,12.6750902335,74.5864995321,9.77849960327,1916.01017253,74.649500529,74.4669977824,64.701499939,64.3980941772,9.94999949137,2328.74981689,50.2910000483,50.3034591675,39.9360005061,40.3938598633,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,5.71998397509,39.248000145,239.0,448.316663106,0.446882138199,34.7135000229,0.716163925898,71.6163927714,2.0,1.0,1.0,1002.62949626,1002.62949626,884.441660563,0.438482452446,4952.74121094,0.0,30.0934453444,5.26942960421,8.296875,4947.49031576,0.0792349419607,159.945002238,159.945002238,85.9410152435,2.0,50.5451909846,40.7450866699,40.4425926208,1.0,2181.51757744,1380.54428235,0.0,0.0,0.0,14.1878569921,1.0,0.0,29.1616665522,50.4491434097,1.0,83.2976175944,0.0,1.0,1.0,0.0,26.299999555,1.0,77.7142829895,0.0,1.0,0.0274793192287,55.4616661072,77.5262285868,55.4616661072,2.0,0.0,66.8800218993,0.0566000007093,42.3241292169,0.957729633786,684.930488703,0.583333333333,0.416666666667,4032.06176444,0.00403206176444,747.776125203,0.586723405255,0.371300076067,0.599882810531,0.566861140829,0.0,1181.6258138,747.776125203,726.679158529,454.946655273,0.0,0.0011816258138,0.585760230819,1.0,5.65400136528,2.0,2.0,0.416666666667,93.3198457198,51.6120262146,50.4491434097,0.504491434097,1.0,10.5,3575.30344956,109.610106046,1936.57428749,0.961584832706,1936.57428749,1.0,0.0,0.0,0.0,80.5000003179,1.0,86.1111125946,1.0,0.0,51.5750007629,79.4450003306,1.0,85.9583346049,0.0,1.0,159.945002238,0.0,1344.73999023,0.000304441953194,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.386133457432,139022.0,1997.09324547,61.226020534,1081.731798,0.537122121641,1081.731798,0.387162505248,1.0,1.0,1.0,0.0,2013.94013468,2013.94013468,1211.36853027,802.571604411,0.0,1181.6258138,2013.94013468
2015-10-27T08:00:00.000Z,0.0,0.026317509052,0.772109438782,0.527200307766,46.3585014343,0.0415708036538,78.2158349355,0.0,38.7408336004,1.0,80.9444421132,0.0,0.0,0.0,48.5249999364,39.5191672643,1.0,80.8749993642,0.0,0.0,78.2158349355,79.6383304596,2.0,0.0,110.900250753,64.5417493184,0.430272995999,812.383341471,0.0,0.421891531878,0.0,1.0,12.4236913522,74.2924995422,8.61171613421,2127.91623942,73.9685001373,73.9953130086,64.5079994202,64.4744949341,8.72100019455,2503.66605632,50.0135002136,49.8796513875,40.7239999771,40.6067428589,40.5111115774,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,79.0520000458,100.0,6.73087469737,33.2445001602,1.67099984487,5.69281665484,39.0530001322,225.0,410.991668701,0.421891531878,33.2445001602,0.689020374843,68.9020385742,2.0,1.0,1.0,964.62852478,964.62852478,0.416666666667,0.427536435093,0.0,1.0,12.4635767142,73.7989991506,9.28800201416,1879.26477051,73.8635012309,73.6958058675,64.5754992167,64.2698847453,9.37940063477,2349.49986776,49.7525002162,49.7940750122,40.142999649,40.6274770101,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645020802816,100.0,5.74674582481,39.4459994634,239.0,401.391670227,0.427536435093,33.7205015818,0.669361688523,66.9361680349,2.0,1.0,1.0,937.106363932,937.106363932,812.383341471,0.428061114316,5098.59873454,0.0,27.2066726685,4.55284196138,7.02083333333,5098.59873454,0.0950179033876,181.685002009,181.685002009,88.8988355001,2.0,49.9766845703,41.0282058716,40.5111115774,1.0,2071.38720443,1268.04211241,0.0,0.0,0.0,13.7715784709,1.0,0.0,26.2924995422,50.7364209493,1.0,80.3154748281,0.0,1.0,1.0,0.0,23.396665891,1.0,74.6428559621,0.0,1.0,0.0261608127423,49.6891651154,74.486337026,49.6891651154,2.0,0.0,63.5036925795,0.0566000007093,38.8750863729,0.957692277182,685.039362773,0.583333333333,0.416666666667,3828.50967267,0.00382850967267,686.838973246,0.594245119774,0.363779323998,0.607950963687,0.572422380455,0.0,1121.97335307,686.838973246,705.045013428,416.92833964,0.0,0.00112197335307,0.590810626745,1.0,7.0378269718,2.0,2.0,0.416666666667,93.4608383179,51.6669405157,50.7364209493,0.507364209493,1.0,10.5,3306.15296543,101.35860697,1790.78808657,0.948478034782,1790.78808657,1.0,0.0,0.0,0.0,91.3033329646,1.0,89.0555559794,1.0,0.0,53.3250010808,90.3816668193,1.0,88.8750012716,0.0,1.0,181.685002009,0.0,1351.04003906,0.00027963262198,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.383540061717,139022.0,1841.82473107,56.4658656077,997.630121909,0.528387621384,997.630121909,0.387031705974,1.0,1.0,1.0,0.0,1888.06490072,1888.06490072,1159.70704142,728.357859294,0.0,1121.97335307,1888.06490072
2015-10-27T09:00:00.000Z,0.0,0.0282948243298,0.771886447781,0.528674593179,46.5632505417,0.0418457687307,79.4108320872,0.0,39.3574997584,1.0,81.3472226461,0.166666666667,0.0,0.0,48.7333332698,40.0533329646,1.0,81.2222226461,0.166666666667,0.0,79.4108320872,80.3575763702,2.0,0.0,111.3727506,64.8095000585,0.436352298315,831.958323161,0.0,0.421493841289,0.0,1.0,12.452698946,74.4949995677,8.9909992218,2144.16625977,74.19800059,74.2191212972,64.7795003255,64.752591451,9.59400100708,2271.66617839,50.5100002289,50.3758773804,40.2709995906,40.1587778727,40.5657412211,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,78.5030008952,100.0,6.81583889325,33.9270009995,1.64099979401,5.63686005274,38.6299997965,225.0,410.541666667,0.421493841289,33.9270009995,0.691671498617,69.1671504974,2.0,1.0,1.0,968.340098063,968.340098063,0.333333333333,0.437972931252,0.0,1.0,12.5892760754,74.2850004832,9.27400037977,1900.63708496,74.3495000203,74.1750055949,64.8394997915,64.5377731323,9.85099983215,2221.74987793,50.2880001068,50.3015441895,39.8700002035,40.3600362142,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,5.70903591315,39.1670004527,239.0,421.416666667,0.437972931252,34.4794998169,0.685768501645,68.5768499374,2.0,1.0,1.0,960.075902303,960.075902303,831.958323161,0.434760946685,4671.52770996,0.0,27.639925162,5.07032684485,7.82291666667,4671.52770996,0.0738289414032,142.90583547,142.90583547,82.2376696269,2.0,50.5289738973,40.6919352214,40.5657412211,1.0,2046.00039565,1323.75337243,0.0,0.0,0.0,13.6024634043,1.0,0.0,28.4541657766,51.1770369212,1.0,82.6011880239,0.0,1.0,1.0,0.0,25.4849991798,1.0,76.8809496562,0.0,1.0,0.0281893225751,53.9474976858,76.5806522369,53.9474976858,2.0,0.0,62.7253947812,0.0566000007093,40.5830580752,0.957304384562,686.170446708,0.666666666667,0.333333333333,3781.5876666,0.0037815876666,717.015151353,0.581249595412,0.376065964496,0.595438441769,0.548276629953,0.0,1108.22250875,717.015151353,793.722513835,314.499994914,0.0,0.00110822250875,0.578651462992,1.0,5.56077696108,2.0,2.0,0.333333333333,92.8512649536,52.2262516022,51.1770369212,0.511770369212,1.0,10.5,3369.75376808,103.308452856,1825.2376601,0.957315559908,1825.2376601,1.0,0.0,0.0,0.0,71.8358338674,1.0,82.4027786255,1.0,0.0,49.2916673024,71.0699996948,1.0,82.2500006358,0.0,1.0,142.90583547,0.0,1341.94006348,0.000291918243697,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.392833857764,139022.0,1864.61689217,57.1646178201,1009.9755672,0.529720236847,1009.9755672,0.395572961889,1.0,1.0,1.0,0.0,1906.62069702,1906.62069702,1333.00515747,573.615539551,0.0,1108.22250875,1906.62069702
2015-10-27T10:00:00.000Z,0.0,0.0288738295076,0.771874039298,0.541125427314,47.6919994354,0.0413697335017,84.6416676839,0.0,41.933333079,1.0,83.0555559794,0.0833333333333,0.0,0.0,49.7416664759,42.7083336512,1.0,82.9027773539,0.0833333333333,0.0,84.6416676839,83.0167935689,2.0,0.0,112.861499468,65.1695000331,0.454891267574,931.166681925,0.0,0.440448238811,0.0,1.0,12.7826598485,75.5809993744,8.69400024414,2195.41621908,75.3409996033,75.2478459676,65.1545003255,65.1106821696,8.82299995422,2674.99932861,50.2894999186,50.1510162354,40.7150004705,40.6703694661,40.4120372136,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,77.1424999237,100.0,7.09937198957,34.6259991328,1.73550065358,5.68328785896,38.9794998169,225.0,474.258341471,0.440448238811,34.6259991328,0.763191008795,76.3191000621,2.0,1.0,1.0,1068.46741231,1068.46741231,0.333333333333,0.448400843228,0.0,1.0,12.7874945005,74.9900004069,9.68914140974,1951.2557373,75.0409997304,74.8605829875,65.1844997406,64.8841298421,9.57714353289,2471.99991862,50.040500323,50.0739491781,40.1654996872,40.6632181803,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,5.75019244353,39.4730002085,239.0,456.908335368,0.448400843228,34.8755000432,0.726792417254,72.6792418162,2.0,1.0,1.0,1017.50938416,1017.50938416,931.166681925,0.453054163937,5414.23461914,0.0,27.8716060321,3.93970278899,6.28125,5414.23461914,0.112462967441,230.654167175,230.654167175,98.1489753723,2.0,50.1835530599,41.1129124959,40.4120372136,1.0,2410.33870873,1206.74923328,0.0,0.0,0.0,13.4562311172,1.0,0.0,30.9508330027,51.6982692083,1.0,84.833331426,0.0,1.0,1.0,0.0,28.1541659037,1.0,79.4107138316,0.0,1.0,0.0286739013646,59.1049992243,79.7267945608,59.1049992243,2.0,0.0,73.8951211266,0.0566000007093,36.9959958075,0.956949513593,687.206177219,0.666666666667,0.333333333333,4454.9879622,0.0044549879622,653.639493708,0.637792635948,0.319314365087,0.652426807546,0.604201518836,0.0,1305.56749471,653.639493708,930.253336589,375.314158122,0.0,0.00130556749471,0.635560775797,1.0,11.0772248879,2.0,2.0,0.333333333333,93.7672472867,52.721564553,51.6982692083,0.516982692083,1.0,10.5,3617.96531146,110.918014947,1959.68221832,0.957339159181,1959.68221832,1.0,0.0,0.0,0.0,115.41500028,1.0,98.0416666667,1.0,0.0,58.8000001907,115.239168167,1.0,98.0000006358,0.0,1.0,230.654167175,0.0,1457.06005859,0.00026611612412,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.333543616204,139022.0,2049.0176428,62.8178962387,1109.8568101,0.542184531481,1109.8568101,0.336086113988,1.0,1.0,1.0,0.0,2047.00935872,2047.00935872,1425.83555094,621.17380778,0.0,1305.56749471,2047.00935872
2015-10-27T11:00:00.000Z,0.0,0.0304596327877,0.776327068487,0.546648522035,47.7760003408,0.0421613383383,87.3583323161,0.0,43.2833334605,1.0,83.8749980927,0.0,0.0,0.0,50.2499996821,44.0749998093,1.0,83.7499987284,0.0,0.0,87.3583323161,83.4516614278,2.0,0.0,113.673000336,65.8969999949,0.457611997444,948.72501119,0.0,0.446424681623,0.0,1.0,12.9168197314,76.1494992574,9.0180015564,2222.49955241,75.857000351,75.8734792074,65.8805001577,65.8452707926,8.43300056458,2426.33278402,50.755999883,50.6287790934,40.1689996719,40.1085077922,40.3125,1.0,0.0,99.9981231689,1.0,0.0,0.292498906453,79.7599995931,100.0,7.31138451894,35.688000679,1.76699988047,5.60543521245,38.4019997915,225.0,483.033335368,0.446424681623,35.688000679,0.76502448309,76.5024487178,2.0,1.0,1.0,1071.03427633,1071.03427633,0.25,0.45802479981,0.0,1.0,12.93978405,75.5629997253,9.30900065104,1985.00153605,75.6319999695,75.4515991211,65.9134998322,65.6023381551,9.18499946594,2303.7498881,50.5295003255,50.5444437663,39.9645001094,40.4206695557,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,5.72201140722,39.2690000534,239.0,465.691668193,0.45802479981,35.6674998601,0.723739293416,72.3739287059,2.0,1.0,1.0,1013.23501078,1013.23501078,948.72501119,0.454521839816,4936.40515137,0.0,29.1262748025,5.09363977114,7.83072916667,4936.40515137,0.0812888728914,171.079167684,171.079167684,87.4697742462,2.0,50.7487876199,40.670740301,40.3125,1.0,2345.2493975,1315.01616485,0.0,0.0,0.0,13.8143784205,1.0,0.0,32.8516662916,52.0661217372,1.0,86.636903127,0.0,1.0,1.0,0.0,30.2974993388,1.0,81.4940471649,0.0,1.0,0.0303148595054,63.1491648356,81.0067946116,63.1491648356,2.0,0.0,71.8996411883,0.0566000007093,40.315196546,0.956876901398,687.418200484,0.75,0.25,4334.68449739,0.00433468449739,712.282615561,0.612727452034,0.343565381546,0.626750430001,0.560024727712,0.0,1270.31166585,712.282615561,1026.30749512,244.004170736,0.0,0.00127031166585,0.608313123385,1.0,7.43648788253,2.0,2.0,0.25,95.0827504938,52.8212543834,52.0661217372,0.520661217372,1.0,11.6666666667,3622.3281144,111.051767871,1962.04534417,0.94638117308,1962.04534417,1.0,0.0,0.0,0.0,85.5049994787,1.0,87.6250006358,1.0,0.0,52.5000006358,85.5741669337,1.0,87.5000019073,0.0,1.0,171.079167684,0.0,1510.13000488,0.00028999148729,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.363030659653,139022.0,2102.68325339,64.4631533058,1138.92495579,0.54935383574,1138.92495579,0.367696229315,1.0,1.0,1.0,0.0,2073.20834351,2073.20834351,1637.5058492,435.702494303,0.0,1270.31166585,2073.20834351
2015-10-27T12:00:00.000Z,0.0,0.0306432783406,0.774486676746,0.551518581853,48.5492506027,0.0420125123903,90.1733328501,0.0,44.7541662852,1.0,84.7777767181,0.0,0.0,0.0,50.7583328883,45.4466667175,1.0,84.5972201029,0.0,0.0,90.1733328501,85.0851554871,2.0,0.0,114.546750704,65.9975001017,0.470540726484,1008.41666667,0.0,0.461761212331,0.0,1.0,13.1307504972,76.8650004069,9.23400115967,2249.99961344,76.619000117,76.5359853109,65.9989992778,65.9436823527,9.27449989319,2679.99943034,50.4364999135,50.3051757812,40.2019996643,40.1969528198,40.0777775447,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,76.9100004832,100.0,7.52389613787,36.4170004527,1.79250017802,5.60685435931,38.4094994863,225.0,528.516665141,0.461761212331,36.4170004527,0.815162880307,81.5162874858,2.0,1.0,1.0,1141.22803243,1141.22803243,0.0833333333333,0.46044686304,0.0,1.0,13.0098857085,75.7955010732,9.7515001297,2022.49684652,75.8555011749,75.672030131,65.9960009257,65.6852595011,9.66500027974,2456.49991862,50.2175000509,50.2288716634,40.0484997431,40.540667216,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,5.73741972446,39.3784999847,239.0,479.89999644,0.46044686304,35.8070014318,0.743291179112,74.3291180929,2.0,1.0,1.0,1040.60765076,1040.60765076,1008.41666667,0.469575046905,5391.48087565,0.0,29.8188724518,4.6422731479,6.984375,5391.48087565,0.10528827526,224.57833608,224.57833608,96.8035742442,2.0,50.349937439,40.8014806112,40.0777775447,1.0,2564.07636368,1220.24033116,0.0,0.0,0.0,13.3570810954,1.0,0.0,34.1258330345,52.6419181824,1.0,88.0654735565,0.0,1.0,1.0,0.0,31.545832475,1.0,82.8928546906,0.0,1.0,0.0305825729815,65.671664238,82.8316644033,65.671664238,2.0,0.0,78.6083436263,0.0566000007093,37.4096000482,0.956466528221,688.617737249,0.916666666667,0.0833333333333,4739.13865008,0.00473913865008,660.946989035,0.648051339169,0.30840671983,0.651066898935,0.608845464262,0.0,1388.83997599,660.946989035,1295.64664714,93.1933288574,0.0,0.00138883997599,0.64745840927,1.0,11.5914193767,2.0,2.0,0.0833333333333,95.125972112,53.3658978144,52.6419181824,0.526419181824,1.0,10.5,3784.31669483,116.017943674,2049.78696503,0.956458058999,2049.78696503,1.0,0.0,0.0,0.0,112.8408343,1.0,97.0972226461,1.0,0.0,58.2166671753,111.73750178,1.0,97.0277786255,0.0,1.0,224.57833608,0.0,1524.68005371,0.000269091223319,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.32244667388,139022.0,2185.98310952,67.0169242496,1184.04458321,0.552491065241,1184.04458321,0.323070677262,1.0,1.0,1.0,0.0,2143.10177612,2143.10177612,1990.03612264,153.065653483,0.0,1388.83997599,2143.10177612
2015-10-27T13:00:00.000Z,0.0,0.0302277016954,0.775400288853,0.546856811494,48.0324999491,0.0422176691273,88.1075000763,0.0,43.6474997203,1.0,84.0555553436,0.0,0.0,0.0,50.3499994278,44.4599997203,1.0,83.9166660309,0.0,0.0,88.1075000763,83.7709554036,2.0,0.0,114.287999789,66.2554998398,0.463253256576,964.941665649,0.0,0.447473363679,0.0,1.0,12.9941732883,76.3985004425,8.83440093994,2222.08294678,76.1344998678,76.0775655111,66.225499471,66.1792348226,9.36450004578,2426.33274333,51.0770003001,50.9460118612,40.6354999542,40.585105896,40.611574173,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,79.6024990082,100.0,7.32284712791,35.4989999135,1.74750010173,5.67132616043,38.8879998525,225.0,477.158337911,0.447473363679,35.4989999135,0.754058772496,75.4058774312,2.0,1.0,1.0,1055.68228149,1055.68228149,0.416666666667,0.467913891385,0.0,1.0,13.1283330917,76.2470003764,9.53639984131,1982.7518514,76.3069998423,76.0994771322,66.2855002085,65.9742050171,9.89599990845,2304.24991862,50.8639993668,50.867032369,40.030500412,40.4832204183,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,5.73052656651,39.3260002136,239.0,487.783337911,0.467913891385,36.2764994303,0.742544591995,74.2544590632,2.0,1.0,1.0,1039.56242879,1039.56242879,964.941665649,0.460504561796,4968.49389648,0.0,27.2309861183,4.12039752801,6.33333333333,4968.49389648,0.084682388491,180.055001577,180.055001577,88.9133841197,2.0,51.0401433309,40.9498723348,40.611574173,1.0,2392.79981812,1283.98579771,0.0,0.0,0.0,13.1855980555,1.0,0.0,32.848332564,53.0399014155,1.0,86.7142842611,0.0,1.0,1.0,0.0,30.1149991353,1.0,81.5238068899,0.0,1.0,0.0301045352364,62.9633324941,81.2360216777,62.9633324941,2.0,0.0,73.3574214078,0.0566000007093,39.3638809777,0.956127948245,689.608641959,0.583333333333,0.416666666667,4422.57112956,0.00442257112956,695.474920219,0.622221540842,0.333886527163,0.640476726956,0.5932089953,0.0,1296.0674998,695.474920219,818.855000814,477.212498983,0.0,0.0012960674998,0.6175091664,1.0,8.61180076782,2.0,2.0,0.416666666667,94.7205937703,53.799050649,53.0399014155,0.530399014155,1.0,10.5,3676.78561583,112.721302385,1991.54242002,0.956108068005,1991.54242002,1.0,0.0,0.0,0.0,90.3741664886,1.0,88.9583346049,1.0,0.0,53.3416671753,89.6808331807,1.0,88.9027792613,0.0,1.0,180.055001577,0.0,1581.61999512,0.000283148573447,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.349214213682,139022.0,2111.89687858,64.74562064,1143.91554467,0.549175789773,1143.91554467,0.354146047681,1.0,1.0,1.0,0.0,2082.96790568,2082.96790568,1278.50859578,804.459309896,0.0,1296.0674998,2082.96790568
2015-10-27T14:00:00.000Z,0.0,0.0310680010698,0.777737120792,0.560260075732,49.0015004476,0.042414210498,94.058333079,0.0,46.5849997203,1.0,86.013888677,0.0,0.0,0.0,51.4833329519,47.4733336767,1.0,85.8055540721,0.0,0.0,94.058333079,86.2966842651,2.0,0.0,116.135250092,67.133749644,0.475023593316,1052.33334859,0.0,0.46484449992,0.0,1.0,13.344681104,77.7020003001,9.71640167236,2292.91625977,77.4335002899,77.3866907756,67.1044998169,67.0547815959,,2478.33282471,51.2779998779,51.1523946126,40.3205000559,40.2841288249,40.3453706106,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,79.9969997406,100.0,7.72039103508,37.113000234,1.77749951681,5.62428998947,38.5430005391,225.0,527.54166158,0.46484449992,37.113000234,0.807505722046,80.7505728404,2.0,1.0,1.0,1130.50801086,1130.50801086,0.333333333333,0.482180048317,0.0,1.0,13.4244519075,77.3314997355,9.90000152588,2073.49047852,77.4034996033,77.2009862264,67.162999471,66.8423080444,,2362.99989827,51.0620002747,51.0729522705,39.9975001017,40.4110972087,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.72464704514,39.2810004552,239.0,524.791676839,0.482180048317,37.4059995015,0.777137727283,77.7137730916,2.0,1.0,1.0,1087.9928182,1087.9928182,1052.33334859,0.47426767048,5074.67814128,0.0,30.2060407003,5.0647234122,7.765625,5074.67814128,0.0797511225226,178.120833079,178.120833079,88.9403127035,2.0,51.2653681437,40.7658106486,40.3453706106,1.0,2572.38124001,1336.44340528,0.0,0.0,0.0,13.334760348,1.0,0.0,35.6791659991,53.7697394689,1.0,89.458331426,0.0,1.0,1.0,0.0,33.1574991544,1.0,84.4940471649,0.0,1.0,0.0310242281677,68.8258310954,84.3201548258,68.8258310954,2.0,0.0,78.8629509313,0.0566000007093,40.9721036111,0.955436347713,691.635363134,0.666666666667,0.333333333333,4754.48841149,0.00475448841149,723.888747308,0.62895334925,0.326763600495,0.643599619946,0.598090465417,0.0,1393.33833822,723.888747308,966.922505697,426.41583252,0.0,0.00139333833822,0.627473756671,1.0,8.51044723753,2.0,2.0,0.333333333333,94.470600764,54.6523264105,53.7697394689,0.537697394689,1.0,10.5,3887.35305711,119.176787883,2105.59693268,0.950467095216,2105.59693268,1.0,0.0,0.0,0.0,89.6591669718,1.0,89.1388905843,1.0,0.0,53.4083340963,88.4616676966,1.0,89.0138899485,0.0,1.0,178.120833079,0.0,1591.33996582,0.000294716689524,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.343792649046,139022.0,2294.78428784,70.3525036938,1242.97708149,0.561080232274,1242.97708149,0.345378211939,1.0,1.0,1.0,0.0,2215.32859294,2215.32859294,1502.36649577,712.962097168,0.0,1393.33833822,2215.32859294
2015-10-27T15:00:00.000Z,0.0,0.0316680120562,0.778423563071,0.562720845203,49.3262503942,0.0433568506726,97.0250015259,0.0,48.159166654,1.0,86.9027786255,0.0,0.0,0.0,52.0333331426,48.8658332825,1.0,86.7222220103,0.0,0.0,97.0250015259,87.1751251221,2.0,0.0,116.490750631,67.1645002365,0.485879837123,1087.2250061,0.0,0.48028218525,0.0,1.0,13.4703803857,78.1519997915,9.6840057373,2308.7495931,77.8774998983,77.8533630371,67.1539999644,67.1074829102,,2576.33274333,50.9765005112,50.8459955851,39.9724998474,39.9965209961,40.0208333333,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,78.1115004222,100.0,7.89860022068,37.9050000509,1.81949996948,5.57178016504,38.1529998779,225.0,565.949999491,0.48028218525,37.9050000509,0.840830208915,84.0830205282,2.0,1.0,1.0,1177.16229248,1177.16229248,0.0,0.481939155128,0.0,1.0,13.3761059443,77.1590003967,9.90720214844,2105.36146037,77.2265014648,77.0284805298,67.1750005086,66.8531545003,,2401.24991862,50.7634998957,50.7733154297,39.9375,40.3964157104,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,5.72038936615,39.2540003459,239.0,521.274993896,0.481939155128,37.2890014648,0.772309864589,77.2309862773,2.0,1.0,1.0,1081.23381042,1081.23381042,1087.2250061,0.48553909383,5249.12390137,0.0,29.7937035561,4.6987785697,7.17708333333,5249.12390137,0.0953225052007,214.083333969,214.083333969,95.0492019653,2.0,50.9250030518,40.6613667806,40.0208333333,1.0,2712.34317873,1235.53045165,0.0,0.0,0.0,13.612411499,1.0,0.0,36.757499059,53.5415884654,1.0,90.5357119242,0.0,1.0,1.0,0.0,34.104165713,1.0,85.4523779551,0.0,1.0,0.0316633310793,70.8616657257,85.2329610189,70.8616657257,2.0,0.0,83.1538434839,0.0566000007093,37.878357946,0.955639166142,691.040460436,1.0,0.0,5013.17767781,0.00501317767781,669.22893059,0.656561383744,0.299077782398,0.656561383744,0.0,0.0,1469.14915975,669.22893059,1469.14915975,0.0,0.0,0.00146914915975,0.655859450499,1.0,11.8313610254,2.0,2.0,0.0,94.600508372,54.4081726074,53.5415884654,0.535415884654,1.0,11.0833333333,3947.87363038,121.03220143,2138.37809034,0.955639166142,2138.37809034,1.0,0.0,0.0,0.0,107.342500687,1.0,95.2500006358,1.0,0.0,57.1250003179,106.740833918,1.0,95.2083339691,0.0,1.0,214.083333969,0.0,1589.69995117,0.000272463048626,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312960993013,139022.0,2326.42341811,71.3224824585,1260.11451528,0.563143996875,1260.11451528,0.313695516831,1.0,1.0,1.0,0.0,2237.64174398,2237.64174398,2237.64174398,0.0,0.0,1469.14915975,2237.64174398
2015-10-27T16:00:00.000Z,0.0,0.031095311732,0.778221219185,0.560552868997,49.0157486598,0.0424603452112,94.1999994914,0.0,46.6949993769,1.0,85.9861106873,0.0,0.0,0.0,51.4916664759,47.5049997965,1.0,85.819442749,0.0,0.0,94.1999994914,86.2944889069,2.0,0.0,116.036248843,67.0205001831,0.477326863536,1057.1083374,0.0,0.467591697304,0.0,1.0,13.351932923,77.6840000153,9.54899787903,2290.41621908,77.4004987081,77.3682479858,66.9965000153,66.9468460083,9.27000045776,2555.66605632,51.2269999186,51.0931625366,40.5260000229,40.5265655518,40.3606478373,1.0,0.0,99.9981231689,1.0,0.0,0.28350130717,79.6550000509,100.0,7.70331386725,36.8744986852,1.80149968465,5.64861905575,38.7245003382,225.0,533.991668701,0.467591697304,36.8744986852,0.81147319612,81.1473191579,2.0,1.0,1.0,1136.06247457,1136.06247457,0.333333333333,0.481579359881,0.0,1.0,13.3918184439,77.2099997203,9.88200378418,2074.24034627,77.2715002696,77.0757598877,67.044500351,66.726852417,9.96799850464,2399.99985758,50.9989995956,51.0098368327,40.1145003637,40.541305542,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,5.74106903871,39.4040006002,239.0,523.116666158,0.481579359881,37.1569999059,0.775234534854,77.5234533946,2.0,1.0,1.0,1085.3283488,1085.3283488,1057.1083374,0.476139664146,5222.86942546,0.0,28.0783547488,3.68407644828,5.75,5222.86942546,0.0937669953173,209.046667099,209.046667099,94.3474000295,2.0,51.1780617454,40.9632441203,40.3606478373,1.0,2638.62594747,1271.23873216,0.0,0.0,0.0,13.241841952,1.0,0.0,35.7049986521,53.7546580633,1.0,89.4642836253,0.0,1.0,1.0,0.0,33.1599992116,1.0,84.4285697937,0.0,1.0,0.0310451939048,68.8649975459,84.2826360067,68.8649975459,2.0,0.0,80.8938525071,0.0566000007093,38.973086958,0.955473138669,691.527457064,0.666666666667,0.333333333333,4876.92737545,0.00487692737545,688.570432324,0.645350217657,0.3109172004,0.664715309321,0.602546229037,0.0,1429.21999105,688.570432324,1013.55915324,415.660837809,0.0,0.00142921999105,0.643420894941,1.0,10.4953165779,2.0,2.0,0.333333333333,94.0160806829,54.6079514243,53.7546580633,0.537546580633,1.0,12.25,3881.57921576,118.999775954,2102.46951347,0.94934941201,2102.46951347,1.0,0.0,0.0,0.0,105.013333956,1.0,94.1805559794,1.0,0.0,56.4916667938,104.033334096,1.0,94.1527779897,0.0,1.0,209.046667099,0.0,1635.06994629,0.000280337550589,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.327505549029,139022.0,2296.28578452,70.3985359291,1243.79037185,0.561621298487,1243.79037185,0.329506247008,1.0,1.0,1.0,0.0,2214.64245605,2214.64245605,1524.80187988,689.840576172,0.0,1429.21999105,2214.64245605
2015-10-27T17:00:00.000Z,0.0,0.0312541826563,0.784002755945,0.570986078425,49.3614991506,0.0426023407596,97.5716660817,0.0,48.4216664632,1.0,86.9861100515,0.0,0.0,0.0,52.0833323797,49.1500002543,1.0,86.8055528005,0.0,0.0,97.5716660817,87.4207083384,2.0,0.0,116.748749097,67.3872499466,0.482088628102,1101.65000916,0.0,0.473905001384,0.0,1.0,13.4836755594,78.1745007833,9.62549972534,2319.99955241,77.8849989573,77.8654454549,67.3609994253,67.3131917318,9.87299919128,2522.33276367,51.4744997025,51.3492329915,40.2889998754,40.2854029338,40.2662032445,1.0,0.0,99.9981231689,1.0,0.0,0.289501825968,80.1904996236,100.0,7.8776320219,37.5959990819,1.87950007121,5.60604341825,38.4094998042,225.0,559.141667684,0.473905001384,37.5959990819,0.838659958612,83.8659979502,2.0,1.0,1.0,1174.12394206,1174.12394206,0.25,0.488359695801,0.0,1.0,13.5126831532,77.667500178,9.89099502563,2109.86089071,77.7275002797,77.5281295776,67.4135004679,67.091700236,,2381.49987793,51.2690000534,51.2686665853,40.0634997686,40.4819463094,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,5.73802800973,39.3919998805,239.0,542.508333842,0.488359695801,37.6640005112,0.792557136899,79.2557137807,2.0,1.0,1.0,1109.57999166,1109.57999166,1101.65000916,0.480682625655,5152.27421061,0.0,32.0652928352,5.12993697325,8.01822916667,5152.27421061,0.0818041523126,188.38583374,188.38583374,90.8999640147,2.0,51.4848887126,40.8173980713,40.2662032445,1.0,2693.82579498,1336.96823975,0.0,0.0,0.0,13.737437884,1.0,0.0,36.924999396,53.6235615412,1.0,90.6190446218,0.0,1.0,1.0,0.0,34.4958322843,1.0,85.5476182302,0.0,1.0,0.031192201939,71.4208313624,85.6015523275,71.4208313624,2.0,0.0,82.5861455459,0.0566000007093,40.988193759,0.955419866951,691.683713121,0.75,0.25,4978.95231298,0.00497895231298,724.173025536,0.638519265378,0.31690244405,0.651947299474,0.593131310429,0.0,1459.11916097,724.173025536,1149.67332967,309.445831299,0.0,0.00145911916097,0.636320074399,1.0,8.54488248613,2.0,2.0,0.25,94.2245788574,54.6720746358,53.6235615412,0.536235615412,1.0,10.5,4030.79403473,123.574339305,2183.29218651,0.955421709428,2183.29218651,1.0,0.0,0.0,0.0,94.5574998856,1.0,90.7916666667,1.0,0.0,54.3916670481,93.8283338547,1.0,90.6527779897,0.0,1.0,188.38583374,0.0,1644.97998047,0.000294832427666,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.331688552733,139022.0,2415.10562099,74.0412630597,1308.14950763,0.572454042795,1308.14950763,0.333990280054,1.0,1.0,1.0,0.0,2285.16074626,2285.16074626,1763.44519043,521.715555827,0.0,1459.11916097,2285.16074626
2015-10-27T18:00:00.000Z,0.0,0.0303662403619,0.773785453335,0.546760582202,48.2012500763,0.0418986402046,87.9216658274,0.0,43.6733334859,1.0,84.0694452922,0.0,0.0,0.0,50.3333326976,44.2483332952,1.0,83.8888880412,0.0,0.0,87.9216658274,84.0475444794,2.0,0.0,115.002000173,66.8007500966,0.46197355811,967.799992879,0.0,0.447143905478,0.0,1.0,13.0896565119,76.8214995066,9.43199920654,2232.08288574,76.513999939,76.5092798869,66.7520001729,66.7119293213,9.81899833679,2275.66617839,51.3545004527,51.2262929281,40.3460000356,40.2688573201,40.4458322525,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,82.2769997915,100.0,7.44326762358,36.1679999034,1.64099979401,5.64638884862,38.7050002416,225.0,468.591667175,0.447143905478,36.1679999034,0.745477730887,74.5477720896,2.0,1.0,1.0,1043.66882324,1043.66882324,0.333333333333,0.477276836563,0.0,1.0,13.3023784955,76.911500295,9.63360137939,2014.2478536,76.9760004679,76.790802002,66.8495000203,66.5310414632,,2243.49990845,51.1504996618,51.1488189697,39.9869998296,40.365137736,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,5.71998397509,39.2570002874,239.0,499.208333333,0.477276836563,36.9890006383,0.745658238729,74.5658232371,2.0,1.0,1.0,1043.92153422,1043.92153422,967.799992879,0.460742107795,4712.36771647,0.0,29.460096706,5.16662744681,7.55208333333,4712.36771647,0.0684423752964,144.315832138,144.315832138,83.1734981537,2.0,51.4285786947,40.7594401042,40.4458322525,1.0,2332.95521996,1364.51969273,0.0,0.0,0.0,13.1635974248,1.0,0.0,33.1041653951,53.5884027481,1.0,87.2202358246,0.0,1.0,1.0,0.0,30.5108329455,1.0,82.0,0.0,1.0,0.0303101669656,63.6149984996,81.757411321,63.6149984996,2.0,0.0,71.5227316133,0.0566000007093,41.8328542826,0.955627872567,691.073574469,0.666666666667,0.333333333333,4311.96137854,0.00431196137854,739.096356155,0.603196982376,0.352803240288,0.612061273713,0.584423152038,0.0,1263.65248617,739.096356155,870.979156494,392.673329671,0.0,0.00126365248617,0.601380035281,1.0,6.50586461768,2.0,2.0,0.333333333333,94.4456634521,54.4218940735,53.5884027481,0.535884027481,1.0,10.5,3726.27102224,114.238404562,2018.34634506,0.963445597629,2018.34634506,1.0,0.0,0.0,0.0,72.7466665904,1.0,83.180557251,1.0,0.0,49.7916673024,71.5691661835,1.0,82.9861125946,0.0,1.0,144.315832138,0.0,1494.45007324,0.000300908160454,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.366189062628,139022.0,2120.74449369,65.0168669956,1148.70788305,0.548328861198,1148.70788305,0.367966960924,1.0,1.0,1.0,0.0,2094.92507935,2094.92507935,1423.02608236,671.898996989,0.0,1263.65248617,2094.92507935
2015-10-27T19:00:00.000Z,0.0,0.0304756707138,0.773056671241,0.549927653315,48.5199988683,0.0416849277896,89.0791670481,0.0,44.1608336767,1.0,84.5555547078,0.0,0.0,0.0,50.5916665395,44.9416666031,1.0,84.3194433848,0.0,0.0,89.0791670481,84.865940094,2.0,0.0,115.43024985,66.9102509816,0.465500435572,994.675008138,0.0,0.448685212614,0.0,1.0,13.1694271564,77.097501119,9.69299825033,2249.99955241,76.8034998576,76.7705891927,66.8630015055,66.8192316691,9.48600006104,2419.66615804,51.2614997228,51.1326548258,40.595000267,40.5221099854,40.5083322525,1.0,0.0,99.9981231689,1.0,0.0,0.294001261393,79.1825002035,100.0,7.49019416173,36.2084995906,1.64549954732,5.67923299472,38.9495007197,225.0,480.666666667,0.448685212614,36.2084995906,0.764297118414,76.4297116597,2.0,1.0,1.0,1070.01596578,1070.01596578,0.416666666667,0.479276105226,0.0,1.0,13.38214914,77.1829999288,9.72900009155,2027.74616496,77.2534999847,77.0597915649,66.9575004578,66.6401163737,,2337.24991862,51.0515000025,51.0557378133,40.0244998932,40.4506708781,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,5.7309319973,39.3365001678,239.0,514.008338928,0.479276105226,37.2290000916,0.765447097052,76.5447088877,2.0,1.0,1.0,1071.62593587,1071.62593587,994.675008138,0.465121795043,4971.99438477,0.0,29.2464167277,4.76792832216,7.08333333333,4971.99438477,0.0764105444311,163.563331604,163.563331604,86.960946401,2.0,51.2849833171,40.927579244,40.5083322525,1.0,2423.0221125,1346.86780948,0.0,0.0,0.0,13.3131650289,1.0,0.0,33.8683330218,53.5498364766,1.0,87.970234553,0.0,1.0,1.0,0.0,31.251666069,1.0,82.9642848969,0.0,1.0,0.0304723414856,65.1199992498,82.6429347992,65.1199992498,2.0,0.0,74.2839634309,0.0566000007093,41.2916904841,0.955627872567,691.073574469,0.583333333333,0.416666666667,4478.43048125,0.00447843048125,729.535158422,0.614210895934,0.341416976633,0.610309050119,0.619605033414,0.0,1312.4375,729.535158422,756.724161784,555.713338216,0.0,0.0013124375,0.613689606388,1.0,7.71633191184,2.0,2.0,0.416666666667,94.5986493429,54.4218940735,53.5498364766,0.535498364766,1.0,11.0833333333,3769.88992198,115.575653915,2041.97265842,0.955627872567,2041.97265842,1.0,0.0,0.0,0.0,81.9891662598,1.0,86.680557251,1.0,0.0,51.9000005722,81.5741662979,1.0,86.5,0.0,1.0,163.563331604,0.0,1400.22998047,0.000297015511819,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.357269797621,139022.0,2171.32791114,66.5676315191,1176.1065492,0.550409034563,1176.1065492,0.357815292404,1.0,1.0,1.0,0.0,2136.78641764,2136.78641764,1239.90322876,896.883188883,0.0,1312.4375,2136.78641764
2015-10-27T20:00:00.000Z,0.0,0.0306593410926,0.775915789517,0.55068580952,48.5200007757,0.0418591625645,88.9500001272,0.0,44.1491673787,1.0,84.4305547078,0.0,0.0,0.0,50.5333331426,44.8008327484,1.0,84.2222220103,0.0,0.0,88.9500001272,84.7829004924,2.0,0.0,115.342501005,66.8225002289,0.468600804408,994.333353678,0.0,0.454094843259,0.0,1.0,13.194808801,77.1605008443,9.40200169881,2238.33287557,76.8860009511,76.8379898071,66.7894999186,66.7417678833,9.61199951172,2411.66612752,51.2420002619,51.1135381063,40.4030001958,40.3573023478,40.3833328883,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,81.6259994507,100.0,7.55227192243,36.4830007553,1.73100026449,5.64253691832,38.6719999313,225.0,496.258336385,0.454094843259,36.4830007553,0.775993045625,77.4795188904,2.0,1.0,1.0,1086.39026388,1086.39026388,0.333333333333,0.47333490738,0.0,1.0,13.2927092711,76.8394991557,9.52199859619,2025.49644979,76.9130001068,76.7230733236,66.8555005391,66.5374170939,,2292.49993896,51.0394999186,51.0391667684,40.0349998474,40.4838587443,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,5.73356759548,39.3500000636,239.0,498.075007121,0.47333490738,36.8780002594,0.750071549189,75.0071538289,2.0,1.0,1.0,1050.10016886,1050.10016886,994.333353678,0.466968952856,4915.40161133,0.0,30.6624825795,4.96454910437,7.984375,4915.40161133,0.0786259911286,169.999998728,169.999998728,87.5279560089,2.0,51.2615712484,40.8702570597,40.3833328883,1.0,2433.91926368,1309.74188681,0.0,0.0,0.0,13.2365700404,1.0,0.0,33.8333323797,53.5529298782,1.0,87.8749987284,0.0,1.0,1.0,0.0,31.223332723,1.0,82.8452358246,0.0,1.0,0.0306245420989,65.0566647847,82.5298748016,65.0566647847,2.0,0.0,74.6180435763,0.0566000007093,40.1535000122,0.955627872567,691.073574469,0.666666666667,0.333333333333,4498.57150008,0.00449857150008,709.425786379,0.621295837003,0.334332035564,0.632344955643,0.598019373614,0.0,1318.33997599,709.425786379,909.875813802,408.464162191,0.0,0.00131833997599,0.618074446917,1.0,8.2322127533,2.0,2.0,0.333333333333,94.7550665538,54.4218940735,53.5529298782,0.535529298782,1.0,9.91666666667,3743.66115049,114.771543589,2027.76576237,0.955627872567,2027.76576237,1.0,0.0,0.0,0.0,85.9191656113,1.0,87.4027798971,1.0,0.0,52.4416675568,84.0808331172,1.0,87.4027792613,0.0,1.0,169.999998728,0.0,1570.54992676,0.000288828386962,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.349855885499,139022.0,2165.39786801,66.385830823,1172.89452281,0.552751564494,1172.89452281,0.353222476953,1.0,1.0,1.0,0.0,2121.91986084,2121.91986084,1438.8915507,683.02831014,0.0,1318.33997599,2121.91986084
2015-10-27T21:00:00.000Z,0.0,0.0307502329487,0.772206494433,0.538897571866,48.0279982885,0.0423891068979,85.6183344523,0.0,42.4933338165,1.0,83.3333333333,0.0,0.0,0.0,49.9333327611,43.1250003179,1.0,83.2222213745,0.0,0.0,85.6183344523,83.2681337992,2.0,0.0,114.97799778,66.9499994914,0.462852809568,934.541656494,0.0,0.444704624688,0.0,1.0,13.0896564325,76.8665008545,9.25424861908,2214.16623942,76.5499979655,76.560139974,66.9034996033,66.8636728923,9.62400054932,2265.99951172,51.0800002416,50.9523824056,40.1974995931,40.1110534668,40.4449075063,1.0,0.0,99.9981231689,1.0,0.0,0.316502888997,83.1245002747,100.0,7.46050051848,36.3524983724,1.62299919128,5.62915595373,38.5745004018,225.0,457.524993896,0.444704624688,36.3524983724,0.731705954415,73.1116676331,2.0,1.0,1.0,1024.38833618,1024.38833618,0.416666666667,0.469653624851,0.0,1.0,13.2564497789,76.7690010071,9.55028533936,1994.00039673,76.8559996287,76.6713180542,66.9964993795,66.6700871785,9.89599990845,2222.99993896,50.8594996134,50.8727671305,39.8834994634,40.3185475667,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869986216227,100.0,5.71146885554,39.1865002314,239.0,477.016662598,0.469653624851,36.9725001653,0.723908840361,72.3908840815,2.0,1.0,1.0,1013.47237651,1013.47237651,934.541656494,0.461356374665,4655.7750651,0.0,28.2554798126,5.25660383701,7.73958333333,4655.7750651,0.0691021613355,140.89749972,140.89749972,82.2253901164,2.0,51.1141611735,40.665822347,40.4449075063,1.0,2258.17027872,1304.07086208,0.0,0.0,0.0,13.2332884471,1.0,0.0,32.3399993579,53.6702111562,1.0,86.5059515635,0.0,1.0,1.0,0.0,29.747499307,1.0,81.4226195017,0.0,1.0,0.030692399778,62.0874996185,80.947160085,62.0874996185,2.0,0.0,69.2300072457,0.0566000007093,39.9796401901,0.955627872567,691.073574469,0.583333333333,0.416666666667,4173.73764601,0.00417373764601,706.354058111,0.605790111912,0.349837760655,0.616811096355,0.588661980544,0.0,1223.14498901,706.354058111,757.797495524,465.34749349,0.0,0.00122314498901,0.603540057937,1.0,7.47488381426,2.0,2.0,0.416666666667,95.2803122203,54.4218940735,53.6702111562,0.536702111562,1.0,11.0833333333,3562.2411408,109.209647436,1929.49904712,0.955627872567,1929.49904712,1.0,0.0,0.0,0.0,70.9850002925,1.0,82.2361125946,1.0,0.0,49.2166674932,69.9124994278,1.0,82.0277792613,0.0,1.0,140.89749972,0.0,1568.40991211,0.00028757779481,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.366081579135,139022.0,2014.35172174,61.7551234315,1091.07990561,0.540381904077,1091.07990561,0.368436125479,1.0,1.0,1.0,0.0,2019.09038289,2019.09038289,1228.57305908,790.517323812,0.0,1223.14498901,2019.09038289
2015-10-27T22:00:00.000Z,0.0,0.0294616505859,0.773036875216,0.531477667939,47.2840000788,0.0423990922179,81.5766665141,0.0,40.4525000254,1.0,82.0277767181,0.0,0.0,0.0,49.1499996185,41.1241661708,1.0,81.9166653951,0.0,0.0,81.5766665141,81.3847986857,2.0,0.0,113.830499649,66.5464995702,0.451435994908,870.758346558,0.0,0.430721239269,0.0,1.0,12.8660564423,75.9560000102,8.95319976807,2169.58289591,75.6634998322,75.6382344564,66.4954999288,66.4439926147,8.99999904633,2274.3328654,50.838499705,50.7103118896,40.7164999644,40.5984649658,40.7250000636,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,81.504500707,100.0,7.16290009022,34.9469998678,1.58999951681,5.70315635204,39.1265004476,225.0,414.741666158,0.430721239269,34.9469998678,0.684233042399,68.4233055115,2.0,1.0,1.0,957.926259359,957.926259359,0.5,0.460754909133,0.0,1.0,13.1331678232,76.261999766,9.30600084577,1944.13163249,76.3339996338,76.1448364258,66.5974992116,66.2746251424,9.859998703,2237.74987793,50.6269995372,50.6362457275,40.0185003281,40.450030009,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.72809362411,39.2975002925,239.0,456.016670227,0.460754909133,36.3154993057,0.705018379575,70.5269409815,2.0,1.0,1.0,987.025731405,987.025731405,870.758346558,0.449759730632,4687.28031413,0.0,28.2535916964,5.13099058469,7.5078125,4687.28031413,0.07274496402,141.650000254,141.650000254,82.4120992025,2.0,50.8636398315,40.9632492065,40.7250000636,1.0,2124.63002811,1277.96519465,0.0,0.0,0.0,12.7204319636,1.0,0.0,29.8458325068,53.7750679652,1.0,84.2142848969,0.0,1.0,1.0,0.0,26.9816657702,1.0,78.6666647593,0.0,1.0,0.0293906834198,56.8274981181,78.6344922384,56.8274981181,2.0,0.0,65.1359880284,0.0566000007093,39.1793039345,0.955500276372,691.447852988,0.5,0.5,3926.91747639,0.00392691747639,692.213841758,0.596627279712,0.358871374105,0.613134365389,0.576934699728,0.0,1150.81249491,692.213841758,643.361663818,507.450831095,0.0,0.00115081249491,0.59443606933,1.0,6.91880857957,2.0,2.0,0.5,94.7601445516,54.5753288269,53.7750679652,0.537750679652,1.0,10.5,3402.59522276,104.315291963,1843.02633667,0.955498653818,1843.02633667,1.0,0.0,0.0,0.0,71.3399995168,1.0,82.5,1.0,0.0,49.4166679382,70.3100001017,1.0,82.3611125946,0.0,1.0,141.650000254,0.0,1391.84997559,0.000281820891186,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.37558543141,139022.0,1898.94974119,58.2171794488,1028.57206218,0.53325294447,1028.57206218,0.378027661365,1.0,1.0,1.0,0.0,1928.86335246,1928.86335246,1049.29963175,879.563720703,0.0,1150.81249491,1928.86335246
2015-10-27T23:00:00.000Z,0.0,0.0287107014167,0.776666292062,0.521710060269,46.3210000992,0.0437960887888,77.9466667175,0.0,38.6908337275,1.0,80.819442749,0.166666666667,0.0,0.0,48.4499994914,39.25583299,1.0,80.7499980927,0.166666666667,0.0,77.9466667175,78.9251543681,2.0,0.0,112.703250249,66.38225015,0.439650368196,786.96665446,0.0,0.419446962322,0.0,1.0,12.6400393645,75.1280002594,8.22960128784,2122.49964396,74.8640003204,74.8282165527,66.3259989421,66.2782821655,9.31500101089,2090.99954224,51.0485003789,50.9154281616,40.9939997991,40.8326339722,40.9402777354,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,79.5890007019,100.0,6.89998396238,33.8850005468,1.58699989319,5.74005540212,39.4024998347,225.0,368.508328756,0.419446962322,33.8700005213,0.623643297468,62.3643302917,2.0,1.0,1.0,873.100616455,873.100616455,0.666666666667,0.448589558369,0.0,1.0,12.9506618977,75.6020005544,8.68724918365,1911.13579305,75.6784998576,75.4867375692,66.438501358,66.1240946452,,2077.99989827,50.832499822,50.8421656291,40.091999054,40.5496063232,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.73518959681,39.3575000763,239.0,418.458333333,0.448589558369,35.5865008036,0.663543886457,66.354388237,2.0,1.0,1.0,928.96144104,928.96144104,786.96665446,0.437655534483,4316.80192057,0.0,25.5011374156,4.96069089572,7.21875,4316.80192057,0.0636876230603,116.110834757,116.110834757,77.1913223267,2.0,51.1141662598,41.1116409302,40.9402777354,1.0,1906.04611939,1250.42431342,0.0,0.0,0.0,12.1165644328,1.0,0.0,27.1174995104,54.2094345093,1.0,81.5476169586,0.0,1.0,1.0,0.0,24.2741662661,1.0,75.9940452576,0.0,1.0,0.0286374225244,51.3916654587,75.9643942515,51.3916654587,2.0,0.0,58.4347371408,0.0566000007093,38.3349675151,0.955160223757,692.445816543,0.333333333333,0.666666666667,3522.91256266,0.00352291256266,677.296237361,0.576774124498,0.378381394493,0.595325676188,0.566632819629,0.0,1032.41583761,677.296237361,376.637496948,655.778340658,0.0,0.00103241583761,0.573776682218,1.0,5.40612115432,2.0,2.0,0.666666666667,95.1816908518,54.9793732961,54.2094345093,0.542094345093,1.0,9.91666666667,3156.4704328,96.7697046558,1709.71207497,0.955155518991,1709.71207497,1.0,0.0,0.0,0.0,58.566666921,1.0,77.0277786255,1.0,0.0,46.1166671117,57.5441675186,1.0,76.8611106873,0.0,1.0,116.110834757,0.0,1334.2199707,0.000275747489714,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.396146372993,139022.0,1729.70723688,53.0286159865,936.901330776,0.523413555968,936.901330776,0.39928644846,1.0,1.0,1.0,0.0,1789.9829305,1789.9829305,632.657908122,1157.32502238,0.0,1032.41583761,1789.9829305
2015-10-28T00:00:00.000Z,0.0,0.0292655892678,0.772283132189,0.529089692372,47.2450011571,0.0423452009484,80.6341673533,0.0,39.9666665395,1.0,81.7083333333,0.0,0.0,0.0,48.9499998093,40.6758333842,1.0,81.5833326976,0.0,0.0,80.6341673533,80.861802419,2.0,0.0,114.173250834,66.928249677,0.447389428242,853.600001017,0.0,0.431325292358,0.0,1.0,12.9083592097,76.1389993032,8.73360137939,2168.74955241,75.8510011037,75.8181610107,66.880999883,66.8230361938,9.1763999939,2193.33284505,51.0860001246,50.9593861898,40.9429998398,40.8052698771,40.8912041982,1.0,0.0,99.9981231689,1.0,0.0,0.287998199463,82.6774991353,100.0,7.17154781024,34.9080012639,1.55999946594,5.73681139946,39.3785003026,225.0,401.558336894,0.431325292358,34.9080012639,0.661651476905,66.1651471456,2.0,1.0,1.0,926.312067668,926.312067668,0.666666666667,0.462647405109,0.0,1.0,13.2153557936,76.5604991913,9.29474925995,1913.01054891,76.6444994609,76.4361902873,66.975499471,66.654141744,,2169.24993896,50.889500618,50.8861567179,40.0920003255,40.5419464111,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.73964989185,39.3934996923,239.0,452.416666667,0.462647405109,36.5524991353,0.696741002401,69.6740996043,2.0,1.0,1.0,975.437403361,975.437403361,853.600001017,0.445729108033,4549.59073893,0.0,28.1750968297,5.08696210384,7.84635416667,4549.59073893,0.0692290237787,133.399998983,133.399998983,80.9810276031,2.0,51.1881815592,41.102083842,40.8912041982,1.0,2074.15338687,1289.31372106,0.0,0.0,0.0,12.2273562749,1.0,0.0,29.2683324814,54.6536436081,1.0,83.6904760997,0.0,1.0,1.0,0.0,26.5691663424,1.0,78.4464276632,0.0,1.0,0.0291875465636,55.8374996185,77.9914429983,55.8374996185,2.0,0.0,63.5884970035,0.0566000007093,39.5272221462,0.954853979833,693.345594077,0.333333333333,0.666666666667,3833.62236053,0.00383362236053,698.360806552,0.588834752806,0.366025353301,0.612739416631,0.574886382352,0.0,1123.47166443,698.360806552,430.791656494,692.680007935,0.0,0.00112347166443,0.586490874489,1.0,6.29964694652,2.0,2.0,0.666666666667,95.2317498525,55.3334350586,54.6536436081,0.546536436081,1.0,9.91666666667,3363.46710792,103.11571915,1821.83247098,0.954860106107,1821.83247098,1.0,0.0,0.0,0.0,67.1183331807,1.0,80.9027786255,1.0,0.0,48.4500010808,66.2816670736,1.0,80.7500025431,0.0,1.0,133.399998983,0.0,1356.42004395,0.000284323503807,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.383328773461,139022.0,1868.66914576,57.288850057,1012.17048302,0.530499499933,1012.17048302,0.385781803627,1.0,1.0,1.0,0.0,1907.95746867,1907.95746867,703.058502197,1204.89896647,0.0,1123.47166443,1907.95746867
