timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-28T01:00:00.000Z,0.0,0.0302674549565,0.772448418571,0.549738843652,48.8492507935,0.042134129489,90.1741657257,0.0,44.7316668828,1.0,84.861111323,0.0,0.0,0.0,50.7833331426,45.4424994787,1.0,84.6388880412,0.0,0.0,90.1741657257,85.1208527883,2.0,0.0,116.661750158,67.8124993642,0.470551004999,1006.80001831,0.0,0.454245988285,0.0,1.0,13.389400959,77.8699995677,9.68000115289,2358.74955241,77.5970001221,77.5106633504,67.7779992421,67.7106501261,9.34199905396,2347.33284505,51.423500061,51.2912699382,40.5574998856,40.4896621704,40.5648148855,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,85.7419999441,100.0,7.70489664872,37.0395002365,1.57800006866,5.68450431029,38.9794998169,225.0,482.54166921,0.454245988285,37.0395002365,0.758134148007,75.8134148916,2.0,1.0,1.0,1061.38780721,1061.38780721,0.583333333333,0.48751459181,0.0,1.0,13.6275047461,78.0619996389,9.97200012207,2010.12334188,78.1295000712,77.9102071126,67.8469994863,67.5177841187,,2305.49989827,51.2390000025,51.2189483643,40.0305000941,40.4506734212,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.73478404681,39.3634996414,239.0,524.258333842,0.48751459181,38.0989999771,0.76798358009,76.7983576457,2.0,1.0,1.0,1075.17701213,1075.17701213,1006.80001831,0.470328852853,4865.80997721,0.0,30.7927412987,5.51294163863,8.0859375,4865.80997721,0.0736789984609,157.551668803,157.551668803,85.6249141693,2.0,51.5051371257,40.9313964844,40.5648148855,1.0,2435.66707255,1334.25111502,0.0,0.0,0.0,12.6073522568,1.0,0.0,33.7183326085,55.1706469854,1.0,87.9999993642,0.0,1.0,1.0,0.0,31.0424993833,1.0,82.8690446218,0.0,1.0,0.0302563277609,64.7608311971,82.7708803813,64.7608311971,2.0,0.0,74.6716271443,0.0566000007093,40.904893325,0.954370040522,694.768916103,0.416666666667,0.583333333333,4501.80194543,0.00450180194543,722.701286439,0.616598791088,0.337770967882,0.626304596582,0.60952880847,0.0,1319.28668213,722.701286439,564.751668294,754.535013835,0.0,0.00131928668213,0.61638178428,1.0,8.07580045483,2.0,2.0,0.583333333333,95.6316083272,55.8802232742,55.1706469854,0.551706469854,1.0,9.91666666667,3769.91818757,115.576520469,2041.98796857,0.95436975897,2041.98796857,1.0,0.0,0.0,0.0,79.2533334096,1.0,85.8472226461,1.0,0.0,51.4166676203,78.2983341217,1.0,85.6944452922,0.0,1.0,157.551668803,0.0,1416.29003906,0.000294233238804,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.353920443001,139022.0,2172.24759175,66.5958266894,1176.60469708,0.549913103526,1176.60469708,0.354131076471,1.0,1.0,1.0,0.0,2139.61931356,2139.61931356,901.720458984,1237.89885457,0.0,1319.28668213,2139.61931356
2015-10-28T02:00:00.000Z,0.0,0.0307565365087,0.775286165381,0.544877680983,48.5057512919,0.0427801914718,88.2424983978,0.0,43.8308327993,1.0,84.2083326976,0.0,0.0,0.0,50.433333079,44.4116662343,1.0,84.0555547078,0.0,0.0,88.2424983978,83.9891904195,2.0,0.0,116.809501012,68.3037497203,0.467326050363,963.500005086,0.0,0.448826389368,0.0,1.0,13.3797318141,77.8924986521,8.95050144196,2551.24951172,77.6150010427,77.5933202108,68.2504997253,68.1950861613,9.20700073242,2241.66617839,51.4895000458,51.3715337118,40.7464996974,40.650642395,40.8064816793,1.0,0.0,99.9981231689,1.0,0.0,0.277497609456,83.3300005595,100.0,7.67049308618,36.8685013453,1.57050005595,5.70923864841,39.1759996414,225.0,453.933329264,0.448826389368,36.8685013453,0.718541997274,71.8542003632,2.0,1.0,1.0,1005.95879618,1005.95879618,0.583333333333,0.490399297126,0.0,1.0,13.689145724,78.3004989624,9.5039990743,1995.12528483,78.388999939,78.1894226074,68.3569997152,68.0184911092,,2203.24983724,51.2869993846,51.2890701294,40.0124998093,40.3919448853,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,5.7248497804,39.2899999619,239.0,509.566670736,0.490399297126,38.3765001297,0.740092362903,74.0092360179,2.0,1.0,1.0,1036.12930806,1036.12930806,963.500005086,0.465497426067,4643.52307129,0.0,28.9707922935,5.38466763496,7.94010416667,4643.52307129,0.0674947185054,140.332499186,140.332499186,82.3506031036,2.0,51.5987701416,40.9587860107,40.8064816793,1.0,2317.87946935,1313.76031754,0.0,0.0,0.0,12.7643340429,1.0,0.0,33.0108326276,55.4861656825,1.0,87.2916641235,0.0,1.0,1.0,0.0,30.400832653,1.0,82.1428553263,0.0,1.0,0.0306733170214,63.4116652807,81.7133274078,63.4116652807,2.0,0.0,71.0605457747,0.0566000007093,40.2766953227,0.954091364744,695.589532645,0.416666666667,0.583333333333,4284.09712559,0.00428409712559,711.602381942,0.608948228761,0.345148239571,0.624850369862,0.596136504619,0.0,1255.48665873,711.602381942,574.809163411,680.677495321,0.0,0.00125548665873,0.606458554665,1.0,7.20495244877,2.0,2.0,0.583333333333,95.7913246155,56.1869649887,55.4861656825,0.554861656825,1.0,9.91666666667,3631.63978689,111.337241097,1967.08904067,0.954096468332,1967.08904067,1.0,0.0,0.0,0.0,70.8700002035,1.0,82.5138899485,1.0,0.0,49.4083334605,69.4624999364,1.0,82.3472213745,0.0,1.0,140.332499186,0.0,1467.90002441,0.000289714543904,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.361754027005,139022.0,2082.86563465,63.855593326,1128.19068067,0.5472059077,1128.19068067,0.364374369654,1.0,1.0,1.0,0.0,2061.72971598,2061.72971598,919.914896647,1141.81481934,0.0,1255.48665873,2061.72971598
2015-10-28T03:00:00.000Z,0.0,0.0299707440432,0.772737923622,0.542230372739,48.5297498703,0.0417377247509,85.7650006612,0.0,42.5841671626,1.0,83.4166653951,0.0,0.0,0.0,49.8999999364,43.1808331807,1.0,83.1666666667,0.0,0.0,85.7650006612,83.7909348806,2.0,0.0,116.56649971,68.0367498398,0.467554353342,959.500015259,0.0,0.448220191104,0.0,1.0,13.3531416257,77.6840000153,9.15660018921,2706.66615804,77.4184996287,77.3269195557,67.9819990794,67.9182612101,9.30599975586,2356.99949137,51.2720003128,51.1422093709,41.0810000102,40.9917068481,40.9208329519,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,84.3260002136,100.0,7.59950276216,36.3374996185,1.57799975077,5.75363894304,39.5030002594,225.0,451.450004578,0.448220191104,36.3374996185,0.715129332769,71.512934049,2.0,1.0,1.0,1001.18106588,1001.18106588,0.916666666667,0.486057900423,0.0,1.0,13.6758506298,78.2314999898,9.72449874878,1958.00489299,78.2960001628,78.0923055013,68.0915006002,67.7608032227,,2286.99995931,51.0680001577,51.0665715535,40.1039997737,40.5176900228,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,5.74329932531,39.4234997431,239.0,508.049995422,0.486057900423,38.1920003891,0.745261099679,74.5261096954,2.0,1.0,1.0,1043.36553955,1043.36553955,959.500015259,0.465902823818,4845.97338867,0.0,30.7686489423,5.27069509029,8.00520833333,4845.97338867,0.0774877731744,160.713332494,160.713332494,86.4490947723,2.0,51.375445048,41.2027155558,40.9208329519,1.0,2340.02773751,1273.60850672,0.0,0.0,0.0,12.1240488688,1.0,0.0,32.0741656621,55.8579502106,1.0,86.5238075256,0.0,1.0,1.0,0.0,29.4308327039,1.0,81.3511873881,0.0,1.0,0.0299401981727,61.5049975713,81.3095811208,61.5049975713,2.0,0.0,71.739557796,0.0566000007093,39.045738481,0.953791724094,696.472665615,0.0833333333333,0.916666666667,4325.03339222,0.00432503339222,689.854028121,0.617631415077,0.336158675236,0.680467061927,0.610761939021,0.0,1267.4833374,689.854028121,137.61916097,1129.86417643,0.0,0.0012674833374,0.615068520109,1.0,8.55728452373,2.0,2.0,0.916666666667,95.6038894653,56.5109011332,55.8579502106,0.558579502106,1.0,11.6666666667,3613.63624423,110.785296277,1957.33736552,0.953790090313,1957.33736552,1.0,0.0,0.0,0.0,80.8949995041,1.0,86.2638899485,1.0,0.0,51.6416676839,79.7266667684,1.0,86.0694452922,0.0,1.0,160.713332494,0.0,1651.42993164,0.000280860140704,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.352445133002,139022.0,2060.90302921,63.1822732723,1116.29456679,0.543958703507,1116.29456679,0.35513275956,1.0,1.0,1.0,0.0,2052.16785685,2052.16785685,202.242207845,1849.92564901,0.0,1267.4833374,2052.16785685
2015-10-28T04:00:00.000Z,0.0,0.0312214960725,0.784250553124,0.563489133586,49.5497490565,0.043269277477,95.6191673279,0.0,47.5,1.0,86.194442749,0.0,0.0,0.0,51.6499996185,48.1191666921,1.0,86.0833320618,0.0,0.0,95.6191673279,86.5013281504,2.0,0.0,118.435499191,68.8857501348,0.488366175835,1073.48334757,0.0,0.480302547211,0.0,1.0,13.7773771286,79.1945006053,9.21899922689,2887.08282471,78.9514993032,78.8560180664,68.8564999898,68.7817459106,9.09900093079,2398.99949137,51.5029996236,51.3715286255,40.4420000712,40.3999379476,40.4333333969,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,82.4629999797,100.0,8.13484032949,38.509499232,1.77000013987,5.64253687859,38.6719999313,225.0,535.333335876,0.480302547211,38.509499232,0.787798007783,78.779800415,2.0,1.0,1.0,1102.9172109,1102.9172109,0.333333333333,0.497572329457,0.0,1.0,13.8704429468,78.9169991811,9.23850250244,2056.61757406,78.9679997762,78.7452952067,68.9150002797,68.5676752726,,2290.49989827,51.3125003179,51.298634847,40.0334997177,40.4596074422,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,5.73458131154,39.3529996872,239.0,538.150001526,0.497572329457,38.9345000585,0.768787645612,76.8787638346,2.0,1.0,1.0,1076.30270386,1076.30270386,1073.48334757,0.484888506209,4921.81947835,0.0,32.1824415525,5.69232396285,8.91145833333,4918.318868,0.0782601978255,175.626663208,175.626663208,88.4595832825,2.0,51.6107889811,40.8664398193,40.4333333969,1.0,2610.54368369,1258.37543297,0.0,0.0,0.0,12.4769703547,1.0,0.0,35.5708325704,56.3795296351,1.0,89.5654748281,0.0,1.0,1.0,0.0,33.0574990908,1.0,84.5595213572,0.0,1.0,0.0310682065829,68.6283321381,84.3777446747,68.6283321381,2.0,0.0,80.0329186157,0.0566000007093,38.5787294976,0.953381247918,697.683844718,0.666666666667,0.333333333333,4825.02340583,0.00482502340583,681.602986116,0.643283605982,0.310085707915,0.652371870565,0.623814616859,0.0,1414.0091451,681.602986116,977.62415568,436.384989421,0.0,0.0014140091451,0.638361816605,1.0,9.38463888116,2.0,2.0,0.333333333333,96.3080062866,56.9449768066,56.3795296351,0.563795296351,1.0,9.33333333333,3868.91911665,118.611648113,2095.61213122,0.953369313896,2095.61213122,1.0,0.0,0.0,0.0,88.2641655604,1.0,88.2222226461,1.0,0.0,52.8500006994,87.362499555,1.0,88.0833346049,0.0,1.0,175.626663208,0.0,1797.26000977,0.000277500895525,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.325252452953,139022.0,2304.4320214,70.6482797345,1248.20280652,0.567852340388,1248.20280652,0.331006666322,1.0,1.0,1.0,0.0,2198.11158244,2198.11158244,1498.56883748,699.542744954,0.0,1414.0091451,2198.11158244
2015-10-28T05:00:00.000Z,0.0,0.0320931858029,0.789885376371,0.581795479624,50.6334997813,0.0444392664616,104.938334783,0.0,52.0233332316,1.0,89.2222226461,0.0,0.0,0.0,53.4166663488,52.855000178,1.0,89.0277773539,0.0,0.0,104.938334783,89.4768155416,2.0,0.0,120.41024971,69.7767499288,0.50434925276,1189.74165344,0.0,0.500239140761,0.0,1.0,14.1822740237,80.6329994202,9.7259979248,3077.49947103,80.3854999542,80.2992960612,69.7550004323,69.6814142863,,2566.99938965,51.4550002416,51.3256657918,40.1809997559,40.1982269287,40.1689815521,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,83.7695000966,100.0,8.57987995942,40.2045001984,1.80899969737,5.60239398479,38.3720000585,225.0,605.258326213,0.500239140761,40.2045001984,0.861332513718,86.1332505544,2.0,1.0,1.0,1205.86551921,1205.86551921,0.166666666667,0.517275846559,0.0,1.0,14.1798568567,80.0,9.7739944458,2163.47919718,80.0494995117,79.8276443481,69.7984994253,69.4421564738,,2407.24993896,51.2554998398,51.2476348877,39.9975004196,40.3702494303,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,5.72687717279,39.3005005519,239.0,584.483337402,0.517275846559,40.0519990921,0.806567658924,80.6567656199,2.0,1.0,1.0,1129.19472249,1129.19472249,1189.74165344,0.503411766451,5233.37117513,0.0,33.4597210884,5.31377832095,8.47395833333,5233.37117513,0.0866157130797,205.502499898,205.502499898,93.9501253764,2.0,51.5601781209,40.7377904256,40.1689815521,1.0,2909.40656748,1240.60590843,0.0,0.0,0.0,12.8576135635,1.0,0.0,39.0558328629,56.8973868688,1.0,92.6607119242,0.0,1.0,1.0,0.0,36.6508320173,1.0,87.91071256,0.0,1.0,0.0320531355329,75.7066650391,87.7681388855,75.7066650391,2.0,0.0,89.1953275826,0.0566000007093,38.0339591036,0.952906225816,699.087366024,0.833333333333,0.166666666667,5377.4065812,0.0053774065812,671.978067614,0.668042947019,0.284861537201,0.673292897613,0.639887389798,0.0,1575.88916016,671.978067614,1338.66333008,237.225830078,0.0,0.00157588916016,0.666519885262,1.0,11.3461135065,2.0,2.0,0.166666666667,96.715221405,57.4350128174,56.8973868688,0.568973868688,1.0,11.6666666667,4150.01247591,127.229286686,2247.86722777,0.952904484221,2247.86722777,1.0,0.0,0.0,0.0,103.164165497,1.0,93.9583339691,1.0,0.0,56.325000445,102.33833313,1.0,93.8749993642,0.0,1.0,205.502499898,0.0,1776.05004883,0.000273582304265,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.298940284067,139022.0,2539.31479198,77.8492140761,1375.4277933,0.583064380209,1375.4277933,0.30053835982,1.0,1.0,1.0,0.0,2358.96384684,2358.96384684,1988.23325602,370.73059082,0.0,1575.88916016,2358.96384684
2015-10-28T06:00:00.000Z,0.0,0.0324663794422,0.788878898432,0.580494250222,51.0100002289,0.0447421027208,105.334166209,0.0,52.2091668447,1.0,89.2083339691,0.0,0.0,0.0,53.4166663488,53.1249996821,1.0,89.0277767181,0.0,0.0,105.334166209,89.5714054108,2.0,0.0,121.17149957,70.1614993413,0.507004027047,1192.7583313,0.0,0.515741890234,0.0,1.0,14.3974132538,81.3800004323,,2999.16615804,81.1594994863,81.0616226196,70.1584993998,70.0896682739,,2714.99932861,50.8985001246,50.7708257039,40.0025002162,40.0639673869,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,83.0494988759,100.0,8.82056458791,41.1569992701,1.81199995677,5.57684866587,38.1905002594,225.0,636.341674805,0.515741890234,41.1569992701,0.880476372128,88.0476385752,2.0,1.0,1.0,1232.66692098,1232.66692098,0.0,0.508925759966,0.0,1.0,14.1617272695,79.9730002085,9.65250205994,2172.1031189,80.0240001678,79.8148651123,70.1644992828,69.8121058146,,2455.99995931,50.6660000483,50.6859741211,39.9974997838,40.4385477702,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,5.73377037048,39.3515001933,239.0,556.416666667,0.508925759966,40.026500384,0.779803379604,77.9803384145,2.0,1.0,1.0,1091.72473145,1091.72473145,1192.7583313,0.506412662166,5482.49605306,0.0,32.8769157728,3.55265335242,5.90885416667,5482.49605306,0.103188900513,242.076663971,242.076663971,100.0,2.0,51.0028203328,40.70530955,40.0,1.0,2984.4715638,1153.9346307,0.0,0.0,0.0,13.0550454458,1.0,0.0,39.3041658401,57.1034539541,1.0,93.0773785909,0.0,1.0,1.0,0.0,37.0749991735,1.0,88.2797609965,0.0,1.0,0.0324336835335,76.3791656494,88.0748621623,76.3791656494,2.0,0.0,91.4966377575,0.0566000007093,35.3768285757,0.952825384874,699.326336863,1.0,0.0,5516.14793476,0.00551614793476,625.032299158,0.687143826094,0.26568155878,0.687143826094,0.0,0.0,1616.54835002,625.032299158,1616.54835002,0.0,0.0,0.00161654835002,0.686769838134,1.0,14.0549109908,2.0,2.0,0.0,96.6565246582,57.5176925659,57.1034539541,0.571034539541,1.0,10.5,4138.4061945,126.873466333,2241.58064917,0.952825384874,2241.58064917,1.0,0.0,0.0,0.0,121.434999466,1.0,100.0,1.0,0.0,60.0,120.641666412,1.0,100.0,0.0,1.0,242.076663971,0.0,1788.58007812,0.000254469282384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278835516977,139022.0,2526.02321846,77.4417267667,1368.22837096,0.581590818352,1368.22837096,0.279220128305,1.0,1.0,1.0,0.0,2352.56184896,2352.56184896,2352.56184896,0.0,0.0,1616.54835002,2352.56184896
2015-10-28T07:00:00.000Z,0.0,0.0325216370888,0.790863565866,0.58522582677,51.1809997559,0.0450921982064,107.785833359,0.0,53.4399995804,1.0,89.9027786255,0.0,0.0,0.0,53.8416668574,54.3458337784,1.0,89.7361119588,0.0,0.0,107.785833359,90.2143440247,2.0,0.0,121.510499636,70.3294998805,0.509956013768,1218.83333333,0.0,0.517955341803,0.0,1.0,14.4650975863,81.5794995626,,3002.08282471,81.3544998169,81.2568155924,70.332499822,70.2617289225,,2708.66607666,51.1115001043,50.9835942586,40.0714998245,40.1205978394,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,80.7754999797,100.0,8.87872028351,41.2829999924,1.80899937948,5.58637754122,38.262500445,225.0,645.408330282,0.517955341803,41.2829999924,0.890006975446,89.000696818,2.0,1.0,1.0,1246.00976562,1246.00976562,0.0,0.515642801331,0.0,1.0,14.2572101752,80.2549997965,9.91439971924,2203.22418213,80.3119996389,80.0947214762,70.326499939,69.9785842896,,2459.99987793,50.8984998067,50.902730306,40.049999555,40.475575765,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,5.73640596867,39.3695004781,239.0,573.425003052,0.515642801331,40.2620000839,0.794252573649,79.4252567291,2.0,1.0,1.0,1111.95360311,1111.95360311,1218.83333333,0.509908172041,5476.07828776,0.0,31.3795521476,2.72334178289,4.51822916667,5476.07828776,0.101386077193,242.265833537,242.265833537,100.0,2.0,51.2229225852,40.7548134544,40.0,1.0,3039.97905497,1163.31788738,0.0,0.0,0.0,12.9371315638,1.0,0.0,39.9966656367,57.3953682582,1.0,93.6964257558,0.0,1.0,1.0,0.0,37.7074991862,1.0,88.8452364604,0.0,1.0,0.0325193249195,77.7291653951,88.6462071737,77.7291653951,2.0,0.0,93.1983624025,0.0566000007093,35.6644963986,0.9524563602,700.418525413,1.0,0.0,5618.74148482,0.00561874148482,630.114769464,0.688938157735,0.263638027665,0.688938157735,0.0,0.0,1646.61415609,630.114769464,1646.61415609,0.0,0.0,0.00164661415609,0.688905775547,1.0,14.0195720874,2.0,2.0,0.0,96.6565246582,57.8873530301,57.3953682582,0.573953682582,1.0,11.6666666667,4202.07578871,128.825421201,2276.06748386,0.952299440288,2276.06748386,1.0,0.0,0.0,0.0,121.284999847,1.0,100.0,1.0,0.0,60.0,120.980831782,1.0,100.0,0.0,1.0,242.265833537,0.0,1677.02990723,0.000256538507564,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276843623456,139022.0,2582.6834072,79.178790315,1398.91853927,0.585303094659,1398.91853927,0.276880858574,1.0,1.0,1.0,0.0,2390.07541911,2390.07541911,2390.07541911,0.0,0.0,1646.61415609,2390.07541911
2015-10-28T08:00:00.000Z,0.0,0.0340572891815,0.820231799052,0.625534266839,52.2564996084,0.0469590261451,122.382500331,0.0,60.6683333715,1.0,93.680557251,0.0,0.0,0.0,56.1500002543,61.7466659546,1.0,93.5833346049,0.0,0.0,122.382500331,94.0813077291,2.0,0.0,123.486749013,71.2302494049,0.540640458836,1406.54167684,0.0,0.539660075463,0.0,1.0,14.8409872055,82.8455003103,,3165.41609701,82.6219991048,82.5017166138,71.2384999593,71.1518809001,,2717.66597493,52.0850000381,51.9620386759,40.004000028,40.217318217,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,81.9829991659,100.0,9.32861018181,42.6179990768,2.29199981689,5.51237698396,37.7120002111,225.0,739.241668701,0.539660075463,42.6179990768,0.919489100865,97.6981900533,2.0,1.0,1.0,1367.7746582,1367.7746582,0.0,0.547550468154,0.0,1.0,14.6826542219,81.7205015818,9.92700195312,2327.33371989,81.7294998169,81.49781545,71.2219988505,70.8747533162,,2455.49991862,51.9005002975,51.8864262899,40.0155000687,40.3651479085,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00899823506673,100.0,5.72140320142,39.2615000407,239.0,667.299997965,0.547550468154,41.7139997482,0.868599512009,86.8599529266,2.0,1.0,1.0,1216.03931681,1216.03931681,1406.54167684,0.539577122382,5456.24165853,0.0,33.4241093,4.20519741376,7.27604166667,5456.24165853,0.0930323460204,241.382498423,241.382498423,100.0,2.0,52.214322408,40.7683639526,40.0,1.0,3431.92120754,1142.18578407,0.0,0.0,0.0,13.0634323756,1.0,0.0,45.2258323034,58.1750675837,1.0,97.6904735565,0.0,1.0,1.0,0.0,43.378332456,1.0,93.3392848969,0.0,1.0,0.0339957669765,88.6041653951,93.1152852376,88.6041653951,2.0,0.0,105.214355314,0.0566000007093,35.0166375196,0.951728348791,702.576898468,1.0,0.0,6343.16148657,0.00634316148657,618.668499661,0.714520181191,0.2378011452,0.714520181191,0.0,0.0,1858.91084798,618.668499661,1858.91084798,0.0,0.0,0.00185891084798,0.713559428851,1.0,12.9135718995,2.0,2.0,0.0,96.6565246582,58.5968620994,58.1750675837,0.581750675837,1.0,11.0833333333,4557.78168183,139.730498551,2468.73669258,0.948922424552,2468.73669258,1.0,0.0,0.0,0.0,120.934167226,1.0,100.0,1.0,0.0,60.0,120.448333104,1.0,100.0,0.0,1.0,241.382498423,0.0,1981.48999023,0.000251878389892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250601249425,139022.0,3010.70148772,92.3007834148,1630.75587028,0.626822949137,1630.75587028,0.25165394088,1.0,1.0,1.0,0.0,2601.62119548,2601.62119548,2601.62119548,0.0,0.0,1858.91084798,2601.62119548
2015-10-28T09:00:00.000Z,0.0,0.0322245405879,0.795259776654,0.565309171972,49.7829990387,0.0467849320563,98.9224999746,0.0,49.095000267,1.0,87.1666666667,0.0833333333333,0.0,0.0,52.2166665395,49.8275000254,1.0,87.0277773539,0.0833333333333,0.0,98.9224999746,86.2378463745,2.0,0.0,120.806999524,71.0240004857,0.506074418606,1078.17500814,0.0,0.497911882553,0.0,1.0,14.2245767911,80.757499059,7.87679748535,2898.33282471,80.5369993846,80.4633331299,70.9940007528,70.9252115885,9.20400110881,2312.99945068,51.2090002696,51.0886967977,40.2694997787,40.2122294108,40.2662038803,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,82.2650006612,100.0,8.59319094817,40.2674996058,1.67249965668,5.63138604164,38.5970001221,225.0,536.524998983,0.497911882553,40.2674996058,0.760448601132,76.0448592504,2.0,1.0,1.0,1064.62804159,1064.62804159,0.166666666667,0.518566262688,0.0,1.0,14.3381896814,80.478501002,8.08200073242,2106.11137899,80.5400002797,80.3253733317,71.0540002187,70.6987075806,9.62599945068,2250.99989827,51.0020001729,51.0117492676,40.0635000865,40.4583307902,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,5.73072930177,39.3319994609,239.0,541.649998983,0.518566262688,40.4765001933,0.738056237357,73.8227860133,2.0,1.0,1.0,1033.2787323,1033.2787323,1078.17500814,0.500195330587,4768.37715658,0.0,40.4110542933,14.2531664371,20.1614583333,4768.37715658,0.0889436840776,193.649165471,193.649165471,92.5730101267,2.0,51.4716059367,40.8167622884,40.2662038803,1.0,2657.42026873,1080.90717837,0.0,0.0,0.0,11.7046597799,1.0,0.0,35.5716660817,59.2893409729,1.0,89.4642829895,0.0,1.0,1.0,0.0,33.0816655159,1.0,84.4166647593,0.0,1.0,0.0319477894871,68.653330485,84.1485157013,68.653330485,2.0,0.0,81.4700406755,0.0566000007093,33.1379845424,0.950446313079,706.389131226,0.75,0.25,4911.66459917,0.00491166459917,585.476751363,0.675626414593,0.274811421445,0.691254552311,0.610116092982,0.0,1439.3999939,585.476751363,1189.03833008,250.361663818,0.0,0.0014393999939,0.667871728539,1.0,12.2145526147,2.0,2.0,0.25,96.4478378296,59.7926623027,59.2893409729,0.592893409729,1.0,10.5,3738.3274471,114.608025218,2024.87674526,0.950437836038,2024.87674526,1.0,0.0,0.0,0.0,97.3000001907,1.0,92.4166666667,1.0,0.0,55.3916670481,96.3491662343,1.0,92.3194452922,0.0,1.0,193.649165471,0.0,1870.58007812,0.000238365039651,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.289141920728,139022.0,2259.00142148,69.2554880608,1223.59518009,0.574331824331,1223.59518009,0.297306421858,1.0,1.0,1.0,0.0,2130.46731567,2130.46731567,1720.11645508,410.350860596,0.0,1439.3999939,2130.46731567
2015-10-28T10:00:00.000Z,0.0,0.0345543983222,0.815519800145,0.620410555506,53.0485003789,0.0478777951337,123.691666921,0.0,61.278333346,1.0,94.1805559794,0.0,0.0,0.0,56.3833335241,62.413333257,1.0,93.9722220103,0.0,0.0,123.691666921,94.3638203939,2.0,0.0,126.822749774,73.7742493947,0.54890231484,1418.10832723,0.0,0.549878706856,0.0,1.0,15.480361859,84.9380003611,,3188.33272298,84.7099997203,84.584602356,73.7839997609,73.6674041748,,2678.33270264,51.8554999034,51.7562866211,40.0429995855,40.1352361043,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,89.7889995575,100.0,9.89013250669,44.6670001348,1.75199921926,5.590229551,38.2910003662,225.0,724.783340454,0.549878706856,44.6670001348,0.94154283796,94.1542841593,2.0,1.0,1.0,1318.15997314,1318.15997314,0.0,0.573298034131,0.0,1.0,15.4537716707,84.2450008392,,2360.7045695,84.2255001068,84.0011571248,73.7644990285,73.4114557902,,2489.49985758,51.6754995982,51.6773173014,40.012500445,40.3185501099,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,5.72444430987,39.2810001373,239.0,693.358332316,0.573298034131,44.2129996618,0.863923303513,86.3812154134,2.0,1.0,1.0,1209.49262492,1209.49262492,1418.10832723,0.548889509945,5455.65820312,0.0,41.4979906082,13.4092366695,17.7161458333,5455.65820312,0.0934584884442,241.42916743,241.42916743,100.0,2.0,52.0757776896,40.7097625732,40.0,1.0,3456.95107381,1062.44842124,0.0,0.0,0.0,11.9912796021,1.0,0.0,45.484998703,61.7927201589,1.0,98.1547616323,0.0,1.0,1.0,0.0,43.787498792,1.0,93.7678553263,0.0,1.0,0.0345583397309,89.2724965413,93.4760189056,89.2724965413,2.0,0.0,105.981710123,0.0566000007093,32.572083954,0.947515568313,715.174750097,1.0,0.0,6389.42376187,0.00638942376187,575.478507876,0.724769888055,0.222748487579,0.724769888055,0.0,0.0,1872.46835327,575.478507876,1872.46835327,0.0,0.0,0.00187246835327,0.724758540591,1.0,15.2506420515,2.0,2.0,0.0,97.0573889414,62.2724196116,61.7927201589,0.617927201589,1.0,10.5,4519.39949505,138.553794077,2447.94686115,0.947518375634,2447.94686115,1.0,0.0,0.0,0.0,120.690834045,1.0,100.0,1.0,0.0,60.0,120.73833402,1.0,100.0,0.0,1.0,241.42916743,0.0,1926.11999512,0.000234294456661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235086192846,139022.0,2959.49992535,90.7310680718,1603.02238401,0.620476363072,1603.02238401,0.23507069154,1.0,1.0,1.0,0.0,2583.53497314,2583.53497314,2583.53497314,0.0,0.0,1872.46835327,2583.53497314
2015-10-28T11:00:00.000Z,0.0,0.0359000034917,0.82987358056,0.638782070374,54.5784994761,0.0498453129296,133.182502111,0.0,66.2541672389,1.0,96.3888874054,0.0,0.0,0.0,57.7083336512,66.9283326467,1.0,96.1805553436,0.0,0.0,133.182502111,96.829996109,2.0,0.0,131.025749524,76.4472500483,0.578075613735,1544.19168091,0.0,0.578907210773,0.0,1.0,16.3675093651,87.7685000102,,3278.33262126,87.5404993693,87.4037475586,76.4614995321,76.3302307129,,2663.33278402,52.3234996796,52.212387085,40.0130001704,40.1708653768,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,98.0015004476,100.0,10.7797125975,47.5274991989,1.74149990082,5.58779672782,38.2715002696,225.0,791.633341471,0.578907210773,47.5274991989,0.974456470044,97.667529424,2.0,1.0,1.0,1367.34543864,1367.34543864,0.0,0.606139524788,0.0,1.0,16.3215808074,87.0350004832,,2437.94480387,86.9705003103,86.7440999349,76.4330005646,76.0706303914,,2468.49991862,52.1584997177,52.1414413452,40.0920003255,40.3485488892,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,5.7303237915,39.3259998957,239.0,752.558329264,0.606139524788,46.8784999847,0.886469486782,88.6469491323,2.0,1.0,1.0,1241.05728149,1241.05728149,1544.19168091,0.577951529172,5431.73754883,0.0,39.5934316462,12.9538602829,17.765625,5431.73754883,0.0873921770337,233.20583725,233.20583725,98.5166765849,2.0,52.6170265891,40.7902443626,40.0,1.0,3704.36027872,945.559649065,0.0,0.0,0.333333333333,11.3411197662,1.0,0.0,48.6024986903,65.1203797658,1.0,99.7678572337,0.0,1.0,1.0,0.0,47.295832634,1.0,96.4523785909,0.0,1.0,0.0358912466916,95.8983313243,96.3432000478,95.8983313243,2.0,0.0,113.566674468,0.0566000007093,28.9885585569,0.943061227471,728.658751952,1.0,0.0,6846.70597934,0.00684670597934,512.16533911,0.751134850665,0.191731568302,0.751134850665,0.0,0.0,2006.47832235,512.16533911,2006.47832235,0.0,0.0,0.00200647832235,0.751080259681,1.0,16.9543684722,2.0,2.0,0.0,96.6238007979,65.6996647228,65.1203797658,0.651203797658,1.0,11.6666666667,4657.52430447,142.788364715,2522.76259586,0.944408361953,2522.76259586,1.0,0.0,0.0,0.0,117.25,1.0,98.6249993642,1.0,0.0,59.1416667302,115.955834071,1.0,98.5694452922,0.0,1.0,233.20583725,0.0,2063.10986328,0.000208517778171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203017652137,139022.0,3151.33634442,96.6123059958,1706.93117995,0.638997931184,1706.93117995,0.203079305025,1.0,1.0,1.0,0.0,2671.26245117,2671.26245117,2671.26245117,0.0,0.0,2006.47832235,2671.26245117
2015-10-28T12:00:00.000Z,0.0,0.036488327358,0.836045674958,0.646549160018,54.9024998347,0.0505718797362,136.900001526,0.0,67.9483331045,1.0,97.3333326976,0.0,0.0,0.0,58.2916669846,68.9516671499,1.0,97.1527773539,0.0,0.0,136.900001526,97.6232763926,2.0,0.0,132.204000155,77.3015003204,0.585861344066,1586.15833537,0.0,0.57663118188,0.0,1.0,16.4412368139,88.3729998271,,3311.66609701,88.1285006205,88.0230153402,77.2910003662,77.1676839193,,2446.33282471,53.4305009842,53.3067804972,40.0295006434,40.1619567871,40.0518515905,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,95.1800003052,100.0,10.8303277493,48.0989999771,1.58850065867,5.61090922356,38.4409999847,225.0,786.766662598,0.57663118188,48.0989999771,0.972085729822,97.4637502035,2.0,1.0,1.0,1364.49249268,1364.49249268,0.0,0.624726944528,0.0,1.0,16.7071393331,88.2470003764,,2479.56463623,88.1509990692,87.9427337646,77.3120002747,76.9457448324,,2388.24989827,53.250500679,53.2239532471,40.3830003738,40.5566279093,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0960013071696,100.0,5.75586915016,39.5134998957,239.0,799.391662598,0.624726944528,47.7679986954,0.914015880766,91.4015897115,2.0,1.0,1.0,1279.62223307,1279.62223307,1586.15833537,0.585953021663,5076.42842611,0.0,35.6620756785,11.8077425162,16.7604166667,5076.42842611,0.0687597379858,186.21166865,186.21166865,91.0570354462,2.0,53.6852111816,40.8747202555,40.0518515905,1.0,3707.11881748,999.796668615,0.0,0.0,1.0,11.2848688761,1.0,0.0,50.1216659546,66.0061314901,1.0,100.0,0.0,1.0,1.0,0.0,48.6666660309,1.0,97.4821427663,0.0,1.0,0.0364941780946,98.7883313497,97.2117665609,98.7883313497,2.0,0.0,113.651244556,0.0566000007093,30.6513336327,0.941685752165,732.862592509,1.0,0.0,6851.80453953,0.00685180453953,541.542990258,0.741662063397,0.200023602353,0.741662063397,0.0,0.0,2007.97249349,541.542990258,2007.97249349,0.0,0.0,0.00200797249349,0.74173570176,1.0,14.5602572695,2.0,2.0,0.0,96.3620789846,66.6772212982,66.0061314901,0.660061314901,1.0,9.91666666667,4706.9154861,144.302578188,2549.51548375,0.94168566575,2549.51548375,1.0,0.0,0.0,0.0,93.7024993896,1.0,91.3888893127,1.0,0.0,54.7333339055,92.5091660817,1.0,91.2222226461,0.0,1.0,186.21166865,0.0,2046.0,0.000220478295757,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212410159385,139022.0,3232.18689815,99.0909872862,1750.72413506,0.6466451501,1750.72413506,0.212321673347,1.0,1.0,1.0,0.0,2707.39544678,2707.39544678,2707.39544678,0.0,0.0,2007.97249349,2707.39544678
2015-10-28T13:00:00.000Z,0.0,0.0361144117438,0.828343364235,0.636954408879,54.6054999034,0.0499078758533,132.929995219,0.0,65.866666158,1.0,96.4027798971,0.0,0.0,0.0,57.7249997457,66.9850012461,1.0,96.2083339691,0.0,0.0,132.929995219,96.7216383616,2.0,0.0,131.294999758,76.689499855,0.576673595979,1535.95834351,0.0,0.577348452737,0.0,1.0,16.0725993315,87.8704999288,,3259.58266195,87.6544996897,87.5270996094,76.6835002899,76.5708669027,,2664.66605632,52.2634998957,52.1512374878,40.1179997126,40.2147699992,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,97.361000061,100.0,10.4594600995,47.5364999771,1.65599981944,5.61313935121,38.4619998932,225.0,778.474995931,0.577348452737,47.5364999771,0.963184436616,96.3184445699,2.0,1.0,1.0,1348.45821126,1348.45821126,0.0,0.608696068756,0.0,1.0,16.4110205968,87.3469988505,,2445.81888835,87.2810001373,87.0776163737,76.6954994202,76.3353296916,,2493.24995931,52.0714995066,52.065574646,40.0934998194,40.3504638672,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0659987131755,100.0,5.73214836915,39.3365004857,239.0,757.483337402,0.608696068756,47.1875003179,0.888835783459,88.8835792542,2.0,1.0,1.0,1244.37009684,1244.37009684,1535.95834351,0.576677687083,5446.32332357,0.0,41.4517857234,12.3243433634,18.65625,5446.32332357,0.0900781009524,239.86000061,239.86000061,99.8690414429,2.0,52.530011495,40.7925593058,40.0,1.0,3701.5171525,932.417251568,0.0,0.0,1.0,11.1991933187,1.0,0.0,48.8658323288,65.4843069712,1.0,100.0,0.0,1.0,1.0,0.0,47.3241653442,1.0,96.3988068899,0.0,1.0,0.0361145177718,96.1899979909,96.1860402425,96.1899979909,2.0,0.0,113.479511135,0.0566000007093,28.5856446214,0.942370852101,730.764600201,1.0,0.0,6841.45107761,0.00684145107761,505.046718431,0.752751533762,0.189619144612,0.752751533762,0.0,0.0,2004.93833415,505.046718431,2004.93833415,0.0,0.0,0.00200493833415,0.75277381142,1.0,17.4446990713,2.0,2.0,0.0,96.37388738,66.1971791585,65.4843069712,0.654843069712,1.0,11.6666666667,4633.93440407,142.065155756,2509.98505258,0.942370678374,2509.98505258,1.0,0.0,0.0,0.0,120.279999415,1.0,99.8194446564,1.0,0.0,59.875,119.579999924,1.0,99.7916666667,0.0,1.0,239.86000061,0.0,2037.85009766,0.000205619575473,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20121503031,139022.0,3132.49943127,96.0348120635,1696.72810707,0.637034398126,1696.72810707,0.201186746613,1.0,1.0,1.0,0.0,2663.47957357,2663.47957357,2663.47957357,0.0,0.0,2004.93833415,2663.47957357
2015-10-28T14:00:00.000Z,0.0,0.0363700016502,0.833852509816,0.643861058191,54.8672498067,0.0506787441198,136.586667379,0.0,67.8133328756,1.0,97.25,0.0,0.0,0.0,58.2916673024,68.7733332316,1.0,97.1527779897,0.0,0.0,136.586667379,97.5657380422,2.0,0.0,131.956500053,77.0892502467,0.586952030842,1582.08334351,0.0,0.583065739965,0.0,1.0,16.091937542,88.2635008494,,3304.58270264,88.0549996694,87.9257405599,77.0960006714,76.9702250163,,2565.66617839,52.7389993668,52.623260498,39.9785003662,40.1097793579,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,96.5374991099,100.0,10.4992748102,48.0764993032,1.67100079854,5.5926626126,38.3074995677,225.0,794.116668701,0.583065739965,48.0764993032,0.972995278495,97.2995281219,2.0,1.0,1.0,1362.19338989,1362.19338989,0.0,0.619776788903,0.0,1.0,16.5947353045,87.886999766,,2469.81583659,87.803000768,87.5919621785,77.082499822,76.7282358805,,2448.24989827,52.5649998983,52.5500895182,40.0995003382,40.3453598022,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0839989980062,100.0,5.72728268305,39.3064997991,239.0,787.966669718,0.619776788903,47.7035004298,0.908127216157,90.812722524,2.0,1.0,1.0,1271.37810262,1271.37810262,1582.08334351,0.586994954687,5285.29654948,0.0,38.4603878657,11.7686893145,17.859375,5285.29654948,0.0800954001765,215.948335012,215.948335012,96.1704018911,2.0,52.9912058512,40.7422485352,40.0,1.0,3752.67995873,929.429033169,0.0,0.0,1.0,10.5388196309,1.0,0.0,49.7283325195,66.5571810404,1.0,100.0,0.0,1.0,1.0,0.0,48.304166158,1.0,97.4880936941,0.0,1.0,0.0363738663546,98.0324980418,97.1011225382,98.0324980418,2.0,0.0,115.048038309,0.0566000007093,28.4940331148,0.940883179556,735.32903717,1.0,0.0,6936.01442053,0.00693601442053,503.428140596,0.754112314253,0.186771557086,0.754112314253,0.0,0.0,2032.65082804,503.428140596,2032.65082804,0.0,0.0,0.00203265082804,0.754142954946,1.0,16.8111370774,2.0,2.0,0.0,96.1223837535,67.2266184489,66.5571810404,0.665571810404,1.0,9.91666666667,4682.1089919,143.542071424,2536.07896864,0.940883871338,2536.07896864,1.0,0.0,0.0,0.0,108.491666794,1.0,96.138888677,1.0,0.0,57.6166674296,107.456666311,1.0,96.0277798971,0.0,1.0,215.948335012,0.0,2071.44995117,0.000204960604184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198506492432,139022.0,3204.32799966,98.2369012316,1735.63427563,0.643919340318,1735.63427563,0.198475208206,1.0,1.0,1.0,0.0,2695.421875,2695.421875,2695.421875,0.0,0.0,2032.65082804,2695.421875
2015-10-28T15:00:00.000Z,0.0,0.0367054142666,0.830136195832,0.639243825212,55.1162497203,0.0508536840321,135.994168599,0.0,67.2824993134,1.0,97.2499993642,0.0,0.0,0.0,58.2666667302,68.7116673787,1.0,97.1111100515,0.0,0.0,135.994168599,97.6036205292,2.0,0.0,133.098750114,77.9825003942,0.592595661754,1584.82501221,0.0,0.580702775037,0.0,1.0,16.4448628426,88.9384994507,,3302.08272298,88.7119998932,88.5901590983,77.9794998169,77.8451360067,,2431.99951172,53.2655000687,53.1513442993,39.9679994583,40.0856018066,40.0111109416,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,88.9025007884,100.0,10.8296961784,48.7440004349,1.4939994812,5.6151667436,38.4739999771,225.0,782.025004069,0.580702775037,48.7440004349,0.962107166109,96.2107156118,2.0,1.0,1.0,1346.95003255,1346.95003255,0.0,0.634135283138,0.0,1.0,16.9138182004,88.8754997253,,2472.8155721,88.7735004425,88.5650558472,77.9855009715,77.6173934937,,2371.99993896,53.0840002696,53.0658493042,40.2660007477,40.4334411621,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,5.74086630344,39.3994998932,239.0,802.800003052,0.634135283138,48.5074996948,0.904271530878,90.4271539052,2.0,1.0,1.0,1265.98014323,1265.98014323,1584.82501221,0.592622508943,5032.08764648,0.0,35.0019245148,12.0831970374,17.1744791667,5032.08764648,0.0683551805867,182.810002645,182.810002645,90.716070811,2.0,53.5846176147,40.8282267253,40.0111109416,1.0,3695.64777125,940.109336384,0.0,0.0,1.0,10.5029875437,1.0,0.0,49.8174991608,67.4765122732,1.0,100.0,0.0,1.0,1.0,0.0,48.3466657003,1.0,97.3452358246,0.0,1.0,0.0367081864888,98.1641654968,97.1851526896,98.1641654968,2.0,0.0,113.299570184,0.0566000007093,28.8214652292,0.938899798701,741.442530583,1.0,0.0,6830.60280025,0.00683060280025,509.213160212,0.748495126075,0.190404307937,0.748495126075,0.0,0.0,2001.75916545,509.213160212,2001.75916545,0.0,0.0,0.00200175916545,0.748526856303,1.0,16.5326116061,2.0,2.0,0.0,94.4680779775,68.5599740346,67.4765122732,0.674765122732,1.0,10.5,4635.75710763,142.121035413,2510.97232566,0.938899434012,2510.97232566,1.0,0.0,0.0,0.0,92.0533326467,1.0,90.8333333333,1.0,0.0,54.3916680018,90.7566680908,1.0,90.6527798971,0.0,1.0,182.810002645,0.0,2017.16003418,0.000207315858132,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20279521005,139022.0,3156.38086021,96.766958578,1709.66355769,0.639275124725,1709.66355769,0.202761505701,1.0,1.0,1.0,0.0,2674.37835693,2674.37835693,2674.37835693,0.0,0.0,2001.75916545,2674.37835693
2015-10-28T16:00:00.000Z,0.0,0.0364910864719,0.831730382916,0.641242534869,55.1770009995,0.0507786967476,136.263333639,0.0,67.6266663869,1.0,97.2777773539,0.0,0.0,0.0,58.3000001907,68.6366666158,1.0,97.1666660309,0.0,0.0,136.263333639,97.5890096029,2.0,0.0,133.290751139,78.1137501399,0.590060436241,1583.49998983,0.0,0.584347037132,0.0,1.0,16.5367204348,89.0630003611,,3308.74940999,88.8530012767,88.7109578451,78.107000351,77.979733785,,2450.99951172,53.1200002035,53.0105641683,39.9935003916,40.1078745524,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,88.746500651,100.0,10.9158767859,48.853501002,1.48350048065,5.62084356944,38.5114997228,225.0,783.124989827,0.584347037132,48.859500885,0.95738747733,95.7387479146,2.0,1.0,1.0,1340.34246826,1340.34246826,0.0,0.633103941477,0.0,1.0,16.9488689105,88.9730008443,,2490.06337484,88.8754997253,88.6698430379,78.1204999288,77.7526143392,,2402.74993896,52.935500145,52.9236780802,40.3004995982,40.4398295085,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0975011189779,100.0,5.74431292216,39.4235003789,239.0,800.375005086,0.633103941477,48.5750001272,0.903032517206,90.3032519023,2.0,1.0,1.0,1264.24552409,1264.24552409,1583.49998983,0.590078162672,5092.18107096,0.0,35.4386978149,11.4478092988,17.3880208333,5092.18107096,0.0705978860624,189.4716657,189.4716657,91.6514358521,2.0,53.4568277995,40.8065770467,40.0,1.0,3705.62492121,940.144738641,0.0,0.0,1.0,10.0883865356,1.0,0.0,49.6424992879,68.0186138153,1.0,100.0,0.0,1.0,1.0,0.0,48.285832723,1.0,97.5892829895,0.0,1.0,0.0364927441332,97.9283332825,97.1465161641,97.9283332825,2.0,0.0,113.60544533,0.0566000007093,28.8225505763,0.937147589419,746.890884169,1.0,0.0,6849.04339651,0.00684904339651,509.232335955,0.74793032634,0.189755513882,0.74793032634,0.0,0.0,2007.16331991,509.232335955,2007.16331991,0.0,0.0,0.00200716331991,0.747965941827,1.0,16.2012569384,2.0,2.0,0.0,92.1885965521,69.6814651489,68.0186138153,0.680186138153,1.0,11.0833333333,4645.91790813,142.432540838,2516.47595501,0.937715762135,2516.47595501,1.0,0.0,0.0,0.0,95.352499644,1.0,91.8472226461,1.0,0.0,55.0083341599,94.1191660563,1.0,91.6805559794,0.0,1.0,189.4716657,0.0,2020.66003418,0.000207323665148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202359309232,139022.0,3177.1662607,97.404188392,1720.92203483,0.641268085337,1720.92203483,0.202344757807,1.0,1.0,1.0,0.0,2683.62339274,2683.62339274,2683.62339274,0.0,0.0,2007.16331991,2683.62339274
2015-10-28T17:00:00.000Z,0.0,0.0365941700324,0.831558138013,0.641035822937,55.2729988098,0.0507471922143,136.135831197,0.0,67.524166743,1.0,97.208331426,0.0,0.0,0.0,58.25,68.6116663615,1.0,97.0833320618,0.0,0.0,136.135831197,97.5948855082,2.0,0.0,133.599748611,78.3267498016,0.590336381625,1583.71666463,0.0,0.587668760949,0.0,1.0,16.7313127518,89.2804997762,,3299.99938965,89.0659987132,88.9277598063,78.3200003306,78.1911646525,,2501.6661377,52.8740005493,52.7691370646,40.0789998372,40.1855010986,40.0018517176,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,88.6039994558,100.0,11.0976965427,48.9869988759,1.47000026703,5.63361624877,38.6089995702,225.0,783.316660563,0.587668760949,48.9869988759,0.952194497245,95.2194506327,2.0,1.0,1.0,1333.07229614,1333.07229614,0.0,0.633597958768,0.0,1.0,17.0165537198,89.1710001628,,2506.93621826,89.0674997965,88.8589655558,78.3334992727,77.9631067912,,2449.74991862,52.6910003026,52.6737747192,40.3109995524,40.4653600057,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,5.74897587299,39.4594999949,239.0,800.399998983,0.633597958768,48.7565002441,0.902336207799,90.2336196899,2.0,1.0,1.0,1263.27069092,1263.27069092,1583.71666463,0.590347675086,5211.78426107,0.0,35.2682406108,11.5986723105,16.7317708333,5211.78426107,0.0736379878006,197.569999695,197.569999695,92.7513599396,2.0,53.2436294556,40.8842697144,40.0018517176,1.0,3721.19145369,906.929649279,0.0,0.0,1.0,9.84652137756,1.0,0.0,49.6708323161,68.473478953,1.0,100.0,0.0,1.0,1.0,0.0,48.5016654332,1.0,97.4999987284,0.0,1.0,0.0365944182633,98.1724974314,97.1565678914,98.1724974314,2.0,0.0,114.082677347,0.0566000007093,27.8042567395,0.934433306897,755.369080698,1.0,0.0,6877.81475324,0.00687781475324,491.241278994,0.751320658805,0.183112046253,0.751320658805,0.0,0.0,2015.59498088,491.241278994,2015.59498088,0.0,0.0,0.00201559498088,0.751338392496,1.0,16.7439190113,2.0,2.0,0.0,86.8481267293,71.379790624,68.473478953,0.68473478953,1.0,11.0833333333,4628.12110297,141.886934087,2506.83625987,0.934432705058,2506.83625987,1.0,0.0,0.0,0.0,99.3108336131,1.0,93.0138893127,1.0,0.0,55.7000010808,98.2591667175,1.0,92.8333352407,0.0,1.0,197.569999695,0.0,2038.09997559,0.000199998969512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195960656409,139022.0,3175.03203865,97.3387583359,1719.76602679,0.641049296359,1719.76602679,0.195954063183,1.0,1.0,1.0,0.0,2682.7360026,2682.7360026,2682.7360026,0.0,0.0,2015.59498088,2682.7360026
2015-10-28T18:00:00.000Z,0.0,0.0369408921049,0.829054967407,0.637871783163,55.1785004934,0.0512604347334,136.749165853,0.0,67.9558315277,1.0,97.2777773539,0.0,0.0,0.0,58.2916673024,68.7933336894,1.0,97.1527779897,0.0,0.0,136.749165853,97.651289622,2.0,0.0,133.276499748,78.0979992549,0.594032277515,1584.82501221,0.0,0.584444109876,0.0,1.0,16.7687802315,89.0495001475,,3302.08270264,88.8334999084,88.7128651937,78.0874996185,77.9727503459,,2457.66617839,53.0464995702,52.9379475911,39.974000295,40.0938720703,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,88.8814996084,100.0,11.1489503384,48.8594996134,1.46550051371,5.61982989311,38.5084997813,225.0,782.233337402,0.584444109876,48.8594996134,0.95611941383,95.6119391123,2.0,1.0,1.0,1338.56717936,1338.56717936,0.0,0.633918624612,0.0,1.0,16.9512864749,88.98949941,,2522.30930583,88.8859996796,88.6858113607,78.1084988912,77.7417729696,,2407.74989827,52.8559999466,52.8363418579,40.2345002492,40.405359904,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,5.73924442132,39.3905000687,239.0,802.591659546,0.633918624612,48.6514994303,0.904369339716,90.4369316101,2.0,1.0,1.0,1266.1170756,1266.1170756,1584.82501221,0.594070868166,5104.43310547,0.0,35.2952362696,11.9325602849,16.7630208333,5104.43310547,0.0711499795227,189.814167023,189.814167023,91.655626297,2.0,53.3771184285,40.8326848348,40.0,1.0,3710.75737374,900.032779508,0.0,0.0,1.0,10.2728239695,1.0,0.0,50.0316651662,67.814675649,1.0,100.0,0.0,1.0,1.0,0.0,48.5233325958,1.0,97.4345239003,0.0,1.0,0.0369443693206,98.554997762,97.2373549143,98.554997762,2.0,0.0,113.762793839,0.0566000007093,27.5928154905,0.936108551938,750.126783225,1.0,0.0,6858.52962106,0.00685852962106,487.505567928,0.753377315553,0.182729349037,0.753377315553,0.0,0.0,2009.94332886,487.505567928,2009.94332886,0.0,0.0,0.00200994332886,0.753453289469,1.0,17.4342298058,2.0,2.0,0.0,88.6086991628,70.3414052327,67.814675649,0.67814675649,1.0,11.6666666667,4610.79015324,141.355609329,2497.44889678,0.93610666459,2497.44889678,1.0,0.0,0.0,0.0,95.4900004069,1.0,91.9305578868,1.0,0.0,55.0583337148,94.3241672516,1.0,91.7638880412,0.0,1.0,189.814167023,0.0,2022.98999023,0.000198478050168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195201418758,139022.0,3142.08114292,96.3285640332,1701.91807113,0.63792170123,1701.91807113,0.195152863142,1.0,1.0,1.0,0.0,2667.91060384,2667.91060384,2667.91060384,0.0,0.0,2009.94332886,2667.91060384
2015-10-28T19:00:00.000Z,0.0,0.0367504892154,0.833015830199,0.642838885156,54.9879992803,0.0509585522736,137.119998932,0.0,68.1075013479,1.0,97.361111323,0.0,0.0,0.0,58.325000445,68.9366671244,1.0,97.2083333333,0.0,0.0,137.119998932,97.6052811941,2.0,0.0,132.604499181,77.6164999008,0.589438588616,1586.11667887,0.0,0.580319373723,0.0,1.0,16.6273686091,88.5995000203,,3303.74932861,88.3789997101,88.2678120931,77.6060002645,77.4940287272,,2449.66617839,53.2294998169,53.1175816854,39.9934997559,40.1066004435,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,92.0750001272,100.0,11.0124044418,48.3854999542,1.52099959056,5.61496400833,38.4725001653,225.0,783.774998983,0.580319373723,48.3854999542,0.964851953416,96.5655530294,2.0,1.0,1.0,1350.79273478,1350.79273478,0.0,0.630405443979,0.0,1.0,16.8086659114,88.5440012614,,2531.68308512,88.4509989421,88.250696818,77.6269995372,77.2659403483,,2398.74991862,53.0539999008,53.0205841064,40.3154999415,40.4359970093,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0930023193359,100.0,5.74431284269,39.4325002035,239.0,802.341669718,0.630405443979,48.1354990005,0.909114503406,90.9114507039,2.0,1.0,1.0,1272.76030477,1272.76030477,1586.11667887,0.589464678744,5078.17862956,0.0,36.5181163152,12.5433134238,17.7552083333,5078.17862956,0.0715027907441,192.396666209,192.396666209,92.4198684692,2.0,53.5340118408,40.8148498535,40.0,1.0,3719.21608129,943.979064939,0.0,0.0,1.0,10.7315031687,1.0,0.0,50.064166069,66.8744970957,1.0,100.0,0.0,1.0,1.0,0.0,48.8274993896,1.0,97.5178559621,0.0,1.0,0.036752749071,98.8916657766,97.2167224884,98.8916657766,2.0,0.0,114.022117235,0.0566000007093,28.9401016927,0.93866077365,742.185005521,1.0,0.0,6874.1637061,0.0068741637061,511.309210778,0.748645290061,0.190014633578,0.748645290061,0.0,0.0,2014.52501424,511.309210778,2014.52501424,0.0,0.0,0.00201452501424,0.74867875874,1.0,16.1097878195,2.0,2.0,0.0,91.0686759949,68.7136154175,66.8744970957,0.668744970957,1.0,10.5,4663.19514623,142.962218928,2525.83422502,0.938659923639,2525.83422502,1.0,0.0,0.0,0.0,96.7958329519,1.0,92.5416679382,1.0,0.0,55.3666671117,95.600833257,1.0,92.2777779897,0.0,1.0,192.396666209,0.0,2030.85998535,0.000208169222804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20243181667,139022.0,3193.74099473,97.9123294154,1729.89979131,0.642871804465,1729.89979131,0.202397047059,1.0,1.0,1.0,0.0,2690.89385986,2690.89385986,2690.89385986,0.0,0.0,2014.52501424,2690.89385986
