timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-28T20:00:00.000Z,0.0,0.0364284210787,0.837720389819,0.648641300594,54.7067508698,0.0504191556969,136.97416687,0.0,67.9191672007,1.0,97.25,0.0,0.0,0.0,58.3000008265,69.0024998983,1.0,97.1666673024,0.0,0.0,136.97416687,97.6407286326,2.0,0.0,131.33100001,76.6242491404,0.583157780714,1584.45001221,0.0,0.57352601839,0.0,1.0,16.346962134,87.7610009511,,3268.33268229,87.5495001475,87.4323628743,76.609998703,76.5111796061,,2540.33276367,53.0194997787,52.9105529785,40.0835005442,40.2402242025,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,97.2845001221,100.0,10.744162639,47.4659996033,1.70250034332,5.6027995348,38.3810002009,225.0,784.608332316,0.57352601839,47.4659996033,0.977200077602,97.7200075785,2.0,1.0,1.0,1368.08010864,1368.08010864,0.0,0.621224315166,0.0,1.0,16.5065037409,87.6380004883,,2529.80836995,87.5629997253,87.3619486491,76.6384995778,76.2817509969,,2454.49993896,52.8290001551,52.8114776611,40.2330004374,40.4545084635,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0750007629395,100.0,5.74370471636,39.423500061,239.0,799.841674805,0.621224315166,47.3299992879,0.91972433181,91.9724324544,2.0,1.0,1.0,1287.61406453,1287.61406453,1584.45001221,0.583191982048,5261.95922852,0.0,38.5846255909,12.6483104229,18.1875,5261.95922852,0.0782627904282,212.759999593,212.759999593,95.5046183268,2.0,53.2828496297,40.8810857137,40.0,1.0,3753.62153876,960.604951078,0.0,0.0,1.0,11.1767457326,1.0,0.0,50.1533323924,65.4332529704,1.0,100.0,0.0,1.0,1.0,0.0,48.8233327866,1.0,97.5535704295,0.0,1.0,0.036431907959,98.976664861,97.2779661814,98.976664861,2.0,0.0,115.076904862,0.0566000007093,29.4498109156,0.939899516078,738.357396349,1.0,0.0,6937.75472686,0.00693775472686,520.314673967,0.748306070168,0.191502128944,0.748306070168,0.0,0.0,2033.16083781,520.314673967,2033.16083781,0.0,0.0,0.00203316083781,0.748269786437,1.0,15.3194047504,2.0,2.0,0.0,88.4166904796,67.89282504,65.4332529704,0.654332529704,1.0,10.5,4712.8805738,144.485453266,2552.74649215,0.939539882999,2552.74649215,1.0,0.0,0.0,0.0,106.814999262,1.0,95.6805553436,1.0,0.0,57.3083337148,105.945000331,1.0,95.5138893127,0.0,1.0,212.759999593,0.0,2056.98999023,0.000211835615338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203825438823,139022.0,3253.92746287,99.7575001118,1762.49997989,0.648689178492,1762.49997989,0.203821054997,1.0,1.0,1.0,0.0,2717.0177002,2717.0177002,2717.0177002,0.0,0.0,2033.16083781,2717.0177002
2015-10-28T21:00:00.000Z,0.0,0.0363271807336,0.840627723484,0.652212564035,54.4734986623,0.0499875301871,136.609165192,0.0,67.758333842,1.0,97.3888893127,0.0,0.0,0.0,58.3416671753,68.8733329773,1.0,97.236111323,0.0,0.0,136.609165192,97.6905097961,2.0,0.0,130.319249153,75.8457504908,0.58090621283,1587.60834757,0.0,0.572918689763,0.0,1.0,16.147535642,87.136999766,,3274.16601562,86.9284992218,86.7997334798,75.8390013377,75.7372207642,,2608.99938965,52.824499766,52.710530599,40.0474993388,40.2268600464,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,95.1485010783,100.0,10.576769193,46.880999883,1.9049987793,5.57076644897,38.1425005595,225.0,795.491668701,0.572918689763,46.880999883,0.984757287162,99.1929620107,2.0,1.0,1.0,1388.70145671,1388.70145671,0.0,0.613275952644,0.0,1.0,16.2490620613,86.856499354,,2545.18139648,86.7814998627,86.5715815226,75.852499644,75.5042215983,,2490.49987793,52.6324996948,52.6125717163,40.1849997838,40.3989741007,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,5.7368114392,39.3724997838,239.0,792.116668701,0.613275952644,46.5965000788,0.92261328561,92.2613290151,2.0,1.0,1.0,1291.65859985,1291.65859985,1587.60834757,0.580922026889,5362.30928548,0.0,40.4106985728,13.5498910745,18.4401041667,5362.89278158,0.0837555009179,228.888336182,228.888336182,98.1555995941,2.0,53.0550969442,40.8237686157,40.0,1.0,3789.14242751,969.07700402,0.0,0.0,1.0,11.8508981069,1.0,0.0,50.4691654841,63.9881032308,1.0,100.0,0.0,1.0,1.0,0.0,48.8124990463,1.0,97.5714257558,0.0,1.0,0.0363275806604,99.2816638947,97.2852846781,99.2816638947,2.0,0.0,116.165888899,0.0566000007093,29.7095434487,0.943035019899,728.736640565,1.0,0.0,7003.40738024,0.00700340738024,524.903587921,0.750973878387,0.192062328109,0.750973878387,0.0,0.0,2052.40083822,524.903587921,2052.40083822,0.0,0.0,0.00205240083822,0.750997463862,1.0,15.2733918154,2.0,2.0,0.0,91.3248303731,65.7221628825,63.9881032308,0.639881032308,1.0,9.33333333333,4758.21943153,145.875432347,2577.30442614,0.943036206496,2577.30442614,1.0,0.0,0.0,0.0,115.374166489,1.0,98.1250012716,1.0,0.0,58.8083337148,113.514165878,1.0,98.0138899485,0.0,1.0,228.888336182,0.0,2077.44995117,0.000213703899014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203663790198,139022.0,3290.94921875,100.892497083,1782.55292967,0.65223647452,1782.55292967,0.203635706153,1.0,1.0,1.0,0.0,2732.98565674,2732.98565674,2732.98565674,0.0,0.0,2052.40083822,2732.98565674
2015-10-28T22:00:00.000Z,0.0,0.0363491180418,0.843377249834,0.655513469661,54.29500103,0.0499148780601,137.104166667,0.0,68.0591659546,1.0,97.3472213745,0.0,0.0,0.0,58.3166672389,69.010834376,1.0,97.1944446564,0.0,0.0,137.104166667,97.7224820455,2.0,0.0,129.685500145,75.390499115,0.578962580452,1590.5,0.0,0.567519740496,0.0,1.0,16.0230448246,86.7290000916,,3199.99938965,86.4934997559,86.3890151978,75.3814996084,75.2838923136,,2642.9993693,52.8019997279,52.6907831828,40.0654999415,40.2523142497,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,91.2634989421,100.0,10.4575494925,46.4279998144,1.96050008138,5.56549521287,38.1049998601,225.0,795.824991862,0.567519740496,46.4279998144,0.990544049944,100.172438304,2.0,1.0,1.0,1402.41413371,1402.41413371,0.0,0.611808411114,0.0,1.0,16.1294059753,86.4529997508,,2544.43149821,86.3840007782,86.1665013631,75.3994986216,75.0456110636,,2490.99991862,52.6159992218,52.5940806071,40.1009998322,40.3198216756,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0689989725749,100.0,5.72525521119,39.2854995728,239.0,794.675003052,0.611808411114,46.283000946,0.927786857968,92.7786865234,2.0,1.0,1.0,1298.90160116,1298.90160116,1590.5,0.579042688075,5390.89737956,0.0,41.3913911184,13.7381350199,18.375,5390.89737956,0.0859071814107,236.000834147,236.000834147,98.7041772207,2.0,53.0209376017,40.793200175,40.0,1.0,3809.56289745,980.184733616,0.0,0.0,1.0,12.1387634277,1.0,0.0,50.6974989573,63.2427361806,1.0,100.0,0.0,1.0,1.0,0.0,49.1591653824,1.0,97.5297597249,0.0,1.0,0.0363546546292,99.8566646576,97.2977765401,99.8566646576,2.0,0.0,116.79193083,0.0566000007093,30.050079416,0.944387745225,724.617539623,1.0,0.0,7041.15018685,0.00704115018685,530.920124372,0.751126740838,0.193261795171,0.751126740838,0.0,0.0,2063.46164958,530.920124372,2063.46164958,0.0,0.0,0.00206346164958,0.75121939679,1.0,14.8534344456,2.0,2.0,0.0,92.7950700124,64.734418869,63.2427361806,0.632427361806,1.0,10.5,4789.74763106,146.842010246,2594.38177395,0.944388536009,2594.38177395,1.0,0.0,0.0,0.0,118.415000916,1.0,99.2361100515,1.0,0.0,59.5083335241,117.585833232,1.0,99.1805559794,0.0,1.0,236.000834147,0.0,2076.68994141,0.000216153410367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204642250305,139022.0,3325.0680153,101.938496384,1801.03348245,0.655599492285,1801.03348245,0.204542611887,1.0,1.0,1.0,0.0,2747.15509033,2747.15509033,2747.15509033,0.0,0.0,2063.46164958,2747.15509033
2015-10-28T23:00:00.000Z,0.0,0.0357876280201,0.834514535156,0.644671421939,53.8187494278,0.049131199701,132.613333384,0.0,65.6808334986,1.0,96.3472220103,0.0,0.0,0.0,57.7166662216,66.9325002035,1.0,96.2083326976,0.0,0.0,132.613333384,96.67877388,2.0,0.0,128.508749962,74.6900005341,0.568424629459,1534.19164022,0.0,0.56241027755,0.0,1.0,15.782523791,85.9715003967,,3097.91611735,85.7284997304,85.6381276449,74.6735006968,74.5791397095,,2651.9993693,52.4404996236,52.3257751465,40.0399999619,40.1867777507,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,89.2340005239,100.0,10.2131765683,45.6884997686,1.90200042725,5.56934722265,38.1379995346,225.0,770.658340454,0.56241027755,45.6884997686,0.978756161644,97.8756154378,2.0,1.0,1.0,1370.2586263,1370.2586263,0.0,0.598614996131,0.0,1.0,15.8622945944,85.5995006561,,2479.18973796,85.5605004628,85.3422749837,74.7065003713,74.3458938599,,2495.24991862,52.2575000127,52.2351582845,39.9899997711,40.2336527507,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,5.71532090505,39.2180000941,239.0,763.533325195,0.598614996131,45.5705006917,0.911003832136,91.066991806,2.0,1.0,1.0,1275.40536499,1275.40536499,1534.19164022,0.568394668551,5417.15181478,0.0,42.1975045638,13.8463513851,18.0494791667,5419.48551432,0.0890202281054,240.241666158,240.241666158,100.0,2.0,52.6609700521,40.704671224,40.0,1.0,3699.08323499,1015.10980221,0.0,0.0,1.0,12.3687648773,1.0,0.0,48.9808320999,62.3047358195,1.0,99.9345232646,0.0,1.0,1.0,0.0,47.6108318965,1.0,96.4226182302,0.0,1.0,0.0357865804166,96.591662089,96.1005045573,96.591662089,2.0,0.0,113.404893145,0.0566000007093,31.1207970562,0.945769797014,720.427187591,1.0,0.0,6836.95250934,0.00683695250934,549.837396929,0.742349862588,0.203717130519,0.742349862588,0.0,0.0,2003.61999512,549.837396929,2003.61999512,0.0,0.0,0.00200361999512,0.742325946689,1.0,14.910624957,2.0,2.0,0.0,93.0394668579,63.6900641701,62.3047358195,0.623047358195,1.0,11.0833333333,4709.97194855,144.396281892,2551.17102619,0.945219884683,2551.17102619,1.0,0.0,0.0,0.0,120.250832876,1.0,100.0,1.0,0.0,60.0,119.990833282,1.0,100.0,0.0,1.0,240.241666158,0.0,2045.63000488,0.000223855195985,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215523534598,139022.0,3212.72289133,98.4942681878,1740.18139494,0.64474472333,1740.18139494,0.21554794568,1.0,1.0,1.0,0.0,2699.02386475,2699.02386475,2699.02386475,0.0,0.0,2003.61999512,2699.02386475
2015-10-29T00:00:00.000Z,0.0,0.0358703870642,0.835686641231,0.645974581849,53.7355000178,0.0489343291168,132.320836385,0.0,65.4400008519,1.0,96.2638893127,0.0,0.0,0.0,57.6499999364,66.8808336258,1.0,96.0833326976,0.0,0.0,132.320836385,96.6493523916,2.0,0.0,127.940999667,74.205499649,0.566608130372,1531.99998983,0.0,0.565612002135,0.0,1.0,15.6822060744,85.6550006866,,2994.16615804,85.42699941,85.3170496623,74.199499766,74.0985132853,,2667.66605632,52.5635007222,52.4385299683,40.1404997508,40.3401285807,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,86.8595002492,100.0,10.1260369619,45.2864996592,2.1014995575,5.55616903305,38.0390001933,225.0,780.649998983,0.565612002135,45.2864996592,0.960182968451,98.5883782705,2.0,1.0,1.0,1380.23728434,1380.23728434,0.0,0.592693837046,0.0,1.0,15.6870405674,85.0460001628,,2417.32248942,85.0280005137,84.8055725098,74.2114995321,73.8509292603,,2459.74993896,52.3699998856,52.3518218994,39.995999972,40.255994161,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,5.71491543452,39.2135003408,239.0,751.349995931,0.592693837046,45.0320005417,0.905184282575,90.5184275309,2.0,1.0,1.0,1267.25799561,1267.25799561,1531.99998983,0.566442894997,5429.98730469,0.0,37.4017186598,9.09638561805,13.1536458333,5429.98730469,0.087782388592,237.158334096,237.158334096,99.3721707662,2.0,52.7805952592,40.7944717407,40.0,1.0,3689.56757868,1030.97996756,0.0,0.0,1.0,12.2154232661,1.0,0.0,49.2116651535,61.9840764999,1.0,99.8452383677,0.0,1.0,1.0,0.0,47.7749989827,1.0,96.4464257558,0.0,1.0,0.0358660674121,96.9866644541,96.1164881388,96.9866644541,2.0,0.0,113.113166271,0.0566000007093,31.607337718,0.94566981152,720.730667245,1.0,0.0,6819.36488394,0.00681936488394,558.433521588,0.739129884997,0.206535884925,0.739129884997,0.0,0.0,1998.46581014,558.433521588,1998.46581014,0.0,0.0,0.00199846581014,0.739025672277,1.0,14.2114167698,2.0,2.0,0.0,91.2339200107,63.7648027593,61.9840764999,0.619840764999,1.0,9.91666666667,4728.70201111,144.970500045,2561.31622311,0.947299351245,2561.31622311,1.0,0.0,0.0,0.0,118.840000153,1.0,99.3611119588,1.0,0.0,59.6000000636,118.318333944,1.0,99.3333333333,0.0,1.0,237.158334096,0.0,2083.34985352,0.0002273549346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21802599638,139022.0,3226.01426929,98.9017495016,1747.38071135,0.64626639979,1747.38071135,0.218133594758,1.0,1.0,1.0,0.0,2703.80869548,2703.80869548,2703.80869548,0.0,0.0,1998.46581014,2703.80869548
2015-10-29T01:00:00.000Z,0.0,0.034213161868,0.803421082766,0.601512278738,52.3000005086,0.0469951377617,116.255001068,0.0,57.7883335749,1.0,92.138888677,0.0,0.0,0.0,55.1833333969,58.4666668574,1.0,91.9722220103,0.0,0.0,116.255001068,92.4379762014,2.0,0.0,125.430750211,73.1307497025,0.53660342918,1325.30833944,0.0,0.528002414392,0.0,1.0,15.1262280941,83.8699995677,9.70800018311,2905.83280436,83.6270001729,83.5425211589,73.1059996287,73.0197931925,,2501.66611735,52.0115000407,51.8906936646,40.0504995982,40.0976893107,40.0055554708,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,86.6630007426,100.0,9.52363109589,43.5765005747,1.66949971517,5.60259687901,38.380999883,225.0,659.641677856,0.528002414392,43.5765005747,0.890767880394,89.0767854055,2.0,1.0,1.0,1247.07503255,1247.07503255,0.0,0.563667913345,0.0,1.0,15.2458841006,83.5895004272,9.66599782308,2288.71350098,83.6075000763,83.3852233887,73.1554997762,72.7984898885,,2409.24995931,51.8135004044,51.8029123942,40.0800002416,40.349184672,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,5.72971562545,39.324499766,239.0,665.666666667,0.563667913345,43.5274998347,0.841813725063,84.1813716888,2.0,1.0,1.0,1178.53921509,1178.53921509,1325.30833944,0.535421317775,5142.9395752,0.0,41.9838457108,14.9607006709,19.4427083333,5142.9395752,0.0879380825505,217.802499135,217.802499135,96.6375935872,2.0,52.2257130941,40.6983032227,40.0055554708,1.0,3219.52514131,1098.85064301,0.0,0.0,0.0833333333333,12.0748615265,1.0,0.0,43.1674992243,61.0311381022,1.0,96.005950292,0.0,1.0,1.0,0.0,41.3324988683,1.0,91.6011880239,0.0,1.0,0.0341668045788,84.4999980927,91.2736117045,84.4999980927,2.0,0.0,98.7028086242,0.0566000007093,33.6880875171,0.947073406728,716.492780253,1.0,0.0,5950.59345667,0.00595059345667,595.195885069,0.706072971793,0.240988563535,0.706072971793,0.0,0.0,1743.8658549,595.195885069,1743.8658549,0.0,0.0,0.0017438658549,0.704521333178,1.0,14.3418368552,2.0,2.0,0.0,91.9457925161,62.6643533707,61.0311381022,0.610311381022,1.0,11.0833333333,4318.37578433,132.390896141,2339.06173997,0.947061535328,2339.06173997,1.0,0.0,0.0,0.0,109.265834173,1.0,96.6250006358,1.0,0.0,57.9250005086,108.536666234,1.0,96.5416666667,0.0,1.0,217.802499135,0.0,1892.57995605,0.000242321988729,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254459245303,139022.0,2751.71774078,84.360971769,1490.47651434,0.603478288719,1490.47651434,0.256102190326,1.0,1.0,1.0,0.0,2469.80967204,2469.80967204,2469.80967204,0.0,0.0,1743.8658549,2469.80967204
2015-10-29T02:00:00.000Z,0.0,0.0349154001805,0.809816086728,0.607149413794,52.3112478256,0.0474980075161,118.085000356,0.0,58.6133333842,1.0,92.5000012716,0.0,0.0,0.0,55.4249998728,59.471666654,1.0,92.3750012716,0.0,0.0,118.085000356,92.8581415812,2.0,0.0,125.092498461,72.7812506358,0.545744428748,1353.71668498,0.0,0.543226871255,0.0,1.0,15.1226019859,83.8250001272,9.02699661255,3252.91603597,83.5759989421,83.5151748657,72.7640005747,72.6813837687,,2542.66606649,51.9755001068,51.8588409424,39.8945004145,40.0060628255,40.0208333333,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,83.2415002187,100.0,9.57332603137,43.6844987869,1.90500005086,5.54927583536,37.9865001043,225.0,697.55834198,0.543226871255,43.6814985275,0.913142104376,91.2414604823,2.0,1.0,1.0,1278.39894613,1278.39894613,0.0,0.559245912903,0.0,1.0,15.0766735077,83.0284996033,9.00899887085,2307.46120199,83.0329990387,82.8280741374,72.7985006968,72.4406611125,,2356.7498881,51.7939996719,51.7748667399,39.8819999695,40.179397583,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,5.70214275519,39.1219991048,239.0,656.158332825,0.559245912903,43.1509990692,0.834822173346,83.4822165171,2.0,1.0,1.0,1168.75104268,1168.75104268,1353.71668498,0.543638340166,5138.85555013,0.0,35.77566576,9.00818487008,12.8854166667,5138.85555013,0.0872366755541,218.913332621,218.913332621,96.4122257233,2.0,52.1921768188,40.5734710693,40.0208333333,1.0,3281.29277997,1058.35972332,0.0,0.0,0.0,12.392516772,1.0,0.0,44.3049987157,60.3714838028,1.0,96.7738062541,0.0,1.0,1.0,0.0,42.3024991353,1.0,92.3511880239,0.0,1.0,0.0348927001781,86.6074984868,91.7843805949,86.6074984868,2.0,0.0,100.596454162,0.0566000007093,32.4467344223,0.947646359194,714.76943207,1.0,0.0,6064.75753065,0.00606475753065,573.263851868,0.716519089596,0.231108589287,0.716519089596,0.0,0.0,1777.32248942,573.263851868,1777.32248942,0.0,0.0,0.00177732248942,0.713106791178,1.0,14.8039790765,2.0,2.0,0.0,90.9065589905,62.1984608968,60.3714838028,0.603714838028,1.0,9.33333333333,4339.65250329,133.043188584,2350.58634129,0.947627678883,2350.58634129,1.0,0.0,0.0,0.0,109.927499453,1.0,96.5555559794,1.0,0.0,57.9083337784,108.985834122,1.0,96.5138893127,0.0,1.0,218.913332621,0.0,1940.05004883,0.000233392804177,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243881214571,139022.0,2798.41105155,85.7924750853,1515.76809205,0.611074681056,1515.76809205,0.247322863502,1.0,1.0,1.0,0.0,2480.49565633,2480.49565633,2480.49565633,0.0,0.0,1777.32248942,2480.49565633
2015-10-29T03:00:00.000Z,0.0,0.0320039947956,0.800121134044,0.564927644727,49.6089998881,0.0476349070196,98.0191669464,0.0,48.5758333206,1.0,86.8055559794,0.166666666667,0.0,0.0,52.0499998728,49.4433333079,1.0,86.75,0.166666666667,0.0,98.0191669464,85.6619866689,2.0,0.0,120.54975001,70.9407501221,0.509378862122,1063.63332113,0.0,0.496213059221,0.0,1.0,14.1798567772,80.5775000254,7.44120025635,2968.74947103,80.3344999949,80.2687733968,70.9114996592,70.8401311239,9.31500053406,2353.99945068,51.2779998779,51.1479441325,40.7045001984,40.6360092163,40.4870370229,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,81.7324994405,100.0,8.50346223513,39.6299997965,1.76250044505,5.67639458179,38.9419997533,225.0,529.791664124,0.496213059221,39.6299997965,0.750748545329,75.0657466253,2.0,1.0,1.0,1051.04796346,1051.04796346,0.416666666667,0.517129030007,0.0,1.0,14.288635095,80.3674990336,7.92720031738,2098.98729451,80.4305000305,80.2020645142,70.9700005849,70.6196136475,,2224.24989827,51.0679998398,51.0595626831,40.142999649,40.5534337362,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,5.74167732398,39.4144992828,239.0,533.841669718,0.517129030007,40.2875003815,0.728047601609,72.7772372564,2.0,1.0,1.0,1019.26664225,1019.26664225,1063.63332113,0.503320636252,4775.37827555,0.0,36.8091546694,12.4354020357,16.046875,4777.71201579,0.0891094541232,191.78249677,191.78249677,91.7647755941,2.0,51.5171508789,41.0880737305,40.4870370229,1.0,2622.08861248,1031.2409654,0.0,0.0,0.0,11.0370810827,1.0,0.0,34.604165713,59.8744185766,1.0,88.5654741923,0.0,1.0,1.0,0.0,32.2233331998,1.0,83.4523798625,0.0,1.0,0.0318327982038,66.8274987539,83.2893797557,66.8274987539,2.0,0.0,80.3868580468,0.0566000007093,31.6153392768,0.947712601031,714.569728084,0.583333333333,0.416666666667,4846.36170098,0.00484636170098,558.574891884,0.680170203067,0.267504070422,0.701946527916,0.638192437269,0.0,1420.26249186,558.574891884,965.086654663,455.175837199,0.0,0.00142026249186,0.671497091651,1.0,12.3669541214,2.0,2.0,0.416666666667,87.8016732534,62.145869573,59.8744185766,0.598744185766,1.0,9.91666666667,3653.32957787,112.002197324,1978.83738375,0.94767427349,1978.83738375,1.0,0.0,0.0,0.0,96.1950000127,1.0,91.6250006358,1.0,0.0,54.9333333969,95.5874993006,1.0,91.5555553436,0.0,1.0,191.78249677,0.0,1864.09997559,0.000227412490662,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.282274277044,139022.0,2218.69867585,68.0199039254,1201.76507196,0.575530789356,1201.76507196,0.291026677626,1.0,1.0,1.0,0.0,2088.09866333,2088.09866333,1374.87203979,713.226623535,0.0,1420.26249186,2088.09866333
2015-10-29T04:00:00.000Z,0.0,0.0328804799511,0.800323692863,0.564858738784,49.5497512817,0.0475864503061,98.4008331299,0.0,48.7124996185,1.0,86.8472213745,0.166666666667,0.0,0.0,52.058333079,49.6883335114,1.0,86.7638880412,0.166666666667,0.0,98.4008331299,85.5529797872,2.0,0.0,120.524250666,70.9744993846,0.508003495718,1058.75002543,0.0,0.498513976421,0.0,1.0,14.1834826469,80.6660003662,7.84800211589,2989.99943034,80.3885008494,80.3984781901,70.9294993083,70.8750534058,8.91000111898,2270.99946086,51.2285000483,51.1129048665,40.21549956,40.1524175008,40.3064813614,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,80.9314994812,100.0,8.57580947876,40.1730012894,1.79549948374,5.60888179143,38.4200000763,225.0,536.091674805,0.498513976421,40.1730012894,0.752071282523,75.3459860484,2.0,1.0,1.0,1052.89979553,1052.89979553,0.25,0.513796110778,0.0,1.0,14.2427063783,80.205499649,8.07899983724,2117.35999552,80.2714996338,80.058303833,71.0194994609,70.6591669718,9.60200119019,2162.74991862,51.0379997889,51.0289611816,39.9974994659,40.3817392985,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.71876748403,39.2449998856,239.0,522.658340454,0.513796110778,40.2740001678,0.71497761681,71.4977617264,2.0,1.0,1.0,1000.96866353,1000.96866353,1058.75002543,0.49962346743,4603.8497111,0.0,36.6127274831,12.6043216785,17.4166666667,4603.8497111,0.0847030668372,180.556666056,180.556666056,89.9885756175,2.0,51.5083033244,40.722501119,40.3064813614,1.0,2596.08955882,1046.86712445,0.0,0.0,0.0,11.7261196772,1.0,0.0,35.4499993324,59.203379631,1.0,89.0833295186,0.0,1.0,1.0,0.0,33.0774997075,1.0,84.0952364604,0.0,1.0,0.0324663262027,68.527498881,83.5931797028,68.527498881,2.0,0.0,79.5897903101,0.0566000007093,32.0943992992,0.948170677738,713.195634561,0.75,0.25,4798.30809314,0.00479830809314,567.03884977,0.674705407539,0.272073398793,0.689184280745,0.611209178057,0.0,1406.18002319,567.03884977,1169.64502462,236.534998576,0.0,0.00140618002319,0.664342900117,1.0,11.4886702839,2.0,2.0,0.25,86.6697678999,61.7625500072,59.203379631,0.59203379631,1.0,9.91666666667,3574.65399815,109.590195445,1936.2225101,0.929027419121,1936.2225101,1.0,0.0,0.0,0.0,90.5799999237,1.0,90.1944459279,1.0,0.0,54.0500001907,89.9766670863,1.0,90.0833333333,0.0,1.0,180.556666056,0.0,1857.81005859,0.000230858420244,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.2928583088,139022.0,2221.34781302,68.1011200263,1203.19998539,0.577312664881,1203.19998539,0.303941948861,1.0,1.0,1.0,0.0,2084.13925171,2084.13925171,1697.14408366,386.99516805,0.0,1406.18002319,2084.13925171
2015-10-29T05:00:00.000Z,0.0,0.0324460487312,0.798894635837,0.595659665504,51.3055009842,0.0453112323849,110.734164556,0.0,54.8616660436,1.0,90.7499987284,0.0,0.0,0.0,54.3083333969,55.9349994659,1.0,90.5138880412,0.0,0.0,110.734164556,91.1490618388,2.0,0.0,121.901251157,70.5957501729,0.518057492553,1264.79165649,0.0,0.516369197595,0.0,1.0,14.4989399115,81.605000178,9.61200714111,3152.49945068,81.3800010681,81.2580871582,70.5874996185,70.4966430664,9.28799819946,2669.33270264,51.4670003255,51.3339436849,40.2560002009,40.3223114014,40.031481425,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,82.3519999186,100.0,8.88742244244,41.1240008672,1.81650034587,5.6092873017,38.439499855,225.0,645.524993896,0.516369197595,41.1240008672,0.890929093134,89.092909495,2.0,1.0,1.0,1247.30073039,1247.30073039,0.0,0.533709359068,0.0,1.0,14.471140941,81.0260003408,,2232.47055054,81.042500178,80.8115971883,70.6040007273,70.2566858927,9.84199905396,2481.99991862,51.2704998652,51.2508188883,40.061999321,40.3906733195,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,5.73295942942,39.3439998627,239.0,619.266665141,0.533709359068,40.980500857,0.827855471656,82.7855466207,2.0,1.0,1.0,1158.99766032,1158.99766032,1264.79165649,0.517331567659,5436.98844401,0.0,39.2173784574,10.5540266236,14.015625,5436.98844401,0.0992743316806,241.49499766,241.49499766,100.0,2.0,51.6120503743,40.8365020752,40.031481425,1.0,3131.51674374,1155.0303024,0.0,0.0,0.0,12.3429269791,1.0,0.0,40.6349992752,58.2445726395,1.0,94.0892829895,0.0,1.0,1.0,0.0,38.5791660945,1.0,89.4047616323,0.0,1.0,0.03236227049,79.2141650518,89.4003588359,79.2141650518,2.0,0.0,96.0046852546,0.0566000007093,35.4104192043,0.950121437201,707.358095268,1.0,0.0,5787.92903514,0.00578792903514,625.625773155,0.6947602435,0.256255737973,0.6947602435,0.0,0.0,1696.1958313,625.625773155,1696.1958313,0.0,0.0,0.0016961958313,0.694261888663,1.0,13.5181150988,2.0,2.0,0.0,90.259952892,60.0835429105,58.2445726395,0.582445726395,1.0,10.5,4276.08678102,131.094418177,2316.15576916,0.948695260578,2316.15576916,1.0,0.0,0.0,0.0,121.018332799,1.0,99.9583333333,1.0,0.0,59.9666668574,120.476666133,1.0,99.9444446564,0.0,1.0,241.49499766,0.0,1819.91003418,0.000254710903341,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27011385913,139022.0,2690.57780765,82.4865701558,1457.35987848,0.596933258152,1457.35987848,0.270648232221,1.0,1.0,1.0,0.0,2441.41176351,2441.41176351,2441.41176351,0.0,0.0,1696.1958313,2441.41176351
2015-10-29T06:00:00.000Z,0.0,0.0331184405271,0.79914951053,0.575685389332,50.078499794,0.046076890107,102.134166718,0.0,50.5408331553,1.0,87.9861100515,0.0,0.0,0.0,52.7166665395,51.5933335622,1.0,87.8611106873,0.0,0.0,102.134166718,87.5844554901,2.0,0.0,120.584249814,70.5057500203,0.511739766037,1133.01665751,0.0,0.503503061541,0.0,1.0,14.2028209368,80.7590001424,8.43480072021,3036.66611735,80.463499705,80.4798634847,70.4719994863,70.4122034709,9.40500068665,2358.33281453,51.3515001933,51.2352091471,39.998000145,39.9901529948,40.1810185115,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,80.9405002594,100.0,8.63205448786,40.46549956,1.85249964396,5.57076640924,38.145500501,225.0,576.916666667,0.503503061541,40.46549956,0.804480013166,80.4480012258,2.0,1.0,1.0,1126.27201843,1126.27201843,0.0833333333333,0.519084338972,0.0,1.0,14.2330372334,80.1905002594,8.49960174561,2147.73115031,80.2415002187,80.0346603394,70.5395005544,70.1871592204,9.87800216675,2255.49993896,51.1564995448,51.1475397746,39.9765001933,40.2987620036,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,5.71248261134,39.1864999135,239.0,556.099995931,0.519084338972,40.2650000254,0.755472800845,75.5472806295,2.0,1.0,1.0,1057.66192118,1057.66192118,1133.01665751,0.504697731695,4808.63391113,0.0,37.3177556992,11.4741840363,16.765625,4808.63391113,0.0874826877484,196.869999568,196.869999568,93.1455198924,2.0,51.5633341471,40.5932159424,40.1810185115,1.0,2779.17101187,1106.73069262,0.0,0.0,0.0,12.6695280075,1.0,0.0,37.77166605,57.8024714788,1.0,91.3095226288,0.0,1.0,1.0,0.0,35.5541664759,1.0,86.3392836253,0.0,1.0,0.0328525684922,73.3258333206,85.8074824015,73.3258333206,2.0,0.0,85.2026222744,0.0566000007093,33.929670668,0.950750306094,705.484372078,0.916666666667,0.0833333333333,5136.69442303,0.00513669442303,599.464138565,0.679906817567,0.270754746617,0.686076002134,0.593090755706,0.0,1505.34666443,599.464138565,1418.22583516,87.1208292643,0.0,0.00150534666443,0.67110988001,1.0,11.8050677432,2.0,2.0,0.0833333333333,90.3546975454,59.5127000809,57.8024714788,0.578024714788,1.0,10.5,3885.90170449,119.132292942,2104.81080299,0.950661564184,2104.81080299,1.0,0.0,0.0,0.0,98.5350004832,1.0,93.0138893127,1.0,0.0,55.6666669846,98.3350000381,1.0,92.9444446564,0.0,1.0,196.869999568,0.0,1877.41003418,0.000244059721972,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.284806661821,139022.0,2394.10889536,73.3975545312,1296.77656557,0.585703777494,1296.77656557,0.294102569725,1.0,1.0,1.0,0.0,2214.04849243,2214.04849243,2067.15557861,146.892913818,0.0,1505.34666443,2214.04849243
2015-10-29T07:00:00.000Z,0.0,0.031903387563,0.791162867502,0.584286305794,50.7932504018,0.0443148080872,105.467500687,0.0,52.2891664505,1.0,89.3055553436,0.0,0.0,0.0,53.4583333333,53.2125002543,1.0,89.0972213745,0.0,0.0,105.467500687,89.7874730428,2.0,0.0,120.785250346,69.9919999441,0.507283915999,1205.69165039,0.0,0.501039705656,0.0,1.0,14.2511668205,80.7815011342,9.50400543213,3104.99945068,80.5580005646,80.4391682943,69.9679997762,69.8934758504,9.37800216675,2633.9993693,51.2780001958,51.1422042847,40.2634998957,40.2688573201,40.0768518448,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,81.4459997813,100.0,8.62586283684,40.2945006688,1.70249938965,5.62530382474,38.5610005061,225.0,606.674992879,0.501039705656,40.2945006688,0.863572496687,86.3572502136,2.0,1.0,1.0,1209.00149536,1209.00149536,0.0833333333333,0.524410640037,0.0,1.0,14.2983042399,80.4109999339,,2184.10161336,80.4544995626,80.2205886841,70.0160001119,69.6736907959,,2502.74993896,51.0634997686,51.0589243571,40.1145003637,40.4513142904,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,5.74167728424,39.400999705,239.0,599.016667684,0.524410640037,40.3399991989,0.81533703032,81.5337034861,2.0,1.0,1.0,1141.47184245,1141.47184245,1205.69165039,0.506872892321,5403.14945475,0.0,42.9258378347,13.9602892399,18.1744791667,5403.14945475,0.101798879244,241.277497609,241.277497609,100.0,2.0,51.4026463826,40.8479766846,40.0768518448,1.0,3006.09975248,1163.69291431,0.0,0.0,0.0,12.658162117,1.0,0.0,39.027498881,57.3098376592,1.0,92.7083307902,0.0,1.0,1.0,0.0,36.7991660436,1.0,88.1249980927,0.0,1.0,0.0318451112223,75.8266658783,87.9671713511,75.8266658783,2.0,0.0,92.159705407,0.0566000007093,35.6759938117,0.951540053488,703.135851592,0.916666666667,0.0833333333333,5556.12294734,0.00555612294734,630.317903969,0.685077147236,0.265200588016,0.686865419188,0.662138083209,0.0,1628.26332601,630.317903969,1514.45082601,113.8125,0.0,0.00162826332601,0.684528042873,1.0,13.4340555013,2.0,2.0,0.0833333333333,91.7864640554,58.7768124667,57.3098376592,0.573098376592,1.0,10.5,4167.32267702,127.759975341,2257.2433523,0.949714835253,2257.2433523,1.0,0.0,0.0,0.0,120.866666158,1.0,99.9583333333,1.0,0.0,59.9666668574,120.410832087,1.0,99.9444446564,0.0,1.0,241.277497609,0.0,1729.92004395,0.000256621209677,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.279242334827,139022.0,2567.90270379,78.7256499057,1390.91252507,0.585213932852,1390.91252507,0.279537186929,1.0,1.0,1.0,0.0,2376.75907389,2376.75907389,2204.87272135,171.886352539,0.0,1628.26332601,2376.75907389
2015-10-29T08:00:00.000Z,0.0,0.0328060668646,0.799323990986,0.597834085451,51.4164978663,0.0451955080099,111.313333511,0.0,55.1841669083,1.0,90.9583339691,0.0,0.0,0.0,54.4583330154,56.1291666031,1.0,90.763888677,0.0,0.0,111.313333511,91.3855692546,2.0,0.0,121.94399929,70.5275014242,0.517818142765,1275.23331706,0.0,0.521865043285,0.0,1.0,14.5339904626,81.7999998728,,3176.24947103,81.5524991353,81.4748942057,70.5230013529,70.4420471191,,2703.66601562,51.4384994507,51.3033701579,40.103000323,40.1816838582,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,80.9164994558,100.0,8.95531717936,41.4494988124,1.89299996694,5.578673323,38.210000356,225.0,666.599995931,0.521865043285,41.4494988124,0.912010229202,91.2010250092,2.0,1.0,1.0,1276.81432088,1276.81432088,0.0,0.528082472123,0.0,1.0,14.4010392825,80.7545000712,9.80999755859,2247.46868896,80.7830003103,80.5700887044,70.5320014954,70.1820551554,,2463.24991862,51.2390000025,51.2234039307,40.0124998093,40.3753611247,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,5.72789088885,39.3080002467,239.0,608.633326213,0.528082472123,40.770500501,0.822981087821,82.2981071472,2.0,1.0,1.0,1152.17352295,1152.17352295,1275.23331706,0.517655360425,5460.32560221,0.0,35.1915806135,6.63784003258,9.1640625,5460.32560221,0.0983806163933,242.144167582,242.144167582,100.0,2.0,51.5449930827,40.7205937703,40.0,1.0,3156.04655995,1169.54554419,0.0,0.0,0.0,13.0609680812,1.0,0.0,41.4599990845,57.4620332718,1.0,94.7321414948,0.0,1.0,1.0,0.0,39.3316656748,1.0,90.0952364604,0.0,1.0,0.0328035003301,80.7916641235,89.9888935089,80.7916641235,2.0,0.0,96.7567097452,0.0566000007093,35.8554212062,0.951381286008,703.607044636,1.0,0.0,5833.26707643,0.00583326707643,633.487999237,0.694148304118,0.257232598021,0.694148304118,0.0,0.0,1709.48248291,633.487999237,1709.48248291,0.0,0.0,0.00170948248291,0.694054802259,1.0,13.3933393191,2.0,2.0,0.0,91.898621877,58.9290663401,57.4620332718,0.574620332718,1.0,9.91666666667,4325.59210414,132.612130951,2342.97048215,0.951380902138,2342.97048215,1.0,0.0,0.0,0.0,121.13916715,1.0,100.0,1.0,0.0,60.0,121.004999797,1.0,100.0,0.0,1.0,242.144167582,0.0,1836.2800293,0.000257911849967,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270378139231,139022.0,2719.17760693,83.3633704261,1472.85104914,0.598062318977,1472.85104914,0.270497553831,1.0,1.0,1.0,0.0,2462.7049764,2462.7049764,2462.7049764,0.0,0.0,1709.48248291,2462.7049764
2015-10-29T09:00:00.000Z,0.0,0.0328802967198,0.799178251864,0.585044882741,50.8112503688,0.0452044493831,105.328334173,0.0,52.5024998983,1.0,89.0555559794,0.0,0.0,0.0,53.3000005086,52.8258336385,1.0,88.8333352407,0.0,0.0,105.328334173,89.3041578929,2.0,0.0,121.700250626,70.8890002569,0.518231102322,1201.27499898,0.0,0.50461255271,0.0,1.0,14.3998308182,81.3649997711,9.21960144043,3097.49943034,81.1325009664,81.0482686361,70.8574994405,70.7836227417,9.93600082397,2436.33280436,51.6904999415,51.5645446777,40.1134996414,40.1746877035,40.1504627864,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,82.60399882,100.0,8.80919583639,41.019001325,1.84499931335,5.59063502153,38.2685003281,225.0,602.266665141,0.50461255271,41.019001325,0.82619831432,84.3441270192,2.0,1.0,1.0,1180.81778463,1180.81778463,0.0833333333333,0.53245320199,0.0,1.0,14.4953138034,81.1025002797,9.13499641418,2176.60258993,81.1354993184,80.9163869222,70.9205010732,70.5673141479,,2331.99996948,51.4850006104,51.4816029867,40.0470005671,40.3721618652,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,5.72505251567,39.300500234,239.0,599.008338928,0.53245320199,41.0884987513,0.796915708269,79.6915709178,2.0,1.0,1.0,1115.68199158,1115.68199158,1201.27499898,0.513449908122,4980.74578857,0.0,40.0958151817,13.2983285785,18.7473958333,4980.74578857,0.0884160254524,206.664166768,206.664166768,94.877301534,2.0,51.856880188,40.7320531209,40.1504627864,1.0,2934.50721752,1129.4647822,0.0,0.0,0.0,12.0222635269,1.0,0.0,39.2549991608,58.8352359136,1.0,92.6309490204,0.0,1.0,1.0,0.0,36.9224990209,1.0,87.7916660309,0.0,1.0,0.0326732538561,76.2174987793,87.678633372,76.2174987793,2.0,0.0,89.9648524498,0.0566000007093,34.6266425489,0.949575418268,708.988668695,0.916666666667,0.0833333333333,5423.79968494,0.00542379968494,611.77812924,0.685705244281,0.263921628737,0.687973022846,0.658098641218,0.0,1589.4850057,611.77812924,1473.68417358,115.800832113,0.0,0.0015894850057,0.679743642608,1.0,12.1995131478,2.0,2.0,0.0833333333333,89.9766845703,60.5647281011,58.8352359136,0.588352359136,1.0,10.5,4063.97199972,124.591494999,2201.26313494,0.949626873018,2201.26313494,1.0,0.0,0.0,0.0,102.904998779,1.0,94.7916673024,1.0,0.0,56.8416668574,103.759166082,1.0,94.736111323,0.0,1.0,206.664166768,0.0,1994.54003906,0.000249073114679,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.277921398642,139022.0,2536.57893322,77.765339302,1373.94590685,0.592721485453,1373.94590685,0.284173814607,1.0,1.0,1.0,0.0,2318.02953084,2318.02953084,2142.06680298,175.962727865,0.0,1589.4850057,2318.02953084
2015-10-29T10:00:00.000Z,0.0,0.0336306130614,0.805584833008,0.606904542051,51.9175011317,0.0463844616025,116.586666743,0.0,57.7858330409,1.0,92.3333326976,0.0,0.0,0.0,55.3250001272,58.8008333842,1.0,92.2083326976,0.0,0.0,116.586666743,92.5571594238,2.0,0.0,123.711750666,71.7942495346,0.527836917042,1326.68332926,0.0,0.525227283514,0.0,1.0,14.8397784233,82.8530000051,,3233.7493693,82.5815003713,82.5195159912,71.7890001933,71.6909179688,,2656.66599528,51.6304998398,51.5091247559,40.0324996312,40.0875091553,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,83.4679997762,100.0,9.25319822629,42.5490007401,1.7714993159,5.58658027649,38.2610003153,225.0,674.249989827,0.525227283514,42.5490007401,0.917113342285,91.7113335927,2.0,1.0,1.0,1283.9586792,1283.9586792,0.0,0.547717066438,0.0,1.0,14.8385698001,82.2545000712,,2298.08734131,82.26050059,82.0409088135,71.7994988759,71.448811849,,2497.74985758,51.4325005213,51.4255040487,39.9870001475,40.3179117839,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,5.72647170226,39.300500234,239.0,652.433339437,0.547717066438,42.2735004425,0.850817900158,85.0817896525,2.0,1.0,1.0,1191.14506022,1191.14506022,1326.68332926,0.527814346564,5411.31750488,0.0,42.5741996765,13.1380000909,18.2630208333,5411.31750488,0.096018792074,241.289166768,241.289166768,100.0,2.0,51.8246231079,40.6772842407,40.0,1.0,3266.08933123,1132.58450483,0.0,0.0,0.0,11.9981969198,1.0,0.0,43.3174991608,59.7908032735,1.0,96.2976182302,0.0,1.0,1.0,0.0,41.2108325958,1.0,91.7797603607,0.0,1.0,0.033629971532,84.5283311208,91.3928496043,84.5283311208,2.0,0.0,100.130353409,0.0566000007093,34.7222856553,0.948207869918,713.082821206,1.0,0.0,6036.65725542,0.00603665725542,613.467936752,0.703852734227,0.24407559611,0.703852734227,0.0,0.0,1769.0874939,613.467936752,1769.0874939,0.0,0.0,0.0017690874939,0.703847557306,1.0,13.7790675308,2.0,2.0,0.0,89.0315856934,61.7352190885,59.7908032735,0.597908032735,1.0,10.5,4398.87817663,134.858903649,2382.66611236,0.947972366385,2382.66611236,1.0,0.0,0.0,0.0,120.927499771,1.0,100.0,1.0,0.0,60.0,120.361666361,1.0,100.0,0.0,1.0,241.289166768,0.0,1815.13000488,0.000249761085693,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257471214104,139022.0,2816.63855108,86.3512858785,1525.64107414,0.606994648477,1525.64107414,0.257475848404,1.0,1.0,1.0,0.0,2513.43414307,2513.43414307,2513.43414307,0.0,0.0,1769.0874939,2513.43414307
2015-10-29T11:00:00.000Z,0.0,0.0339059163807,0.808692434063,0.611215748936,52.369000117,0.0468126114474,118.741666794,0.0,58.8825003306,1.0,92.8472213745,0.0,0.0,0.0,55.625,59.8591667811,1.0,92.7083326976,0.0,0.0,118.741666794,93.2476215363,2.0,0.0,124.983750025,72.6147499084,0.536157577492,1359.90002441,0.0,0.535815102945,0.0,1.0,15.0875513554,83.7125002543,,3261.66605632,83.4334996541,83.3721313477,72.6080004374,72.51440684,,2656.33270264,51.6799999873,51.5492553711,40.0115003586,40.0665130615,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,85.736000061,100.0,9.50016013781,43.4219992956,1.74149958293,5.58739125729,38.2700007757,225.0,691.766677856,0.535815102945,43.4219992956,0.92222046625,92.2220465342,2.0,1.0,1.0,1291.10865275,1291.10865275,0.0,0.561228906568,0.0,1.0,15.0899686813,83.0914993286,,2316.83502197,83.1005007426,82.8747177124,72.6214993795,72.2671610514,,2489.24993896,51.4774999619,51.4612045288,39.9960002899,40.2898254395,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00900141398112,100.0,5.72363332907,39.2764997482,239.0,668.133331299,0.561228906568,43.1045004527,0.850251057943,85.0251045227,2.0,1.0,1.0,1190.35148112,1190.35148112,1359.90002441,0.536120613759,5426.48665365,0.0,42.4207363129,13.0741622448,18.4895833333,5426.48665365,0.0949076404548,240.685834249,240.685834249,100.0,2.0,51.8790206909,40.6658198039,40.0,1.0,3332.99257754,1101.78656679,0.0,0.0,0.0,11.9923671087,1.0,0.0,44.0324989955,60.6156333288,1.0,96.7976163228,0.0,1.0,1.0,0.0,41.9658320745,1.0,92.3749974569,0.0,1.0,0.0339058427839,85.9983304342,92.1394271851,85.9983304342,2.0,0.0,102.181444184,0.0566000007093,33.7780957979,0.947329214315,715.723331403,1.0,0.0,6160.31338551,0.00616031338551,596.78613736,0.711772273687,0.235290391899,0.711772273687,0.0,0.0,1805.32584635,596.78613736,1805.32584635,0.0,0.0,0.00180532584635,0.711724276344,1.0,14.4254440336,2.0,2.0,0.0,89.6657333374,62.4564743042,60.6156333288,0.606156333288,1.0,10.5,4436.89486866,136.024402943,2403.25797241,0.947514485949,2403.25797241,1.0,0.0,0.0,0.0,120.781667074,1.0,100.0,1.0,0.0,60.0,119.90416654,1.0,100.0,0.0,1.0,240.685834249,0.0,1877.41003418,0.000242969427845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248323793871,139022.0,2862.45804678,87.7560001506,1550.45934719,0.611287971662,1550.45934719,0.248351236791,1.0,1.0,1.0,0.0,2536.38124593,2536.38124593,2536.38124593,0.0,0.0,1805.32584635,2536.38124593
2015-10-29T12:00:00.000Z,0.0,0.0343391475956,0.810806981994,0.614033721836,52.8025007248,0.0474826815539,121.110001246,0.0,60.1750001907,1.0,93.4166666667,0.0,0.0,0.0,56.0000003179,60.9691670736,1.0,93.3333333333,0.0,0.0,121.110001246,93.7733783722,2.0,0.0,126.286501249,73.4840005239,0.543965651342,1387.45834351,0.0,0.544463441414,0.0,1.0,15.377626737,84.6304988861,,3277.49938965,84.3515008291,84.2914937337,73.4870001475,73.3804270426,,2680.33270264,51.7219998042,51.5995814006,40.0219993591,40.0919621785,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.278998057048,89.9885005951,100.0,9.78658620516,44.3295014699,1.7264992396,5.59104057153,38.2955001195,225.0,711.458333333,0.544463441414,44.3295014699,0.933304828462,93.3544813792,2.0,1.0,1.0,1306.62675985,1306.62675985,0.0,0.567320632292,0.0,1.0,15.3304897149,83.8609994253,,2340.83203125,83.8700008392,83.6439946493,73.4810009003,73.1250635783,,2482.49993896,51.5240001678,51.5077438354,40.0049997965,40.3115285238,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00900141398112,100.0,5.72707990805,39.3050003052,239.0,676.0,0.567320632292,43.8650010427,0.851064286005,85.1064294179,2.0,1.0,1.0,1191.49000041,1191.49000041,1387.45834351,0.543901291992,5441.07242839,0.0,41.7017860413,13.3250776132,18.3177083333,5441.07242839,0.0947507001261,241.610833486,241.610833486,100.0,2.0,51.9492467244,40.6995747884,40.0,1.0,3392.88327249,1058.02023358,0.0,0.0,0.0,11.5454257329,1.0,0.0,44.709165891,61.9415744146,1.0,97.5297597249,0.0,1.0,1.0,0.0,42.8774989446,1.0,93.1130930583,0.0,1.0,0.0343367433007,87.5866641998,92.8211898804,87.5866641998,2.0,0.0,104.017547194,0.0566000007093,32.4363264928,0.945197071261,722.163329401,1.0,0.0,6271.00833642,0.00627100833642,573.079966189,0.720512792738,0.224681208296,0.720512792738,0.0,0.0,1837.76582845,573.079966189,1837.76582845,0.0,0.0,0.00183776582845,0.720350166162,1.0,15.3522394051,2.0,2.0,0.0,88.6267757416,64.1236874262,61.9415744146,0.619415744146,1.0,9.91666666667,4450.90350606,136.453873687,2410.84579464,0.945194001034,2410.84579464,1.0,0.0,0.0,0.0,121.57333374,1.0,100.0,1.0,0.0,60.0,120.037500381,1.0,100.0,0.0,1.0,241.610833486,0.0,1901.18005371,0.000233317938835,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237709092578,139022.0,2892.11818354,88.6653077887,1566.52485296,0.614170303543,1566.52485296,0.237752968068,1.0,1.0,1.0,0.0,2550.63594564,2550.63594564,2550.63594564,0.0,0.0,1837.76582845,2550.63594564
2015-10-29T13:00:00.000Z,0.0,0.0350985134792,0.820706027072,0.627082389718,53.5525004069,0.0485088709595,126.899166743,0.0,62.8449999491,1.0,94.9166673024,0.0,0.0,0.0,56.8583335876,64.0541667938,1.0,94.763888677,0.0,0.0,126.899166743,95.2658220927,2.0,0.0,128.196750323,74.6442499161,0.559194406532,1462.65001424,0.0,0.561311851524,0.0,1.0,15.7764804363,85.9264996847,,3319.58268229,85.6535002391,85.5770874023,74.6524995168,74.5404078166,,2694.33270264,51.9724998474,51.8569335938,40.0235001246,40.1333262126,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,93.6979999542,100.0,10.1933466593,45.6300001144,1.77750047048,5.58313365777,38.2459996541,225.0,753.050003052,0.561311851524,45.6300001144,0.958170282273,95.8170286814,2.0,1.0,1.0,1341.43839518,1341.43839518,0.0,0.583612778927,0.0,1.0,15.7136309942,85.1105009715,,2390.32582601,85.0865001678,84.8656336466,74.6360003153,74.2789204915,,2472.49991862,51.7939996719,51.771039327,39.9944998423,40.2700373332,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0240008036296,100.0,5.72201136748,39.2644999822,239.0,709.60001119,0.583612778927,45.0920003255,0.868252759661,86.8252747854,2.0,1.0,1.0,1215.55386353,1215.55386353,1462.65001424,0.559070012231,5445.15653483,0.0,41.1104303996,12.8423182964,18.359375,5445.15653483,0.0922282840924,241.121668498,241.121668498,100.0,2.0,52.2421620687,40.7142232259,40.0,1.0,3549.27491505,999.004242046,0.0,0.0,0.0,11.0154374441,1.0,0.0,46.7041654587,63.6370620728,1.0,99.0178565979,0.0,1.0,1.0,0.0,45.1008319855,1.0,94.7738075256,0.0,1.0,0.0350907263973,91.804997762,94.4828809102,91.804997762,2.0,0.0,108.812134498,0.0566000007093,30.6270397619,0.94187634337,732.278969358,1.0,0.0,6560.0643444,0.0065600643444,541.113769931,0.73499315064,0.206876416434,0.73499315064,0.0,0.0,1922.47585042,541.113769931,1922.47585042,0.0,0.0,0.00192247585042,0.73489789168,1.0,15.9431009879,2.0,2.0,0.0,85.567996343,66.5436318715,63.6370620728,0.636370620728,1.0,11.0833333333,4548.2791571,139.439174259,2463.58962035,0.941869567073,2463.58962035,1.0,0.0,0.0,0.0,121.3125,1.0,100.0,1.0,0.0,60.0,119.809167226,1.0,100.0,0.0,1.0,241.121668498,0.0,2027.76000977,0.000220303547366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219644442995,139022.0,3029.23688193,92.8690335097,1640.79562449,0.627302311928,1640.79562449,0.219748707981,1.0,1.0,1.0,0.0,2615.63777669,2615.63777669,2615.63777669,0.0,0.0,1922.47585042,2615.63777669
2015-10-29T14:00:00.000Z,0.0,0.0360019658657,0.839766002675,0.651135049532,54.2709995906,0.0497962533325,135.85416921,0.0,67.3908348083,1.0,97.0972220103,0.0,0.0,0.0,58.1499999364,68.4633331299,1.0,96.9166660309,0.0,0.0,135.85416921,97.3944282532,2.0,0.0,129.729749997,75.4587504069,0.576256918147,1572.04168701,0.0,0.57026361794,0.0,1.0,16.0580956936,86.8235009511,,3414.9993693,86.5834999084,86.4773890177,75.4595006307,75.3518320719,,2633.66603597,52.7029997508,52.5831324259,39.9800004959,40.1867752075,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,92.7214997609,100.0,10.4962499142,46.6034994125,1.89750067393,5.56184581916,38.0839999517,225.0,795.408335368,0.57026361794,46.6034994125,0.983241155715,99.6388098399,2.0,1.0,1.0,1394.94332886,1394.94332886,0.0,0.606197363147,0.0,1.0,16.0943549474,86.3615004222,,2463.44171143,86.292500178,86.0674641927,75.4580001831,75.1055679321,,2470.99991862,52.5245002111,52.4927190145,40.0830001831,40.2949320475,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,5.72302512328,39.2644996643,239.0,776.633336385,0.606197363147,46.2094999949,0.914978208996,91.4978218079,2.0,1.0,1.0,1280.96949259,1280.96949259,1572.04168701,0.576221096463,5380.39567057,0.0,39.5212160746,12.6334777673,17.6067708333,5380.39567057,0.083522206857,227.75250117,227.75250117,97.7729276021,2.0,52.9393285116,40.7664515177,40.0,1.0,3754.28618128,978.163380947,0.0,0.0,0.833333333333,11.0727396011,1.0,0.0,49.7383317947,64.3867610296,1.0,100.0,0.0,1.0,1.0,0.0,48.4758319855,1.0,97.03571256,0.0,1.0,0.0360019337826,98.2141634623,96.910369873,98.2141634623,2.0,0.0,115.097281185,0.0566000007093,29.9881096606,0.939641629039,739.153620053,1.0,0.0,6938.9831743,0.0069389831743,529.825252382,0.745419452899,0.194215884742,0.745419452899,0.0,0.0,2033.52084351,529.825252382,2033.52084351,0.0,0.0,0.00203352084351,0.745421220859,1.0,14.5480943528,2.0,2.0,0.0,82.3344364166,68.0644226074,64.3867610296,0.643867610296,1.0,10.5,4732.44956223,145.085390845,2563.34609589,0.93963533764,2563.34609589,1.0,0.0,0.0,0.0,114.498333613,1.0,97.8194446564,1.0,0.0,58.6583334605,113.254166921,1.0,97.763888677,0.0,1.0,227.75250117,0.0,2075.92993164,0.00021570765534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206692827485,139022.0,3279.75099652,100.549186832,1776.4873776,0.65119974222,1776.4873776,0.206704157321,1.0,1.0,1.0,0.0,2728.02223714,2728.02223714,2728.02223714,0.0,0.0,2033.52084351,2728.02223714
