timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-29T15:00:00.000Z,0.0,0.036177143986,0.841608388057,0.653402415641,54.4209992091,0.0496958570582,136.069168091,0.0,67.5591665904,1.0,97.1944440206,0.0,0.0,0.0,58.2333335876,68.522500356,1.0,97.0555547078,0.0,0.0,136.069168091,97.5385595957,2.0,0.0,130.175249736,75.7542505264,0.577226816064,1580.55832926,0.0,0.568570604564,0.0,1.0,16.1318232218,87.0680001577,,3430.41607666,86.8399995168,86.7317047119,75.7505009969,75.6470591227,,2597.9993693,52.9520003001,52.8449401855,40.0504999161,40.2510401408,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,94.9280014038,100.0,10.5555828412,46.7894996007,1.86149978638,5.57502400875,38.1890001297,225.0,793.358332316,0.568570604564,46.7894996007,0.991898871528,99.6797828674,2.0,1.0,1.0,1395.5169576,1395.5169576,0.0,0.610446945645,0.0,1.0,16.2176370621,86.7440007528,,2484.43902588,86.6705004374,86.4559351603,75.7580000559,75.4085464478,,2470.99989827,52.7719999949,52.7509129842,40.2465000153,40.4385503133,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0735003153483,100.0,5.74228549004,39.4055000941,239.0,787.199996948,0.610446945645,46.4240004222,0.921056830997,92.1056811015,2.0,1.0,1.0,1289.4795634,1289.4795634,1580.55832926,0.577243624536,5323.80293783,0.0,39.0696579615,12.5962689718,17.7265625,5323.80293783,0.0806579639695,220.824996948,220.824996948,96.6756299337,2.0,53.2075653076,40.8517913818,40.0,1.0,3759.8093437,982.160387267,0.0,0.0,1.0,10.9902000427,1.0,0.0,50.1416648229,64.7603009542,1.0,100.0,0.0,1.0,1.0,0.0,48.918331782,1.0,97.4047616323,0.0,1.0,0.0361779028977,99.059996287,97.1644789378,99.059996287,2.0,0.0,115.266607908,0.0566000007093,30.1106481508,0.938027205362,744.149260791,1.0,0.0,6949.19154127,0.00694919154127,531.990243347,0.74374326712,0.194285164083,0.74374326712,0.0,0.0,2036.51248169,531.990243347,2036.51248169,0.0,0.0,0.00203651248169,0.743782907724,1.0,13.996643485,2.0,2.0,0.0,79.7752812703,69.1254367828,64.7603009542,0.647603009542,1.0,9.91666666667,4741.96973096,145.377256059,2568.50272504,0.938028431204,2568.50272504,1.0,0.0,0.0,0.0,110.908332825,1.0,96.8055553436,1.0,0.0,58.008333842,109.916666031,1.0,96.6805559794,0.0,1.0,220.824996948,0.0,2055.5,0.000216589087704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207120762677,139022.0,3303.26158966,101.269964423,1789.22196385,0.653431688223,1789.22196385,0.207082639784,1.0,1.0,1.0,0.0,2738.1928304,2738.1928304,2738.1928304,0.0,0.0,2036.51248169,2738.1928304
2015-10-29T16:00:00.000Z,0.0,0.0363052141237,0.838477921339,0.649563157666,54.4690014521,0.0499981162915,136.046665192,0.0,67.491666158,1.0,97.1666666667,0.0,0.0,0.0,58.2500003179,68.5366662343,1.0,97.0833326976,0.0,0.0,136.046665192,97.4799448649,2.0,0.0,130.327500979,75.858499527,0.579446521754,1576.71668498,0.0,0.578111881549,0.0,1.0,16.1753347715,87.2195002238,,3430.83270264,87.0110009511,86.8982798258,75.858499527,75.7575378418,,2654.33274333,52.5679995219,52.4640070597,40.0594997406,40.2631276449,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,94.8875001272,100.0,10.599499623,46.9545014699,1.87799994151,5.57583498955,38.1814997991,225.0,799.550003052,0.578111881549,46.9515012105,0.984580906459,98.7920837402,2.0,1.0,1.0,1383.08917236,1383.08917236,0.0,0.608143160686,0.0,1.0,16.2055506706,86.7004998525,,2494.56278483,86.6330000559,86.4271850586,75.858499527,75.509320577,,2479.49991862,52.3819996516,52.3652089437,40.013999939,40.2725906372,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,5.72140320142,39.2585000992,239.0,777.099995931,0.608143160686,46.619000117,0.912701866513,91.2701867421,2.0,1.0,1.0,1277.78261312,1277.78261312,1576.71668498,0.579456791995,5410.73409017,0.0,40.4396476746,12.363370657,18.3958333333,5410.73409017,0.0869241421242,236.484169006,236.484169006,99.300901413,2.0,52.845064799,40.7766342163,40.0,1.0,3781.14061239,918.167743155,0.0,0.0,1.0,10.598478953,1.0,0.0,50.1983321508,65.2600205739,1.0,100.0,0.0,1.0,1.0,0.0,48.5908317566,1.0,97.4285697937,0.0,1.0,0.0363076750252,98.7891629537,97.0303668976,98.7891629537,2.0,0.0,115.920572713,0.0566000007093,28.1487893586,0.935436460617,752.222897665,1.0,0.0,6988.6177617,0.0069886177617,497.328427665,0.752668565257,0.182769187594,0.752668565257,0.0,0.0,2048.06663005,497.328427665,2048.06663005,0.0,0.0,0.00204806663005,0.752697686354,1.0,15.8705451477,2.0,2.0,0.0,75.105937322,70.764591217,65.2600205739,0.652600205739,1.0,10.5,4699.30835554,144.069362072,2545.39505771,0.935437752852,2545.39505771,1.0,0.0,0.0,0.0,118.919167837,1.0,99.2638893127,1.0,0.0,59.508333842,117.565000534,1.0,99.1805559794,0.0,1.0,236.484169006,0.0,2063.39990234,0.000202477229205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195383591305,139022.0,3263.46923281,100.050027566,1767.6683094,0.649621624007,1767.6683094,0.195351478818,1.0,1.0,1.0,0.0,2721.07368978,2721.07368978,2721.07368978,0.0,0.0,2048.06663005,2721.07368978
2015-10-29T17:00:00.000Z,0.0,0.0353296875285,0.828326917792,0.636812232669,53.8195018768,0.0486059198262,129.401670456,0.0,64.1716667811,1.0,95.5138880412,0.0,0.0,0.0,57.25,65.2300008138,1.0,95.4166647593,0.0,0.0,129.401670456,95.8951015472,2.0,0.0,128.602501551,74.7829996745,0.562014840151,1496.04166667,0.0,0.566342903168,0.0,1.0,15.822409153,86.1140003204,,3339.99934896,85.9055016836,85.8066126506,74.766500473,74.6985015869,,2672.33274333,52.1719999313,52.0696996053,40.0160004298,40.1695963542,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,91.7149995168,100.0,10.248196284,45.8895012538,1.84350045522,5.57421298822,38.1724999746,225.0,766.733332316,0.566342903168,45.8895012538,0.96686260405,96.6862608592,2.0,1.0,1.0,1353.60764567,1353.60764567,0.0,0.588387707321,0.0,1.0,15.8006535371,85.4074993134,,2451.44311523,85.3939997355,85.1767934163,74.7994988759,74.4441299438,,2477.49997965,51.9799998601,51.967397054,39.9765005112,40.2859954834,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,5.72424153487,39.2840003967,239.0,729.308334351,0.588387707321,45.4174992243,0.885066891625,88.5066878001,2.0,1.0,1.0,1239.09364827,1239.09364827,1496.04166667,0.56187210034,5446.90681966,0.0,41.1247450511,13.0248193741,18.515625,5446.90681966,0.0904369819809,240.630832672,240.630832672,100.0,2.0,52.4471333822,40.7186813354,40.0,1.0,3618.77203254,980.833526485,0.0,0.0,1.0,11.2313550313,1.0,0.0,47.868332545,63.5351454417,1.0,99.3630943298,0.0,1.0,1.0,0.0,46.1766653061,1.0,95.4404729207,0.0,1.0,0.0353253928614,94.0449981689,95.2207336426,94.0449981689,2.0,0.0,110.942747053,0.0566000007093,30.0699698271,0.935939646173,750.64891901,1.0,0.0,6688.5146824,0.0066885146824,531.271545058,0.736353868284,0.19958166883,0.736353868284,0.0,0.0,1960.11918132,531.271545058,1960.11918132,0.0,0.0,0.00196011918132,0.736239761114,1.0,14.9603797271,2.0,2.0,0.0,69.4669920603,70.4521751404,63.5351454417,0.635351454417,1.0,10.5,4599.60555903,141.01271688,2491.39072637,0.935935537114,2491.39072637,1.0,0.0,0.0,0.0,120.424165726,1.0,100.0,1.0,0.0,60.0,120.206666311,1.0,100.0,0.0,1.0,240.630832672,0.0,2044.15002441,0.000216296484205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213242964836,139022.0,3130.78876919,95.9823673257,1695.8015216,0.637058206551,1695.8015216,0.213366274363,1.0,1.0,1.0,0.0,2661.92555745,2661.92555745,2661.92555745,0.0,0.0,1960.11918132,2661.92555745
2015-10-29T18:00:00.000Z,0.0,0.0351444585392,0.823741150853,0.631130328754,53.3245004018,0.0485884995793,128.078332265,0.0,63.4599994024,1.0,95.1527779897,0.0,0.0,0.0,56.9916664759,64.5966663361,1.0,94.9861106873,0.0,0.0,128.078332265,95.3624375661,2.0,0.0,127.19475015,73.8702497482,0.55572343684,1464.96665446,0.0,0.555375584904,0.0,1.0,15.5311250687,85.1824995677,,3316.66601562,84.951499939,84.8834228516,73.8619995117,73.7835947673,,2667.3326416,52.1450001399,52.0499521891,39.9679997762,40.1256891886,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,86.2264989217,100.0,9.96968460083,44.9835001628,1.88999938965,5.56144034863,38.0780003866,225.0,751.600001017,0.555375584904,44.9835001628,0.966693166097,96.669318517,2.0,1.0,1.0,1353.37043254,1353.37043254,0.0,0.57795664554,0.0,1.0,15.5093692938,84.4744993846,,2511.43562826,84.4865004222,84.2580108643,73.8784999847,73.5192515055,,2480.49991862,51.9514996211,51.9438095093,40.0094998678,40.3191884359,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,5.72809370359,39.3109998703,239.0,713.366658529,0.57795664554,44.4770005544,0.881618121919,88.161813736,2.0,1.0,1.0,1234.26537069,1234.26537069,1464.96665446,0.555729954391,5421.23592122,0.0,41.7854770025,13.2442958355,18.3802083333,5421.23592122,0.0912711442017,240.58833313,240.58833313,100.0,2.0,52.3958918254,40.7244110107,40.0,1.0,3556.29659374,1008.50699408,0.0,0.0,1.0,11.1992953618,1.0,0.0,47.1824989319,62.6627041499,1.0,99.3214263916,0.0,1.0,1.0,0.0,45.4633324941,1.0,94.9107119242,0.0,1.0,0.0351474167465,92.645831426,94.6465625763,92.645831426,2.0,0.0,109.027402084,0.0566000007093,30.9183710216,0.937930554551,744.459424221,1.0,0.0,6573.04239347,0.00657304239347,546.260965268,0.730718664773,0.207219748044,0.730718664773,0.0,0.0,1926.27916463,546.260965268,1926.27916463,0.0,0.0,0.00192627916463,0.730743075411,1.0,14.8527817199,2.0,2.0,0.0,70.6029694875,69.1763216654,62.6627041499,0.626627041499,1.0,10.5,4564.80358782,139.945773106,2472.5401299,0.937938412817,2472.5401299,1.0,0.0,0.0,0.0,120.622501373,1.0,100.0,1.0,0.0,60.0,119.965833028,1.0,100.0,0.0,1.0,240.58833313,0.0,1949.18994141,0.000222399124035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220931081628,139022.0,3071.82300244,94.1746203645,1663.86252976,0.631173003599,1663.86252976,0.220901375504,1.0,1.0,1.0,0.0,2636.14337158,2636.14337158,2636.14337158,0.0,0.0,1926.27916463,2636.14337158
2015-10-29T19:00:00.000Z,0.0,0.0341185533223,0.811094715052,0.614120375743,52.0689999262,0.0468249883835,119.421666463,0.0,59.0375003815,1.0,92.986111323,0.0,0.0,0.0,55.7083333333,60.3841663996,1.0,92.8472220103,0.0,0.0,119.421666463,93.1371758779,2.0,0.0,123.761250496,71.6922505697,0.531983330972,1356.06666056,0.0,0.533889286038,0.0,1.0,14.8192313512,82.8725001017,,3201.66611735,82.6250006358,82.5970840454,71.6630001068,71.6255187988,,2626.99938965,51.8015000025,51.6964035034,39.9439999262,40.0512390137,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,82.0429992676,100.0,9.26002105077,42.6810007095,1.87950007121,5.5592101415,38.064499855,225.0,693.341659546,0.533889286038,42.6810007095,0.927081386021,92.7081400553,2.0,1.0,1.0,1297.91394043,1297.91394043,0.0,0.550315485635,0.0,1.0,14.8264833291,82.2335001628,,2445.44392904,82.2724997203,82.0549672445,71.7215010325,71.3760960897,,2482.74987793,51.5945005417,51.5931727091,39.9539995193,40.3230183919,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,5.72606627146,39.300500234,239.0,662.725001017,0.550315485635,42.3185002009,0.859480067662,85.9258041382,2.0,1.0,1.0,1203.27209473,1203.27209473,1356.06666056,0.531595372734,5396.73173014,0.0,42.6751950582,13.5982823372,18.3802083333,5396.73173014,0.094099338376,239.621667226,239.621667226,100.0,2.0,52.0074488322,40.6709162394,40.0,1.0,3327.00162999,1106.22809009,0.0,0.0,1.0,12.5436493556,1.0,0.0,44.4516655604,59.1193507512,1.0,97.0535678864,0.0,1.0,1.0,0.0,42.519165357,1.0,92.4880924225,0.0,1.0,0.0341010109421,86.9708315531,92.1131223043,86.9708315531,2.0,0.0,101.997776307,0.0566000007093,33.914262097,0.942043018764,731.771957347,1.0,0.0,6149.24041925,0.00614924041925,599.191902332,0.706954157181,0.235062267486,0.706954157181,0.0,0.0,1802.08083089,599.191902332,1802.08083089,0.0,0.0,0.00180208083089,0.706648786863,1.0,13.3275086402,2.0,2.0,0.0,66.2281837463,66.4214769999,59.1193507512,0.591193507512,1.0,10.5,4433.22972008,135.912038404,2401.27273322,0.942016424666,2401.27273322,1.0,0.0,0.0,0.0,119.795000076,1.0,100.0,1.0,0.0,60.0,119.82666715,1.0,100.0,0.0,1.0,239.621667226,0.0,1907.72998047,0.000243948886486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249530964993,139022.0,2892.27996668,88.6702676665,1566.61248331,0.614580205716,1566.61248331,0.249893780873,1.0,1.0,1.0,0.0,2549.07735189,2549.07735189,2549.07735189,0.0,0.0,1802.08083089,2549.07735189
2015-10-29T20:00:00.000Z,0.0,0.0328228107791,0.799711234683,0.598568997043,51.2327505747,0.0449960775177,111.037502289,0.0,55.0066671371,1.0,90.8888905843,0.0,0.0,0.0,54.433333079,55.9675003688,1.0,90.7222232819,0.0,0.0,111.037502289,91.1919975281,2.0,0.0,121.448251088,70.2155005137,0.512161885299,1263.95001221,0.0,0.51052912392,0.0,1.0,14.3829094569,81.3409983317,,3050.83282471,81.1310011546,81.0628941854,70.1960004171,70.1480789185,,2671.33278402,51.4610001246,51.3562444051,40.0174996058,40.0652414958,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.209997177124,80.3959992727,100.0,8.80768291155,41.1135015488,1.84199905396,5.57522674402,38.1755005519,225.0,650.216669718,0.51052912392,41.1135015488,0.909735579718,90.9735571543,2.0,1.0,1.0,1273.6298116,1273.6298116,0.0,0.527334987394,0.0,1.0,14.3418155511,80.5760008494,,2376.07763672,80.6344998678,80.4090754191,70.2350006104,69.8943888346,,2484.24991862,51.2600002289,51.262298584,40.0170005163,40.3887659709,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,5.73316216469,39.3440004985,239.0,613.733337402,0.527334987394,40.6174993515,0.83125130063,83.1251303355,2.0,1.0,1.0,1163.75182088,1163.75182088,1263.95001221,0.512163807548,5424.73636882,0.0,42.524570783,13.2243922551,17.4140625,5424.73636882,0.0976908074473,241.048332214,241.048332214,100.0,2.0,51.6247049967,40.7065811157,40.0,1.0,3133.07214621,1175.33534833,0.0,0.0,1.0,12.4748023351,1.0,0.0,41.6458323797,57.721198082,1.0,94.8869037628,0.0,1.0,1.0,0.0,39.3566652934,1.0,90.0892855326,0.0,1.0,0.0328251015924,81.0024979909,89.7926419576,81.0024979909,2.0,0.0,96.0523701104,0.0566000007093,36.0329225161,0.945621058026,720.884504943,1.0,0.0,5790.80385901,0.00579080385901,636.624064744,0.687652468019,0.257964775566,0.687652468019,0.0,0.0,1697.03831991,636.624064744,1697.03831991,0.0,0.0,0.00169703831991,0.687693407138,1.0,12.4324670065,2.0,2.0,0.0,70.4482472738,63.7882385254,57.721198082,0.57721198082,1.0,9.91666666667,4308.40749454,132.085292626,2333.66238465,0.945617243585,2333.66238465,1.0,0.0,0.0,0.0,120.392499924,1.0,100.0,1.0,0.0,60.0,120.655832926,1.0,100.0,0.0,1.0,241.048332214,0.0,1729.81994629,0.000259188635727,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272800414032,139022.0,2727.54528579,83.6199031039,1477.38342855,0.598646682834,1477.38342855,0.272773500881,1.0,1.0,1.0,0.0,2467.87207031,2467.87207031,2467.87207031,0.0,0.0,1697.03831991,2467.87207031
2015-10-29T21:00:00.000Z,0.0,0.033266833217,0.804747162898,0.60172923435,50.9950002035,0.0453554449313,111.588331858,0.0,55.4341669083,1.0,90.9027760824,0.0,0.0,0.0,54.4500001272,56.1541662216,1.0,90.75,0.0,0.0,111.588331858,91.1966336568,2.0,0.0,120.638999939,69.6439997355,0.516512796602,1271.35000102,0.0,0.518863719268,0.0,1.0,14.2535843849,80.8865000407,9.16199493408,2932.49949137,80.656999588,80.6210098267,69.6259994507,69.5747528076,,2598.99942017,51.7264995575,51.6091384888,39.8975000381,39.9990641276,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,80.4785003662,100.0,8.73025941849,40.7594995499,2.10600026449,5.52332496643,37.7914997737,225.0,664.575002035,0.518863719268,40.7594995499,0.912270453317,91.2270476023,2.0,1.0,1.0,1277.17863464,1277.17863464,0.0,0.522522913504,0.0,1.0,14.1399713357,79.8980007172,9.54000091553,2377.57737223,79.9640007019,79.7439498901,69.6620000203,69.3165054321,,2392.7498881,51.5329999924,51.514116923,39.8880001704,40.2847213745,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.71227983634,39.1924997965,239.0,606.775004069,0.522522913504,40.0760005315,0.827529471261,82.7529481252,2.0,1.0,1.0,1158.54125977,1158.54125977,1271.35000102,0.515631109925,5269.54386393,0.0,37.1999194405,8.06220249335,11.9583333333,5269.54386393,0.0933415523562,231.016663869,231.016663869,98.1766408285,2.0,51.8423309326,40.6059544881,40.0,1.0,3130.85674001,1182.37383586,0.0,0.0,0.0833333333333,13.1149670283,1.0,0.0,42.0599991481,56.5110324224,1.0,94.8630936941,0.0,1.0,1.0,0.0,39.8233327866,1.0,90.3690458934,0.0,1.0,0.0333448735533,81.8833312988,89.9175561269,81.8833312988,2.0,0.0,95.9844511459,0.0566000007093,36.2487054211,0.949463504403,709.326060336,1.0,0.0,5786.70916149,0.00578670916149,640.436483514,0.68897015138,0.260190851364,0.68897015138,0.0,0.0,1695.83833822,640.436483514,1695.83833822,0.0,0.0,0.00169583833822,0.687665169438,1.0,11.7700851762,2.0,2.0,0.0,78.6290220781,60.6522754322,56.5110324224,0.565110324224,1.0,10.5,4319.53590587,132.426462646,2339.69012343,0.95054854121,2339.69012343,1.0,0.0,0.0,0.0,115.774166107,1.0,98.4166666667,1.0,0.0,59.0416666667,115.242499987,1.0,98.4027779897,0.0,1.0,231.016663869,0.0,1872.97998047,0.000260740785064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273727053468,139022.0,2746.93569797,84.2143659697,1487.88630591,0.604485245035,1487.88630591,0.275220421883,1.0,1.0,1.0,0.0,2461.41046143,2461.41046143,2461.41046143,0.0,0.0,1695.83833822,2461.41046143
2015-10-29T22:00:00.000Z,0.0,0.0278372357298,0.93446952872,0.54460820929,39.2567505836,0.0819153407651,47.9274994532,0.0,6.15166664124,0.166666666667,13.2777773539,0.166666666667,0.0,0.0,49.2416664759,41.7758331299,1.0,82.0694440206,0.5,0.0,47.9274994532,75.9010798136,2.0,0.0,104.880000432,65.6232498487,0.479133433545,407.708335876,0.0,0.0993364220852,0.833333333333,1.0,8.0665157636,61.4074999491,2.64000034332,401.24991862,68.5385004679,70.0940297445,65.8985001246,67.0084355672,0.127799987793,1899.66621908,50.7110001246,50.5695368449,48.6199998856,48.4270070394,40.3129628499,1.0,0.0,12.5447591146,0.166666666667,0.0,-7.1310005188,69.6155004501,100.0,1.09633874893,19.9155006409,1.37400023142,6.97017701467,47.2504997253,225.0,42.308333079,0.0993364220852,19.9185005824,0.0518099939255,5.18099927902,0.333333333333,0.166666666667,0.166666666667,72.5339914958,72.5339914958,0.166666666667,0.489319132507,0.0,1.0,12.1710839272,72.6259994507,5.83875083923,3141.35676066,72.6829999288,72.4109166463,65.3479995728,65.046778361,8.81959991455,1847.49987284,50.4739996592,50.4724019368,40.2254997889,41.4087498983,40.0,1.0,0.0,76.1328255335,1.0,0.0,-0.0570004781087,100.0,5.65368759632,38.8369992574,239.0,365.341667175,0.489319132507,32.4575001399,0.565523237501,56.5523212751,2.0,1.0,1.0,791.732532501,791.732532501,407.708335876,0.597741421136,3920.6526591,0.0,35.2218559583,14.5842582385,18.4244791667,3920.6526591,0.172987205321,149.107500871,149.107500871,82.3655630747,2.0,50.9794108073,45.5469080607,40.3129628499,1.0,1160.20900187,335.077177351,0.0,0.0,0.0,10.4396120707,1.0,0.0,13.0608331362,55.4588880539,1.0,59.4523798625,0.0,1.0,1.0,0.0,10.6266664267,1.0,53.4821411769,0.0,1.0,0.0279472261789,23.6874996821,57.4345560074,23.6874996821,2.0,0.0,35.5691855318,0.0566000007093,10.2726511081,0.951688464136,702.695659318,0.0,1.0,2144.39452772,0.00214439452772,181.495600342,0.738523585963,0.213291224419,0.0,0.738523585963,0.0,628.430831909,181.495600342,0.0,628.430831909,0.0,0.000628430831909,0.88056773444,1.0,10.1861861022,1.16666666667,2.0,1.0,83.0047372182,58.6332273483,55.4588880539,0.554588880539,1.0,9.91666666667,1495.28617922,45.8418366399,809.926432251,0.951814810382,809.926432251,1.0,0.0,0.0,0.0,75.1025002797,1.0,81.9861119588,1.0,0.0,49.1416670481,74.0050001144,1.0,81.9027786255,0.0,1.0,149.107500871,0.0,894.33001709,7.38922696269e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.224088995141,139022.0,828.638923709,25.4040535531,448.834862804,0.527464782999,448.834862804,0.0746294810841,1.0,1.0,1.0,0.0,850.928587596,850.928587596,0.0,850.928587596,0.0,628.430831909,850.928587596
2015-10-29T23:00:00.000Z,0.0,0.0256099788362,0.849474371335,0.514448295089,45.0925006866,0.04161647732,47.644999822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.4583333333,47.644999822,1.0,85.7638893127,0.0,0.0,47.644999822,85.9612579346,2.0,0.0,108.867750168,63.7752494812,0.454326648181,519.566668193,0.0,0.0,1.0,1.0,7.33044926325,67.5050004323,8.22450065613,0.0,71.8760000865,73.1191813151,63.6514994303,66.7512944539,0.100500106812,2657.66601562,50.9404996236,50.815419515,50.8399995168,50.7469965617,40.0,1.0,0.0,0.0,0.0,0.0,-4.37099965413,74.6164983114,100.0,-0.295661648115,21.0360005697,-0.703501065572,7.62611091137,51.5435005824,225.0,0.0,0.0,21.0360005697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.462010673248,0.0,1.0,12.499836127,73.9415003459,9.81719970703,3436.0699056,73.9835001628,73.7878138224,63.8989995321,63.6084442139,,2490.74983724,50.7110001246,50.7286860148,39.8924999237,40.2508875529,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,5.70011532307,39.1040000916,239.0,519.566668193,0.462010673248,34.0910002391,0.80214827038,80.2148272196,2.0,1.0,1.0,1123.00757853,1123.00757853,519.566668193,0.453785066659,5434.65470378,0.0,42.0044177373,11.5271761417,20.9921875,5430.5707194,0.211310804732,240.849168142,240.849168142,100.0,2.0,50.9616953532,45.9092966715,40.0,1.0,1545.91247309,467.268424437,0.0,0.0,0.0,9.48038927714,1.0,0.0,16.0766661962,54.1711101532,1.0,68.1785704295,0.833333333333,1.0,1.0,0.0,13.2108329932,1.0,61.6845226288,0.0,1.0,0.0255694175835,29.2874992688,61.3431622187,29.2874992688,2.0,0.0,47.3939156503,0.0566000007093,14.3253131592,0.95354613505,697.198085889,0.0,1.0,2857.28368104,0.00285728368104,253.097402468,0.732205662976,0.221316919592,0.0,0.732205662976,0.0,837.34832255,253.097402468,0.0,837.34832255,0.0,0.00083734832255,0.732181439797,1.0,14.106727921,1.0,2.0,1.0,85.9810949961,56.7654838562,54.1711101532,0.541711101532,1.0,10.5,2013.18089753,61.7192288095,1090.44572502,0.953522582568,1090.44572502,1.0,0.0,0.0,0.0,120.615833282,1.0,100.0,1.0,0.0,60.0,120.233333588,1.0,100.0,0.0,1.0,240.849168142,0.0,913.920043945,0.000103043497858,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.232104539145,139022.0,1085.77394374,33.2871877293,588.112850037,0.514265745413,588.112850037,0.232043566084,1.0,1.0,1.0,0.0,1143.59716797,1143.59716797,0.0,1143.59716797,0.0,837.34832255,1143.59716797
2015-10-30T00:00:00.000Z,0.0,0.0225551213215,0.88089349302,0.522668287975,44.1624991099,0.0395799906073,39.4691664378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.383333842,39.4691664378,1.0,80.6388912201,0.0,0.0,39.4691664378,81.078139623,2.0,0.0,109.789499283,65.6270001729,0.428096049272,426.891667684,0.0,0.0,1.0,1.0,7.14673483372,69.9485009511,5.5199991862,0.0,73.3189989726,73.5102030436,67.7989997864,67.195098877,0.112499237061,2691.99932861,49.8589995702,49.7203954061,49.7465003332,49.6480814616,40.0,1.0,0.0,0.0,0.0,0.0,-3.37049802144,76.2199986776,100.0,-0.291192531586,23.5724986394,-0.686999638875,7.4379273653,50.433499972,225.0,0.0,0.0,23.5724986394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.429225467308,0.0,1.0,12.2242643833,72.8764998118,9.48600006104,3182.60164388,72.9410006205,72.7386830648,63.4550005595,63.1651407878,9.6014546481,2475.49993896,49.6174999873,49.6436233521,39.9764998754,40.4104614258,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,5.71897025903,39.2390000025,239.0,426.891667684,0.429225467308,32.9645007451,0.710298287528,71.0298283895,2.0,1.0,1.0,994.417602539,994.417602539,426.891667684,0.428040747088,5462.07596842,0.0,40.6926349004,11.7786150773,21.5572916667,5462.07596842,0.242686446088,241.910001119,241.910001119,100.0,2.0,49.8539454142,45.4723943075,40.0,1.0,1349.13373126,409.389148601,0.0,0.0,0.0,14.6630764008,1.0,0.0,12.6291662057,53.1359233856,1.0,62.7916650772,0.75,1.0,1.0,0.0,9.86249987284,1.0,56.0059515635,0.0,1.0,0.0225506184024,22.4916659991,55.7996044159,22.4916659991,2.0,0.0,41.3611581335,0.0566000007093,12.5508753663,0.955197899964,692.335257977,0.0,1.0,2493.58088569,0.00249358088569,221.746911819,0.732824188803,0.222372522292,0.0,0.732824188803,0.0,730.762502035,221.746911819,0.0,730.762502035,0.0,0.000730762502035,0.73285779357,1.0,11.8627517142,1.0,2.0,1.0,89.1090621948,54.9345146815,53.1359233856,0.531359233856,1.0,9.91666666667,1758.52287986,53.9120334997,952.509413854,0.955196711095,952.509413854,1.0,0.0,0.0,0.0,121.373332977,1.0,100.0,1.0,0.0,60.0,120.536668142,1.0,100.0,0.0,1.0,241.910001119,0.0,765.700012207,9.02797784973e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.232802855903,139022.0,962.190057398,29.4984064192,521.173251759,0.522643628242,521.173251759,0.232768969718,1.0,1.0,1.0,0.0,997.18665568,997.18665568,0.0,997.18665568,0.0,730.762502035,997.18665568
2015-10-30T01:00:00.000Z,0.0,0.021411662675,0.882736239603,0.523206717172,41.8375008901,0.0394074144349,38.9858334859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.2166668574,38.9858334859,1.0,80.3611125946,0.0,0.0,38.9858334859,80.8079020182,2.0,0.0,109.380750656,67.543249766,0.426556994097,421.991666158,0.0,0.0,1.0,1.0,7.14431754748,71.154499054,1.14450073242,0.0,73.0490004222,73.1102752686,71.9044996897,71.2775904338,0.113999684652,2699.99932861,49.8454993566,49.7044728597,49.7314996719,49.6347249349,40.0,1.0,0.0,0.0,0.0,0.0,-1.8945013682,76.7374998728,100.0,-0.286149183909,23.3160006205,-0.657000541687,7.43046673139,50.3900003433,225.0,0.0,0.0,23.3175007502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.427257911132,0.0,1.0,12.152954181,72.603501002,9.48150062561,3172.47788493,72.6635004679,72.46778361,63.1819998423,62.8953297933,9.60349941254,2468.24985758,49.5979995728,49.6308720907,39.9945001602,40.4315312703,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,5.72018671036,39.2510004044,239.0,421.991666158,0.427257911132,32.6690003077,0.70547563462,70.5475629171,2.0,1.0,1.0,987.665888468,987.665888468,421.991666158,0.426551210662,5478.41194661,0.0,40.5309778849,11.7846482595,21.3098958333,5478.41194661,0.244470020874,241.820831299,241.820831299,100.0,2.0,49.8197809855,45.4857660929,40.0,1.0,1336.6134175,409.575198848,0.0,0.0,0.0,19.3718938828,1.0,0.0,11.9283329646,52.532605807,1.0,61.7499990463,1.0,1.0,1.0,0.0,9.25416636467,1.0,54.6904754639,0.0,1.0,0.0214099241079,21.1824992498,54.6303472519,21.1824992498,2.0,0.0,40.9773157723,0.0566000007093,12.5565792142,0.955691319195,690.887698019,0.0,1.0,2470.43980314,0.00247043980314,221.847686517,0.731813240666,0.224247751548,0.0,0.731813240666,0.0,723.980834961,221.847686517,0.0,723.980834961,0.0,0.000723980834961,0.731838569045,1.0,11.6812145054,1.0,2.0,1.0,89.2273490212,54.3431167603,52.532605807,0.52532605807,1.0,11.0833333333,1745.61979204,53.5164562168,945.520416009,0.955749553498,945.520416009,1.0,0.0,0.0,0.0,121.097499847,1.0,100.0,1.0,0.0,60.0,120.723332723,1.0,100.0,0.0,1.0,241.820831299,0.0,736.890014648,9.0320806881e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.234630244636,139022.0,955.591192248,29.296101267,517.598955827,0.523198613744,517.598955827,0.234601306536,1.0,1.0,1.0,0.0,989.297261556,989.297261556,0.0,989.297261556,0.0,723.980834961,989.297261556
2015-10-30T02:00:00.000Z,0.0,0.0199849656352,0.894557400101,0.526846894775,40.884999752,0.0404275084778,38.0324999491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.8083327611,38.0324999491,1.0,79.6805534363,0.0,0.0,38.0324999491,79.0134334564,2.0,0.0,108.649499893,67.7645001411,0.416126169648,391.591662089,0.0,0.0,1.0,1.0,7.05729488532,73.0339997609,-0.0179996490479,0.0,72.681500117,72.7529551188,72.699499766,72.9010620117,0.122999509176,2711.66603597,49.3295001984,49.1961313883,49.2065006892,49.1224924723,40.0,1.0,0.0,0.0,0.0,0.0,0.352499643962,77.0780003866,100.0,-0.313487092654,23.4749994278,-0.811499277751,7.37078197797,50.0179999669,225.0,0.0,0.0,23.4749994278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.415759579518,0.0,1.0,11.960779349,71.8519992828,9.10649903615,3131.60799154,71.9359995524,71.7362009684,62.8295005163,62.5432408651,9.1730000178,2463.74987793,49.0714998245,49.1202112834,39.8984998067,40.3683395386,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.71004962921,39.1775004069,239.0,391.591662089,0.415759579518,32.0374997457,0.672630905878,67.2630901337,2.0,1.0,1.0,941.683268229,941.683268229,391.591662089,0.416041108318,5453.90791829,0.0,40.5726607641,11.7502925396,21.2838541667,5453.90791829,0.256766857229,241.550829569,241.550829569,100.0,2.0,49.3377126058,45.1966222127,40.0,1.0,1273.84413873,387.584267604,0.0,0.0,0.0,21.0003560384,1.0,0.0,10.6916664441,51.6991437276,1.0,59.3154760997,1.0,1.0,1.0,0.0,8.14583317439,1.0,52.3869037628,0.0,1.0,0.0199774007886,18.8066660563,52.1003341675,18.8066660563,2.0,0.0,39.0529623852,0.0566000007093,11.8823907601,0.956302649646,689.097226256,0.0,1.0,2354.42441479,0.00235442441479,209.93622988,0.733211282714,0.223089426225,0.0,0.733211282714,0.0,689.981658936,209.93622988,0.0,689.981658936,0.0,0.000689981658936,0.73321287334,1.0,10.9928785276,1.0,2.0,1.0,89.1207421621,53.577155749,51.6991437276,0.516991437276,1.0,11.0833333333,1661.42840633,50.9353531452,899.917888815,0.956300708939,899.917888815,1.0,0.0,0.0,0.0,121.071666718,1.0,100.0,1.0,0.0,60.0,120.479166031,1.0,100.0,0.0,1.0,241.550829569,0.0,712.739990234,8.54712977808e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.233283761206,139022.0,915.274313935,28.0600838576,495.761192685,0.526822264477,495.761192685,0.233283393974,1.0,1.0,1.0,0.0,941.040700277,941.040700277,0.0,941.040700277,0.0,689.981658936,941.040700277
2015-10-30T03:00:00.000Z,0.0,0.0182912980505,0.904331418435,0.529975722397,39.8867505391,0.0419730798119,37.883333842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.7999992371,37.9075005849,1.0,79.6666641235,0.0,0.0,37.883333842,77.3345616659,2.0,0.0,107.496750832,67.6100002925,0.404110949215,364.77499644,0.0,0.0,1.0,1.0,7.01136624813,74.5624993642,-0.85199991862,0.0,71.9240004222,72.1584828695,72.7760003408,73.0051879883,0.131999015808,2691.3326416,49.0444993973,48.8980102539,48.9125003815,48.8164265951,40.0,1.0,0.0,0.0,0.0,0.0,2.63849894206,77.1770000458,100.0,-0.297324299812,23.0115000407,-0.716999371847,7.30869054794,49.6294997533,225.0,0.0,0.0,23.0115000407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.401503978308,0.0,1.0,11.7625612418,71.0674997965,8.70150057475,3136.10742188,71.1455008189,70.9400863647,62.4440002441,62.1611760457,8.84300072988,2465.74993896,48.786500295,48.8244069417,39.9434995651,40.4462102254,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0780010223389,100.0,5.7183620135,39.2390006383,239.0,364.77499644,0.401503978308,31.2020012538,0.64894774664,64.8947747548,2.0,1.0,1.0,908.526845296,908.526845296,364.77499644,0.404127647127,5454.4913737,0.0,40.8142824173,11.8419309457,21.5729166667,5454.4913737,0.267514701404,241.44583257,241.44583257,100.0,2.0,49.0410054525,45.0692443848,40.0,1.0,1219.62741375,376.059357672,0.0,0.0,0.0,22.1883681615,1.0,0.0,9.47416623433,50.5876321793,1.0,56.9761896133,1.0,1.0,1.0,0.0,7.03666659196,1.0,49.6369037628,0.0,1.0,0.0182935513402,16.5108324687,49.6651687622,16.5108324687,2.0,0.0,37.3908094916,0.0566000007093,11.5290650585,0.957511888353,685.565583351,0.0,1.0,2254.21656589,0.00225421656589,203.693726396,0.731853217698,0.225659285659,0.0,0.731853217698,0.0,660.615000407,203.693726396,0.0,660.615000407,0.0,0.000660615000407,0.731908972065,1.0,10.3144206707,1.0,2.0,1.0,91.9235413869,51.9232584635,50.5876321793,0.505876321793,1.0,9.91666666667,1595.68677142,48.9198745501,864.308726803,0.957512503357,864.308726803,1.0,0.0,0.0,0.0,120.987499237,1.0,100.0,1.0,0.0,60.0,120.458332698,1.0,100.0,0.0,1.0,241.44583257,0.0,666.329956055,8.29297885118e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.235672416672,139022.0,883.187781178,27.0763888209,478.381421936,0.529968260961,478.381421936,0.23561204062,1.0,1.0,1.0,0.0,902.660512288,902.660512288,0.0,902.660512288,0.0,660.615000407,902.660512288
2015-10-30T04:00:00.000Z,0.0,0.0172971863299,0.907178849639,0.530913044198,39.4292496045,0.0426279122065,38.008333842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.7999992371,38.008333842,1.0,79.6666641235,0.0,0.0,38.008333842,76.8279806773,2.0,0.0,106.705499967,67.2762503624,0.400299378378,356.991663615,0.0,0.0,1.0,1.0,6.99565378825,75.2435003916,-1.07700030009,0.0,71.3315003713,71.5404866536,72.4085006714,72.8096389771,0.131999969482,2710.99940999,48.9754997889,48.8241144816,48.8434998194,48.7534281413,40.0,1.0,0.0,0.0,0.0,0.0,3.91200002035,77.1965001424,100.0,-0.305335521698,22.4880005519,-0.739500999451,7.30098930995,49.5830008189,225.0,0.0,0.0,22.4880005519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.396345912232,0.0,1.0,11.6610345046,70.6685002645,8.60399913788,3133.8577474,70.7479991913,70.5465087891,62.1440000534,61.860109965,8.7530002594,2466.99989827,48.7069997787,48.7479070028,39.9539995193,40.4589742025,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.71998401483,39.2525002162,239.0,356.991663615,0.396345912232,30.7939996719,0.643310085478,64.3090442022,2.0,1.0,1.0,900.63411967,900.63411967,356.991663615,0.400275539466,5453.90791829,0.0,40.6716648738,11.6850612164,21.4166666667,5453.90791829,0.271282040406,241.87666448,241.87666448,100.0,2.0,48.9745788574,45.0501378377,40.0,1.0,1204.28085747,372.760072079,0.0,0.0,0.0,22.1326093674,1.0,0.0,8.88583302498,50.275891304,1.0,55.8928556442,1.0,1.0,1.0,0.0,6.53999984264,1.0,48.5357128779,0.0,1.0,0.0172953589855,15.4258329074,48.3436024984,15.4258329074,2.0,0.0,36.9203214099,0.0566000007093,11.4279169885,0.957836006152,684.620699796,0.0,1.0,2225.85178743,0.00222585178743,201.906658043,0.73143523496,0.226400552009,0.0,0.73143523496,0.0,652.302490234,201.906658043,0.0,652.302490234,0.0,0.000652302490234,0.731480861704,1.0,10.1224507136,1.0,2.0,1.0,92.53211085,51.4509512583,50.275891304,0.50275891304,1.0,9.91666666667,1577.04092955,48.3482383984,854.209148278,0.957835786969,854.209148278,1.0,0.0,0.0,0.0,121.041666031,1.0,100.0,1.0,0.0,60.0,120.834997813,1.0,100.0,0.0,1.0,241.87666448,0.0,664.809997559,8.22022197095e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.23636677089,139022.0,874.102972784,26.7978706963,473.460607076,0.530897513907,473.460607076,0.236319299459,1.0,1.0,1.0,0.0,891.811686198,891.811686198,0.0,891.811686198,0.0,652.302490234,891.811686198
2015-10-30T05:00:00.000Z,0.0,0.0167585598121,0.901621484236,0.529093719065,39.4967501958,0.0418400477537,38.201666832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.7999992371,38.201666832,1.0,79.6666641235,0.0,0.0,38.201666832,77.4157123566,2.0,0.0,106.443750064,66.9469998678,0.400862052687,366.033332825,0.0,0.0,1.0,1.0,7.0415823857,75.8614997864,-0.85199991862,0.0,71.0405000051,71.1132202148,71.8924999237,72.3702748617,0.130499839783,2707.66599528,49.2439997991,49.0954844157,49.1134999593,49.0238647461,40.0,1.0,0.0,0.0,0.0,0.0,4.82099978129,77.2909997304,100.0,-0.298635323842,21.9270000458,-0.713999430339,7.34021770954,49.8274993896,225.0,0.0,0.0,21.9270000458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.399079196923,0.0,1.0,11.6767470042,70.725499471,8.80500030518,3132.73284912,70.806500117,70.6033706665,62.0014998118,61.7165959676,8.92999998728,2464.24991862,48.9829994837,49.0175755819,40.0529994965,40.5278956095,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,5.72951285044,39.318499883,239.0,366.033332825,0.399079196923,30.7535006205,0.655159069243,65.515906016,2.0,1.0,1.0,917.22269694,917.22269694,366.033332825,0.400874299146,5462.65938314,0.0,40.0202814738,11.6775725683,21.1875,5462.65938314,0.264921096827,241.888329824,241.888329824,100.0,2.0,49.2428207397,45.2310129801,40.0,1.0,1221.12436186,394.265869261,0.0,0.0,0.0,22.1880528132,1.0,0.0,8.85083309809,49.7044471105,1.0,55.7976179123,1.0,1.0,1.0,0.0,6.45166655382,1.0,48.369046847,0.0,1.0,0.0167596902054,15.3024998506,48.2532320023,15.3024998506,2.0,0.0,37.4367022788,0.0566000007093,12.0872324124,0.958236195063,683.456164118,0.0,1.0,2256.98334956,0.00225698334956,213.5553403,0.724361665851,0.233875509135,0.0,0.724361665851,0.0,661.425827026,213.5553403,0.0,661.425827026,0.0,0.000661425827026,0.724446132779,1.0,10.0921450392,1.0,2.0,1.0,93.2074120839,50.8232514064,49.7044471105,0.497044471105,1.0,10.5,1615.39023112,49.5239346913,874.981167326,0.958237174986,874.981167326,1.0,0.0,0.0,0.0,121.344165802,1.0,100.0,1.0,0.0,60.0,120.544165293,1.0,100.0,0.0,1.0,241.888329824,0.0,665.630004883,8.69447455254e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.244068499157,139022.0,891.934998997,27.3445572397,483.119379805,0.529089044397,483.119379805,0.244032693034,1.0,1.0,1.0,0.0,913.115447998,913.115447998,0.0,913.115447998,0.0,661.425827026,913.115447998
2015-10-30T06:00:00.000Z,0.0,0.0158779492005,0.906716973857,0.530758165503,39.7014993032,0.0425419928267,38.0091667175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.7999992371,38.0091667175,1.0,79.6666641235,0.0,0.0,38.0091667175,76.6975040436,2.0,0.0,106.458748817,66.7572495143,0.397624898105,355.291671753,0.0,0.0,1.0,1.0,7.00169706345,76.1060002645,-0.520500818888,0.0,71.2864990234,71.1901702881,71.8069998423,72.372177124,0.130500157674,2716.66601562,48.9965000153,48.8464126587,48.8659998576,48.7782440186,40.0,1.0,0.0,0.0,0.0,0.0,4.81950124105,77.100499471,100.0,-0.310122092565,22.4204991659,-0.788999875387,7.31181915601,49.654999733,225.0,0.0,0.0,22.4204991659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.393296095466,0.0,1.0,11.5607169469,70.267999649,8.63700040181,3133.10780843,70.344499588,70.1452534993,61.7074991862,61.4270146688,8.79799938202,2464.24989827,48.7249994278,48.7714894613,39.9270000458,40.4347254435,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.71572637558,39.2180000941,239.0,355.291671753,0.393296095466,30.4174995422,0.645250858125,64.5250851313,2.0,1.0,1.0,903.351201375,903.351201375,355.291671753,0.397646249571,5460.90917969,0.0,40.0942678452,11.6751724084,21.2604166667,5460.90917969,0.270663271751,241.820833842,241.820833842,100.0,2.0,48.9897613525,45.0628738403,40.0,1.0,1198.75459627,382.336549396,0.0,0.0,0.0,22.6364215215,1.0,0.0,8.27583312988,49.1705783208,1.0,54.4523808161,1.0,1.0,1.0,0.0,5.91166643302,1.0,46.9285694758,0.0,1.0,0.0158796002203,14.1874996821,46.8773365021,14.1874996821,2.0,0.0,36.7508996854,0.0566000007093,11.7215084861,0.958442950623,682.854713927,0.0,1.0,2215.63769302,0.00221563769302,207.093786911,0.726674770369,0.231769141991,0.0,0.726674770369,0.0,649.309173584,207.093786911,0.0,649.309173584,0.0,0.000649309173584,0.726731111606,1.0,9.90872515585,1.0,2.0,1.0,91.7558199565,50.4928503036,49.1705783208,0.491705783208,1.0,9.91666666667,1581.09114567,48.4724081715,856.402960495,0.95844391236,856.402960495,1.0,0.0,0.0,0.0,120.989999771,1.0,100.0,1.0,0.0,60.0,120.830833435,1.0,100.0,0.0,1.0,241.820833842,0.0,656.799987793,8.43140545099e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.241818158582,139022.0,875.548091792,26.8421745296,474.243360303,0.530749755229,474.243360303,0.241756970181,1.0,1.0,1.0,0.0,893.534769694,893.534769694,0.0,893.534769694,0.0,649.309173584,893.534769694
2015-10-30T07:00:00.000Z,0.0,0.0149334262437,0.909812462718,0.531781915545,39.7262501717,0.0432265340853,38.1133333842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.7999992371,38.1133333842,1.0,79.6666641235,0.25,0.0,38.1133333842,75.8874276479,2.0,0.0,106.319250107,66.5929999352,0.388645214638,342.708335876,0.0,0.0,1.0,1.0,6.97510683537,76.2949994405,-0.371999740601,0.0,71.3645000458,71.2245025635,71.7364997864,72.3423436483,0.127499262492,2724.33270264,48.8479995728,48.6973520915,48.7205003103,48.6312586466,40.0,1.0,0.0,0.0,0.0,0.0,4.93049939473,77.2025006612,100.0,-0.308314005534,22.6439997355,-0.750000317891,7.2834208409,49.4705006282,225.0,0.0,0.0,22.6439997355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.386436958933,0.0,1.0,11.4519384702,69.8210004171,8.46000003815,3131.23309326,69.9095001221,69.7063064575,61.4495000839,61.1655044556,8.64950021108,2461.49993896,48.5794998805,48.621673584,39.9299996694,40.4525985718,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.7193757693,39.2435000738,239.0,342.708335876,0.386436958933,29.9795004527,0.633438618978,63.3372885386,2.0,1.0,1.0,886.814066569,886.814066569,342.708335876,0.388642757944,5467.91031901,0.0,40.0996742249,11.6929357052,21.1822916667,5467.91031901,0.274308974416,241.867501577,241.867501577,100.0,2.0,48.8575414022,44.9870834351,40.0,1.0,1173.92012251,387.064012037,0.0,0.0,0.0,23.0452988942,1.0,0.0,7.70666650931,48.6912008921,1.0,53.1845223109,1.0,1.0,1.0,0.0,5.46166654428,1.0,45.6249987284,0.0,1.0,0.0149300178734,13.1683331331,45.5814905167,13.1683331331,2.0,0.0,35.9895351353,0.0566000007093,11.8664409901,0.958845458253,681.685204596,0.0,1.0,2169.73655836,0.00216973655836,209.654431826,0.721088313186,0.2377566669,0.0,0.721088313186,0.0,635.857503255,209.654431826,0.0,635.857503255,0.0,0.000635857503255,0.721068193515,1.0,9.44867350667,1.0,2.0,1.0,92.4480908712,49.8121080399,48.6912008921,0.486912008921,1.0,10.5,1560.98413455,47.8559761253,845.511935081,0.958844980086,845.511935081,1.0,0.0,0.0,0.0,121.228334427,1.0,100.0,1.0,0.0,60.0,120.63916715,1.0,100.0,0.0,1.0,241.867501577,0.0,646.989990234,8.53565693923e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.247961528545,139022.0,865.719754852,26.5408616286,468.919810883,0.531774169084,468.919810883,0.247940902643,1.0,1.0,1.0,0.0,881.802536011,881.802536011,0.0,881.802536011,0.0,635.857503255,881.802536011
2015-10-30T08:00:00.000Z,0.0,0.0188580640265,0.83308584458,0.526114996051,42.9879999161,0.0497576042611,66.2366676331,0.0,37.5141671499,1.0,79.9444421132,0.416666666667,0.0,0.0,35.9999993642,28.7224998474,0.75,59.9999980927,0.166666666667,0.0,66.2366676331,75.8171335856,1.75,0.0,106.409999847,63.4219999313,0.406053646027,572.466662089,0.0,0.363393347207,0.0,1.0,11.3455775579,72.0949999491,7.67850017548,2528.74954732,71.3900000254,71.3592758179,63.71149985,63.7468821208,7.04400030772,2711.33276367,48.1460002263,48.0036417643,41.1019999186,40.9681676229,40.0833333333,1.0,0.0,91.6649462382,0.916666666667,0.0,0.704999923706,80.3045005798,100.0,5.55424427986,30.2880001068,1.44749991099,5.79133327802,39.6545000076,225.0,313.041666667,0.363393347207,30.2880001068,0.56241402399,56.2414029439,1.91666666667,0.916666666667,1.0,787.379633586,787.379633586,0.0,0.29895395258,0.0,1.0,10.8476145665,67.561999321,6.90749963125,2241.84431966,70.039999644,70.1471735636,63.1325000127,62.793279012,6.39349969228,1852.24993896,48.1234998703,48.1148427327,41.730000178,42.1849060059,40.0,0.75,0.0,74.9985866547,0.75,0.0,-2.47800032298,100.0,6.0125070413,41.1965004603,239.0,259.425003052,0.29895395258,28.3099994659,0.46477372669,46.4773715337,1.75,0.75,0.833333333333,650.683217367,650.683217367,572.466662089,0.407952968565,4755.54170736,0.0,39.5644683838,11.9409589767,21.0,4755.54170736,0.184523071029,228.11999766,228.11999766,100.0,2.0,48.2280629476,41.2613093058,40.0833333333,1.0,1649.41354876,846.107071603,0.0,0.0,0.0,14.9014403025,1.0,0.0,14.6366662582,48.8100595474,1.0,65.3511886597,0.166666666667,1.0,1.0,0.0,11.9499997695,1.0,58.809521993,0.0,1.0,0.0200745381208,26.586666743,58.7546520233,26.586666743,2.0,0.0,50.567006841,0.0566000007093,25.9395844724,0.95866647288,682.205514719,0.5,0.5,3048.5829555,0.0030485829555,458.296539705,0.633700463989,0.325072171416,0.605696655645,0.680793443536,0.0,893.410003662,458.296539705,535.496663411,357.913340251,0.0,0.000893410003662,0.662325685223,1.0,8.9814414383,1.75,2.0,0.5,91.3364893595,50.1077607473,48.8100595474,0.488100595474,1.0,10.5,2495.52062036,76.5065913133,1351.70654337,0.958772635406,1351.70654337,1.0,0.0,0.0,0.0,114.940832774,1.0,100.0,1.0,0.0,60.0,113.179166158,1.0,100.0,0.0,1.0,228.11999766,0.0,1117.54992676,0.000186586184002,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.339050322686,139022.0,1356.45353152,41.5855654027,734.727294727,0.521145975157,734.727294727,0.309112039277,1.0,0.75,1.0,0.0,1409.8301239,1409.8301239,884.100413005,525.729710897,0.0,893.410003662,1409.8301239
2015-10-30T09:00:00.000Z,0.0,0.0209829387955,0.894667686784,0.54414146685,40.1972500483,0.0459589693989,51.6500005722,0.0,22.3725001017,0.583333333333,47.0277773539,0.166666666667,0.0,0.0,36.1666663488,29.2775007884,0.75,60.2777773539,0.25,0.0,51.6500005722,74.1410681407,1.75,0.0,103.305750211,63.1085001628,0.403361011793,462.608339945,0.0,0.249695081983,0.25,1.0,9.9640930891,65.2070000966,4.99090888283,1666.249705,68.2880001068,68.6850941976,62.8790006638,62.8618138631,4.25550047557,2764.33270264,48.47600015,48.3113250732,44.2204996745,43.9830067952,40.4216667811,1.0,0.0,53.9867695173,0.583333333333,0.0,-3.08100001017,69.1624997457,100.0,3.64376246929,24.0675004323,0.989999771118,6.32033061981,43.2304999034,71.0,199.816669464,0.249695081983,24.0675004323,0.338065841312,33.8065840403,1.41666666667,0.583333333333,0.75,473.292177836,473.292177836,0.0,0.303419693433,0.0,1.0,10.8210242589,68.1964998245,6.69750054677,2306.33630371,70.0355002085,70.1803970337,63.3379996618,62.9973907471,6.2210003535,1866.74991862,48.4820000331,48.4520899455,42.2609996796,42.7600046794,40.0,0.75,0.0,73.3842309316,0.75,0.0,-1.83900038401,100.0,6.22711559137,42.5359999339,239.0,262.791670481,0.303419693433,27.774500529,0.455710943313,45.5710945129,1.5,0.75,0.75,637.995320638,637.995320638,462.608339945,0.369505968288,4840.72249349,0.0,31.5695214272,10.6749388973,14.125,4840.72249349,0.261652237105,228.922499339,228.922499339,99.7731412252,2.0,48.5032602946,43.0063756307,40.0833333333,1.0,1416.48927112,608.196971077,0.0,0.0,0.0,11.2764326731,0.916666666667,0.0,13.2583329032,51.6025679906,0.916666666667,60.0714273453,0.0833333333333,0.916666666667,0.916666666667,0.0,10.9074997107,0.916666666667,53.3035699526,0.0,0.916666666667,0.0180055042662,24.064999342,54.9571841558,24.064999342,2.0,0.0,43.4261151283,0.0566000007093,18.6458395593,0.956623431074,688.161840328,0.5,0.5,2618.07298225,0.00261807298225,329.431790206,0.668982877911,0.287240693131,0.607543509204,0.794701695941,0.0,767.245840708,329.431790206,468.045836131,299.200004578,0.0,0.000767245840708,0.695132402082,1.0,9.02221123232,1.33333333333,1.83333333333,0.5,89.6956577301,53.1195844014,51.6025679906,0.516025679906,1.0,9.91666666667,2024.68624219,62.0719546876,1096.67763091,0.956223571042,1096.67763091,1.0,0.0,0.0,0.0,115.386667252,1.0,99.875,1.0,0.0,59.9083334605,113.414999644,1.0,99.8472220103,0.0,1.0,228.922499339,0.0,1336.2199707,0.000134121502779,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.300390726426,139022.0,1136.00870361,34.8272632597,615.322664721,0.536516857112,615.322664721,0.273377227674,1.0,0.75,1.0,0.0,1146.88412221,1146.88412221,770.390645345,376.493476868,0.0,767.245840708,1146.88412221
2015-10-30T10:00:00.000Z,0.0,0.031774195285,0.790838521559,0.580921292434,49.3547487259,0.043763979401,102.799167633,0.0,50.9466663996,1.0,88.3888880412,0.0,0.0,0.0,52.9333333969,51.8850002289,1.0,88.2222220103,0.0,0.0,102.799167633,88.8860988617,2.0,0.0,116.510998726,67.15625,0.499358123722,1168.98334249,0.0,0.478801005415,0.0,1.0,13.4558765888,78.003499349,9.85199991862,3034.1661377,77.623998642,77.6511789958,67.1585000356,67.0871607463,9.61199855804,2682.99932861,50.9944998423,50.8517328898,40.1480003993,40.2179514567,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.379500706991,77.5969994863,100.0,7.89463897546,37.4759982427,2.07600084941,5.56184577942,38.0719995499,71.0,582.383344014,0.478801005415,37.4759982427,0.865420641218,86.5786526998,2.0,1.0,1.0,1211.58889771,1211.58889771,0.0,0.512058211906,0.0,1.0,13.5441080729,77.7290013631,9.7440032959,3380.20182292,77.7740001678,77.517906189,67.1539999644,66.8365656535,9.39199924469,2565.49989827,50.7695000966,50.7790527344,40.1099996567,40.3485514323,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,5.71025232474,39.1805003484,239.0,586.599993388,0.512058211906,37.6640005112,0.813915209089,81.4827416738,2.0,1.0,1.0,1139.48129272,1139.48129272,1168.98334249,0.497093765997,5536.17159017,0.0,24.6010621389,1.38446212808,1.71354166667,5536.17159017,0.10493958539,243.690832774,243.690832774,100.0,2.0,50.8731282552,40.724416097,40.0,1.0,2935.19182372,1181.70623107,0.0,0.0,0.0,12.9729200999,1.0,0.0,38.3091661135,54.1855799357,1.0,91.9583307902,0.0,1.0,1.0,0.0,36.0733323097,1.0,87.0297597249,0.0,1.0,0.0316407658736,74.3824987411,87.121562322,74.3824987411,2.0,0.0,89.9858408107,0.0566000007093,36.2282382822,0.953351115081,697.775835387,1.0,0.0,5425.06503093,0.00542506503093,640.07487329,0.679143485453,0.273422705141,0.679143485453,0.0,0.0,1589.85582479,640.07487329,1589.85582479,0.0,0.0,0.00158985582479,0.677326381207,1.0,12.6745586097,2.0,2.0,0.0,83.5523541768,56.9566144076,54.1855799357,0.541855799357,1.0,9.91666666667,4088.3282556,125.338198552,2214.45577705,0.945955722124,2214.45577705,1.0,0.0,0.0,0.0,121.972499847,1.0,100.0,1.0,0.0,60.0,121.718333562,1.0,100.0,0.0,1.0,243.690832774,0.0,1779.94995117,0.000260593562761,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289043872505,139022.0,2521.76832881,77.311282201,1365.92369668,0.583485726041,1365.92369668,0.290900724588,1.0,1.0,1.0,0.0,2340.97191366,2340.97191366,2340.97191366,0.0,0.0,1589.85582479,2340.97191366
