timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-30T11:00:00.000Z,0.0,0.0329535207198,0.789601500857,0.576435179327,49.6630007426,0.0448961109884,103.674998601,0.0,51.4158328374,1.0,88.5972213745,0.0,0.0,0.0,53.0583333969,52.2591667175,1.0,88.4305553436,0.0,0.0,103.674998601,88.8704624176,2.0,0.0,118.076250712,68.4132499695,0.5076003837,1167.59999593,0.0,0.488423449663,0.0,1.0,13.719361941,79.0460001628,9.47699928284,3040.41611735,78.6500008901,78.7345809937,68.3780002594,68.3449249268,9.7200012207,2554.99943034,51.0304997762,50.9052352905,39.89899985,39.9252522786,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.395999272664,81.7789986928,100.0,8.18184494972,38.7510010401,2.01000022888,5.53751691182,37.8889996211,71.0,582.70833842,0.488423449663,38.7510010401,0.848494811285,84.8494815826,2.0,1.0,1.0,1187.8927358,1187.8927358,0.0,0.523905108502,0.0,1.0,13.8220969041,78.7715002696,9.53400166829,3397.44974772,78.852499644,78.6206995646,68.4484996796,68.1160812378,9.33800125122,2446.99991862,50.8070001602,50.826230367,39.9405002594,40.1098225911,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.68328777949,38.9720001221,239.0,584.891662598,0.523905108502,38.9119993846,0.792472686768,79.3164577484,2.0,1.0,1.0,1109.46176147,1109.46176147,1167.59999593,0.504843129942,5239.20548503,0.0,35.7347221375,9.72739772002,14.265625,5239.20548503,0.0963593412365,222.092503866,222.092503866,97.1178951263,2.0,51.0034535726,40.4862187703,40.0,1.0,2896.99856122,1141.99248575,0.0,0.0,0.0,13.1066799164,1.0,0.0,39.0333323479,55.271320343,1.0,92.4404741923,0.0,1.0,1.0,0.0,36.7674992879,1.0,87.5535697937,0.0,1.0,0.0328164399951,75.8008305232,87.253484726,75.8008305232,2.0,0.0,88.814928296,0.0566000007093,35.0107114633,0.949226134606,710.04227219,1.0,0.0,5354.47307468,0.00535447307468,618.56379902,0.682177497884,0.268913346026,0.682177497884,0.0,0.0,1569.16832479,618.56379902,1569.16832479,0.0,0.0,0.00156916832479,0.679187928637,1.0,13.2800934338,2.0,2.0,0.0,71.070327412,60.837481412,55.271320343,0.55271320343,1.0,9.91666666667,4108.3004771,125.950498276,2225.27379325,0.967411643738,2225.27379325,1.0,0.0,0.0,0.0,111.546667735,1.0,97.1249993642,1.0,0.0,58.2500003179,110.545834223,1.0,97.0833326976,0.0,1.0,222.092503866,0.0,1863.83996582,0.00025183576314,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277971996478,139022.0,2463.82350486,75.5348348623,1334.53770169,0.580174590443,1334.53770169,0.280679057163,1.0,1.0,1.0,0.0,2300.23465983,2300.23465983,2300.23465983,0.0,0.0,1569.16832479,2300.23465983
2015-10-30T12:00:00.000Z,0.0,0.0315772206218,0.795206144825,0.591625699382,49.8857501348,0.0436491608735,105.950000127,0.0,52.4683335622,1.0,89.4722213745,0.0,0.0,0.0,53.5916662216,53.4816672007,1.0,89.3194433848,0.0,0.0,105.950000127,89.8249931335,2.0,0.0,117.907499949,68.0217498144,0.495345600775,1201.97502645,0.0,0.487521626582,0.0,1.0,13.7096927961,78.9409999847,,3065.83278402,78.5735003153,78.6353963216,68.0044994354,67.9652455648,,2640.33262126,51.3379999797,51.216738383,40.1210002899,40.1517766317,40.0129629771,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,78.0470002492,100.0,8.14217038949,38.4525000254,2.00550015767,5.56752252579,38.1155001322,71.0,602.0,0.487521626582,38.4525000254,0.8815297372,88.1529744466,2.0,1.0,1.0,1234.14163208,1234.14163208,0.0,0.519447830905,0.0,1.0,13.7810029189,78.6064999898,,3421.82163493,78.6679992676,78.4155985514,68.0390001933,67.7148742676,,2496.99985758,51.1294994354,51.1335144043,40.0289996465,40.2234369914,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,5.70396737258,39.1279996236,239.0,599.975006104,0.519447830905,38.6389996211,0.824868076869,82.4868075053,2.0,1.0,1.0,1154.81530762,1154.81530762,1201.97502645,0.495134304416,5393.81461589,0.0,43.3213214874,13.5549035867,18.1796875,5393.81461589,0.0989862079679,240.096668243,240.096668243,99.9009749095,2.0,51.4551595052,40.6588134766,40.0129629771,1.0,2999.3965538,1229.38752646,0.0,0.0,0.0,12.910574913,1.0,0.0,39.4116655986,55.0939245224,1.0,92.9404741923,0.0,1.0,1.0,0.0,37.2116662661,1.0,88.3392829895,0.0,1.0,0.0315570067156,76.6233323415,88.1508744558,76.6233323415,2.0,0.0,91.9542016427,0.0566000007093,37.6900308036,0.943957079983,725.933972482,1.0,0.0,5543.73353945,0.00554373353945,665.901595959,0.669526864294,0.274424525343,0.669526864294,0.0,0.0,1624.6325175,665.901595959,1624.6325175,0.0,0.0,0.0016246325175,0.669321551919,1.0,10.6592534468,2.0,2.0,0.0,53.3306516012,65.0391747157,55.0939245224,0.550939245224,1.0,11.0833333333,4228.78408026,129.644232446,2290.53411346,0.943951389637,2290.53411346,1.0,0.0,0.0,0.0,120.649166743,1.0,99.8194446564,1.0,0.0,59.8833335241,119.447500229,1.0,99.8055559794,0.0,1.0,240.096668243,0.0,1698.22998047,0.000271108391504,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290718916626,139022.0,2651.70903672,81.2949481958,1436.30648723,0.591915875253,1436.30648723,0.290936415846,1.0,1.0,1.0,0.0,2426.53820801,2426.53820801,2426.53820801,0.0,0.0,1624.6325175,2426.53820801
2015-10-30T13:00:00.000Z,0.0,0.0316874737924,0.793133434877,0.588766084432,50.1160017649,0.0436727255116,105.304165522,0.0,52.0733331045,1.0,89.3055559794,0.0,0.0,0.0,53.4833332698,53.2308333715,1.0,89.1388880412,0.0,0.0,105.304165522,89.6614379883,2.0,0.0,118.785751025,68.6697492599,0.497368913289,1199.3500061,0.0,0.496262511255,0.0,1.0,13.904285113,79.6234995524,,3064.58278402,79.242500941,79.3227030436,68.6614996592,68.6274617513,,2654.33272298,51.1295000712,51.0046132406,39.9799998601,40.0003382365,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.38099861145,78.6875012716,100.0,8.3479133447,39.2625010808,1.94849936167,5.55637180805,38.0315004985,71.0,612.016667684,0.496262511255,39.2625010808,0.880791778564,88.0791784922,2.0,1.0,1.0,1233.10848999,1233.10848999,0.0,0.518019204183,0.0,1.0,13.8934073448,79.0175005595,,3424.4463501,79.0865001678,78.845606486,68.6779988607,68.348256429,,2486.24985758,50.9059995015,50.9148483276,39.96149985,40.1927998861,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,5.70173724492,39.1159995397,239.0,587.33333842,0.518019204183,39.1250003179,0.809825417655,80.982542038,2.0,1.0,1.0,1133.75558472,1133.75558472,1199.3500061,0.497354946481,5407.23343913,0.0,43.093692086,13.6794780095,18.5755208333,5407.23343913,0.099444146638,239.754165649,239.754165649,99.896475474,2.0,51.2788224654,40.5769459118,40.0,1.0,2992.35635752,1191.74597824,0.0,0.0,0.0,12.6154689789,1.0,0.0,39.2891651789,56.0460306803,1.0,92.8928546906,0.0,1.0,1.0,0.0,37.1216656367,1.0,88.1011886597,0.0,1.0,0.0316913984931,76.4108308156,88.0160840352,76.4108308156,2.0,0.0,91.7383663515,0.0566000007093,36.5360325065,0.940947850583,735.12869345,1.0,0.0,5530.72126463,0.00553072126463,645.512933721,0.672151637719,0.267693387856,0.672151637719,0.0,0.0,1620.81917318,645.512933721,1620.81917318,0.0,0.0,0.00162081917318,0.67216321826,1.0,11.3707387203,2.0,2.0,0.0,50.4368542758,67.184677124,56.0460306803,0.560460306803,1.0,9.91666666667,4187.89362372,128.390630524,2268.38566987,0.940696635513,2268.38566987,1.0,0.0,0.0,0.0,120.560000738,1.0,99.9166666667,1.0,0.0,59.9333333969,119.194166819,1.0,99.888888677,0.0,1.0,239.754165649,0.0,1668.76000977,0.000262807559282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284569305077,139022.0,2621.46134758,80.3676276312,1419.92273187,0.588840140503,1419.92273187,0.284558086424,1.0,1.0,1.0,0.0,2411.38916016,2411.38916016,2411.38916016,0.0,0.0,1620.81917318,2411.38916016
2015-10-30T14:00:00.000Z,0.0,0.032420060041,0.804984591952,0.60607531623,50.5809981028,0.0445703256606,111.827500661,0.0,55.4416666031,1.0,90.986111323,0.0,0.0,0.0,54.4916667938,56.4424997965,1.0,90.8194452922,0.0,0.0,111.827500661,91.402826945,2.0,0.0,119.651248614,69.0702505112,0.507275030863,1272.7749939,0.0,0.506647116558,0.0,1.0,14.0517399311,80.1874993642,,3131.66609701,79.803498586,79.8980967204,69.0530001322,69.0312678019,,2648.66601562,51.576499939,51.4728164673,40.0160001119,40.0983301799,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.384000778198,79.2604999542,100.0,8.50570805868,39.7874984741,2.05500030518,5.54603191217,37.9609998067,71.0,646.391662598,0.506647116558,39.7874984741,0.911262606666,91.1262633006,2.0,1.0,1.0,1275.76764933,1275.76764933,0.0,0.53376510909,0.0,1.0,14.0734957059,79.6564998627,,3503.93638102,79.6955000559,79.4775161743,69.0875008901,68.7564748128,,2478.24987793,51.3784996668,51.3776931763,40.0139996211,40.1857783,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,5.70254826546,39.1219997406,239.0,626.383336385,0.53376510909,39.6815004349,0.838215782529,83.8215783437,2.0,1.0,1.0,1173.50209554,1173.50209554,1272.7749939,0.507253340521,5400.81575521,0.0,43.3989573392,13.5704982281,18.3854166667,5400.81575521,0.0959006390536,240.570831299,240.570831299,100.0,2.0,51.7640075684,40.636525472,40.0,1.0,3149.74026873,1196.95780316,0.0,0.0,0.0,12.7720292409,1.0,0.0,41.7449995677,56.2809708913,1.0,94.82142512,0.0,1.0,1.0,0.0,39.5983324051,1.0,90.136903127,0.0,1.0,0.0324196815371,81.3433329264,90.0367628733,81.3433329264,2.0,0.0,96.563374198,0.0566000007093,36.6958143798,0.938776674955,741.829094225,1.0,0.0,5821.61126584,0.00582161126584,648.33593498,0.679967018555,0.258399664516,0.679967018555,0.0,0.0,1706.06666056,648.33593498,1706.06666056,0.0,0.0,0.00170606666056,0.679949134588,1.0,10.4820359931,2.0,2.0,0.0,46.4129059531,68.634185791,56.2809708913,0.562809708913,1.0,11.0833333333,4341.72788816,133.106814836,2351.71047999,0.937293718088,2351.71047999,1.0,0.0,0.0,0.0,120.354165395,1.0,100.0,1.0,0.0,60.0,120.102499644,1.0,100.0,0.0,1.0,240.570831299,0.0,1738.67004395,0.000263956887253,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275686969334,139022.0,2807.83329686,86.0813382049,1520.87168067,0.606156023219,1520.87168067,0.275696894718,1.0,1.0,1.0,0.0,2509.04325358,2509.04325358,2509.04325358,0.0,0.0,1706.06666056,2509.04325358
2015-10-30T15:00:00.000Z,0.0,0.0326319794459,0.810051031709,0.613106033142,50.6440000534,0.0445760447917,113.502500534,0.0,56.1833337148,1.0,91.5694433848,0.0,0.0,0.0,54.8750003179,57.3916667302,1.0,91.458331426,0.0,0.0,113.502500534,91.9381872813,2.0,0.0,119.700750669,69.0567506154,0.510034226463,1298.79165649,0.0,0.507771555849,0.0,1.0,14.0698697567,80.2385005951,,3152.91615804,79.8260002136,79.9591318766,69.0380007426,69.0249226888,,2660.66603597,51.7430006663,51.6416244507,40.0249996185,40.1275990804,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.41250038147,79.2949994405,100.0,8.52991986275,39.8010005951,2.10749944051,5.53994981448,37.917500178,71.0,659.599990845,0.507771555849,39.8010005951,0.927889680408,92.7889677684,2.0,1.0,1.0,1299.04555257,1299.04555257,0.0,0.536430129353,0.0,1.0,14.0928340753,79.7135003408,,3533.55761719,79.7495009104,79.5362930298,69.0755004883,68.7462666829,,2479.24985758,51.5510002772,51.535794576,40.0155000687,40.1781183879,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,5.70234541098,39.1204999288,239.0,639.191670736,0.536430129353,39.7340008418,0.851171642485,85.1086241404,2.0,1.0,1.0,1191.64029948,1191.64029948,1298.79165649,0.510043225973,5399.64892578,0.0,43.1191312617,13.5549553235,18.3489583333,5399.64892578,0.0947085291823,241.159164429,241.159164429,100.0,2.0,51.9720255534,40.6537195841,40.0,1.0,3206.01856868,1193.87449717,0.0,0.0,0.0833333333333,12.7483202616,1.0,0.0,42.5908327103,56.289680481,1.0,95.4642810822,0.0,1.0,1.0,0.0,40.5058323542,1.0,90.7797597249,0.0,1.0,0.0326344747475,83.0966637929,90.6231753031,83.0966637929,2.0,0.0,98.288729965,0.0566000007093,36.6012877188,0.936186360095,749.880594296,1.0,0.0,5925.62948863,0.00592562948863,646.665852652,0.681941495482,0.253945054457,0.681941495482,0.0,0.0,1736.54997762,646.665852652,1736.54997762,0.0,0.0,0.00173654997762,0.682001461585,1.0,9.91655619615,2.0,2.0,0.0,41.9158821106,70.2957638827,56.289680481,0.56289680481,1.0,11.0833333333,4399.05053256,134.864187663,2382.75946948,0.9357073375,2382.75946948,1.0,0.0,0.0,0.0,120.570833842,1.0,100.0,1.0,0.0,60.0,120.58833313,1.0,100.0,0.0,1.0,241.159164429,0.0,1757.51000977,0.000263276946949,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271393676506,139022.0,2882.5566284,88.3721737689,1561.34580674,0.613138987149,1561.34580674,0.271368230407,1.0,1.0,1.0,0.0,2546.47941081,2546.47941081,2546.47941081,0.0,0.0,1736.54997762,2546.47941081
2015-10-30T16:00:00.000Z,0.0,0.0324943455603,0.805631478297,0.607040685053,50.552500089,0.0442625314511,111.307500203,0.0,55.2258329391,1.0,91.0277792613,0.0,0.0,0.0,54.5166664124,56.1366662979,1.0,90.8611119588,0.0,0.0,111.307500203,91.2853908539,2.0,0.0,119.685750326,69.1332502365,0.50389714826,1267.10832723,0.0,0.504714884501,0.0,1.0,14.0698699156,80.2505016327,,3127.91609701,79.8530000051,79.9769363403,69.117500941,69.1055501302,,2661.33268229,51.5254996618,51.4282226562,39.980000178,40.057607015,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.397501627604,79.3190002441,100.0,8.52485148112,39.8729998271,2.02800051371,5.54501831532,37.9519996643,71.0,646.125,0.504714884501,39.8729998271,0.914434196835,91.4434197744,2.0,1.0,1.0,1280.20787557,1280.20787557,0.0,0.532214611051,0.0,1.0,14.0722869237,79.6250019073,,3500.56178792,79.6655006409,79.460261027,69.1489995321,68.8202590942,,2476.49989827,51.3260002136,51.3164876302,40.0184990565,40.18896993,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0404987335205,100.0,5.70457557837,39.1355002721,239.0,620.98332723,0.532214611051,39.6470015844,0.833428678967,83.3428675334,2.0,1.0,1.0,1166.80015055,1166.80015055,1267.10832723,0.50388168691,5415.40148926,0.0,43.0025815964,13.3146915436,18.0729166667,5415.40148926,0.095745331943,240.749169668,240.749169668,99.9454612732,2.0,51.7797012329,40.633972168,40.0,1.0,3140.15694622,1200.1617443,0.0,0.0,1.0,12.4627656937,1.0,0.0,41.9749991099,56.6547352473,1.0,94.8988068899,0.0,1.0,1.0,0.0,39.7358325322,1.0,90.2499961853,0.0,1.0,0.0324933175242,81.7108332316,89.8776404063,81.7108332316,2.0,0.0,96.2695728434,0.0566000007093,36.7940394207,0.934911960235,753.866744834,1.0,0.0,5803.89857415,0.00580389857415,650.071359711,0.676395584204,0.258517048057,0.676395584204,0.0,0.0,1700.87582397,650.071359711,1700.87582397,0.0,0.0,0.00170087582397,0.676410173376,1.0,9.86823882667,2.0,2.0,0.0,40.8249117533,71.0872751872,56.6547352473,0.566547352473,1.0,11.6666666667,4340.31869052,133.063612264,2350.94718369,0.934912632261,2350.94718369,1.0,0.0,0.0,0.0,120.420000712,1.0,99.9166666667,1.0,0.0,59.9416666031,120.329166412,1.0,99.9027773539,0.0,1.0,240.749169668,0.0,1735.80004883,0.000264663430398,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276514659377,139022.0,2818.27103998,86.4013340167,1526.52531685,0.607060767718,1526.52531685,0.276528025661,1.0,1.0,1.0,0.0,2514.61698405,2514.61698405,2514.61698405,0.0,0.0,1700.87582397,2514.61698405
2015-10-30T17:00:00.000Z,0.0,0.0327583677332,0.8119033682,0.615550890332,50.7940012614,0.0448113870826,114.663331985,0.0,56.7674999237,1.0,91.8472232819,0.0,0.0,0.0,55.0249999364,57.8958333333,1.0,91.7083326976,0.0,0.0,114.663331985,92.1109015147,2.0,0.0,120.075751305,69.2817500432,0.510750711572,1306.84998576,0.0,0.51122876263,0.0,1.0,14.131510973,80.4814999898,,3159.99943034,80.1050008138,80.2071075439,69.2615000407,69.2509485881,,2656.9993693,51.729499499,51.6358922323,39.9799995422,40.0996017456,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.376499176025,79.5215002696,100.0,8.59744079908,40.1250012716,2.10899957021,5.53407025337,37.870999972,71.0,664.958328247,0.51122876263,40.1250012716,0.929112287249,92.9112275441,2.0,1.0,1.0,1300.75720215,1300.75720215,0.0,0.537224864826,0.0,1.0,14.1484319369,79.9099998474,,3548.55580648,79.9415009816,79.7439498901,69.3020000458,68.9695154826,,2479.49989827,51.5225000381,51.5204925537,39.9584999084,40.1589686076,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,5.7005207936,39.1070000331,239.0,641.891667684,0.537224864826,39.9830010732,0.853365776425,85.3365777334,2.0,1.0,1.0,1194.712087,1194.712087,1306.84998576,0.510719423425,5413.65124512,0.0,43.0924009843,13.6590756575,18.296875,5413.65124512,0.0940031388619,240.477502187,240.477502187,100.0,2.0,51.9846725464,40.6416193644,40.0,1.0,3223.20978496,1201.47932765,0.0,0.0,1.0,13.1149832408,1.0,0.0,42.9666655858,56.1465167999,1.0,95.7440446218,0.0,1.0,1.0,0.0,40.8516658147,1.0,91.2083320618,0.0,1.0,0.03275677054,83.8183314006,90.8936138153,83.8183314006,2.0,0.0,98.8157708347,0.0566000007093,36.8344333211,0.936565962028,748.69388051,1.0,0.0,5957.40372074,0.00595740372074,650.785032853,0.682327804739,0.254343591256,0.682327804739,0.0,0.0,1745.86165365,650.785032853,1745.86165365,0.0,0.0,0.00174586165365,0.682311067979,1.0,9.65622461959,2.0,2.0,0.0,42.0442893288,70.0593317205,56.1465167999,0.561465167999,1.0,10.5,4423.62865532,135.617693115,2396.07228649,0.936446905644,2396.07228649,1.0,0.0,0.0,0.0,120.344166438,1.0,100.0,1.0,0.0,60.0,120.133333842,1.0,100.0,0.0,1.0,240.477502187,0.0,1808.94995117,0.00026495398801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27160492466,139022.0,2908.23943745,89.1595462151,1575.25698053,0.615651094219,1575.25698053,0.271625858159,1.0,1.0,1.0,0.0,2558.684611,2558.684611,2558.684611,0.0,0.0,1745.86165365,2558.684611
2015-10-30T18:00:00.000Z,0.0,0.0328457949864,0.808066506509,0.61039875764,50.9282493591,0.0450046076253,113.961667379,0.0,56.4066667557,1.0,91.6805534363,0.0,0.0,0.0,54.9083337784,57.5550003052,1.0,91.5138893127,0.0,0.0,113.961667379,91.9877993266,2.0,0.0,120.631499608,69.7032502492,0.513558419541,1300.51668294,0.0,0.51309875089,0.0,1.0,14.2342458566,80.8385003408,,3161.24951172,80.4784997304,80.5536193848,69.6830005646,69.664276123,,2642.33270264,51.6454998652,51.55372111,39.9439996084,40.0416946411,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.360000610352,79.8680006663,100.0,8.69470175107,40.5345001221,2.02949937185,5.53954422474,37.9145002365,71.0,660.975006104,0.51309875089,40.5345001221,0.920225692022,92.0225690206,2.0,1.0,1.0,1288.31596883,1288.31596883,0.0,0.540313866715,0.0,1.0,14.2547930082,80.2790006002,,3535.43245443,80.3059997559,80.1062164307,69.7234999339,69.3873062134,,2482.99991862,51.4414997101,51.4388910929,40.0005000432,40.1710968018,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,5.70457553864,39.1370000839,239.0,639.541671753,0.540313866715,40.3054997126,0.845477222261,84.547721227,2.0,1.0,1.0,1183.66811117,1183.66811117,1300.51668294,0.513566311356,5400.81583659,0.0,43.6246528625,13.632898887,18.4244791667,5400.81583659,0.0949076429668,240.325836182,240.325836182,100.0,2.0,51.8896040483,40.6263326009,40.0,1.0,3208.66177629,1187.2141909,0.0,0.0,1.0,11.8887201945,1.0,0.0,42.6124992371,57.7942803701,1.0,95.4702370962,0.0,1.0,1.0,0.0,40.5649992625,1.0,90.934521993,0.0,1.0,0.0328479097506,83.1774978638,90.7203248342,83.1774978638,2.0,0.0,98.36976428,0.0566000007093,36.3970989312,0.940137611439,737.672510238,1.0,0.0,5930.51488421,0.00593051488421,643.058276945,0.68630809286,0.253935990759,0.68630809286,0.0,0.0,1737.98167928,643.058276945,1737.98167928,0.0,0.0,0.00173798167928,0.686326473951,1.0,10.8760333744,2.0,2.0,0.0,56.309476679,67.6642026034,57.7942803701,0.577942803701,1.0,9.91666666667,4397.30788092,134.810762203,2381.81555677,0.940550358961,2381.81555677,1.0,0.0,0.0,0.0,120.456666946,1.0,100.0,1.0,0.0,60.0,119.869166692,1.0,100.0,0.0,1.0,240.325836182,0.0,1760.85998535,0.00026180819533,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269986597038,139022.0,2853.90325042,87.4937309056,1545.825615,0.610427970775,1545.825615,0.269978178882,1.0,1.0,1.0,0.0,2532.36366781,2532.36366781,2532.36366781,0.0,0.0,1737.98167928,2532.36366781
2015-10-30T19:00:00.000Z,0.0,0.0323093694765,0.793991687418,0.589968470066,50.2704995473,0.0442704732563,107.05083402,0.0,52.9849999746,1.0,89.6944459279,0.0,0.0,0.0,53.741666158,54.0658334096,1.0,89.5694440206,0.0,0.0,107.05083402,89.8557453156,2.0,0.0,119.041499456,68.7709999084,0.497230812965,1202.24165853,0.0,0.499079302776,0.0,1.0,13.9357099533,79.8214995066,,3077.08282471,79.5109996796,79.556040446,68.7499993642,68.7309570312,,2688.66601562,51.1025002797,51.0001500448,39.9904994965,40.0283330282,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,78.8599993388,100.0,8.38237921397,39.5205001831,1.96949895223,5.55333077908,38.0210005442,71.0,621.141667684,0.499079302776,39.5205001831,0.889055393764,88.905538559,2.0,1.0,1.0,1244.67755127,1244.67755127,0.0,0.516044032801,0.0,1.0,13.878903389,78.9890003204,9.90900039673,3445.06872559,79.0609995524,78.8622207642,68.7920004527,68.4617945353,,2469.99981689,50.8819999695,50.8938013713,39.9435002009,40.1806716919,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.70072344939,39.1054995855,239.0,581.100001017,0.516044032801,39.1174993515,0.803948429653,80.3948427836,2.0,1.0,1.0,1125.52780151,1125.52780151,1202.24165853,0.497170861423,5429.4037679,0.0,40.9395475388,10.5678822597,14.3307291667,5429.4037679,0.0997054805748,240.966665904,240.966665904,100.0,2.0,51.2900365194,40.6014963786,40.0,1.0,3006.19667873,1223.78286563,0.0,0.0,0.0833333333333,12.8427327474,1.0,0.0,40.1874990463,55.9072666168,1.0,93.4583320618,0.0,1.0,1.0,0.0,37.9324989319,1.0,88.636903127,0.0,1.0,0.032307103272,78.1199976603,88.3157946269,78.1199976603,2.0,0.0,92.1626769301,0.0566000007093,37.5182055371,0.947613320222,714.872060776,1.0,0.0,5556.30209448,0.00555630209448,662.865813903,0.673449298973,0.27415229309,0.673449298973,0.0,0.0,1628.31582642,662.865813903,1628.31582642,0.0,0.0,0.00162831582642,0.67342838645,1.0,11.4034098722,2.0,2.0,0.0,68.3361663818,62.2160813014,55.9072666168,0.559072666168,1.0,10.5,4229.97954436,129.680882467,2291.18164032,0.947601592063,2291.18164032,1.0,0.0,0.0,0.0,120.644999822,1.0,100.0,1.0,0.0,60.0,120.321667353,1.0,100.0,0.0,1.0,240.966665904,0.0,1682.19006348,0.000269872434126,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289311769193,139022.0,2634.23598894,80.7592670579,1426.84215629,0.59012252679,1426.84215629,0.289339300518,1.0,1.0,1.0,0.0,2417.87440999,2417.87440999,2417.87440999,0.0,0.0,1628.31582642,2417.87440999
2015-10-30T20:00:00.000Z,0.0,0.032795493069,0.812504263262,0.615999679384,50.5540018082,0.0445452939074,114.015001297,0.0,56.5241661072,1.0,91.7083333333,0.0,0.0,0.0,54.9083331426,57.5791670481,1.0,91.5138880412,0.0,0.0,114.015001297,92.0785586039,2.0,0.0,118.613251368,68.05924956,0.510025104986,1304.94166056,0.0,0.513623648189,0.0,1.0,13.9006590048,79.625,,3158.33276367,79.3235009511,79.3386027018,68.0644995372,68.0204823812,,2722.33272298,51.8539997737,51.735903422,40.0369997025,40.1994984945,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.301499048869,79.4570000966,100.0,8.41342186928,39.2865012487,2.50950018565,5.48723701636,37.5274995168,71.0,688.700002035,0.513623648189,39.2865012487,0.953351075804,95.7326583862,2.0,1.0,1.0,1340.25720215,1340.25720215,0.0,0.518677556422,0.0,1.0,13.7580386003,78.5330003103,,3539.5569458,78.5795008341,78.3613001506,68.0539995829,67.7365671794,,2449.74987793,51.6574999491,51.6397120158,40.0260000229,40.2834421794,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,5.71207710107,39.1895001729,239.0,616.241663615,0.518677556422,38.5535008113,0.848169664655,84.8169670105,2.0,1.0,1.0,1187.43753052,1187.43753052,1304.94166056,0.50976920282,5463.24283854,0.0,35.9359734853,4.94795944293,7.81770833333,5463.24283854,0.0941345432616,240.605832418,240.605832418,99.7840906779,2.0,51.9612706502,40.7218678792,40.0,1.0,3218.83431876,1271.2321011,0.0,0.0,0.0,13.5953149796,1.0,0.0,43.0141655604,54.4691845576,1.0,95.6726156871,0.0,1.0,1.0,0.0,40.8958326976,1.0,90.9047603607,0.0,1.0,0.0327804419072,83.9099973043,90.7587439219,83.9099973043,2.0,0.0,98.6816296851,0.0566000007093,38.9728836658,0.950546340464,706.092408699,1.0,0.0,5949.31662111,0.00594931662111,688.56684059,0.681428563625,0.269120364362,0.681428563625,0.0,0.0,1743.4916687,688.56684059,1743.4916687,0.0,0.0,0.0017434916687,0.681236952543,1.0,9.40419710512,2.0,2.0,0.0,72.6642602285,59.696302096,54.4691845576,0.544691845576,1.0,10.5,4490.06641985,137.654513351,2432.05850929,0.950548927986,2432.05850929,1.0,0.0,0.0,0.0,120.40833346,1.0,99.8055559794,1.0,0.0,59.875,120.197498957,1.0,99.7916666667,0.0,1.0,240.605832418,0.0,1868.7199707,0.000280336088287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28312100139,139022.0,2912.08469901,89.27743258,1577.33977847,0.616489541581,1577.33977847,0.283320197431,1.0,1.0,1.0,0.0,2558.58319092,2558.58319092,2558.58319092,0.0,0.0,1743.4916687,2558.58319092
2015-10-30T21:00:00.000Z,0.0,0.0312283379535,0.784420935394,0.573372993671,49.0329999924,0.042630621898,98.4500007629,0.0,48.8175001144,1.0,87.3472226461,0.0,0.0,0.0,52.3083327611,49.6325000127,1.0,87.1805540721,0.0,0.0,98.4500007629,87.6061096191,2.0,0.0,116.048250516,67.0152505239,0.478383144537,1104.51668294,0.0,0.466957520262,0.0,1.0,13.3265512784,77.6480000814,9.85949897766,2982.91615804,77.3030001322,77.3542582194,66.9875005086,66.9493865967,,2467.99947103,51.4714994431,51.344774882,40.0474999746,40.0525131226,40.2092593511,1.0,0.0,99.9981231689,1.0,0.0,0.344999949137,76.9789994558,100.0,7.75558209419,37.2555001577,1.90500005086,5.5709691445,38.1424999237,71.0,548.391665141,0.466957520262,37.2555001577,0.837134428478,83.713441213,2.0,1.0,1.0,1171.98819987,1171.98819987,0.25,0.500445593821,0.0,1.0,13.4437900384,77.4214998881,9.88200378418,3341.95668538,77.490500768,77.2929992676,67.0430005391,66.7338740031,,2363.24994914,51.2719999949,51.2597478231,39.9795001348,40.2138671875,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.70173724492,39.113000234,239.0,556.125015259,0.500445593821,37.5110006332,0.79345060076,79.3450603485,2.0,1.0,1.0,1110.83084106,1110.83084106,1104.51668294,0.477915357981,5058.34200033,0.0,33.8885059357,6.03944087029,8.72916666667,5058.34200033,0.0773840040931,179.586665471,179.586665471,89.2071005503,2.0,51.590540568,40.6142349243,40.2092593511,1.0,2685.58407753,1377.7926719,0.0,0.0,0.0,13.8141619364,1.0,0.0,37.2891651789,53.1733385722,1.0,90.8749980927,0.0,1.0,1.0,0.0,34.8124990463,1.0,85.9464270274,0.0,1.0,0.0312229929244,72.1016629537,85.7523765564,72.1016629537,2.0,0.0,82.3334745385,0.0566000007093,42.2397715343,0.953322305423,697.859578839,0.75,0.25,4963.71928705,0.00496371928705,746.285706802,0.630033432854,0.323227805117,0.637070170646,0.608084572798,0.0,1454.65500895,746.285706802,1113.81583659,340.839172363,0.0,0.00145465500895,0.629152973493,1.0,7.30798963226,2.0,2.0,0.25,78.5870791349,56.9958620938,53.1733385722,0.531733385722,1.0,10.5,4085.8508792,125.262248218,2213.11389839,0.958533630391,2213.11389839,1.0,0.0,0.0,0.0,90.4800004959,1.0,89.4722239176,1.0,0.0,53.5833336512,89.106666247,1.0,89.3055559794,0.0,1.0,179.586665471,0.0,1614.38000488,0.00030383515943,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.337210709013,139022.0,2447.20933742,75.0254849062,1325.53858597,0.574111126392,1325.53858597,0.338090645211,1.0,1.0,1.0,0.0,2308.85367839,2308.85367839,1748.34090169,560.512776693,0.0,1454.65500895,2308.85367839
2015-10-30T22:00:00.000Z,0.0,0.029594943552,0.770389484822,0.540620524501,47.4985005061,0.0407824655186,83.7541675568,0.0,41.4833332698,1.0,82.8333333333,0.0,0.0,0.0,49.5916665395,42.2708339691,1.0,82.6527773539,0.0,0.0,83.7541675568,82.9582983653,2.0,0.0,113.451000214,65.9524997075,0.45044024819,924.866668701,0.0,0.431832759313,0.0,1.0,12.8032067617,75.7789993286,9.41563623602,2798.74951172,75.3755003611,75.4646530151,65.9105002085,65.8770167033,9.64799880981,2293.99952189,51.1684993108,51.0492019653,40.501999855,40.4005737305,40.5300919215,1.0,0.0,99.9981231689,1.0,0.0,0.403498967489,79.995499293,100.0,7.14586993059,34.8735005061,1.72499974569,5.65733683109,38.7770001094,71.0,439.633333842,0.431832759313,34.8735005061,0.726389984857,72.6389986674,2.0,1.0,1.0,1016.9459788,1016.9459788,0.5,0.474718451529,0.0,1.0,13.0751526356,76.0745004018,9.70200157166,3127.1085612,76.150999705,75.9601872762,65.9944992065,65.6929168701,,2243.74983724,50.9570004145,50.9652074178,40.013999939,40.2866287231,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.70538667838,39.1444994609,239.0,485.233334859,0.474718451529,36.136999766,0.729525048392,72.9525051117,2.0,1.0,1.0,1021.33506775,1021.33506775,924.866668701,0.449995500092,4721.70267741,0.0,29.7653090159,5.22041511536,7.83854166667,4727.5369873,0.0701447222864,144.663334529,144.663334529,83.4539686839,2.0,51.2546157837,40.7951075236,40.5300919215,1.0,2241.37910624,1371.18315486,0.0,0.0,0.0,13.0027453105,1.0,0.0,31.6966659228,52.9077548981,1.0,86.0952351888,0.0,1.0,1.0,0.0,29.0691663424,1.0,80.78571256,0.0,1.0,0.0295911286978,60.765832901,80.4726206462,60.765832901,2.0,0.0,68.715230746,0.0566000007093,42.0371398211,0.954113780307,695.523570577,0.5,0.5,4142.70280806,0.00414270280806,742.705641242,0.59128196626,0.361721883483,0.596670967002,0.585769185965,0.0,1214.04999797,742.705641242,619.512502035,594.537495931,0.0,0.00121404999797,0.590840329727,1.0,5.83106731465,2.0,2.0,0.5,81.5781262716,56.1619567871,52.9077548981,0.529077548981,1.0,10.5,3609.05112895,110.644727797,1954.8538235,0.952077603435,1954.8538235,1.0,0.0,0.0,0.0,72.8024997711,1.0,83.2916679382,1.0,0.0,49.8750009537,71.8608338038,1.0,83.1250012716,0.0,1.0,144.663334529,0.0,1363.25,0.000302377608012,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.379928991269,139022.0,2051.17917088,62.8841634313,1111.02760854,0.541106700751,1111.02760854,0.380815440375,1.0,1.0,1.0,0.0,2053.25050863,2053.25050863,1038.28162638,1014.96888224,0.0,1214.04999797,2053.25050863
2015-10-30T23:00:00.000Z,0.0,0.0279553448921,0.773400283166,0.51904629667,45.6107505163,0.0426746373409,75.9858328501,0.0,37.5583333969,1.0,80.194442749,0.166666666667,0.0,0.0,48.0749994914,38.4274994532,1.0,80.1249980927,0.166666666667,0.0,75.9858328501,78.2752526601,2.0,0.0,110.532000542,64.9212500254,0.427867756639,764.058339437,0.0,0.406592024807,0.0,1.0,12.2448115349,73.7389990489,8.49150021871,2695.41617839,73.3580004374,73.4669621785,64.8665002187,64.8427454631,8.72639923096,2148.33284505,50.6000003815,50.4701588949,40.7615003586,40.6029230754,40.9171288808,1.0,0.0,99.9981231689,1.0,0.0,0.38099861145,81.7445004781,100.0,6.54794005553,32.5965000788,1.68300024668,5.69687147935,39.0785001119,71.0,356.674997965,0.406592024807,32.5965000788,0.624238967896,62.4238967896,2.0,1.0,1.0,873.934555054,873.934555054,0.75,0.442467702621,0.0,1.0,12.5796070894,74.2475007375,9.21600112915,3012.37290446,74.3480002085,74.1705373128,64.9759998322,64.6806564331,9.69079971313,2122.99991862,50.3734995524,50.3933537801,39.9254999161,40.2553532918,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.69626323382,39.0740000407,239.0,407.383331299,0.442467702621,34.4225002925,0.656597355434,65.659734726,2.0,1.0,1.0,919.236297607,919.236297607,764.058339437,0.426871049825,4413.65138753,0.0,26.8412575722,5.18676030636,7.390625,4411.9011027,0.0680594539032,122.55166626,122.55166626,78.273379008,2.0,50.6700541178,40.8849105835,40.9171288808,1.0,1869.39136628,1279.42256875,0.0,0.0,0.0,12.8120037715,1.0,0.0,26.378332297,52.0544964472,1.0,80.6666641235,0.0,1.0,1.0,0.0,23.5424995422,1.0,74.9999968211,0.0,1.0,0.0279176685372,49.9208319982,74.592411677,49.9208319982,2.0,0.0,57.3109915812,0.0566000007093,39.223983479,0.955107175918,692.601863354,0.25,0.75,3455.1642071,0.0034551642071,693.003232994,0.567028027073,0.388077353967,0.586333865689,0.560083043769,0.0,1012.56167603,693.003232994,277.006678263,735.554997762,0.0,0.00101256167603,0.565582821767,1.0,4.79474792064,2.0,2.0,0.75,82.9300340017,55.0389970144,52.0544964472,0.520544964472,1.0,10.5,3148.81393503,96.5349750602,1705.56490902,0.95510538104,1705.56490902,1.0,0.0,0.0,0.0,61.75,1.0,78.5277786255,1.0,0.0,47.0083341599,60.8016672134,1.0,78.3472232819,0.0,1.0,122.55166626,0.0,1186.94006348,0.000282142275892,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.406318885508,139022.0,1712.99448465,52.5162436606,927.848816298,0.519589370391,927.848816298,0.407867795401,1.0,1.0,1.0,0.0,1785.73479207,1785.73479207,472.438476562,1313.29631551,0.0,1012.56167603,1785.73479207
2015-10-31T00:00:00.000Z,0.0,0.0248391456626,0.775851811019,0.51683759183,44.8119983673,0.0433924068257,75.1633338928,0.0,37.1008329391,1.0,79.8055540721,0.333333333333,0.0,0.0,47.858332634,38.0625003179,1.0,79.7638867696,0.333333333333,0.0,75.1633338928,76.7769177755,2.0,0.0,109.282497724,64.4704993566,0.410789122203,715.350001017,0.0,0.385364418247,0.0,1.0,11.9849522909,72.669500351,7.93199920654,2683.74951172,72.3364982605,72.4108963013,64.404499054,64.3779907227,8.61524963379,2143.6662089,50.8639996847,50.7377039591,41.6735003789,41.4587605794,41.5805555979,1.0,0.0,99.9981231689,1.0,0.0,0.333002090454,81.7430006663,100.0,6.16481423378,30.6629978816,1.68300024668,5.81952985128,39.9905001322,71.0,315.5,0.385364418247,30.6629978816,0.582626077561,58.2626082102,2.0,1.0,1.0,815.676508586,815.676508586,1.0,0.43411844759,0.0,1.0,12.4744545619,73.8064994812,9.0599984063,2991.37550863,73.8919989268,73.6881408691,64.5364996592,64.239906311,9.1129989624,2114.74991862,50.6494995753,50.6598358154,40.183499972,40.530456543,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,5.73113473256,39.3290001551,239.0,399.850001017,0.43411844759,33.7084989548,0.656682568505,65.7109642029,2.0,1.0,1.0,919.355595907,919.355595907,715.350001017,0.409840114539,4401.98288981,0.0,26.7885158857,4.78152902921,7.046875,4399.64914958,0.0697147311431,121.289164861,121.289164861,78.3512776693,2.0,50.9566421509,41.4192555745,41.5805555979,1.0,1763.70408812,1308.73356397,0.0,0.0,0.0,12.8916702271,1.0,0.0,23.078332901,51.5128288269,1.0,77.0178553263,0.0,1.0,1.0,0.0,20.1766661008,1.0,71.1607131958,0.0,1.0,0.0247663628917,43.254998525,70.9095052083,43.254998525,2.0,0.0,54.0708767406,0.0566000007093,40.1225872868,0.955669855216,690.950775682,0.0,1.0,3259.82421184,0.00325982421184,708.879625159,0.548589293761,0.407073514437,0.0,0.548589293761,0.0,955.315831502,708.879625159,0.0,955.315831502,0.0,0.000955315831502,0.547958572706,1.0,3.06987554562,2.0,2.0,1.0,83.5938587189,54.3676271439,51.5128288269,0.515128288269,1.0,9.91666666667,3072.43765209,94.1934640274,1664.19545666,0.955662808198,1664.19545666,1.0,0.0,0.0,0.0,61.1483332316,1.0,78.5000019073,1.0,0.0,46.9833339055,60.1408325831,1.0,78.3055553436,0.0,1.0,121.289164861,0.0,1131.06994629,0.000288606028447,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.425959356109,139022.0,1663.56973898,51.001001195,901.077748337,0.517443121199,901.077748337,0.426740080721,1.0,1.0,1.0,0.0,1741.40443929,1741.40443929,0.0,1741.40443929,0.0,955.315831502,1741.40443929
2015-10-31T01:00:00.000Z,0.0,0.026148187701,0.771056723842,0.527971923184,46.140250206,0.0415565887705,79.0875002543,0.0,39.1099999746,1.0,81.1111087799,0.0,0.0,0.0,48.6249993642,39.977499644,1.0,81.0416647593,0.0,0.0,79.0875002543,79.9951750437,2.0,0.0,110.649749756,64.5094995499,0.431109598955,821.308329264,0.0,0.410000814564,0.0,1.0,12.3112872442,73.9025007884,8.82540054321,2732.49951172,73.5364996592,73.5903091431,64.4734992981,64.4363962809,8.92499987284,2343.66617839,50.5400005976,50.3981730143,40.7150004705,40.5933787028,40.7740742366,1.0,0.0,99.9981231689,1.0,0.0,0.36600112915,79.2124989827,100.0,6.62536386649,32.8214991887,1.71750005086,5.68592337767,38.9975004196,71.0,393.241668701,0.410000814564,32.8214991887,0.681033790225,68.1033795675,2.0,1.0,1.0,953.447306315,953.447306315,0.666666666667,0.4418611782,0.0,1.0,12.5590599378,74.1394996643,9.4217136928,3048.74336751,74.2265001933,74.0280532837,64.5454998016,64.2520243327,9.4939994812,2253.74987793,50.3224995931,50.3270517985,39.9870004654,40.3549245199,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,5.71207710107,39.1895004908,239.0,428.066668193,0.4418611782,34.2394997279,0.690966429937,69.0966421763,2.0,1.0,1.0,967.353001912,967.353001912,821.308329264,0.429719097286,4777.12849935,0.0,29.7641158104,5.09036711852,8.12239583333,4777.12849935,0.079978503085,152.720832189,152.720832189,84.3640918732,2.0,50.5593414307,40.9294916789,40.7740742366,1.0,2036.23245126,1326.51583861,0.0,0.0,0.0,13.1950213114,1.0,0.0,26.3341663678,51.2784779867,1.0,80.4880917867,0.0,1.0,1.0,0.0,23.4808328946,1.0,74.9226182302,0.0,1.0,0.0259900750287,49.8149992625,74.6754398346,49.8149992625,2.0,0.0,62.425933369,0.0566000007093,40.6677485679,0.956085110196,689.733831935,0.333333333333,0.666666666667,3763.53374144,0.00376353374144,718.511449793,0.578935356526,0.377150909016,0.595810340811,0.569239960134,0.0,1102.93167114,718.511449793,414.184997559,688.746673584,0.0,0.00110293167114,0.577259426316,1.0,5.38911402335,2.0,2.0,0.666666666667,83.9215043386,53.8560009003,51.2784779867,0.512784779867,1.0,11.0833333333,3362.74828987,103.093681937,1821.44312094,0.956086265542,1821.44312094,1.0,0.0,0.0,0.0,77.2616662979,1.0,84.4722232819,1.0,0.0,50.5666672389,75.4591652552,1.0,84.2777779897,0.0,1.0,152.720832189,0.0,1321.76000977,0.000292527431399,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.394473723354,139022.0,1860.44831372,57.0368193456,1007.71764365,0.528956950436,1007.71764365,0.396242471723,1.0,1.0,1.0,0.0,1905.10332235,1905.10332235,695.162485758,1209.94083659,0.0,1102.93167114,1905.10332235
2015-10-31T02:00:00.000Z,0.0,0.0222436073549,0.77459910171,0.515619668574,44.5487516721,0.0431260413914,74.7691656748,0.0,36.8724997838,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.8966668447,1.0,79.6666641235,0.0833333333333,0.0,74.7691656748,76.5428326925,2.0,0.0,108.521251043,63.9724993706,0.40644454209,706.183334351,0.0,0.38196952563,0.0,1.0,11.86287872,72.1984996796,7.9350010554,2674.16617839,71.837000529,71.9156061808,63.9019994736,63.8738632202,9.06000041962,2170.33284505,50.4919999441,50.3612289429,41.4319995244,41.255144755,41.4574069977,1.0,0.0,99.9981231689,1.0,0.0,0.361499150594,81.8090000153,100.0,6.0705161492,30.408000946,1.63949934642,5.79236257076,39.7895002365,71.0,313.233332316,0.38196952563,30.4050010045,0.585315791539,58.5315793355,2.0,1.0,1.0,819.442108154,819.442108154,1.0,0.429228643921,0.0,1.0,12.337877512,73.2799994151,9.26018316096,2990.25067139,73.3685010274,73.1712417603,64.0429992676,63.7443033854,9.69799995422,2144.24991862,50.2789996465,50.2945327759,40.0409997304,40.3887634277,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870018005371,100.0,5.71248261134,39.1940002441,239.0,392.950002035,0.429228643921,33.327501297,0.653544627598,65.3544623057,2.0,1.0,1.0,914.962478638,914.962478638,706.183334351,0.406195345507,4481.3293457,0.0,27.6310459773,4.89361270269,7.41927083333,4482.49621582,0.0715007904183,124.260832469,124.260832469,79.458466212,2.0,50.5643971761,41.2587661743,41.4574069977,1.0,1742.55586374,1325.36515116,0.0,0.0,0.0,13.2925484975,1.0,0.0,20.8099994659,50.6094509761,1.0,74.4285704295,0.0,1.0,1.0,0.0,17.8374996185,1.0,68.4523792267,0.0,1.0,0.0222433971534,38.6474984487,68.2451578776,38.6474984487,2.0,0.0,53.4225236289,0.0566000007093,40.6324712901,0.956401886036,688.807816612,0.0,1.0,3220.73630909,0.00322073630909,717.888176341,0.543240068197,0.413181275897,0.0,0.543240068197,0.0,943.860829671,717.888176341,0.0,943.860829671,0.0,0.000943860829671,0.543065572778,1.0,2.69751917517,2.0,2.0,1.0,83.4524332682,53.4361352921,50.6094509761,0.506094509761,1.0,9.91666666667,3067.9210149,94.054994919,1661.74900601,0.956421344094,1661.74900601,1.0,0.0,0.0,0.0,62.8024994532,1.0,79.3888899485,1.0,0.0,47.5416673024,61.4583330154,1.0,79.2361125946,0.0,1.0,124.260832469,0.0,1029.86999512,0.000292273678195,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.432007585829,139022.0,1654.56717401,50.7250044537,896.201480884,0.51580968114,896.201480884,0.432180668187,1.0,1.0,1.0,0.0,1737.46541341,1737.46541341,0.0,1737.46541341,0.0,943.860829671,1737.46541341
2015-10-31T03:00:00.000Z,0.0,0.0210062334682,0.780070827177,0.513147304963,43.963751475,0.0450163665713,74.6425011953,0.0,36.7366669973,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.9058335622,1.0,79.6666641235,0.5,0.0,74.6425011953,75.4193693797,2.0,0.0,107.603251139,63.6394996643,0.40389257149,673.066665649,0.0,0.378127774066,0.0,1.0,11.7069631418,71.5894997915,7.66050052643,2673.33284505,71.2265001933,71.3338445028,63.5659996668,63.5360921224,8.81018135764,2116.99954224,50.4365002314,50.3064498901,41.4920005798,41.2799530029,41.4856484731,1.0,0.0,99.9981231689,1.0,0.0,0.365999221802,80.4530003866,100.0,5.91237040361,29.7314999898,1.68600082397,5.79459273815,39.8059997559,71.0,298.733333588,0.378127774066,29.7344996134,0.562365922474,56.2365929286,2.0,1.0,1.0,787.312291463,787.312291463,1.0,0.421480876111,0.0,1.0,12.1710840861,72.6665000916,9.04050223033,2983.12652588,72.7535018921,72.5648956299,63.7129996618,63.4196395874,9.55399990082,2090.7498881,50.210000356,50.2346089681,40.0274998347,40.4155629476,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,5.71268526713,39.2000001272,239.0,374.658335368,0.421480876111,32.7260020574,0.633617651803,63.3617655436,2.0,1.0,1.0,887.064712524,887.064712524,673.066665649,0.402881632072,4353.55812581,0.0,26.1808493932,5.11068367958,7.35416666667,4353.55812581,0.0686340259445,114.640833537,114.640833537,77.0965658824,2.0,50.5087305705,41.3033396403,41.4856484731,1.0,1656.67062246,1289.32242014,0.0,0.0,0.0,14.1076224645,1.0,0.0,18.9808328946,49.4583772024,1.0,72.1249987284,0.0833333333333,1.0,1.0,0.0,16.024999698,1.0,65.9226163228,0.0,1.0,0.0209603163217,35.0058320363,65.6497351329,35.0058320363,2.0,0.0,50.7894910662,0.0566000007093,39.5274888391,0.957546276737,685.464954258,0.0,1.0,3061.99608115,0.00306199608115,698.36551844,0.538474581964,0.419073859215,0.0,0.538474581964,0.0,897.340820312,698.36551844,0.0,897.340820312,0.0,0.000897340820313,0.537518545985,1.0,2.35419499797,2.0,2.0,1.0,85.1524060567,51.8800169627,49.4583772024,0.494583772024,1.0,10.5,2945.9930426,90.3169799052,1595.70633875,0.957548441179,1595.70633875,1.0,0.0,0.0,0.0,57.8299992879,1.0,77.111111323,1.0,0.0,46.1583337784,56.8108329773,1.0,76.930557251,0.0,1.0,114.640833537,0.0,1020.7199707,0.000284325422157,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.437652907355,139022.0,1579.8806092,48.4352960682,855.747269633,0.513515202754,855.747269633,0.438686929654,1.0,1.0,1.0,0.0,1666.44972738,1666.44972738,0.0,1666.44972738,0.0,897.340820312,1666.44972738
2015-10-31T04:00:00.000Z,0.0,0.0210325128346,0.777393536099,0.519050978462,44.5187501907,0.0439128389411,76.4533335368,0.0,37.7766666412,1.0,80.2638867696,0.5,0.0,0.0,48.1416660945,38.6766668955,1.0,80.2361087799,0.5,0.0,76.4533335368,76.8272857666,2.0,0.0,108.164249738,63.6454995473,0.410760102097,720.58333842,0.0,0.386861427244,0.0,1.0,11.8254107634,71.9870001475,7.92981893366,2699.16617839,71.6810003916,71.7089742025,63.5779994329,63.5468877157,8.86499977112,2131.33287557,50.7169996897,50.5790837606,41.2414999008,41.0661570231,41.2884251277,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,78.3514995575,100.0,6.06650046508,30.4395004908,1.70849959056,5.75891029835,39.5330003103,71.0,328.608331045,0.386861427244,30.4395004908,0.600639325096,60.0639321009,2.0,1.0,1.0,840.895055135,840.895055135,0.75,0.426398133391,0.0,1.0,12.2327249845,72.8854993184,8.92999903361,3011.9979248,72.9664986928,72.7636032104,63.7129996618,63.4196395874,9.51199976603,2101.99993896,50.4845002492,50.4998168945,39.978000323,40.362584432,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.7068057855,39.154999733,239.0,391.974998474,0.426398133391,32.9884983699,0.654633665539,65.5587228139,2.0,1.0,1.0,916.487131755,916.487131755,720.58333842,0.408269162132,4397.31540934,0.0,28.0162974993,4.98193689187,7.8515625,4397.31540934,0.0703176819826,124.680000305,124.680000305,78.8326765696,2.0,50.8003768921,41.1785151164,41.2884251277,1.0,1769.79189619,1332.5296252,0.0,0.0,0.0,14.5939483643,1.0,0.0,19.9083328247,48.9840510686,1.0,73.202381134,0.416666666667,1.0,1.0,0.0,16.9883329868,1.0,67.0952380498,0.0,1.0,0.0208979932329,36.89666605,66.9696083069,36.89666605,2.0,0.0,54.257514126,0.0566000007093,40.8521166349,0.957862539718,684.543565372,0.25,0.75,3271.07620374,0.00327107620374,721.768836094,0.546446303736,0.411435881177,0.583377701071,0.531238857656,0.0,958.613311768,721.768836094,298.497487386,660.115824382,0.0,0.000958613311768,0.543397669991,1.0,2.62235974283,2.0,2.0,0.75,85.2756080627,51.4076960882,48.9840510686,0.489840510686,1.0,9.91666666667,3102.32152138,95.1096307609,1680.38214786,0.957882184914,1680.38214786,1.0,0.0,0.0,0.0,62.788333257,1.0,79.0000012716,1.0,0.0,47.3083340327,61.8916676839,1.0,78.8472220103,0.0,1.0,124.680000305,0.0,1232.59997559,0.000293853610471,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.429526603227,139022.0,1685.33500439,51.6682712837,912.866972371,0.520369138141,912.866972371,0.432703520457,1.0,1.0,1.0,0.0,1754.26808675,1754.26808675,511.671061198,1242.59702555,0.0,958.613311768,1754.26808675
2015-10-31T05:00:00.000Z,0.0,0.0202066763539,0.778606952844,0.515046874491,44.1587500572,0.0443105277804,74.7625001272,0.0,36.8241666158,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.9383341471,1.0,79.6666641235,0.5,0.0,74.7625001272,75.8734486898,2.0,0.0,107.568750381,63.4100003242,0.401976059846,683.166651408,0.0,0.376716452874,0.0,1.0,11.7093805472,71.5999997457,7.95000012716,2677.08284505,71.298500061,71.3402099609,63.3484999339,63.3240331014,8.96999994914,2088.99955241,50.6495002111,50.5109278361,41.2250000636,41.0235239665,41.289352417,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,80.4035008748,100.0,5.95229494572,30.0734999975,1.70250034332,5.75708560149,39.5224997203,71.0,309.049995422,0.376716452874,30.0734999975,0.58339041937,58.3735415141,2.0,1.0,1.0,816.746587118,816.746587118,0.916666666667,0.41672396644,0.0,1.0,12.110651652,72.4564997355,8.71000035604,2986.50113932,72.5405006409,72.3578796387,63.4715007146,63.1817220052,9.88699913025,2057.99989827,50.4140001933,50.4341532389,39.9615004857,40.358757019,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,5.70457565784,39.1385002136,239.0,374.116663615,0.41672396644,32.5790001551,0.639282106672,63.9111757278,2.0,1.0,1.0,894.994949341,894.994949341,683.166651408,0.400757427377,4259.04237874,0.0,26.9847989516,4.96209398905,7.52864583333,4259.04237874,0.066648821109,114.032498678,114.032498678,76.9201946259,2.0,50.7480995872,41.1536171653,41.289352417,1.0,1673.21718808,1333.73309693,0.0,0.0,0.0,14.9077110291,1.0,0.0,18.6441660722,48.4407889048,1.0,71.5238087972,0.333333333333,1.0,1.0,0.0,15.6974996726,1.0,65.3214263916,0.0,1.0,0.0201458273585,34.3416655858,64.9669354757,34.3416655858,2.0,0.0,51.2967685149,0.0566000007093,40.8890121505,0.958344096446,683.14190875,0.0833333333333,0.916666666667,3092.57881643,0.00309257881643,722.42070032,0.533269937233,0.425073188317,0.551546262518,0.531446470375,0.0,906.303319295,722.42070032,85.0383300781,821.264989217,0.0,0.000906303319295,0.531810363134,1.0,1.69865709552,2.0,2.0,0.916666666667,85.9651845296,50.6601196925,48.4407889048,0.484407889048,1.0,11.0833333333,3006.95028501,92.1857806655,1628.72401962,0.95834312555,1628.72401962,1.0,0.0,0.0,0.0,57.3083327611,1.0,76.9583339691,1.0,0.0,46.0500008265,56.7241662343,1.0,76.7500006358,0.0,1.0,114.032498678,0.0,1067.40002441,0.000294119003831,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.443550099108,139022.0,1617.80975539,49.5981114194,876.29171021,0.515611071208,876.29171021,0.445018874202,1.0,1.0,1.0,0.0,1699.52074178,1699.52074178,154.181681315,1545.33906047,0.0,906.303319295,1699.52074178
