timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2015-10-31T06:00:00.000Z,0.0,0.0207444545262,0.771919157733,0.519410377447,44.9440002441,0.0416327369192,74.8283335368,0.0,36.9866666794,1.0,79.7222201029,0.25,0.0,0.0,47.8249991735,37.8416665395,1.0,79.7083307902,0.25,0.0,74.8283335368,77.3328978221,2.0,0.0,108.539250056,63.5952498118,0.406757284688,732.800003052,0.0,0.38681395004,0.0,1.0,11.8761738936,72.2584997813,8.44500096639,2674.99951172,71.9750003815,71.9810943604,63.5299994151,63.4967269897,9.1388571603,2155.33284505,50.7005001704,50.566347758,41.0900001526,40.9280726115,41.1699069341,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,81.0844999949,100.0,6.13226644198,30.8850002289,1.67400105794,5.74390745163,39.4159990946,71.0,333.950002035,0.38681395004,30.8850002289,0.615076293945,61.5076293945,2.0,1.0,1.0,861.106811523,861.106811523,0.833333333333,0.42841572398,0.0,1.0,12.275027593,73.0640017192,9.34919891357,2983.8764445,73.128499349,72.9380340576,63.6605002085,63.3686141968,9.98600006104,2129.49991862,50.4844999313,50.4959894816,39.9855003357,40.3491795858,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0644976298014,100.0,5.70680574576,39.1550000509,239.0,398.849998474,0.42841572398,33.1429990133,0.66445790972,66.4457909266,2.0,1.0,1.0,930.241073608,930.241073608,732.800003052,0.40613738582,4443.98982747,0.0,28.6502180099,5.03377699852,7.67708333333,4443.98982747,0.0700855307597,126.570834478,126.570834478,79.8039786021,2.0,50.8123931885,41.0594202677,41.1699069341,1.0,1793.71559936,1390.51220409,0.0,0.0,0.0,14.6187601089,1.0,0.0,20.150832653,48.9112393061,1.0,73.5535710653,0.25,1.0,1.0,0.0,17.2216663361,1.0,67.4999984105,0.0,1.0,0.0207016358543,37.372499307,67.1288293203,37.372499307,2.0,0.0,54.9909566655,0.0566000007093,42.6297214483,0.957940182597,684.318871496,0.166666666667,0.833333333333,3315.29397665,0.00331529397665,753.175281167,0.539292915942,0.418067045559,0.550827131353,0.536818041128,0.0,971.57166036,753.175281167,175.310831706,796.260828654,0.0,0.00097157166036,0.538536936045,1.0,2.00232646187,2.0,2.0,0.833333333333,84.6175734202,51.2600260648,48.9112393061,0.489112393061,1.0,10.5,3177.75631111,97.4222779022,1721.24163748,0.955414262879,1721.24163748,1.0,0.0,0.0,0.0,63.8058334986,1.0,79.8055547078,1.0,0.0,47.7750008901,62.7649997075,1.0,79.6250012716,0.0,1.0,126.570834478,0.0,1095.86999512,0.000306640110546,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.437576726455,139022.0,1728.55119162,52.9931744511,936.275155248,0.519700789143,936.275155248,0.438403904536,1.0,1.0,1.0,0.0,1801.56577555,1801.56577555,318.268330892,1483.29744466,0.0,971.57166036,1801.56577555
2015-10-31T07:00:00.000Z,0.0,0.0215258254568,0.774557161912,0.517840128441,45.0354986191,0.0430725648989,75.620001475,0.0,37.3833335241,1.0,79.944442749,0.25,0.0,0.0,47.9499991735,38.2366669973,1.0,79.9166647593,0.25,0.0,75.620001475,77.4223798116,2.0,0.0,108.731248856,63.6957502365,0.416349992709,734.008341471,0.0,0.394508304346,0.0,1.0,11.9426496029,72.4954999288,8.57399845123,2676.24951172,72.2224985758,72.2036259969,63.6485001246,63.6122792562,9.01800003052,2280.99951172,50.029999733,49.8879292806,40.8094997406,40.6525522868,40.870370547,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,79.5844999949,100.0,6.24091231823,31.4129988352,1.69499969482,5.70173728466,39.1145000458,71.0,347.108332316,0.394508304346,31.4129988352,0.624842358544,62.4842370351,2.0,1.0,1.0,874.779301961,874.779301961,0.583333333333,0.424657809393,0.0,1.0,12.2351423899,72.9289995829,9.10439987183,2990.62573242,73.0175005595,72.8236643473,63.7430003484,63.4464314779,9.3236000061,2236.49989827,49.7674999237,49.8100204468,39.9825003942,40.3798217773,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,5.7124825716,39.1985006332,239.0,386.900001526,0.424657809393,33.0350001653,0.6499021294,64.9902130763,2.0,1.0,1.0,909.86298116,909.86298116,734.008341471,0.415070274101,4683.77970378,0.0,27.1936043104,5.06376175086,7.65104166667,4683.77970378,0.0769627856209,136.346666972,136.346666972,81.2204697927,2.0,50.0355148315,40.9708887736,40.870370547,1.0,1816.52079124,1298.96823449,0.0,0.0,0.0,14.2693723043,1.0,0.0,20.4749999046,49.3791278203,1.0,74.071428299,0.25,1.0,1.0,0.0,17.4741665522,1.0,67.9464267095,0.0,1.0,0.0214635616586,37.9491670926,67.7944927216,37.9491670926,2.0,0.0,55.69010837,0.0566000007093,39.8232060413,0.957196937239,686.483866594,0.416666666667,0.583333333333,3357.4444242,0.0033574444242,703.590203927,0.55810921387,0.399095977149,0.577844492226,0.542458262779,0.0,983.924163818,703.590203927,450.56749471,533.356669108,0.0,0.000983924163818,0.556579301755,1.0,3.96241990462,2.0,2.0,0.583333333333,81.8800582886,52.3792028427,49.3791278203,0.493791278203,1.0,9.33333333333,3115.48902573,95.5133144113,1687.51436774,0.957205191019,1687.51436774,1.0,0.0,0.0,0.0,68.6266663869,1.0,81.4166666667,1.0,0.0,48.7333339055,67.7200009028,1.0,81.2222232819,0.0,1.0,136.346666972,0.0,1188.7199707,0.000286452547376,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.416938793159,139022.0,1687.27309625,51.7276884654,913.916745886,0.518399054872,913.916745886,0.418545818673,1.0,1.0,1.0,0.0,1762.9598999,1762.9598999,779.73832194,983.221577962,0.0,983.924163818,1762.9598999
2015-10-31T08:00:00.000Z,0.0,0.0202426484919,0.77333911842,0.517402532751,44.7827502886,0.0423490931294,74.6774997711,0.0,36.9524993896,1.0,79.7361094157,0.166666666667,0.0,0.0,47.8166659673,37.7250000636,1.0,79.6944421132,0.166666666667,0.0,74.6774997711,76.9207401276,2.0,0.0,108.336000443,63.5532501539,0.406630347022,718.758331299,0.0,0.385432890456,0.0,1.0,11.8471664588,72.0859991709,8.34899934133,2667.91617839,71.8460000356,71.7948074341,63.4970006943,63.4598999023,9.05849997203,2248.9994812,50.3959999084,50.2573928833,41.3374999364,41.1609700521,41.2476847967,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,79.3924999237,100.0,6.07163139184,30.5085000992,1.67850017548,5.77553506692,39.6589997609,71.0,327.416666667,0.385432890456,30.5085000992,0.604369147164,60.4369147619,2.0,1.0,1.0,846.11680603,846.11680603,0.833333333333,0.423271434558,0.0,1.0,12.2399769624,72.908000946,9.37050120036,2976.75236003,72.9800008138,72.7834065755,63.6094996134,63.3194986979,9.4610004425,2219.24989827,50.16350015,50.1861546834,40.1145000458,40.5042877197,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.72829631964,39.3124996821,239.0,391.341664632,0.423271434558,32.865500768,0.660098190308,66.0098196665,2.0,1.0,1.0,924.137466431,924.137466431,718.758331299,0.405970615057,4655.7750651,0.0,28.1816298167,4.82844575246,7.47916666667,4655.7750651,0.0772334582038,137.471666972,137.471666972,81.8520901998,2.0,50.4372431437,41.2727762858,41.2476847967,1.0,1784.69999311,1338.02614378,0.0,0.0,0.0,14.1123364766,1.0,0.0,19.3216663996,49.3846642176,1.0,72.6249974569,0.166666666667,1.0,1.0,0.0,16.4766662121,1.0,66.44642512,0.0,1.0,0.0201854006948,35.7808322906,66.5357999802,35.7808322906,2.0,0.0,54.7145601105,0.0566000007093,41.020626523,0.956920034696,687.292351723,0.166666666667,0.833333333333,3298.63058525,0.00329863058525,724.746042561,0.546894266947,0.410017834863,0.586177154833,0.538214927107,0.0,966.688329061,724.746042561,187.499165853,779.189163208,0.0,0.000966688329061,0.545786629121,1.0,2.93076297267,2.0,2.0,0.833333333333,78.934164683,52.7606163025,49.3846642176,0.493846642176,1.0,11.0833333333,3122.72613689,95.7351866335,1691.43437162,0.956912101811,1691.43437162,1.0,0.0,0.0,0.0,69.3399991989,1.0,81.6666679382,1.0,0.0,48.8833341599,68.1316668193,1.0,81.4722232819,0.0,1.0,137.471666972,0.0,1132.88000488,0.000295065719979,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.42848014367,139022.0,1689.4020227,51.7929561712,915.069885551,0.517691648093,915.069885551,0.429688904039,1.0,1.0,1.0,0.0,1767.59638468,1767.59638468,319.867746989,1447.7286377,0.0,966.688329061,1767.59638468
2015-10-31T09:00:00.000Z,0.0,0.0249353052386,0.769606100798,0.535207872115,46.8797508876,0.0396653483326,79.2599989573,0.0,39.2824996312,1.0,81.2916666667,0.0,0.0,0.0,48.6999998093,39.977499644,1.0,81.1666660309,0.0,0.0,79.2599989573,81.5060316722,2.0,0.0,111.184500694,64.3047498067,0.436571132276,872.416666667,0.0,0.420092285738,0.0,1.0,12.4152308305,74.2774995168,9.61036404696,2727.91617839,74.0000006358,73.9565302531,64.2754999797,64.2402114868,9.60799958971,2473.33280436,50.2940003077,50.1522878011,40.5110006332,40.3967539469,40.4648148219,1.0,0.0,99.9981231689,1.0,0.0,0.277498881022,76.1720002492,100.0,6.76093502839,33.4890000025,1.75200049082,5.65429580212,38.7590001424,71.0,424.350006104,0.420092285738,33.4890000025,0.71996803647,71.9968045553,2.0,1.0,1.0,1007.95525106,1007.95525106,0.25,0.448674482459,0.0,1.0,12.607405901,74.3149992625,9.78600056966,3044.24387614,74.369000117,74.1756413778,64.3339996338,64.0357971191,9.57559967041,2387.74991862,50.0704997381,50.0822347005,40.0349998474,40.3734436035,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,5.71755111217,39.2330007553,239.0,448.066665649,0.448674482459,34.3340002696,0.712700536819,71.2700532277,2.0,1.0,1.0,997.780751546,997.780751546,872.416666667,0.436112060965,5077.01175944,0.0,30.4201076825,4.88759932915,7.53125,5077.01175944,0.0843597989089,169.475835164,169.475835164,87.7056617737,2.0,50.2752838135,40.8224919637,40.4648148219,1.0,2161.86637629,1358.67720989,0.0,0.0,0.0,13.9198904037,1.0,0.0,26.318333149,50.3556095759,1.0,80.6488068899,0.0,1.0,1.0,0.0,23.5108331045,1.0,74.9583320618,0.0,1.0,0.0249264275688,49.8291670481,74.8820800781,49.8291670481,2.0,0.0,66.2775638779,0.0566000007093,41.6537379719,0.954854321389,693.346893137,0.75,0.25,3995.74078421,0.00399574078421,735.931757066,0.585977798373,0.368271919526,0.590780547887,0.571475046791,0.0,1170.98167928,735.931757066,886.879170736,284.102508545,0.0,0.00117098167928,0.585063646237,1.0,5.6723434976,2.0,2.0,0.25,71.3764273326,55.3115144209,50.3556095759,0.503556095759,1.0,9.91666666667,3521.04570039,107.94669545,1907.18540808,0.954385816866,1907.18540808,1.0,0.0,0.0,0.0,85.1291675568,1.0,87.7222232819,1.0,0.0,52.5500008265,84.3466669718,1.0,87.5833352407,0.0,1.0,169.475835164,0.0,1458.22998047,0.000299619757822,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.385873210831,139022.0,1976.84375378,60.6052203803,1070.76359754,0.5358270813,1070.76359754,0.386927552815,1.0,1.0,1.0,0.0,1998.33796183,1998.33796183,1501.19900513,497.138956706,0.0,1170.98167928,1998.33796183
2015-10-31T10:00:00.000Z,0.0,0.0291976944497,0.783648883749,0.569487377623,48.1667486827,0.040761591041,92.7824993134,0.0,45.894999822,1.0,85.5416666667,0.0,0.0,0.0,51.2333335876,46.8224995931,1.0,85.3888899485,0.0,0.0,92.7824993134,85.8965543111,2.0,0.0,113.136749268,64.9700005849,0.459278535194,1043.06667582,0.0,0.455429045072,0.0,1.0,12.8310056527,75.7730000814,9.44999694824,2901.66617839,75.4564990997,75.4671961466,64.9610010783,64.9202016195,9.67499923706,2532.33272298,51.236000061,51.097618103,40.2904996872,40.2758585612,40.2148148219,1.0,0.0,99.9981231689,1.0,0.0,0.316500981649,77.4019991557,100.0,7.25273780028,35.1659994125,2.08799997965,5.57826785247,38.2024997075,71.0,528.416671753,0.455429045072,35.1659994125,0.824183040801,82.4183044434,2.0,1.0,1.0,1153.85625712,1153.85625712,0.166666666667,0.469497934504,0.0,1.0,12.8745170434,75.3049996694,9.71099853516,3258.3421224,75.3605003357,75.1608784993,64.9790000916,64.6806589762,,2392.74989827,51.0274995168,51.0194015503,40.0499998728,40.3683395386,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,5.71694286664,39.2314996719,239.0,514.649998983,0.469497934504,35.3105004628,0.78158459618,78.1584599813,2.0,1.0,1.0,1094.21843465,1094.21843465,1043.06667582,0.457759315283,5187.28019206,0.0,34.679274559,5.7903299133,8.9140625,5187.28019206,0.0876904689787,200.60166804,200.60166804,92.5424175262,2.0,51.2818120321,40.7645365397,40.2148148219,1.0,2589.77859125,1407.16408691,0.0,0.0,0.0,14.1418708165,1.0,0.0,34.4124995867,50.8191302617,1.0,88.2440465291,0.0,1.0,1.0,0.0,31.8983324369,1.0,83.2023804983,0.0,1.0,0.0290975069174,66.3108326594,82.9659913381,66.3108326594,2.0,0.0,79.3963113974,0.0566000007093,43.1402276661,0.953252516512,698.064318529,0.833333333333,0.166666666667,4786.64363933,0.00478664363933,762.194825539,0.617657853507,0.335606276301,0.6220849003,0.594000951538,0.0,1402.76166789,762.194825539,1190.10500081,212.656667074,0.0,0.00140276166789,0.615308880806,1.0,5.96293229989,2.0,2.0,0.166666666667,65.0483446121,57.0769344966,50.8191302617,0.508191302617,1.0,10.5,3996.94267816,122.536539064,2164.95649343,0.953264129808,2164.95649343,1.0,0.0,0.0,0.0,100.732500712,1.0,92.9583346049,1.0,0.0,55.7166668574,99.8691651026,1.0,92.861111323,0.0,1.0,200.60166804,0.0,1584.55004883,0.000310312235949,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.352060111995,139022.0,2395.27743447,73.4333790975,1297.40950843,0.571269653601,1297.40950843,0.354520842739,1.0,1.0,1.0,0.0,2271.09824626,2271.09824626,1913.09096273,358.007283529,0.0,1402.76166789,2271.09824626
2015-10-31T11:00:00.000Z,0.0,0.0300732209711,0.78181764122,0.567489101001,48.2702506383,0.0415290412186,94.0258350372,0.0,46.4525003433,1.0,85.9861106873,0.0,0.0,0.0,51.4749997457,47.5733337402,1.0,85.7916653951,0.0,0.0,94.0258350372,86.0922679901,2.0,0.0,113.538000425,65.2677497864,0.460848582759,1043.18332418,0.0,0.456495982235,0.0,1.0,12.8998986085,76.0745010376,9.76800028483,2918.33284505,75.7520001729,75.7774709066,65.2639993032,65.2236913045,9.95399856567,2493.66609701,51.3200003306,51.1976267497,40.1165002187,40.1110534668,40.1976852417,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,76.0685011546,100.0,7.33703903357,35.6354999542,2.04150040944,5.56285957495,38.0749998093,71.0,531.241671244,0.456495982235,35.6354999542,0.828353046236,82.8353036245,2.0,1.0,1.0,1159.69426473,1159.69426473,0.166666666667,0.470013163796,0.0,1.0,12.9168198903,75.5014998118,9.82800292969,3302.21166992,75.5720005035,75.3851394653,65.2715002696,64.971514384,,2342.74991862,51.1069997152,51.1156641642,39.9479999542,40.2764205933,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,5.70579214891,39.136999766,239.0,511.941663106,0.470013163796,35.6240005493,0.777144270397,77.714427948,2.0,1.0,1.0,1088.00197856,1088.00197856,1043.18332418,0.460138189502,5071.17753092,0.0,33.3575609525,5.63603929679,8.54166666667,5071.17753092,0.0833836763305,191.115833282,191.115833282,91.1615759532,2.0,51.3767089844,40.6378046672,40.1976852417,1.0,2578.03214751,1401.72136596,0.0,0.0,0.0,13.9062779744,1.0,0.0,35.2858320872,51.3577213287,1.0,89.0357119242,0.0,1.0,1.0,0.0,32.7883324623,1.0,83.9761892955,0.0,1.0,0.0300508440655,68.0741653442,83.8684940338,68.0741653442,2.0,0.0,79.036194008,0.0566000007093,42.9733670825,0.952312801958,700.843772432,0.833333333333,0.166666666667,4764.93288752,0.00476493288752,759.246758728,0.616889249961,0.335413521875,0.620286099322,0.600093563562,0.0,1396.39916992,759.246758728,1167.88834635,228.510823568,0.0,0.00139639916992,0.615101749698,1.0,6.17699890069,2.0,2.0,0.166666666667,64.2808408737,58.0291353861,51.3577213287,0.513577213287,1.0,10.5,3979.75351347,122.009561091,2155.64592865,0.952302771837,2155.64592865,1.0,0.0,0.0,0.0,96.2641658783,1.0,91.2916666667,1.0,0.0,54.7250006994,94.8516674042,1.0,91.2083339691,0.0,1.0,191.115833282,0.0,1584.65002441,0.000309111990063,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.352213110993,139022.0,2376.54848625,72.8591951074,1287.26491509,0.568676854784,1287.26491509,0.354090589608,1.0,1.0,1.0,0.0,2263.61404419,2263.61404419,1882.822052,380.791992188,0.0,1396.39916992,2263.61404419
2015-10-31T12:00:00.000Z,0.0,0.0281705337331,0.770291038411,0.540964359117,47.1384976705,0.0397358857116,81.8174991608,0.0,40.4549996058,1.0,82.1388893127,0.0,0.0,0.0,49.2083336512,41.3624998728,1.0,82.0138899485,0.0,0.0,81.8174991608,82.3846556346,2.0,0.0,112.087498029,64.9490003586,0.438680757297,902.766688029,0.0,0.427512448836,0.0,1.0,12.5747725169,74.9180005391,9.50039825439,2780.41617839,74.5114981333,74.6114044189,64.9085000356,64.8827463786,9.66150093079,2378.33282471,50.783000946,50.6491597493,40.5155000687,40.4094848633,40.4893519084,1.0,0.0,99.9981231689,1.0,0.0,0.406502405802,77.5775000254,100.0,6.91824658712,33.9959980647,1.74000008901,5.65652592977,38.7754999797,71.0,435.20833842,0.427512448836,33.9959980647,0.726236336118,72.6236330668,2.0,1.0,1.0,1016.73087056,1016.73087056,0.5,0.458009636451,0.0,1.0,12.8140846888,75.0800005595,9.70800018311,3182.22662354,75.1519997915,74.9583409627,64.9895006816,64.6940536499,,2330.49993896,50.5625003179,50.5731277466,40.0544996262,40.374710083,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.71856474876,39.2434997559,239.0,467.558331807,0.458009636451,35.0975001653,0.728630974179,72.8630975087,2.0,1.0,1.0,1020.08336385,1020.08336385,902.766688029,0.438189913884,4920.06905111,0.0,32.1790355047,5.96566816171,8.69791666667,4918.90222168,0.0790578584153,163.160001119,163.160001119,87.3390083313,2.0,50.880086263,40.8314107259,40.4893519084,1.0,2226.01100871,1389.69680195,0.0,0.0,0.0,12.9587484996,1.0,0.0,30.3283327421,51.9497515361,1.0,84.5773773193,0.0,1.0,1.0,0.0,27.6441659927,1.0,79.32142512,0.0,1.0,0.0281470736193,57.972498258,79.1350402832,57.972498258,2.0,0.0,68.2440822619,0.0566000007093,42.6047232024,0.951685377982,702.704607888,0.5,0.5,4114.29821526,0.00411429821526,752.733616052,0.585897466957,0.365775296222,0.590229084259,0.581437543937,0.0,1205.72581991,752.733616052,616.183319092,589.542500814,0.0,0.00120572581991,0.585092499852,1.0,5.18396188618,2.0,2.0,0.5,63.9543269475,58.637190183,51.9497515361,0.519497515361,1.0,10.5,3615.70781066,110.848805464,1958.45943596,0.951672763178,1958.45943596,1.0,0.0,0.0,0.0,82.5758336385,1.0,87.0000006358,1.0,0.0,52.0833339691,81.2249997457,1.0,86.8055559794,0.0,1.0,163.160001119,0.0,1346.70007324,0.00030646029551,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.384349863077,139022.0,2056.91860033,63.0601203757,1114.13638844,0.541391481423,1114.13638844,0.385154254243,1.0,1.0,1.0,0.0,2057.91266886,2057.91266886,1043.9731547,1013.93951416,0.0,1205.72581991,2057.91266886
2015-10-31T13:00:00.000Z,0.0,0.0298695926759,0.779961640528,0.565077266329,48.3115005493,0.0413527449805,93.1599979401,0.0,46.1950000127,1.0,85.6944433848,0.0,0.0,0.0,51.3000001907,46.9649998347,1.0,85.5000006358,0.0,0.0,93.1599979401,85.8825391134,2.0,0.0,113.97974968,65.6682491302,0.460466270738,1036.80830892,0.0,0.457069386669,0.0,1.0,12.9929645061,76.3879998525,9.5715007782,2925.41617839,76.0099995931,76.0743891398,65.6659990946,65.6141637166,9.43199920654,2544.9993693,51.1564998627,51.030728658,40.3130000432,40.3019510905,40.2726847331,1.0,0.0,99.9981231689,1.0,0.0,0.378000259399,76.3429997762,100.0,7.39340881507,35.6969995499,1.96350034078,5.59955569108,38.3494997025,71.0,525.641670227,0.457069386669,35.6969995499,0.818721404303,81.8721383413,2.0,1.0,1.0,1146.20996602,1146.20996602,0.25,0.474266670204,0.0,1.0,13.0280152957,75.8779996236,9.84600067139,3424.44626872,75.9395001729,75.7461471558,65.6704991659,65.366973877,,2378.24991862,50.9465001424,50.9524586995,40.0560007095,40.3600387573,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,5.71653739611,39.2210003535,239.0,511.166664124,0.474266670204,35.8834994634,0.769675790696,76.9675769806,2.0,1.0,1.0,1077.54610697,1077.54610697,1036.80830892,0.459899229688,5180.27905273,0.0,34.4339915911,5.94647880395,8.84635416667,5180.27905273,0.0889595366398,202.010834376,202.010834376,93.4284413656,2.0,51.2451222738,40.7804590861,40.2726847331,1.0,2583.26764874,1368.82900054,0.0,0.0,0.0,13.1197166443,1.0,0.0,34.9549997648,52.5462824504,1.0,88.8214270274,0.0,1.0,1.0,0.0,32.3008325895,1.0,83.7797584534,0.0,1.0,0.0298575824651,67.2558314006,83.7320594788,67.2558314006,2.0,0.0,79.1967017391,0.0566000007093,41.9649671765,0.950716120515,705.585675775,0.75,0.25,4774.60957523,0.00477460957523,741.430506194,0.621426848851,0.329283375974,0.628692195934,0.598947893744,0.0,1399.23499552,741.430506194,1069.8208313,329.414164225,0.0,0.00139923499552,0.62006910642,1.0,7.09239587896,2.0,2.0,0.25,63.1671237946,59.546119372,52.5462824504,0.525462824504,1.0,10.5,3952.09664927,121.161668916,2140.66550172,0.950710224825,2140.66550172,1.0,0.0,0.0,0.0,101.300000191,1.0,93.3611106873,1.0,0.0,55.9666671753,100.710834821,1.0,93.2777786255,0.0,1.0,202.010834376,0.0,1562.2199707,0.00030185846252,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.346355143108,139022.0,2351.92522634,72.1043058602,1273.92764941,0.565775475435,1273.92764941,0.347785325662,1.0,1.0,1.0,0.0,2251.64876302,2251.64876302,1701.66074626,549.988016764,0.0,1399.23499552,2251.64876302
2015-10-31T14:00:00.000Z,0.0,0.0305976006869,0.785895079083,0.576328615992,48.8964996338,0.0421678563747,98.2449989319,0.0,48.7066666285,1.0,87.2083339691,0.0,0.0,0.0,52.2166665395,49.4908336004,1.0,87.0277779897,0.0,0.0,98.2449989319,87.4031041463,2.0,0.0,115.205249786,66.3087501526,0.471954571166,1099.75834147,0.0,0.471992727439,0.0,1.0,13.2431546847,77.286500295,9.88199996948,2990.4161377,76.9159997304,76.9912185669,66.3049996694,66.261138916,,2609.33272298,51.1880003611,51.0606714884,40.1585000356,40.1638641357,40.133796374,1.0,0.0,99.9981231689,1.0,0.0,0.370500564575,76.4809989929,100.0,7.6786733071,36.7574996948,2.05349985758,5.5644813776,38.105000178,71.0,566.258331299,0.471992727439,36.7574996948,0.855375010173,85.5375003815,2.0,1.0,1.0,1197.52501424,1197.52501424,0.0833333333333,0.484856033056,0.0,1.0,13.2032692432,76.5214996338,9.95400238037,3511.8104248,76.5785001119,76.3844401042,66.3125006358,65.9997151693,,2412.74991862,50.9840005239,50.9824193319,40.0380001068,40.3134409587,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,5.71106334527,39.1850001017,239.0,533.5,0.484856033056,36.5405000051,0.785786823091,78.5786832174,2.0,1.0,1.0,1100.10155233,1100.10155233,1099.75834147,0.471685327119,5285.88000488,0.0,35.687737306,6.49913585186,9.66927083333,5285.88000488,0.0914487219261,214.120834351,214.120834351,95.5944112142,2.0,51.2849782308,40.6919352214,40.133796374,1.0,2738.4391962,1346.06727168,0.0,0.0,0.0,13.2928263346,1.0,0.0,36.8358322779,53.0121733348,1.0,90.5297597249,0.0,1.0,1.0,0.0,34.463332812,1.0,85.7261886597,0.0,1.0,0.0306019038507,71.2991644541,85.5127461751,71.2991644541,2.0,0.0,83.9538838951,0.0566000007093,41.2671479426,0.949448114967,709.369286178,0.916666666667,0.0833333333333,5061.41050221,0.00506141050221,729.101544619,0.636542327656,0.312889472033,0.6371072939,0.630336989659,0.0,1483.28414917,729.101544619,1360.71415202,122.569997152,0.0,0.00148328414917,0.635840882858,1.0,7.87137673328,2.0,2.0,0.0833333333333,60.5253245036,60.675634702,53.0121733348,0.530121733348,1.0,9.91666666667,4084.50646787,125.221031838,2212.38569379,0.949431799689,2212.38569379,1.0,0.0,0.0,0.0,107.447500229,1.0,95.4444446564,1.0,0.0,57.2083339691,106.761666616,1.0,95.3472226461,0.0,1.0,214.120834351,0.0,1599.91992188,0.000296838974713,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.32955444734,139022.0,2481.68768484,76.0825071618,1344.21389061,0.576861176109,1344.21389061,0.330298025934,1.0,1.0,1.0,0.0,2330.22076416,2330.22076416,2135.76922607,194.451538086,0.0,1483.28414917,2330.22076416
2015-10-31T15:00:00.000Z,0.0,0.0317520140188,0.800080415806,0.599095088231,49.9510011673,0.0434221162496,107.289999644,0.0,53.1199998856,1.0,89.8472220103,0.0,0.0,0.0,53.8250001272,54.2624998093,1.0,89.7083333333,0.0,0.0,107.289999644,90.1547514598,2.0,0.0,117.352500598,67.4014994303,0.49228406018,1216.31667074,0.0,0.499198641599,0.0,1.0,13.6637641589,78.7534999847,,3103.33282471,78.4550005595,78.4675470988,67.4059995015,67.3525594076,,2695.66605632,51.4790000916,51.355603536,40.0984999339,40.1632334391,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,78.0499992371,100.0,8.13516803583,38.3565006256,2.26500034332,5.52859628201,37.8334995906,71.0,637.908340454,0.499198641599,38.3565006256,0.912562488374,91.2562484741,2.0,1.0,1.0,1277.58748372,1277.58748372,0.0,0.504129606296,0.0,1.0,13.536856095,77.7500006358,,3641.91912842,77.7950000763,77.5773264567,67.3969993591,67.0770289103,,2450.99995931,51.271999677,51.2731374105,40.0319999059,40.2949320475,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,5.71146893501,39.189499855,239.0,578.625005086,0.504129606296,37.7630001704,0.81987041655,81.9870408376,2.0,1.0,1.0,1147.81858317,1147.81858317,1216.31667074,0.492253683563,5443.40616862,0.0,35.8803758621,6.23956557115,8.671875,5443.40616862,0.0945199473456,233.667500814,233.667500814,98.315776825,2.0,51.5778910319,40.6817448934,40.0,1.0,3019.87704627,1301.23051832,0.0,0.0,0.0,13.2366752625,1.0,0.0,40.3141654332,54.1693242391,1.0,93.5178559621,0.0,1.0,1.0,0.0,38.1374988556,1.0,88.8154735565,0.0,1.0,0.0317521382369,78.4516646067,88.5847441355,78.4516646067,2.0,0.0,92.5820837184,0.0566000007093,39.8925621601,0.947294285039,715.828100431,1.0,0.0,5581.58728469,0.00558158728469,704.815577035,0.662032986436,0.285262450387,0.662032986436,0.0,0.0,1635.72584025,704.815577035,1635.72584025,0.0,0.0,0.00163572584025,0.661946078142,1.0,8.78968362177,2.0,2.0,0.0,59.1642885208,62.4856061935,54.1693242391,0.541693242391,1.0,10.5,4321.10756459,132.474645878,2340.54141729,0.947295436823,2340.54141729,1.0,0.0,0.0,0.0,117.03749911,1.0,98.6527779897,1.0,0.0,59.1750001907,116.630001068,1.0,98.625,0.0,1.0,233.667500814,0.0,1683.78991699,0.000286951433299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301133563298,139022.0,2733.17185724,83.7924000966,1480.43107856,0.599179999506,1480.43107856,0.30122257496,1.0,1.0,1.0,0.0,2470.76184082,2470.76184082,2470.76184082,0.0,0.0,1635.72584025,2470.76184082
2015-10-31T16:00:00.000Z,0.0,0.0322929720448,0.809177107165,0.61170745561,50.4347511927,0.044069901528,111.858334223,0.0,55.5175002416,1.0,91.0694452922,0.0,0.0,0.0,54.5416666667,56.3408339818,1.0,90.9027779897,0.0,0.0,111.858334223,91.517868042,2.0,0.0,118.360500336,67.925749143,0.503700758575,1278.30833944,0.0,0.513473975852,0.0,1.0,13.8583563964,79.4629999797,,3166.24943034,79.1630001068,79.1726531982,67.9325002035,67.8820749919,,2708.99938965,51.7025000254,51.5779190063,40.0385004679,40.142868042,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,78.85399882,100.0,8.36341516177,39.1244996389,2.45250097911,5.49494115512,37.5859994888,71.0,676.125,0.513473975852,39.1244996389,0.940340285528,94.034029007,2.0,1.0,1.0,1316.47639974,1316.47639974,0.0,0.512467968233,0.0,1.0,13.7012321949,78.3454996745,,3710.16056315,78.3950004578,78.1696141561,67.9189980825,67.5956013997,,2456.49991862,51.4985001882,51.491800944,40.0214996338,40.2828038534,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,5.7120770216,39.1925004323,239.0,602.183339437,0.512467968233,38.373500824,0.839058808826,83.9058825175,2.0,1.0,1.0,1174.68233236,1174.68233236,1278.30833944,0.503546134927,5462.65946452,0.0,36.7912314733,6.42689998945,9.0859375,5462.65946452,0.0945639802268,239.875,239.875,99.6746425629,2.0,51.812596639,40.662630717,40.0,1.0,3160.68673755,1281.55511653,0.0,0.0,0.0,13.7210547129,1.0,0.0,42.0724989573,54.2114454905,1.0,94.8392829895,0.0,1.0,1.0,0.0,39.8816658656,1.0,90.2380936941,0.0,1.0,0.0322862917288,81.9541657766,90.1907844543,81.9541657766,2.0,0.0,96.8989663022,0.0566000007093,39.2893622059,0.948111214064,713.372472573,1.0,0.0,5841.84343762,0.00584184343762,694.158334161,0.674589675684,0.273524054175,0.674589675684,0.0,0.0,1711.99584961,694.158334161,1711.99584961,0.0,0.0,0.00171199584961,0.674466311932,1.0,8.99644594704,2.0,2.0,0.0,62.4796613057,61.8169562022,54.2114454905,0.542114454905,1.0,10.5,4442.24185408,136.188328508,2406.15418377,0.948113729859,2406.15418377,1.0,0.0,0.0,0.0,120.454167684,1.0,99.6944446564,1.0,0.0,59.7999998728,119.420833588,1.0,99.6666660309,0.0,1.0,239.875,0.0,1780.29992676,0.000282612552013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288492873334,139022.0,2867.23729763,87.9025203552,1553.04804335,0.611958362005,1553.04804335,0.28862134888,1.0,1.0,1.0,0.0,2537.8328654,2537.8328654,2537.8328654,0.0,0.0,1711.99584961,2537.8328654
2015-10-31T17:00:00.000Z,0.0,0.0321767126807,0.804045114843,0.604451690644,50.3117485046,0.043912387318,109.759164174,0.0,54.4808327357,1.0,90.5555553436,0.0,0.0,0.0,54.2666670481,55.278333346,1.0,90.4444446564,0.0,0.0,109.759164174,90.8524443309,2.0,0.0,118.439998945,68.12825044,0.500070435883,1249.35834757,0.0,0.501327930811,0.0,1.0,13.8353921572,79.3850008647,,3142.08276367,79.1089992523,79.0976333618,68.1215000153,68.0712738037,,2654.33272298,51.6950000127,51.5740992228,40.0414997737,40.1199620565,40.0351851781,1.0,0.0,99.9981231689,1.0,0.0,0.276001612345,78.6394996643,100.0,8.31085085869,39.0674994787,2.24549992879,5.52454141776,37.7959998449,71.0,646.683334351,0.501327930811,39.0674994787,0.920282847087,92.0282847087,2.0,1.0,1.0,1288.39598592,1288.39598592,0.0,0.515653697494,0.0,1.0,13.7749597232,78.6139996847,,3665.91611735,78.6619993846,78.434773763,68.1350008647,67.8060862223,,2441.74991862,51.4954999288,51.4905268351,40.0079997381,40.2508875529,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,5.70903591315,39.1670001348,239.0,602.675003052,0.515653697494,38.6539996465,0.834732927595,83.4819011688,2.0,1.0,1.0,1168.62609863,1168.62609863,1249.35834757,0.499784177957,5359.39217122,0.0,35.8804651896,5.90201671918,8.3671875,5359.39217122,0.0896164196729,224.395834605,224.395834605,97.1544710795,2.0,51.8271433512,40.635887146,40.0351851781,1.0,3072.35833874,1303.65404178,0.0,0.0,0.0,13.4224599202,1.0,0.0,41.2841660182,54.699040095,1.0,94.2499993642,0.0,1.0,1.0,0.0,39.1049989065,1.0,89.5952351888,0.0,1.0,0.0321621717831,80.3891646067,89.3964996338,80.3891646067,2.0,0.0,94.1910324731,0.0566000007093,39.9668614935,0.948727551425,711.524735509,1.0,0.0,5678.58756325,0.00567858756325,706.128286089,0.666096693423,0.282636187207,0.666096693423,0.0,0.0,1664.15249634,706.128286089,1664.15249634,0.0,0.0,0.00166415249634,0.665573557218,1.0,8.66611819371,2.0,2.0,0.0,66.9381437302,61.2978779475,54.699040095,0.54699040095,1.0,11.0833333333,4376.01238052,134.157893967,2370.28078243,0.94873288063,2370.28078243,1.0,0.0,0.0,0.0,112.36416626,1.0,97.0972232819,1.0,0.0,58.2166671753,112.031666438,1.0,97.0277779897,0.0,1.0,224.395834605,0.0,1762.64001465,0.000287485876289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297909130144,139022.0,2789.68365307,85.5249142794,1511.04086939,0.604811956203,1511.04086939,0.298460963818,1.0,1.0,1.0,0.0,2498.36474609,2498.36474609,2498.36474609,0.0,0.0,1664.15249634,2498.36474609
2015-10-31T18:00:00.000Z,0.0,0.0320536466421,0.792687281192,0.585524467537,49.848250707,0.043498804064,103.607501348,0.0,51.3841670354,1.0,88.8333326976,0.0,0.0,0.0,53.1833333969,52.2299995422,1.0,88.638888677,0.0,0.0,103.607501348,89.1495056152,2.0,0.0,118.010250409,68.1619997025,0.493992187254,1174.65835571,0.0,0.491482664322,0.0,1.0,13.7350742817,79.0624993642,9.67200215658,3087.49951172,78.7370001475,78.7740020752,68.1469993591,68.0979410807,,2557.9993693,51.5060002009,51.3753585815,40.0984999339,40.1193211873,40.1222222646,1.0,0.0,99.9981231689,1.0,0.0,0.325499216715,80.8534997304,100.0,8.17951325576,38.6385002136,2.05499966939,5.55556086699,38.0435002645,71.0,599.625002543,0.491482664322,38.6385002136,0.867846236456,86.7846240997,2.0,1.0,1.0,1214.98473104,1214.98473104,0.0833333333333,0.51127398663,0.0,1.0,13.7350742817,78.4654992421,9.55800628662,3584.55135091,78.5465005239,78.3210449219,68.1770000458,67.8475468953,,2388.24993896,51.2854998906,51.2909800212,39.9930000305,40.2285461426,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,5.7061975797,39.1430002848,239.0,575.033342997,0.51127398663,38.5535004934,0.80242070516,80.2420698802,2.0,1.0,1.0,1123.38898722,1123.38898722,1174.65835571,0.492770381612,5203.61617025,0.0,35.1406294505,6.44499810537,9.45052083333,5203.61617025,0.0850185458908,203.95249939,203.95249939,94.1086616516,2.0,51.621538798,40.6422551473,40.1222222646,1.0,2877.23505258,1296.07964161,0.0,0.0,0.0,13.2322187424,1.0,0.0,39.2633323669,54.9147806168,1.0,92.5476169586,0.0,1.0,1.0,0.0,36.9566655159,1.0,87.9107119242,0.0,1.0,0.0320034138404,76.2199986776,87.5615088145,76.2199986776,2.0,0.0,88.2090272,0.0566000007093,39.7346488106,0.949935249455,707.913192114,0.916666666667,0.0833333333333,5317.94451842,0.00531794451842,702.025588563,0.65539798828,0.295230655208,0.657150525179,0.63530849935,0.0,1558.46335856,702.025588563,1437.25002035,121.213338216,0.0,0.00155846335856,0.653663769364,1.0,9.16683712842,2.0,2.0,0.0833333333333,72.7365341187,60.2510049993,54.9147806168,0.549147806168,1.0,9.91666666667,4165.61659076,127.707670887,2256.31924535,0.948875112266,2256.31924535,1.0,0.0,0.0,0.0,102.454165459,1.0,93.7777786255,1.0,0.0,56.200000445,101.498333613,1.0,93.6666679382,0.0,1.0,203.95249939,0.0,1777.14001465,0.000285815545817,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.31113752631,139022.0,2578.22772935,79.0421900716,1396.50510744,0.587287877517,1396.50510744,0.313532591806,1.0,1.0,1.0,0.0,2377.88852946,2377.88852946,2187.09407552,190.794453939,0.0,1558.46335856,2377.88852946
2015-10-31T19:00:00.000Z,0.0,0.0312602101664,0.782289355512,0.568607705323,49.3097505569,0.0426464771847,97.0033334096,0.0,48.1600001653,1.0,86.9583320618,0.0,0.0,0.0,52.0499998728,48.8433335622,1.0,86.7638899485,0.0,0.0,97.0033334096,87.2164115906,2.0,0.0,117.01050059,67.7007500331,0.480434636449,1091.7416687,0.0,0.479788504067,0.0,1.0,13.5610290368,78.4505004883,9.53399912516,3012.49947103,78.1115004222,78.157913208,67.6880003611,67.642712911,9.50399971008,2598.33274333,50.9374996821,50.8090515137,40.1375001272,40.124420166,40.1189813614,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,80.3899993896,100.0,7.97890897592,37.974000295,1.91249974569,5.58211994171,38.2250003815,71.0,562.225001017,0.479788504067,37.974000295,0.834528892154,83.452887853,2.0,1.0,1.0,1168.34044902,1168.34044902,0.0,0.49235050757,0.0,1.0,13.5259783268,77.7110004425,9.63899993896,3487.81341553,77.7980003357,77.5766855876,67.713499705,67.3876647949,9.80599975586,2415.24989827,50.7169993718,50.7305959066,40.0380001068,40.32493337,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.71592915058,39.2180000941,239.0,529.516665141,0.49235050757,37.7600002289,0.767611004057,76.761100769,2.0,1.0,1.0,1074.65540568,1074.65540568,1091.7416687,0.479536827242,5271.29427083,0.0,35.3134811719,5.75973002116,8.51822916667,5271.29427083,0.0934045609394,213.084999084,213.084999084,95.1844507853,2.0,51.0306523641,40.6734644572,40.1189813614,1.0,2719.20488497,1269.89445981,0.0,0.0,0.0,13.0555143356,1.0,0.0,36.791665554,54.6324860255,1.0,90.5654748281,0.0,1.0,1.0,0.0,34.2441658974,1.0,85.4702377319,0.0,1.0,0.0312236125481,71.0358317693,85.3022200267,71.0358317693,2.0,0.0,83.3642067047,0.0566000007093,38.9318748381,0.950849436875,705.188393605,1.0,0.0,5025.86005254,0.00502586005254,687.842303007,0.648153109075,0.302693646541,0.648153109075,0.0,0.0,1472.86582438,687.842303007,1472.86582438,0.0,0.0,0.00147286582438,0.646811470389,1.0,10.088847327,2.0,2.0,0.0,74.7923164368,59.4254671733,54.6324860255,0.546324860255,1.0,9.91666666667,3989.09934478,122.296081543,2160.70812739,0.950846755616,2160.70812739,1.0,0.0,0.0,0.0,106.928332011,1.0,95.2361119588,1.0,0.0,57.1000003815,106.156665802,1.0,95.1666673024,0.0,1.0,213.084999084,0.0,1622.77001953,0.000280041107437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318341146723,139022.0,2390.12308812,73.2753593777,1294.61764063,0.569712756549,1294.61764063,0.319753807023,1.0,1.0,1.0,0.0,2272.40416463,2272.40416463,2272.40416463,0.0,0.0,1472.86582438,2272.40416463
2015-10-31T20:00:00.000Z,0.0,0.0306952999608,0.778181554638,0.558504528305,48.6587508519,0.042164385527,92.5524991353,0.0,45.9016669591,1.0,85.5277786255,0.0,0.0,0.0,51.1833333969,46.6283334096,1.0,85.3055553436,0.0,0.0,92.5524991353,85.6608982086,2.0,0.0,115.78200086,67.1232500076,0.470794087621,1031.86664836,0.0,0.46857497513,0.0,1.0,13.3132561843,77.5789998372,9.44399897257,2949.58280436,77.204000473,77.2824122111,67.1060009003,67.0643056234,9.71399943034,2499.66607666,50.8459997177,50.719233195,40.167500178,40.1123301188,40.1976852417,1.0,0.0,99.9981231689,1.0,0.0,0.374999364217,80.649500529,100.0,7.71878476938,37.036500295,1.85550022125,5.59205424786,38.3119999568,71.0,523.733329773,0.46857497513,37.036500295,0.794107985724,79.4107996623,2.0,1.0,1.0,1111.75118001,1111.75118001,0.0833333333333,0.48420485758,0.0,1.0,13.351932923,77.0690015157,9.69120178223,3405.6986084,77.1560007731,76.939666748,67.140499115,66.8180669149,9.95000076294,2364.25,50.6239995956,50.6387964884,39.9825000763,40.3057810465,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.71065787474,39.1805003484,239.0,508.133331299,0.48420485758,37.1735006968,0.748601938883,74.8601957957,2.0,1.0,1.0,1048.04271444,1048.04271444,1031.86664836,0.469387535671,5121.35257975,0.0,34.5694966316,6.51120416323,9.38020833333,5121.35257975,0.086705001631,192.155834198,192.155834198,91.6545206706,2.0,50.9503097534,40.6715494792,40.1976852417,1.0,2554.86694249,1293.03865003,0.0,0.0,0.0,12.8411302567,1.0,0.0,34.8724996249,54.2648706436,1.0,88.8154748281,0.0,1.0,1.0,0.0,32.4041657448,1.0,83.8095213572,0.0,1.0,0.0306448456942,67.2766653697,83.4223976135,67.2766653697,2.0,0.0,78.3260051767,0.0566000007093,39.6414194067,0.950938386116,704.923693255,0.916666666667,0.0833333333333,4722.11703384,0.00472211703384,700.378425971,0.631388932571,0.319551002612,0.635057242956,0.586768901377,0.0,1383.85166423,700.378425971,1286.15416463,97.6974995931,0.0,0.00138385166423,0.628901774685,1.0,8.83701792922,2.0,2.0,0.0833333333333,73.5165831248,59.3434387843,54.2648706436,0.542648706436,1.0,11.6666666667,3847.90559252,117.967424583,2084.2300902,0.950939935183,2084.2300902,1.0,0.0,0.0,0.0,96.5124998093,1.0,91.7361119588,1.0,0.0,54.9583339691,95.6433331172,1.0,91.5972232819,0.0,1.0,192.155834198,0.0,1616.5,0.000285144936821,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.336036999593,139022.0,2266.61778531,69.4889872475,1227.72060736,0.560153392027,1227.72060736,0.338651991791,1.0,1.0,1.0,0.0,2191.75787354,2191.75787354,2025.25705973,166.500813802,0.0,1383.85166423,2191.75787354
2015-10-31T21:00:00.000Z,0.0,0.0303965698312,0.774638880562,0.54698866177,48.0617488225,0.042031948179,87.9608338674,0.0,43.7125002543,1.0,84.0555547078,0.0,0.0,0.0,50.3333333333,44.248333931,1.0,83.8888893127,0.0,0.0,87.9608338674,84.1037648519,2.0,0.0,114.792749405,66.7310005824,0.461688425446,965.225001017,0.0,0.451777662263,0.0,1.0,13.092073679,76.8410008748,9.23914119176,2889.16617839,76.4569994609,76.5410715739,66.7070007324,66.6649424235,9.50400161743,2358.99950155,50.9329999288,50.8007659912,40.1315002441,40.0385182699,40.3453706106,1.0,0.0,99.9981231689,1.0,0.0,0.384001413981,81.324499766,100.0,7.49535636107,36.3254992167,1.78949991862,5.5967173179,38.3420003255,71.0,480.624994914,0.451777662263,36.3254992167,0.756541809809,75.6541808446,2.0,1.0,1.0,1059.15853373,1059.15853373,0.25,0.473575369364,0.0,1.0,13.2044778665,76.5890000661,9.45299911499,3321.33420817,76.6714998881,76.4738871257,66.7550004323,66.4379145304,,2271.49987793,50.7170003255,50.7229512533,39.9284998576,40.2566299438,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.70396745205,39.1325003306,239.0,484.599998474,0.473575369364,36.7430000305,0.729327025641,72.8094345729,2.0,1.0,1.0,1021.0578359,1021.0578359,965.225001017,0.46035254159,4827.88700358,0.0,32.5413688024,6.69563782215,9.40625,4827.88700358,0.0771546655981,163.985001246,163.985001246,86.4816125234,2.0,51.031288147,40.6129608154,40.3453706106,1.0,2364.43911438,1308.48600859,0.0,0.0,0.0,12.6396519343,1.0,0.0,33.0958326658,54.0673487981,1.0,87.261903127,0.0,1.0,1.0,0.0,30.4524992307,1.0,82.0238068899,0.0,1.0,0.0303777027489,63.5483315786,81.7501150767,63.5483315786,2.0,0.0,72.4879512248,0.0566000007093,40.1149978412,0.951602659231,702.950054221,0.75,0.25,4370.15252411,0.00437015252411,708.745536015,0.612589873085,0.33900863552,0.616565766218,0.600828122196,0.0,1280.70583598,708.745536015,963.36583964,317.339996338,0.0,0.00128070583598,0.609911198417,1.0,7.53785490437,2.0,2.0,0.25,75.4670677185,58.7167415619,54.0673487981,0.540673487981,1.0,9.91666666667,3672.92512297,112.602949066,1989.45137199,0.951598508605,1989.45137199,1.0,0.0,0.0,0.0,82.3608334859,1.0,86.5277798971,1.0,0.0,51.8250013987,81.6241668065,1.0,86.3750025431,0.0,1.0,163.985001246,0.0,1521.41003418,0.00028855143676,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.35625175161,139022.0,2118.56654283,64.9500963204,1147.52818916,0.548888064699,1147.52818916,0.35906977647,1.0,1.0,1.0,0.0,2090.64154053,2090.64154053,1562.47053019,528.171010335,0.0,1280.70583598,2090.64154053
2015-10-31T22:00:00.000Z,0.0,0.0286829948094,0.775643308914,0.531314543131,46.7282498678,0.0426293869759,80.9091663361,0.0,40.0716660817,1.0,81.6666653951,0.166666666667,0.0,0.0,48.9583330154,40.8374999364,1.0,81.5972207387,0.166666666667,0.0,80.9091663361,80.4541289012,2.0,0.0,112.70024999,65.9720001221,0.441299381836,841.158330282,0.0,0.431673980953,0.0,1.0,12.6980543931,75.3604984283,8.74440002441,2800.83284505,75.0185000102,75.07300059,65.9449996948,65.9062271118,9.37542833601,2270.33283488,50.6134996414,50.4797134399,40.4989999135,40.3655776978,40.4907407761,1.0,0.0,99.9981231689,1.0,0.0,0.341998418172,80.9975001017,100.0,7.04497496287,34.5195000966,1.74899927775,5.65307943026,38.7500006358,71.0,414.33333079,0.431673980953,34.5195000966,0.680064123245,68.0064112345,2.0,1.0,1.0,952.089772542,952.089772542,0.416666666667,0.451267031624,0.0,1.0,12.8588047822,75.2749989827,8.89199924469,3207.72342936,75.3634999593,75.1640752157,65.9990005493,65.691637675,9.80600039164,2199.74992879,50.3840001424,50.4035517375,40.0995000203,40.4551417033,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,5.72525513172,39.2915000916,239.0,426.825002035,0.451267031624,35.263999939,0.672273159935,67.2273155848,2.0,1.0,1.0,941.18242391,941.18242391,841.158330282,0.438804167028,4650.52421061,0.0,30.7132956187,5.63135004044,8.2734375,4650.52421061,0.0775221345713,151.992500941,151.992500941,84.1791954041,2.0,50.7301534017,40.8498840332,40.4907407761,1.0,2083.86593812,1267.95131973,0.0,0.0,0.0,12.259818395,1.0,0.0,28.7524994214,53.6851812998,1.0,83.0357119242,0.0,1.0,1.0,0.0,25.9199995995,1.0,77.4583307902,0.0,1.0,0.0286216356917,54.6724990209,77.649278005,54.6724990209,2.0,0.0,63.886260197,0.0566000007093,38.8723028903,0.95248094446,700.345611865,0.5,0.5,3851.5739035,0.0038515739035,686.789795109,0.592170267794,0.360312560813,0.610896590528,0.572205725437,0.0,1128.73249817,686.789795109,600.845830282,527.886667887,0.0,0.00112873249817,0.587550679843,1.0,6.26293994663,2.0,2.0,0.5,77.0062363942,57.8635749817,53.6851812998,0.536851812998,1.0,11.0833333333,3351.81725785,102.758563087,1815.52229328,0.952482828608,1815.52229328,1.0,0.0,0.0,0.0,76.5874993006,1.0,83.7361119588,1.0,0.0,50.1500008901,75.4050000509,1.0,83.5833352407,0.0,1.0,151.992500941,0.0,1532.26000977,0.000279612600094,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.378287723402,139022.0,1879.57901966,57.6233202503,1018.07985032,0.534118241992,1018.07985032,0.383109136827,1.0,1.0,1.0,0.0,1906.09451294,1906.09451294,983.547526042,922.546986898,0.0,1128.73249817,1906.09451294
2015-10-31T23:00:00.000Z,0.0,0.0294988358629,0.771997825609,0.536547788186,47.2944984436,0.0411905574381,82.1599998474,0.0,40.7274999619,1.0,82.1388893127,0.0,0.0,0.0,49.2083326976,41.4324995677,1.0,82.0138874054,0.0,0.0,82.1599998474,82.1615727743,2.0,0.0,113.202748934,65.9082504908,0.450096276425,897.583323161,0.0,0.436575434791,0.0,1.0,12.7754078706,75.6335010529,9.10599856906,2816.24951172,75.2689990997,75.3254191081,65.8775005341,65.8319371541,9.70920028687,2286.33281453,50.8010002772,50.6701812744,40.3985004425,40.3127670288,40.5157410304,1.0,0.0,99.9981231689,1.0,0.0,0.364501953125,81.8780002594,100.0,7.13043812911,34.8704986572,1.70850022634,5.6449697415,38.6900002162,71.0,434.25,0.436575434791,34.8704986572,0.70755195981,70.7551978429,2.0,1.0,1.0,990.572743734,990.572743734,0.5,0.464606367725,0.0,1.0,12.9977992376,75.7910003662,9.72674942017,3220.09692383,75.8674996694,75.6707458496,65.9390004476,65.6310475667,9.98600006104,2244.7498881,50.5895004272,50.5967178345,39.9345000585,40.2687555949,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.70275096099,39.1279996236,239.0,463.33333079,0.464606367725,35.9329996109,0.711135213943,71.1135209401,2.0,1.0,1.0,995.58929952,995.58929952,897.583323161,0.449046694734,4725.20332845,0.0,32.3296376864,6.42881238461,9.13541666667,4725.20332845,0.076885993788,154.649997075,154.649997075,85.0169169108,2.0,50.9085540771,40.7702738444,40.5157410304,1.0,2202.92273808,1303.91728571,0.0,0.0,0.0,12.3711697261,1.0,0.0,30.7391661008,53.506330808,1.0,85.0059509277,0.0,1.0,1.0,0.0,28.0874993006,1.0,79.857140859,0.0,1.0,0.0294740905634,58.8266655604,79.4670124054,58.8266655604,2.0,0.0,67.5362520518,0.0566000007093,39.9749319122,0.952506291791,700.270536202,0.5,0.5,4071.6245581,0.0040716245581,706.27087299,0.598344308299,0.354161983492,0.614396582594,0.579541666267,0.0,1193.21998596,706.27087299,660.956654867,532.263331095,0.0,0.00119321998596,0.59658015271,1.0,6.79765927957,2.0,2.0,0.5,75.9181213379,57.8384971619,53.506330808,0.53506330808,1.0,9.91666666667,3506.8400238,107.511183964,1899.49085895,0.952506291791,1899.49085895,1.0,0.0,0.0,0.0,77.7541659673,1.0,85.1388893127,1.0,0.0,50.9833339055,76.8958326976,1.0,84.9722213745,0.0,1.0,154.649997075,0.0,1438.81994629,0.000287543927667,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.371821148631,139022.0,1981.19414436,60.7385927722,1073.1200002,0.538119753099,1073.1200002,0.373655226807,1.0,1.0,1.0,0.0,1994.20295207,1994.20295207,1075.78178914,918.421162923,0.0,1193.21998596,1994.20295207
2015-11-01T00:00:00.000Z,,0.0,0.779248484701,0.511367825077,44.9709968567,0.0452078457094,,,,,,,,,,,,,,,,,,,110.414997101,65.4440002441,0.0,,,0.404656355799,,,,,7.95600128174,,,,,,9.90000152588,,,,,,,,,,,,,,,,,,,,,,0.404656355799,32.9399986267,0.579857090541,,,,,811.799926758,,,0.437527906765,,,,,8.62199401855,,,,,,,,,,,,,,,,,,,,,,,,0.437527906765,34.3939971924,0.59881892613,,,,,838.346496582,,,0.420733703053,,,,,,,0.0584537261419,96.5999984741,96.5999984741,,,,,,,1688.79296997,1217.31348252,,,,11.8091278076,,,,53.5988693237,,,,,,,,,,,,0.0291239929928,,,,,,51.7742840961,0.0566000007093,37.3198699892,0.952506291791,700.270536202,0.0,1.0,3121.36726868,0.00312136726868,659.361652323,0.0,0.398987019277,0.0,0.553519272514,0.0,,659.361652323,0.0,914.739990234,0.0,0.0,,,3.94270104581,,,,,,,0.535988693237,,,2906.10645249,89.0941540853,1574.10164256,0.952506291791,1574.10164256,,,0.0,,,,,,,,,,,,,,,,0.000268445785481,0.0,1.0,,0.0,1.0,0.0,0.0,0.418881242797,139022.0,1560.1884721,47.8315830503,845.080962029,0.511367825077,845.080962029,0.418881242797,,,,,,1652.5892334,0.0,1652.5892334,0.0,,1652.5892334
