timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-01T00:00:00.000Z,0.0,0.0233886053189,0.804466868629,0.507797437463,43.1582504908,0.0523385812093,73.8674996694,0.0,36.3066663742,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5708328883,1.0,79.6666641235,1.0,0.0,73.8674996694,71.2964204152,2.0,0.0,107.464500745,64.3062502543,0.39511003508,559.125,0.0,0.373771051118,0.0,1.0,11.6634518305,71.3599999746,6.93750063578,2394.16617839,71.1770006816,71.1729888916,64.2395000458,64.2078297933,8.12249978383,1835.66623942,50.9959996541,50.8625564575,42.8734998703,42.5341262817,42.870370547,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,71.6150010427,100.0,5.69713727633,28.3035008113,1.80299981435,5.96631455421,41.0705000559,71.0,232.300000509,0.373771051118,28.3035008113,0.443796132406,44.3796141942,2.0,1.0,1.0,621.314585368,621.314585368,1.0,0.407419219138,0.0,1.0,12.1251552105,72.4594993591,8.20199966431,1551.93074544,72.5750001272,72.3597946167,64.3730004628,64.0817235311,,1789.24995931,50.7934999466,50.7975413005,40.0424998601,40.5636494954,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.71836209297,39.2344996134,239.0,326.824996948,0.407419219138,32.532500267,0.572549529303,57.2549533844,2.0,1.0,1.0,801.569341024,801.569341024,559.125,0.395138124332,3711.78460693,0.0,22.6345286369,4.78317517042,6.5390625,3711.78460693,0.0561541284245,79.5366662343,79.5366662343,68.7394313812,2.0,51.2039998372,42.0491333008,42.8722225825,1.0,1376.57594561,1111.79946458,0.0,0.0,0.0,10.5313507716,1.0,0.0,18.0383329391,53.7081492742,1.0,70.9404735565,0.583333333333,1.0,1.0,0.0,15.0591664314,1.0,64.6964276632,0.0,1.0,0.0233987945547,33.0974988937,64.4055967331,33.0974988937,2.0,0.0,42.2024696664,0.0566000007093,34.0850668854,0.952447306587,700.445790763,0.0,1.0,2544.30186286,0.00254430186286,602.209654739,0.526902887649,0.425556141846,0.0,0.526902887649,0.0,745.626663208,602.209654739,0.0,745.626663208,0.0,0.000745626663208,0.527029628555,1.0,1.54492736879,2.0,2.0,1.0,77.7888380686,57.8938322067,53.7081492742,0.537081492742,1.0,10.5,2488.37541019,76.2875365518,1347.83631795,0.952459029494,1347.83631795,1.0,0.0,0.0,0.0,40.2158330282,1.0,68.8888905843,1.0,0.0,41.2250003815,39.3208328883,1.0,68.7083333333,0.0,1.0,79.5366662343,0.0,840.25,0.000245177503456,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.446797320061,139022.0,1326.66079387,40.6721925436,718.589965264,0.507797194515,718.589965264,0.44665761161,1.0,1.0,1.0,0.0,1415.11212158,1415.11212158,0.0,1415.11212158,0.0,745.626663208,1415.11212158
2016-01-01T01:00:00.000Z,0.0,0.0265126319655,0.772434532389,0.517404939156,46.5579996109,0.041606341747,73.7616672516,0.0,36.1625003815,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.5991665522,1.0,79.6666641235,0.0833333333333,0.0,73.7616672516,77.9563299815,2.0,0.0,111.366749446,64.8087498347,0.421924849057,748.825002035,0.0,0.40131491804,0.0,1.0,12.3971010844,74.2385012309,9.20099957784,2396.24957275,73.9669996897,73.931737264,64.7660001119,64.7265548706,9.62279968262,2038.99956258,51.7160002391,51.5849278768,42.0230003993,41.8310012817,41.9203701019,1.0,0.0,99.9981231689,1.0,0.0,0.271501541138,83.0914999644,100.0,6.52992697557,31.9439992905,1.6829996109,5.86717410882,40.3400007884,71.0,330.816668193,0.40131491804,31.9439992905,0.588399505615,58.8399505615,2.0,1.0,1.0,823.759307861,823.759307861,1.0,0.440709614465,0.0,1.0,12.6968458494,74.6884994507,9.76628439767,1553.05564372,74.7994995117,74.5775349935,64.8514995575,64.5556386312,,1980.24996948,51.5209995906,51.5160293579,40.0289999644,40.4545059204,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.71653739611,39.2225004832,239.0,418.0,0.440709614465,34.7704995473,0.677260949271,67.726093928,2.0,1.0,1.0,948.165328979,948.165328979,748.825002035,0.42173948792,4177.36222331,0.0,26.6245384216,4.51940099398,7.3046875,4177.36222331,0.0611731911076,108.59583346,108.59583346,76.4453226725,2.0,51.8613128662,41.6663691203,41.9203701019,1.0,1806.02053813,1317.49917669,0.0,0.0,0.0,11.3554757436,1.0,0.0,25.0783325831,53.4105243683,1.0,79.2678540548,0.0,1.0,1.0,0.0,21.9758327802,1.0,73.4940452576,0.0,1.0,0.0264821611202,47.0541655223,73.8281237284,47.0541655223,2.0,0.0,55.3681961539,0.0566000007093,40.3913196484,0.953275068818,697.997520748,0.0,1.0,3338.0369853,0.0033380369853,713.627546683,0.551186669447,0.402092870963,0.0,0.551186669447,0.0,978.236668905,713.627546683,0.0,978.236668905,0.0,0.000978236668905,0.551001176238,1.0,3.38338006289,2.0,2.0,1.0,80.2901878357,57.05479304,53.4105243683,0.534105243683,1.0,10.5,3123.51971482,95.7595158023,1691.86421559,0.95327954041,1691.86421559,1.0,0.0,0.0,0.0,54.7474997838,1.0,76.0694440206,1.0,0.0,45.5166680018,53.8483333588,1.0,75.8611132304,0.0,1.0,108.59583346,0.0,1025.06005859,0.000290539048844,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.421799539294,139022.0,1695.66018135,51.984816091,918.45963674,0.517505348438,918.45963674,0.421992987932,1.0,1.0,1.0,0.0,1774.78288778,1774.78288778,0.0,1774.78288778,0.0,978.236668905,1774.78288778
2016-01-01T02:00:00.000Z,0.0,0.0257276669596,0.782943229802,0.510179067154,45.1097494761,0.0459383064303,73.8949985504,0.0,36.1691668828,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.7258329391,1.0,79.6666641235,0.75,0.0,73.8949985504,74.9509099325,2.0,0.0,109.704749743,64.595000267,0.408323020719,657.441670736,0.0,0.392888011494,0.0,1.0,12.1033995946,73.1479994456,8.34449958801,2390.83288574,72.8945000966,72.8909276326,64.5500005086,64.5176645915,8.99249998728,1987.33289591,50.9269997279,50.7963053385,41.9344997406,41.6776529948,42.0222218831,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,78.8314997355,100.0,6.25285037359,30.960000356,1.71899922689,5.85054922104,40.2155005137,71.0,292.716669718,0.392888011494,30.960000356,0.531855595907,53.1855599085,2.0,1.0,1.0,744.597834269,744.597834269,1.0,0.422031593332,0.0,1.0,12.3850147724,73.5005003611,8.98049926758,1552.68065389,73.620499293,73.4127527873,64.6400000254,64.3425979614,,1931.99995931,50.7094999949,50.7305984497,39.9764998754,40.4219487508,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,5.70903599262,39.1684993108,239.0,364.724998474,0.422031593332,33.6439994176,0.617181381952,61.7181383769,2.0,1.0,1.0,864.053934733,864.053934733,657.441670736,0.408224287081,4045.50689697,0.0,26.2390098572,5.22039028009,8.06770833333,4045.50689697,0.0629080003876,101.306666692,101.306666692,74.6562569936,2.0,51.1027781169,41.5498174032,42.0203698476,1.0,1613.70340873,1221.73486815,0.0,0.0,0.0,11.3285986582,1.0,0.0,22.2399994532,53.2214018504,1.0,76.2261886597,0.25,1.0,1.0,0.0,19.1841661135,1.0,70.2678546906,0.0,1.0,0.0257015918857,41.4241654078,69.6513671875,41.4241654078,2.0,0.0,49.4722208206,0.0566000007093,37.4554189165,0.953873307147,696.23229319,0.0,1.0,2982.5805122,0.0029825805122,661.756509666,0.542864706694,0.411002875289,0.0,0.542864706694,0.0,874.06749471,661.756509666,0.0,874.06749471,0.0,0.00087406749471,0.542679950595,1.0,2.97335867331,2.0,2.0,1.0,81.8354167938,56.4221728643,53.2214018504,0.532214018504,1.0,9.91666666667,2835.43827688,86.9276397371,1535.82400438,0.953867581983,1535.82400438,1.0,0.0,0.0,0.0,51.1791664759,1.0,74.6388905843,1.0,0.0,44.6250003179,50.1274998983,1.0,74.3750012716,0.0,1.0,101.306666692,0.0,956.859985352,0.000269420803301,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.430880431469,139022.0,1516.71728305,46.4988621473,821.534656618,0.510237679702,821.534656618,0.430980132642,1.0,1.0,1.0,0.0,1610.10189819,1610.10189819,0.0,1610.10189819,0.0,874.06749471,1610.10189819
2016-01-01T03:00:00.000Z,0.0,0.0249692373864,0.779983998772,0.511098469618,45.2747503916,0.0448715908408,73.7400010427,0.0,36.1583331426,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.5816663106,1.0,79.6666641235,0.5,0.0,73.7400010427,75.4611409505,2.0,0.0,109.79550012,64.5207497279,0.409042891003,672.366673787,0.0,0.390299851595,0.0,1.0,12.110651811,73.156999588,8.42850112915,2398.74951172,72.9050006866,72.8845621745,64.4764995575,64.4376703898,9.00899982452,2015.99954224,51.0725002289,50.9396387736,42.0635004044,41.8150965373,42.0222225189,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,79.4345003764,100.0,6.24063940843,30.8415002823,1.70250066121,5.87001240253,40.3609997431,71.0,295.274998983,0.390299851595,30.8415002823,0.540471296765,54.047129631,2.0,1.0,1.0,756.65981547,756.65981547,1.0,0.427686413961,0.0,1.0,12.4297345479,73.6714998881,9.21599896749,1554.55541992,73.7809988658,73.5641860962,64.5649998983,64.2705205282,,1948.99995931,50.8715000153,50.8772328695,40.013999939,40.417485555,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,5.70842770735,39.1684993108,239.0,377.091664632,0.427686413961,33.7669989268,0.62975752331,62.9757525126,2.0,1.0,1.0,881.660532633,881.660532633,672.366673787,0.409033537424,4102.68312581,0.0,26.1455580393,4.8507976532,7.28125,4102.68312581,0.0626495767,102.955833435,102.955833435,75.4738432566,2.0,51.2350006104,41.6185963949,42.0222225189,1.0,1643.44109063,1253.00647843,0.0,0.0,0.0,11.6892248789,1.0,0.0,22.007499218,52.7872746785,1.0,76.0297609965,0.166666666667,1.0,1.0,0.0,19.0358328819,1.0,70.0773779551,0.0,1.0,0.0249772446613,41.043331782,69.747013092,41.043331782,2.0,0.0,50.3839058041,0.0566000007093,38.4141304126,0.954444858759,694.549715103,0.0,1.0,3037.54416291,0.00303754416291,678.69487511,0.541549382119,0.412892733454,0.0,0.541549382119,0.0,890.175003052,678.69487511,0.0,890.175003052,0.0,0.000890175003052,0.541595652699,1.0,2.83182620134,2.0,2.0,1.0,82.7833563487,55.7888650894,52.7872746785,0.527872746785,1.0,10.5,2896.44756906,88.7980362167,1568.86987816,0.954442115573,1568.86987816,1.0,0.0,0.0,0.0,51.8058331807,1.0,74.9166660309,1.0,0.0,44.8500003815,51.1499999364,1.0,74.75,0.0,1.0,102.955833435,0.0,911.33996582,0.000276316916838,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.432601125535,139022.0,1551.07152407,47.5520796028,840.142738637,0.511111612257,840.142738637,0.432577999758,1.0,1.0,1.0,0.0,1643.75592041,1643.75592041,0.0,1643.75592041,0.0,890.175003052,1643.75592041
2016-01-01T04:00:00.000Z,0.0,0.0245706784461,0.783693403833,0.510024844714,44.9830004374,0.0462438237566,74.0016670227,0.0,36.3016662598,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.7116657893,1.0,79.6666641235,0.583333333333,0.0,74.0016670227,74.7954394023,2.0,0.0,109.434749921,64.4517494837,0.407601097723,653.175008138,0.0,0.387949185959,0.0,1.0,12.0550538699,72.9454994202,8.29050064087,2392.49957275,72.7039998372,72.6842931112,64.4134991964,64.3710047404,8.84700012207,2026.6662089,50.8009996414,50.6618982951,41.9539995193,41.6941935221,41.9555549622,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,78.1340001424,100.0,6.20207166672,30.7500003179,1.7219991684,5.85298220317,40.232000351,71.0,289.858337402,0.387949185959,30.7500003179,0.53362881615,53.3628819784,2.0,1.0,1.0,747.080342611,747.080342611,1.0,0.422114193484,0.0,1.0,12.345129331,73.3429997762,8.97150039673,1555.68027751,73.4615001678,73.245997111,64.4899997711,64.1927083333,,1946.74990845,50.5804999669,50.5992685954,39.973499616,40.414293925,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,5.70883321762,39.1700000763,239.0,363.316665649,0.422114193484,33.4880005519,0.614544710432,61.4544703166,2.0,1.0,1.0,860.362594604,860.362594604,653.175008138,0.407540760316,4088.68074544,0.0,26.6599175135,4.81640561422,7.75260416667,4088.68074544,0.0651103364998,104.256667455,104.256667455,75.4802735647,2.0,50.9654998779,41.5606460571,41.9555549622,1.0,1607.68480688,1217.85421803,0.0,0.0,0.0,11.8772563934,1.0,0.0,21.1949993769,52.5362428029,1.0,75.1130943298,0.333333333333,1.0,1.0,0.0,18.1791659991,1.0,68.9404735565,0.0,1.0,0.0245854866761,39.374165535,68.7237002055,39.374165535,2.0,0.0,49.2877051292,0.0566000007093,37.3364476243,0.955060559827,692.738786265,0.0,1.0,2971.45643294,0.00297145643294,659.6545434,0.543410400836,0.411644525063,0.0,0.543410400836,0.0,870.807500203,659.6545434,0.0,870.807500203,0.0,0.000870807500203,0.543480401238,1.0,3.02259507847,2.0,2.0,1.0,84.8945579529,55.093249321,52.5362428029,0.525362428029,1.0,10.5,2825.5390249,86.6241527535,1530.4620436,0.9550549259,1530.4620436,1.0,0.0,0.0,0.0,52.5349998474,1.0,75.3333358765,1.0,0.0,45.066666921,51.721666654,1.0,75.1111119588,0.0,1.0,104.256667455,0.0,914.179992676,0.00026856503017,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.431016597999,139022.0,1509.0926697,46.2651100507,817.40476097,0.510085465158,817.40476097,0.430946675344,1.0,1.0,1.0,0.0,1602.48589071,1602.48589071,0.0,1602.48589071,0.0,870.807500203,1602.48589071
2016-01-01T05:00:00.000Z,0.0,0.024458750494,0.77110362853,0.52266214853,46.9637494087,0.0403455049847,74.1391652425,0.0,36.4499994914,1.0,79.8055540721,0.166666666667,0.0,0.0,47.8333330154,37.7149998347,1.0,79.7222207387,0.166666666667,0.0,74.1391652425,78.8306713104,2.0,0.0,111.288749695,64.3250002861,0.422323150515,779.133336385,0.0,0.406904158563,0.0,1.0,12.4248998165,74.3404992421,9.02519989014,2392.08296712,74.0629997253,74.015663147,64.2980003357,64.2611643473,9.36800045437,2205.33284505,51.0769996643,50.9377237956,41.5444993973,41.3607711792,41.3722222646,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,83.6540018717,100.0,6.6230083704,32.5185003281,1.69199911753,5.80189144611,39.8525002797,71.0,357.366671244,0.406904158563,32.5185003281,0.626233625866,62.6233625412,2.0,1.0,1.0,876.727076213,876.727076213,1.0,0.442158591731,0.0,1.0,12.6074059804,74.3375002543,9.28800201416,1554.18047078,74.451499939,74.2254816691,64.3520002365,64.0549316406,,2120.9998881,50.8759997686,50.8740437826,40.0979998906,40.414293925,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.71613188585,39.2180000941,239.0,421.766662598,0.442158591731,34.3535000483,0.680653036208,68.0653038025,2.0,1.0,1.0,952.914250692,952.914250692,779.133336385,0.421866087282,4499.99910482,0.0,28.2868626912,4.30856458346,7.0546875,4499.99910482,0.0690535278741,127.43583107,127.43583107,80.553299586,2.0,51.2210795085,41.3905919393,41.3722222646,1.0,1893.89042,1358.72228009,0.0,0.0,0.0,12.5683908463,1.0,0.0,24.0474994977,51.7296094894,1.0,78.2142836253,0.0833333333333,1.0,1.0,0.0,21.0758328438,1.0,72.5535697937,0.0,1.0,0.0244483230463,45.1233323415,72.3424193064,45.1233323415,2.0,0.0,58.0620729688,0.0566000007093,41.6551197145,0.954965617849,693.017424549,0.0,1.0,3500.44539061,0.00350044539061,735.956169479,0.556044056192,0.398919303822,0.0,0.556044056192,0.0,1025.83166504,735.956169479,0.0,1025.83166504,0.0,0.00102583166504,0.555713439981,1.0,3.44199371026,2.0,2.0,1.0,79.5285943349,55.2058645884,51.7296094894,0.517296094894,1.0,9.91666666667,3252.61270009,99.7171926833,1761.78783452,0.954963360014,1761.78783452,1.0,0.0,0.0,0.0,64.2808326085,1.0,80.2361119588,1.0,0.0,48.0583340327,63.1549994151,1.0,80.0972226461,0.0,1.0,127.43583107,0.0,1087.02001953,0.000299629696843,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.417732575432,139022.0,1781.61818133,54.6200792586,965.019056079,0.523081055627,965.019056079,0.418080124007,1.0,1.0,1.0,0.0,1844.87479655,1844.87479655,0.0,1844.87479655,0.0,1025.83166504,1844.87479655
2016-01-01T06:00:00.000Z,0.0,0.0238195751787,0.768520034821,0.528343075037,47.5742494265,0.0393101341698,75.8350009918,0.0,37.3091665904,1.0,80.4166660309,0.0,0.0,0.0,48.1833327611,38.5258334478,1.0,80.3055534363,0.0,0.0,75.8350009918,80.2711149851,2.0,0.0,111.656999906,64.0827504794,0.42856578764,826.949991862,0.0,0.419627147795,0.0,1.0,12.5421389739,74.8010005951,,2417.08284505,74.4949995677,74.4677098592,64.0730002721,64.0325927734,9.68400115967,2252.99951172,50.9270000458,50.7931289673,40.9099998474,40.7626368205,40.9185187022,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,84.7205003103,100.0,6.82622528076,33.5849997203,1.70249970754,5.71349636714,39.2075001399,71.0,394.70833079,0.419627147795,33.5849997203,0.671565406436,67.156539917,2.0,1.0,1.0,940.19156901,940.19156901,0.416666666667,0.444624087705,0.0,1.0,12.5735637347,74.2130012512,9.94499778748,1560.92955526,74.3240006765,74.097056071,64.0925006866,63.7953262329,,2167.24989827,50.7095006307,50.724222819,39.9555002848,40.2898254395,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.69950711727,39.0935001373,239.0,432.241663615,0.444624087705,34.3685003916,0.694090198335,69.409020106,2.0,1.0,1.0,971.726277669,971.726277669,826.949991862,0.428404144136,4615.51843262,0.0,30.2574391799,5.13854924838,8.21354166667,4615.51843262,0.0723995365968,139.729164124,139.729164124,82.7647603353,2.0,51.0593483665,41.0301208496,40.9185187022,1.0,2009.5440681,1393.061825,0.0,0.0,0.0,13.2470585505,1.0,0.0,24.4474992752,50.8259417216,1.0,78.7083307902,0.166666666667,1.0,1.0,0.0,21.5141661962,1.0,72.9702383677,0.0,1.0,0.0238051714421,45.9616657893,72.6000900269,45.9616657893,2.0,0.0,61.6077324666,0.0566000007093,42.7078866229,0.954833290403,693.406320099,0.583333333333,0.416666666667,3714.20605762,0.00371420605762,754.556291302,0.564101219971,0.391047843863,0.572132533006,0.552422938591,0.0,1088.47582499,754.556291302,654.123331706,434.352493286,0.0,0.00108847582499,0.563918992877,1.0,3.88825436968,2.0,2.0,0.416666666667,73.5300362327,55.3578945507,50.8259417216,0.508259417216,1.0,10.5,3395.63662656,104.101958332,1839.25719129,0.953192713726,1839.25719129,1.0,0.0,0.0,0.0,70.2783336639,1.0,82.9027779897,1.0,0.0,49.6166674296,69.4508336385,1.0,82.6944459279,0.0,1.0,139.729164124,0.0,1156.66003418,0.000307202360942,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.410250559233,139022.0,1882.71553228,57.7194780969,1019.77875218,0.528499048853,1019.77875218,0.41043860452,1.0,1.0,1.0,0.0,1929.57537842,1929.57537842,1143.3073527,786.268025716,0.0,1088.47582499,1929.57537842
2016-01-01T07:00:00.000Z,0.0,0.0221510672412,0.776195375397,0.513668262211,45.6107500394,0.0433072124892,73.6658344269,0.0,36.268333753,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.3975000381,1.0,79.6666641235,0.25,0.0,73.6658344269,76.2535177867,2.0,0.0,109.499249776,63.8884997368,0.408934134924,696.308334351,0.0,0.392073154039,0.0,1.0,12.0985651016,73.1270001729,8.99850018819,2387.0828654,72.8539994558,72.857866923,63.8554992676,63.8224360148,9.25199953715,2096.33284505,50.791999499,50.6504338582,41.5399999619,41.3270441691,41.6759255727,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,82.3834991455,100.0,6.29586271445,31.3139994939,1.6814994812,5.80270238717,39.8585004807,71.0,317.099998474,0.392073154039,31.3139994939,0.577343056088,57.7343053818,2.0,1.0,1.0,808.280278524,808.280278524,0.916666666667,0.424168557846,0.0,1.0,12.3040353457,73.1765003204,9.36900043488,1544.43167114,73.2905006409,73.0754013062,63.921500206,63.6263020833,,2017.74991862,50.5775000254,50.589708964,39.9450000127,40.3555730184,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.70072348913,39.1069997152,239.0,379.208335876,0.424168557846,33.3455006282,0.638475305466,63.8475297292,2.0,1.0,1.0,893.865427653,893.865427653,696.308334351,0.408859620154,4256.70878092,0.0,26.9260832469,5.46360258261,7.55989583333,4256.70878092,0.0658091261042,112.079999288,112.079999288,76.7065563202,2.0,50.9224726359,41.3230845133,41.6759255727,1.0,1698.08246189,1305.61740553,0.0,0.0,0.0,12.7359116872,1.0,0.0,20.3149994214,51.1195875804,1.0,73.9464263916,0.333333333333,1.0,1.0,0.0,17.4024993579,1.0,68.0238068899,0.0,1.0,0.0221299039537,37.7174987793,67.6456985474,37.7174987793,2.0,0.0,52.0590773197,0.0566000007093,40.02705345,0.955078103261,692.687012998,0.0833333333333,0.916666666667,3138.5368783,0.0031385368783,707.191748204,0.540171666334,0.415325842748,0.545886943906,0.539611206862,0.0,919.771672567,707.191748204,83.0099995931,836.761672974,0.0,0.000919771672567,0.540110747019,1.0,2.54615340389,2.0,2.0,0.916666666667,77.5979480743,55.0750600641,51.1195875804,0.511195875804,1.0,9.91666666667,3006.03139442,92.1576097151,1628.22629965,0.956239183793,1628.22629965,1.0,0.0,0.0,0.0,56.3049993515,1.0,76.8888931274,1.0,0.0,46.0166683197,55.7749999364,1.0,76.6944452922,0.0,1.0,112.079999288,0.0,996.119995117,0.00028791884342,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.434332591456,139022.0,1615.03107752,49.5129239158,874.786630659,0.5137524519,874.786630659,0.434406400488,1.0,1.0,1.0,0.0,1702.73957316,1702.73957316,152.064453125,1550.67512004,0.0,919.771672567,1702.73957316
2016-01-01T08:00:00.000Z,0.0,0.0211673404284,0.771766700623,0.519463742968,46.3232488632,0.0410936436034,73.9299996694,0.0,36.332499822,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.6174999873,1.0,79.6666641235,0.166666666667,0.0,73.9299996694,77.8857498169,2.0,0.0,109.979249318,63.6560004552,0.414608740235,747.708343506,0.0,0.398295036983,0.0,1.0,12.1916311582,73.4615001678,9.43739891052,2387.91619873,73.167500178,73.1484298706,63.621500651,63.5849787394,9.53836406361,2141.66617839,51.1430002848,51.0071614583,41.5624996821,41.3715845744,41.5296293894,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,83.0779997508,100.0,6.38710407416,31.6050004959,1.68450005849,5.80452708403,39.8779996236,71.0,340.800003052,0.398295036983,31.6050004959,0.610786147345,61.0786148707,2.0,1.0,1.0,855.100606283,855.100606283,1.0,0.430251010999,0.0,1.0,12.3898494244,73.5170001984,9.55799865723,1551.93074544,73.6234982808,73.3980636597,63.6905002594,63.3979517619,,2070.24997965,50.9375,50.9422556559,39.9884999593,40.3855692546,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106498082479,100.0,5.70802227656,39.1594994863,239.0,406.958333333,0.430251010999,33.6349983215,0.675080468314,67.5080464681,2.0,1.0,1.0,945.11265564,945.11265564,747.708343506,0.414349859157,4375.72847493,0.0,27.9725050926,4.89055462678,7.4296875,4375.72847493,0.0668032418617,120.378334681,120.378334681,78.9121710459,2.0,51.2565078735,41.3676681519,41.5296293894,1.0,1809.62677312,1369.85378962,0.0,0.0,0.0,13.422240893,1.0,0.0,20.5558327039,50.199259758,1.0,74.3452377319,0.25,1.0,1.0,0.0,17.6174996694,1.0,68.261903127,0.0,1.0,0.0211919349019,38.1733318965,67.9940490723,38.1733318965,2.0,0.0,55.4787545455,0.0566000007093,41.9963847168,0.954964181788,693.021801531,0.0,1.0,3344.70232797,0.00334470232797,741.985586404,0.543521205191,0.411435437257,0.0,0.543521205191,0.0,980.189997355,741.985586404,0.0,980.189997355,0.0,0.000980189997355,0.543431023757,1.0,2.43241173767,2.0,2.0,1.0,71.3073857625,55.2060689926,50.199259758,0.50199259758,1.0,9.33333333333,3179.48056274,97.4751392623,1722.17558376,0.954956642449,1722.17558376,1.0,0.0,0.0,0.0,60.6674998601,1.0,78.7916698456,1.0,0.0,47.1750001907,59.7108332316,1.0,78.6249980927,0.0,1.0,120.378334681,0.0,1040.89001465,0.000302084452222,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.430842007866,139022.0,1730.28545697,53.0463428079,937.214525497,0.519691049486,937.214525497,0.430932956224,1.0,1.0,1.0,0.0,1803.40709432,1803.40709432,0.0,1803.40709432,0.0,980.189997355,1803.40709432
2016-01-01T09:00:00.000Z,0.0,0.020237798229,0.771762171208,0.517786574342,46.0232502619,0.0413780450413,73.8083343506,0.0,36.2041670481,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6150007248,1.0,79.6666641235,0.0,0.0,73.8083343506,77.238623937,2.0,0.0,109.52549998,63.5022497177,0.407016290187,726.283335368,0.0,0.392276328883,0.0,1.0,12.1070257028,73.1884994507,9.42299969991,2389.99957275,72.8914998372,72.8979187012,63.4685001373,63.4408518473,9.4755004247,2149.99951172,50.9825003942,50.8466339111,41.5069999695,41.3270441691,41.5185184479,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,83.109500885,100.0,6.30817536513,31.3844998678,1.67249997457,5.79885033766,39.8315000534,71.0,332.95833079,0.392276328883,31.3844998678,0.606228278024,60.6228284836,2.0,1.0,1.0,848.719589233,848.719589233,1.0,0.42489538675,0.0,1.0,12.2955747445,73.1524995168,9.73200098674,1554.55540975,73.2680002848,73.0549570719,63.5359992981,63.2397689819,,2065.74992879,50.7650003433,50.7771377563,40.0110003153,40.413655599,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.71065791448,39.1775004069,239.0,393.325004578,0.42489538675,33.2569999695,0.661152401879,66.115240097,2.0,1.0,1.0,925.61336263,925.61336263,726.283335368,0.40697509357,4387.39701335,0.0,27.9241342545,4.82788014412,7.15104166667,4387.39701335,0.0671130529529,119.757499059,119.757499059,79.0228506724,2.0,51.1293487549,41.3695755005,41.5185184479,1.0,1765.06872748,1379.19305241,0.0,0.0,0.0,13.9361581802,1.0,0.0,19.5758328438,49.5323419571,1.0,72.9999980927,0.166666666667,1.0,1.0,0.0,16.5366664728,1.0,66.7142842611,0.0,1.0,0.0202490740692,36.112499555,66.7078507741,36.112499555,2.0,0.0,54.1127132636,0.0566000007093,42.282703794,0.954435600496,694.576171307,0.0,1.0,3262.34645151,0.00326234645151,747.044227282,0.535782576007,0.418650897229,0.0,0.535782576007,0.0,956.054992676,747.044227282,0.0,956.054992676,0.0,0.000956054992676,0.535767217477,1.0,1.81333591746,2.0,2.0,1.0,64.3590450287,55.8055915833,49.5323419571,0.495323419571,1.0,9.91666666667,3144.26177989,96.3954170576,1703.09921996,0.954433473236,1703.09921996,1.0,0.0,0.0,0.0,60.2891670863,1.0,78.6805578868,1.0,0.0,47.0999997457,59.4683332443,1.0,78.4999974569,0.0,1.0,119.757499059,0.0,990.900024414,0.000304143975731,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.438638112523,139022.0,1705.92065806,52.2993773461,924.01725602,0.517828314791,924.01725602,0.438655727711,1.0,1.0,1.0,0.0,1784.40851847,1784.40851847,0.0,1784.40851847,0.0,956.054992676,1784.40851847
2016-01-01T10:00:00.000Z,0.0,0.0212263895943,0.768960050763,0.52498137853,46.9622511864,0.039234372329,74.0349992116,0.0,36.4200003942,1.0,79.8055534363,0.0,0.0,0.0,47.8583329519,37.6149997711,1.0,79.7638874054,0.0,0.0,74.0349992116,79.1766916911,2.0,0.0,110.658750852,63.6964996656,0.418097027848,789.391652425,0.0,0.403102660248,0.0,1.0,12.3197476069,73.972998937,9.82285799299,2392.91617839,73.6760005951,73.6494420369,63.670999527,63.6351394653,9.74520072937,2211.66617839,51.1835002899,51.0466562907,41.386999766,41.2214152018,41.285185496,1.0,0.0,99.9981231689,1.0,0.0,0.296998341878,84.0304997762,100.0,6.53772485256,32.2890008291,1.67999966939,5.78202275435,39.7100000381,71.0,364.008331299,0.403102660248,32.2890008291,0.644813998994,64.4814004898,2.0,1.0,1.0,902.739598592,902.739598592,1.0,0.437682083688,0.0,1.0,12.4792891343,73.8530006409,9.96599960327,1560.92961629,73.9655005137,73.7283910116,63.7219998042,63.4317601522,,2125.24991862,50.9839995702,50.981783549,40.0124998093,40.3689753215,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,5.70863052209,39.1655000051,239.0,425.383333842,0.437682083688,33.9530007044,0.693931423369,69.3931414286,2.0,1.0,1.0,971.503992716,971.503992716,789.391652425,0.417975940095,4509.33394368,0.0,28.5870699883,4.8864723444,7.2890625,4509.33394368,0.0679782574769,128.302499135,128.302499135,80.4758491516,2.0,51.335589091,41.2880579631,41.285185496,1.0,1904.91992687,1422.09627844,0.0,0.0,0.0,14.216252327,1.0,0.0,21.4616662661,49.4547472,1.0,75.4999974569,0.0,1.0,1.0,0.0,18.6149996122,1.0,69.5178565979,0.0,1.0,0.021212046013,40.0766655604,69.447183609,40.0766655604,2.0,0.0,58.4002108179,0.0566000007093,43.5980123326,0.953551707987,697.181074953,0.0,1.0,3520.83104022,0.00352083104022,770.28289375,0.546490389545,0.407976176958,0.0,0.546490389545,0.0,1031.80583191,770.28289375,0.0,1031.80583191,0.0,0.00103180583191,0.546400616566,1.0,2.28397874585,2.0,2.0,1.0,59.9887872176,56.7633694735,49.4547472,0.494547472,1.0,10.5,3332.29731161,102.160129022,1804.94925339,0.955981629577,1804.94925339,1.0,0.0,0.0,0.0,64.5733331045,1.0,80.4583358765,1.0,0.0,48.1083345413,63.7291663488,1.0,80.1805585225,0.0,1.0,128.302499135,0.0,1105.15002441,0.000313605129639,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.426761523795,139022.0,1830.42025359,56.1162320721,991.45285104,0.525117651039,991.45285104,0.426863461177,1.0,1.0,1.0,0.0,1888.05851237,1888.05851237,0.0,1888.05851237,0.0,1031.80583191,1888.05851237
2016-01-01T11:00:00.000Z,0.0,0.0233972179917,0.769597925918,0.536829419227,47.9664993286,0.0388337562301,78.3533331553,0.0,38.5333331426,1.0,81.2777779897,0.0,0.0,0.0,48.6583331426,39.7566665014,1.0,81.0972220103,0.0,0.0,78.3533331553,81.5498504639,2.0,0.0,112.031249682,64.0647503535,0.432396490567,872.04166158,0.0,0.420988458724,0.0,1.0,12.5989454587,75.0004997253,,2452.49951172,74.7004998525,74.6648152669,64.0490007401,64.0103683472,9.90599950155,2283.99951172,51.3950004578,51.260693868,41.1335004171,40.991704305,41.0000003179,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,81.6424999237,100.0,6.85929560661,33.5669994354,1.73849995931,5.73964985212,39.3950004578,71.0,411.900001526,0.420988458724,33.5669994354,0.697995747158,69.7995745341,2.0,1.0,1.0,977.194046021,977.194046021,0.583333333333,0.452364130412,0.0,1.0,12.667838335,74.5579999288,,1600.29967244,74.6614996592,74.4324925741,64.0804999669,63.7812906901,,2192.74987793,51.1939999262,51.1947199504,40.0694999695,40.3811009725,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,5.71309073766,39.1985003153,239.0,460.141667684,0.452364130412,34.5919996897,0.726187973022,72.6187973022,2.0,1.0,1.0,1016.66316223,1016.66316223,872.04166158,0.432044531255,4682.02933757,0.0,29.7790393829,4.58529170354,7.16927083333,4682.02933757,0.0696919373445,140.629997253,140.629997253,83.3990325928,2.0,51.5146230062,41.181699117,41.0000003179,1.0,2101.36638501,1443.42541598,0.0,0.0,0.0,13.9264319738,1.0,0.0,25.0566662153,50.1225687663,1.0,79.4404748281,0.166666666667,1.0,1.0,0.0,22.1299991608,1.0,73.7499968211,0.0,1.0,0.0233619176066,47.1866661708,73.7105579376,47.1866661708,2.0,0.0,64.4227813249,0.0566000007093,44.2519118018,0.952067995893,701.570447826,0.416666666667,0.583333333333,3883.91968127,0.00388391968127,781.835887761,0.564375250954,0.387668512826,0.574728853399,0.556335368266,0.0,1138.21166992,781.835887761,506.644999186,631.566670736,0.0,0.00113821166992,0.563939586282,1.0,3.08881836925,2.0,2.0,0.583333333333,56.7095667521,58.2630828222,50.1225687663,0.501225687663,1.0,9.91666666667,3544.79180099,108.674693127,1920.04755768,0.95204376378,1920.04755768,1.0,0.0,0.0,0.0,70.8691666921,1.0,82.8611094157,1.0,0.0,49.6166674296,69.7608331045,1.0,82.6944478353,0.0,1.0,140.629997253,0.0,1264.06994629,0.000318308697917,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.407196105447,139022.0,2000.61415176,61.3339629557,1083.6389079,0.537315682794,1083.6389079,0.407670933413,1.0,1.0,1.0,0.0,2016.76396688,2016.76396688,881.537434896,1135.22653198,0.0,1138.21166992,2016.76396688
2016-01-01T12:00:00.000Z,0.0,0.024377203846,0.770057041626,0.534212986361,47.7932508787,0.0396801851028,78.6883328756,0.0,38.6191663742,1.0,81.3749993642,0.0,0.0,0.0,48.7499993642,40.0691665014,1.0,81.2499980927,0.0,0.0,78.6883328756,81.1667162577,2.0,0.0,111.927750587,64.1344997088,0.432624681034,858.116648356,0.0,0.423245590278,0.0,1.0,12.600153923,75.0170008341,9.91200129191,2457.91621908,74.7125008901,74.6946970622,64.1284996668,64.1011657715,9.76679916382,2252.66617839,51.2000001272,51.0657653809,40.8334999084,40.6951878866,40.9370371501,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,80.2535006205,100.0,6.90206599236,33.8790009816,1.74449984233,5.69808793068,39.0890000661,71.0,413.191663106,0.423245590278,33.8790009816,0.695839502244,69.5839506785,2.0,1.0,1.0,974.175303141,974.175303141,0.333333333333,0.447960963616,0.0,1.0,12.5965279738,74.3194986979,9.72899627686,1603.6742452,74.4304993947,74.2069524129,64.1404997508,63.8444442749,,2157.49991862,50.9795001348,50.9970830282,39.9495000839,40.2789738973,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,5.69869613647,39.0890000661,239.0,444.924995422,0.447960963616,34.4809993108,0.708719863892,70.8719870249,2.0,1.0,1.0,992.207809448,992.207809448,858.116648356,0.431945109255,4587.51371257,0.0,30.2475325267,5.53835944335,8.1484375,4587.51371257,0.0692091421129,137.373331706,137.373331706,81.7572867076,2.0,51.3476130168,40.9798049927,40.9370371501,1.0,2072.4010519,1412.21428425,0.0,0.0,0.0,13.7759024302,1.0,0.0,25.6049993833,50.3525972366,1.0,80.0476175944,0.333333333333,1.0,1.0,0.0,22.7474994659,1.0,74.261903127,0.0,1.0,0.0243460299248,48.3524990082,73.8443584442,48.3524990082,2.0,0.0,63.5347746762,0.0566000007093,43.2950544309,0.951570326743,703.04568095,0.416666666667,0.583333333333,3830.38354966,0.00383038354966,764.930280713,0.565926488375,0.385644212055,0.577798066577,0.556432281824,0.0,1122.52250671,764.930280713,509.273345947,613.249160767,0.0,0.00112252250671,0.565176472068,1.0,3.47176840025,2.0,2.0,0.583333333333,56.0559918086,58.7493438721,50.3525972366,0.503525972366,1.0,10.5,3484.61533615,106.829829107,1887.45278743,0.95157070043,1887.45278743,1.0,0.0,0.0,0.0,69.2108322779,1.0,82.3611132304,1.0,0.0,49.316666921,68.1624997457,1.0,82.1944446564,0.0,1.0,137.373331706,0.0,1286.40002441,0.0003114259213,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.405271213038,139022.0,1959.15761126,60.063006276,1061.18384317,0.535002231396,1061.18384317,0.406059736116,1.0,1.0,1.0,0.0,1983.51292928,1983.51292928,881.403686523,1102.10924276,0.0,1122.52250671,1983.51292928
2016-01-01T13:00:00.000Z,0.0,0.0252264818138,0.771025609916,0.543476111623,48.3564996719,0.0390227198613,81.2208347321,0.0,40.0100008647,1.0,82.263888677,0.0,0.0,0.0,49.2666667302,41.2375001907,1.0,82.111111323,0.0,0.0,81.2208347321,82.5747426351,2.0,0.0,112.681500435,64.3250007629,0.436928959217,908.966669718,0.0,0.430840197137,0.0,1.0,12.7391484578,75.5134995778,,2489.16621908,75.2075004578,75.1728261312,64.3205006917,64.2865600586,9.70800018311,2329.99951172,51.4085000356,51.2759857178,40.9865001043,40.8727137248,40.8537041346,1.0,0.0,99.9981231689,1.0,0.0,0.305999120076,78.3080012004,100.0,7.0222055912,34.2210003535,1.76250044505,5.71694286664,39.2239996592,71.0,436.775001526,0.430840197137,34.2210003535,0.723266630627,72.3266633352,2.0,1.0,1.0,1012.57328288,1012.57328288,0.25,0.455985513927,0.0,1.0,12.7427744865,74.8475004832,,1628.04621379,74.9479999542,74.7193705241,64.3295008341,64.0338846842,,2235.24993896,51.2090005875,51.2081095378,40.0994993846,40.4136530558,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.7191729943,39.2450008392,239.0,472.191665649,0.455985513927,34.8485005697,0.739208512079,73.920850118,2.0,1.0,1.0,1034.89191691,1034.89191691,908.966669718,0.436524849747,4788.79720052,0.0,30.2615655263,4.32784799735,6.72135416667,4788.79720052,0.07130703414,148.296662649,148.296662649,84.707901001,2.0,51.5475260417,41.1256510417,40.8537041346,1.0,2198.77805627,1456.90162864,0.0,0.0,0.0,14.0890019735,1.0,0.0,27.6183327039,50.2314987183,1.0,82.16071256,0.0,1.0,1.0,0.0,24.8616662025,1.0,76.5892842611,0.0,1.0,0.0251815465806,52.4799985886,76.2623240153,52.4799985886,2.0,0.0,67.4091861902,0.0566000007093,44.6650596978,0.951806014297,702.346237024,0.75,0.25,4063.96401333,0.00406396401333,789.135320461,0.572486854806,0.379327521831,0.577598093926,0.5555807849,0.0,1190.9750061,789.135320461,922.659169515,268.315836589,0.0,0.0011909750061,0.572008555134,1.0,3.35945489399,2.0,2.0,0.25,56.6985260646,58.5231774648,50.2314987183,0.502314987183,1.0,9.91666666667,3655.6796849,112.074245888,1980.11032656,0.951814376637,1980.11032656,1.0,0.0,0.0,0.0,74.6383317312,1.0,84.2083352407,1.0,0.0,50.4166679382,73.6583334605,1.0,84.0277779897,0.0,1.0,148.296662649,0.0,1261.83996582,0.000321280514579,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.398530985811,139022.0,2089.1980996,64.0497312962,1131.6206801,0.543955969406,1131.6206801,0.398996107398,1.0,1.0,1.0,0.0,2080.35345459,2080.35345459,1597.4068807,482.946573893,0.0,1190.9750061,2080.35345459
2016-01-01T14:00:00.000Z,0.0,0.0245718481427,0.769217679591,0.527832946092,47.4250005086,0.0393163610902,75.3616657257,0.0,37.0566666921,1.0,80.2777760824,0.0,0.0,0.0,48.1083329519,38.3049999873,1.0,80.1805540721,0.0,0.0,75.3616657257,80.0064042409,2.0,0.0,111.705000242,64.279999733,0.426307082294,817.75,0.0,0.417444789256,0.0,1.0,12.5445562204,74.7995001475,9.82080078125,2419.16625977,74.5024998983,74.4880625407,64.2709999084,64.2465616862,9.68175029755,2228.66617839,50.9780000051,50.8377151489,40.9939997991,40.831354777,41.077776591,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,83.628499349,100.0,6.81767908732,33.5085000992,1.69650014242,5.72687713305,39.2974996567,71.0,387.616668701,0.417444789256,33.5085000992,0.662276117234,66.2276128133,2.0,1.0,1.0,927.186564128,927.186564128,0.583333333333,0.444053608229,0.0,1.0,12.5989452998,74.3059991201,9.78840026855,1571.80325317,74.4050006866,74.1730880737,64.2889995575,63.9943389893,,2141.99989827,50.7679999669,50.7739512126,39.9329999288,40.2789738973,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.099001566569,100.0,5.69808785121,39.089000384,239.0,429.833335876,0.444053608229,34.4720007579,0.690900769915,69.0900770823,2.0,1.0,1.0,967.261077881,967.261077881,817.75,0.425901619697,4560.09240723,0.0,29.59628582,5.47863773505,7.80729166667,4560.09240723,0.0693797934248,133.109998067,133.109998067,81.3588937124,2.0,51.1280797323,41.034576416,41.077776591,1.0,1981.6295425,1389.53401333,0.0,0.0,0.0,13.5488068263,1.0,0.0,25.0149993896,50.7221930822,1.0,79.3690471649,0.25,1.0,1.0,0.0,22.1191662153,1.0,73.7142855326,0.0,1.0,0.0245276837835,47.1341660817,73.3247261047,47.1341660817,2.0,0.0,60.7519410201,0.0566000007093,42.5997324991,0.951921507995,702.003467395,0.416666666667,0.583333333333,3662.61211564,0.00366261211564,752.645441082,0.559558782348,0.39236696055,0.567476091127,0.553590685335,0.0,1073.35583496,752.645441082,467.867492676,605.488342285,0.0,0.00107335583496,0.559125468135,1.0,3.4025696189,2.0,2.0,0.583333333333,59.1278524399,58.4124609629,50.7221930822,0.507221930822,1.0,10.5,3371.16355583,103.351673519,1826.00127604,0.951925742898,1826.00127604,1.0,0.0,0.0,0.0,67.1408335368,1.0,81.430557251,1.0,0.0,48.7583347956,65.9691664378,1.0,81.2638912201,0.0,1.0,133.109998067,0.0,1233.22998047,0.000306424396851,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.412182319343,139022.0,1870.64325361,57.3493714012,1013.23976471,0.528219245194,1013.23976471,0.41263605889,1.0,1.0,1.0,0.0,1918.21819051,1918.21819051,824.47084554,1093.74734497,0.0,1073.35583496,1918.21819051
2016-01-01T15:00:00.000Z,0.0,0.0266409847579,0.768632041196,0.536293886247,48.178750356,0.039237105191,79.1958332062,0.0,39.0333334605,1.0,81.5694440206,0.0,0.0,0.0,48.8666664759,40.1750001907,1.0,81.4444440206,0.0,0.0,79.1958332062,81.7571843465,2.0,0.0,112.824750582,64.6460002263,0.435707330484,879.491663615,0.0,0.425379769656,0.0,1.0,12.7512349288,75.5750001272,,2466.24951172,75.2555001577,75.2351353963,64.6414998372,64.6059163411,9.97200012207,2280.99951172,51.3394994736,51.2065455119,40.9985001882,40.8701731364,40.9703696569,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,85.0039997101,100.0,7.02456049124,34.2569999695,1.6995010376,5.72667443752,39.2989991506,71.0,417.691668193,0.425379769656,34.2569999695,0.701559084938,70.1559098562,2.0,1.0,1.0,982.182718913,982.182718913,0.0833333333333,0.455332517373,0.0,1.0,12.7947463989,75.0320008596,,1604.04917399,75.1385008494,74.9123382568,64.6505006154,64.3553568522,,2176.74991862,51.1354996363,51.1430765788,39.9554999669,40.3115285238,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.70538655917,39.1430002848,239.0,461.799997965,0.455332517373,35.1830008825,0.724309249151,72.430926005,2.0,1.0,1.0,1014.03294881,1014.03294881,879.491663615,0.435676517278,4656.35839844,0.0,30.1506307775,5.31313498815,7.85677083333,4656.35839844,0.0690415687395,139.326669057,139.326669057,82.77531751,2.0,51.4458423961,41.0715154012,40.9703696569,1.0,2126.43467621,1415.18929665,0.0,0.0,0.0,13.3418604533,1.0,0.0,28.3916659355,51.299639384,1.0,83.005950292,0.0,1.0,1.0,0.0,25.3841657639,1.0,77.3273804983,0.0,1.0,0.0266477086919,53.7758315404,77.1859029134,53.7758315404,2.0,0.0,65.1913141491,0.0566000007093,43.3862610737,0.951585690239,702.99997298,0.916666666667,0.0833333333333,3930.25297673,0.00393025297673,766.541705478,0.570606137384,0.379751001648,0.570851426072,0.567872639656,0.0,1151.7899882,766.541705478,1057.3999939,94.3899943034,0.0,0.0011517899882,0.570664455493,1.0,3.91267833935,2.0,2.0,0.0833333333333,61.0426455411,58.7351587469,51.299639384,0.51299639384,1.0,9.91666666667,3535.85208981,108.40062333,1915.20533518,0.948808315581,1915.20533518,1.0,0.0,0.0,0.0,70.2966677348,1.0,82.7361132304,1.0,0.0,49.5416688919,69.0300006866,1.0,82.5694491069,0.0,1.0,139.326669057,0.0,1186.17993164,0.000312081980361,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.400239959338,139022.0,1998.80947021,61.2786358097,1082.6613965,0.536359270249,1082.6613965,0.400246880774,1.0,1.0,1.0,0.0,2018.53767904,2018.53767904,1852.32084147,166.216837565,0.0,1151.7899882,2018.53767904
2016-01-01T16:00:00.000Z,0.0,0.0260000939336,0.769299254688,0.536795644118,48.2522500356,0.0389219891036,78.5891666412,0.0,38.7100000381,1.0,81.3750012716,0.0,0.0,0.0,48.7083336512,39.879166921,1.0,81.180557251,0.0,0.0,78.5891666412,81.8173160553,2.0,0.0,112.817250252,64.5650002162,0.436099196552,880.399993896,0.0,0.428045282424,0.0,1.0,12.7596954505,75.6035003662,,2454.99955241,75.2900002797,75.2631022135,64.5559997559,64.5252863566,9.93000030518,2294.66617839,51.2615003586,51.1199111938,40.9625002543,40.8307215373,40.9166660309,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,82.6354999542,100.0,7.04011686643,34.3275000254,1.71900018056,5.71957858404,39.2435000738,71.0,421.866666158,0.428045282424,34.3275000254,0.703446640741,70.3446642558,2.0,1.0,1.0,984.825297038,984.825297038,0.333333333333,0.452321461905,0.0,1.0,12.7705733776,74.9464995066,,1599.92470296,75.0544999441,74.8292770386,64.5740006765,64.2762654622,,2201.74983724,51.0515000025,51.0550994873,40.0080003738,40.3785502116,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.71369906267,39.2044995626,239.0,458.533332825,0.452321461905,35.0464995702,0.723691642398,72.3691654205,2.0,1.0,1.0,1013.16829936,1013.16829936,880.399993896,0.435843912611,4708.2837321,0.0,30.3906947772,4.9406290849,7.33072916667,4708.2837321,0.0709614416608,143.270835876,143.270835876,83.3754653931,2.0,51.3817723592,41.0925343831,40.9166660309,1.0,2131.89787244,1414.86265364,0.0,0.0,0.0,13.6374340057,1.0,0.0,27.6699992816,50.9185657501,1.0,82.1845207214,0.0,1.0,1.0,0.0,24.8191660245,1.0,76.6904748281,0.0,1.0,0.0259890808899,52.4891646703,76.8182722727,52.4891646703,2.0,0.0,65.3588024548,0.0566000007093,43.3762469934,0.951603102367,702.94828454,0.666666666667,0.333333333333,3940.35050922,0.00394035050922,766.364778266,0.571995886036,0.379612751459,0.576959834653,0.561651403573,0.0,1154.74914551,766.364778266,787.079152425,367.669993083,0.0,0.00115474914551,0.57171643277,1.0,3.98300650766,2.0,2.0,0.333333333333,59.4800074895,58.7185242971,50.9185657501,0.509185657501,1.0,11.0833333333,3546.76052607,108.735049448,1921.11392377,0.951608637495,1921.11392377,1.0,0.0,0.0,0.0,72.1841672262,1.0,83.3194452922,1.0,0.0,49.8750009537,71.0866661072,1.0,83.125,0.0,1.0,143.270835876,0.0,1255.77001953,0.000312009948019,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.398916882951,139022.0,2001.97867593,61.3757959471,1084.37800668,0.537138097171,1084.37800668,0.399208376992,1.0,1.0,1.0,0.0,2018.80673218,2018.80673218,1364.1836141,654.623118083,0.0,1154.74914551,2018.80673218
2016-01-01T17:00:00.000Z,0.0,0.0187969366264,0.768426743543,0.527472489819,46.8872501055,0.038941971743,74.7733332316,0.0,36.7466665904,1.0,80.0138867696,0.0,0.0,0.0,47.9666659037,38.0266663233,1.0,79.9444414775,0.0,0.0,74.7733332316,79.4095433553,2.0,0.0,109.750500043,62.8632499377,0.414865614593,796.741668701,0.0,0.403211121083,0.0,1.0,12.1988828977,73.5245011648,9.98100090027,2405.83290609,73.1975002289,73.2240854899,62.8354997635,62.8294347127,9.84150028229,2227.33284505,51.0829995473,50.945370992,40.9594999949,40.8116327922,41.0907408396,1.0,0.0,99.9981231689,1.0,0.0,0.327000935872,79.7719993591,100.0,6.47950708866,32.238000234,1.71750036875,5.71937580903,39.2419996262,71.0,379.108329773,0.403211121083,32.238000234,0.6710866147,67.0982144674,2.0,1.0,1.0,939.521260579,939.521260579,0.583333333333,0.432026728698,0.0,1.0,12.2484374841,72.9904988607,9.91199874878,1563.92926025,73.1059996287,72.8920288086,62.8910001119,62.6076660156,,2130.49989827,50.8624998728,50.8797861735,39.9765001933,40.3000386556,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.69727694988,39.0829998652,239.0,417.633336385,0.432026728698,33.1294994354,0.690258872623,68.9781710307,2.0,1.0,1.0,966.362421672,966.362421672,796.741668701,0.414655848946,4527.42036947,0.0,30.2297992706,5.38150004546,8.39322916667,4527.42036947,0.0693716450296,133.190834045,133.190834045,81.1044521332,2.0,51.2191848755,41.0390396118,41.0907408396,1.0,1921.43262183,1455.46790793,0.0,0.0,0.0,17.3016233444,1.0,0.0,19.4858330091,45.5338764191,1.0,72.7559509277,0.75,1.0,1.0,0.0,16.6133329868,1.0,66.6190465291,0.0,1.0,0.0187364610257,36.0991659164,65.7478926977,36.0991659164,2.0,0.0,58.9064498746,0.0566000007093,44.6211053088,0.952429249877,700.499465593,0.25,0.75,3551.35117293,0.00355135117293,788.358741159,0.541921427005,0.410500600783,0.559026038163,0.535982927329,0.0,1040.74998474,788.358741159,276.679992676,764.069992065,0.0,0.00104074998474,0.541677758098,1.0,1.56014981462,2.0,2.0,0.75,37.4072359258,57.9106563221,45.5338764191,0.455338764191,1.0,10.5,3373.54715993,103.424749022,1827.29236265,0.951476242366,1827.29236265,1.0,0.0,0.0,0.0,67.1374994914,1.0,81.6249961853,1.0,0.0,48.8750009537,66.0533332825,1.0,81.4583377838,0.0,1.0,133.190834045,0.0,1149.70996094,0.000320964345994,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.431435471013,139022.0,1870.54307145,57.3463000599,1013.18550073,0.52756852311,1013.18550073,0.43170909221,1.0,1.0,1.0,0.0,1920.48133341,1920.48133341,494.932210286,1425.54912313,0.0,1040.74998474,1920.48133341
